time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2253.0,-30.03742451328555,5.0458407751244225,35.01344510186702,24.141020408738427,5.002763446268133,-26.53341094687845,-40.066936472989596,1.4987498798611623,-0.20237776321073397,-5.0265962506321396,40.02630816675378,42369.46523958915,25769.466918002796,25769.466918002796,68138.93215759195,77476.94941173178,77476.94941173178,25769.466918002796,103246.41632973458,103246.41632973458,103246.41632973458,128091.93544550872,91662.16398508773,56554.824905657384,39008.15453270038,24845.519115774143,0.0,63853.67364847452,21118.69124840802,1538.1824151441417,0.0,0.8866880815263389,2.8163066826283623,0.0014959135982669303,354288.4852366711,1555667.8727871464,4.390963685280181,1555667.8727871464,4.390963685280181,0.85,0.09576664676045715,4.027634451161993,1.2675210439274087,1.0,0.0,4.027634451161422,1.2847289867213159,1.2850277498295857,3.1350070659187748,19344.565732584375,1972.5967310533542,4632.441516551485,4632.441516551485,5.562826174044457,5.0458407751244225,-2.3717770873134545,7.4176178624378775,3.4568052831048495,3.4568052831048495,0.9876586523156713,0.0,0.0,0.00023253741314563562,1.000054515026089,0.00023252473705352876,198.9531230768594,0.0,2.5303706444533483e-06,7.171070406380789,0.035947504090803085,7.826044497943322e-05,0.00015427696816620239,0.0006213712320070189,0.09576664676037266,0.07189727469815295,0.023869372062219722,0.09576656679302735,0.07189727469821637,0.023869372062240782,0.37626763771843735,0.37626763771843735,0.12491815235984322,0.0,4.828203545145243,4.631221004868507,5.422555438728523,4.824218487421433,4.630100190130463,5.409913712856735,24845.519115774143,21118.69124840802,0.85,1.0671106024801096,0.6635399784958398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517163672912954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.875672644775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.331753281094,1538.1824151441417,0.37626763771843735,0.12491815235984322,6.112874298809886,3.4568052831048495
2254.0,-30.037946366793115,5.045679637219873,35.01342373436811,24.140840616915398,5.00266216888928,-26.533890816626553,-40.06738982917739,1.49860661872279,-0.20351858246186794,-5.026664187317238,40.026267831652234,42369.08832497441,25769.33654854596,25769.33654854596,68138.42487352037,77476.62959680153,77476.62959680153,25769.33654854596,103245.9661453475,103245.9661453475,103245.9661453475,128091.37041564583,91662.01379925906,56554.617128074075,39008.218523538875,24845.404270298335,0.0,63853.62279383721,21118.593629753585,1538.1778047695989,0.0,0.8866878816281548,2.8163137560482077,0.0014959135982669303,354287.54687552893,1555666.1326956965,4.390970403603391,1555666.1326956965,4.390970403603391,0.85,0.0957664631721577,4.027634451161993,1.267520746109076,1.0,0.0,4.027634451161542,1.2847296830314217,1.2850284300154184,3.1350053667776008,19344.534037067835,1972.5934990101448,4632.441516551485,4632.441516551485,5.562798031334749,5.045679637219873,-2.371841188120328,7.417520825340201,3.456833017101717,3.456833017101717,0.9876665763147763,0.0,0.0,0.00023252473705352876,1.0000543330923863,0.00023251210395190382,198.95355418045702,0.0,2.5219481130695498e-06,7.147200952439104,0.03595002603891616,7.825642771185086e-05,0.00015426830934167792,0.0006213363574270575,0.09576646317210447,0.07189700619598292,0.023869456976121545,0.09576649868920868,0.07189700619602289,0.023869456976134816,0.3762663369222025,0.3762663369222025,0.12491863140411139,0.0,4.827218585767582,4.630980395435131,5.419316446698815,4.82314560485537,4.629889464846144,5.406230932641847,24845.404270298335,21118.593629753585,0.85,1.0671035078701394,0.6635346041644427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195051000826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.85180319083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.320033734872,1538.1778047695989,0.3762663369222025,0.12491863140411139,6.112874298809886,3.456833017101717
2255.0,-30.03846663994376,5.045519048656583,35.01340244704627,24.140634666569554,5.002526376351438,-26.534372715651525,-40.067839657980926,1.4984324520592032,-0.20432097827659845,-5.026756679077016,40.02622743196779,42368.703731748894,25769.27062759475,25769.27062759475,68137.97435934364,77476.3438489282,77476.3438489282,25769.27062759475,103245.61447652295,103245.61447652295,103245.61447652295,128090.9140097536,91661.88306881438,56554.38710717605,39008.328846264805,24845.299533230642,0.0,63853.62837949545,21118.504603246045,1538.1743452675312,0.0,0.8866875568915944,2.816313510371097,0.0014959135982669303,354286.2693557283,1555664.389819557,4.390981317589706,1555664.389819557,4.390981317589706,0.85,0.09576629091771988,4.027634451161993,1.2675204548845072,1.0,0.0,4.027634451161235,1.284730523821093,1.2850292547696283,3.1350033150787557,19344.506447454296,1972.5906856525212,4632.441516551485,4632.441516551485,5.5627838010523005,5.045519048656583,-2.3719231689602727,7.4174422176168555,3.4568608084590515,3.4568608084590515,0.9876745167025861,0.0,0.0,0.00023251210395190382,1.000054168779356,0.00023249950973726046,198.9539839801618,0.0,2.5134004686054485e-06,7.122976928027841,0.03595253943938476,7.825244188945978e-05,0.00015425966206244405,0.0006213015293473063,0.09576629091762318,0.07189674771011428,0.023869543207508892,0.09576623987458274,0.07189674771018688,0.023869543207532998,0.37626503583557896,0.37626503583557896,0.12491909984430194,0.0,4.82629794071363,4.6307825781806855,5.416206924473727,4.82243570080044,4.629816372283869,5.403592276968425,24845.299533230642,21118.504603246045,0.85,1.0670963591040659,0.6635285230769165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722632436802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.82757916642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.308331785825,1538.1743452675312,0.37626503583557896,0.12491909984430194,6.112874298809886,3.4568608084590515
2256.0,-30.01907761881792,5.018091988768698,35.013323962883796,24.133348662313097,4.992006646630464,-26.517974630983556,-40.05308855613691,1.49090365879617,-0.33567050404963084,-5.03897422537679,40.02451890230106,42385.97742500237,25730.465798660727,25730.465798660727,68116.4432236631,77489.43301794046,77489.43301794046,25730.465798660727,103219.8988166012,103219.8988166012,103219.8988166012,128060.28270022824,91662.86377132176,56559.40817838411,39003.8395477085,24840.383883627037,0.0,63844.22343133554,21114.32630108298,1538.1694749829844,0.0,0.8866315038674717,2.8166153506946676,0.0014959135982669303,354117.54926287895,1555590.683773194,4.392865270335422,1555590.683773194,4.392865270335422,0.85,0.0957701467626133,4.027634451161993,1.2675315335066992,1.0,0.0,4.027634451159888,1.2847657684361995,1.2850644913985025,3.1349173134215573,19344.713416865594,1972.6117906589502,4632.441516551485,4632.441516551485,5.554407045772092,5.018091988768698,-2.3881213020093934,7.4062132907780915,3.456888496971159,3.456888496971159,0.9876824277060454,0.0,0.0,0.00023249950973726046,0.9979835384142342,0.0002329692833477947,198.9381179481463,0.07405111740152177,0.0002453415363595424,695.2979140429431,0.036197880975744307,7.838324565936324e-05,0.00015411626407789723,0.0006207239746845184,0.09577014676257192,0.07189951382802942,0.023870632934542498,0.09577014582377719,0.0718995138280605,0.02387063293455281,0.376263736952297,0.376263736952297,0.12491956549640386,0.0,4.806329932915787,4.6466679898738334,5.287908810847114,4.703303721327131,4.687102536292173,4.7521094059003985,24840.383883627037,21114.32630108298,0.85,1.0669163091461569,0.6638968280440984,42257.704602238395,25750.0,0.0,3310.7813878854695,-3310.7813878854695,0.05869154169904827,1.4672885424762054,2620.1677219227345,690.6136659627348,3310.7813878854695,0.03015699532208548,0.6351898452277946,1.451684919777706,1.451725750315651,1.2661308409796799,0.00023251210395190382,0.0035118126155759765,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46263.78390416681,22439.21861211453,,,,,,,,,,,,,,,,,,,,3.0,15431.296644101483,1538.1694749829844,0.376263736952297,0.12491956549640386,6.112874298809886,3.456888496971159
2257.0,-29.96692545368348,4.9442942748142675,35.01304069134586,24.114204884413653,4.962407375736562,-26.47399486245314,-40.013814240787156,1.4694767845061931,-0.7614819646870501,-5.074073630161334,40.01839737920503,42439.52080468287,25599.637271273896,25599.637271273896,68039.15807595677,77531.8271089412,77531.8271089412,25599.637271273896,103131.4643802151,103131.4643802151,103131.4643802151,127950.59864493317,91672.18603886728,56579.87973460874,38991.45144917616,24819.13426471808,0.0,63810.58571389424,21096.264125010366,1537.7469094933967,0.0,0.8864747300498276,2.818130878835498,0.0014959135982669303,353633.1893836803,1555326.6226609307,4.398135325961877,1555326.6226609307,4.398135325961877,0.85,0.09577831933988164,4.027634451161993,1.2675836039101709,1.0,0.0,4.027634451162109,1.2848650406989575,1.2851643903703276,3.1346751009514495,19346.68080678386,1972.812408598641,4632.441516551485,4632.441516551485,5.526165237015439,4.9442942748142675,-2.44177752638139,7.386071801195658,3.448690532319408,3.448690532319408,0.9853401520912595,0.0,0.0,0.0002329692833477947,0.9945869839418056,0.00023423721314396972,198.89530422141917,0.20173692598311832,0.0005667415058998792,1606.1454277202577,0.03676462248164419,7.873249252162039e-05,0.0001542367908261743,0.0006212094123681656,0.09577831933922223,0.0719066575407599,0.023871661798462337,0.09577841399227527,0.07190665754125497,0.02387166179862667,0.3762634154156996,0.3762634154156996,0.12491243207047503,0.0,4.7208058849897725,4.706633089105878,4.763502732866868,4.312591665474258,4.880132310591421,2.6116760782385313,24819.13426471808,21096.264125010366,0.85,1.0662675685351342,0.6650858996180944,42257.704602238395,25750.0,0.0,9006.088403257727,-9006.088403257727,0.1598754561297172,3.9968864032429265,7128.531042231126,1877.557361026602,9006.088403257727,0.1705434177260801,0.8651269271088587,1.451495097715731,1.4516099791872148,1.2662608257961165,0.00023249950973726046,0.003505065405266515,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52869.938433216375,16743.911596742273,,,,,,,,,,,,,,,,,,,,3.0,15431.683788603372,1537.7469094933967,0.3762634154156996,0.12491243207047503,6.112874298809886,3.448690532319408
2258.0,-29.911774707393384,4.8642764961041625,35.01246612774845,24.09312198814007,4.92737068800881,-26.427855495210515,-39.97315097423268,1.4434514758259687,-1.3231454398430174,-5.116449842349834,40.00934739072631,42508.6251079398,25417.01861932357,25417.01861932357,67925.64372726338,77588.49808565201,77588.49808565201,25417.01861932357,103005.51670497558,103005.51670497558,103005.51670497558,127790.35917586696,91692.40952773542,56612.53655002332,38977.63664190234,24784.842470891377,0.0,63762.47911279372,21067.11610025767,1536.7469094933967,0.0,0.8862912116383644,2.820614473583038,0.0014959135982669303,353049.10501249693,1554936.2998515035,4.404306023652045,1554936.2998515035,4.404306023652045,0.85,0.09578071609497346,4.027634451161993,1.2676746753277262,1.0,0.0,4.02763445116099,1.2849841984701005,1.2852852052575907,3.13438441963511,19350.94881217173,1973.2476240277497,4632.441516551485,4632.441516551485,5.486743551647619,4.8642764961041625,-2.5166874674429303,7.380963963547092,3.426458375257769,3.426458375257769,0.9789881072165054,0.0,0.0,0.00023423721314396972,0.9942791524273488,0.0002355849587835799,198.84980235666634,0.22345128006319148,0.0004749249003788763,1345.9371676737355,0.037239547382023064,7.909560602102559e-05,0.00015514160712294412,0.0006248536816570086,0.09578071609404082,0.0719139630280129,0.023866753066027927,0.09578065024026672,0.07191396302871313,0.023866753066260335,0.37626656051443497,0.37626656051443497,0.1248751033002084,0.0,4.551058144367403,4.810871559568909,3.7699948968469243,3.7933044025068057,5.147790476144678,3.979039320256561e-13,24784.842470891377,21067.11610025767,0.85,1.0652917620581401,0.6666714610130425,42257.704602238395,25750.0,0.0,9935.11482588896,-9935.11482588896,0.1770318652951279,4.425796632378193,7867.299215681163,2067.8156102077974,9935.11482588896,0.33994638475790817,0.9579646390428991,1.4512668587861923,1.4512982580058595,1.2666106588035961,0.0002329692833477947,0.0034869680195147323,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53538.75659580109,15814.88517411104,,,,,,,,,,,,,,,,,,,,3.0,15432.727934390938,1536.7469094933967,0.37626656051443497,0.1248751033002084,6.112874298809886,3.426458375257769
2259.0,-29.855442434825132,4.783387272837133,35.01160146198912,24.0718972980045,4.891771437778969,-26.380708595126602,-39.93160229930652,1.4170375980810113,-1.8695160703501301,-5.159619171312599,39.999750186340485,42579.73973353742,25226.335171446506,25226.335171446506,67806.07490498392,77646.8841748123,77646.8841748123,25226.335171446506,102873.2193462588,102873.2193462588,102873.2193462588,127623.2428061936,91713.64565816631,56646.50121689386,38963.49382363605,24750.023459934797,0.0,63713.51728357084,21037.519940944578,1535.7469094933967,0.0,0.8861053435623097,2.8228312510605464,0.0014959135982669303,352454.86768899043,1554522.4566999082,4.410557490361103,1554522.4566999082,4.410557490361103,0.85,0.09577357899652472,4.027634451161993,1.2677693540835757,1.0,0.0,4.027634451162867,1.2851050326692326,1.285407799846936,3.1340897037780473,19355.43052745278,1973.7046318011535,4632.441516551485,4632.441516551485,5.445580927749234,4.783387272837133,-2.5943780049522416,7.377765277789374,3.4022268358049113,3.4022268358049113,0.9720648102299746,0.0,0.0,0.0002355849587835799,0.9941596086403502,0.00023696895019279115,198.80333015375183,0.2311123967430615,0.00047923413633285124,1358.1495423673005,0.037718781518355914,7.946822463380237e-05,0.00015611673414977752,0.000628781136864542,0.09577357899252423,0.07192197436024993,0.023851604632274304,0.09577346101160152,0.07192197436325415,0.023851604633270577,0.3762752048160241,0.3762752048160241,0.12478480981043179,0.0,4.314742063913343,4.949050233802609,2.4128553724098083,3.290103100962483,5.420332850451018,3.979039320256561e-13,24750.023459934797,21037.519940944578,0.85,1.064233741847876,0.6682999393052975,42257.704602238395,25750.0,0.0,10230.371620597038,-10230.371620597038,0.18304307343734544,4.576076835933632,8105.370189772007,2125.0014308250306,10230.371620597038,0.5203507282748882,0.9904928216306564,1.451024731480652,1.4509680796179725,1.2669901165999418,0.00023423721314396972,0.0034674393300651606,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53846.22576520273,15519.628379402962,,,,,,,,,,,,,,,,,,,,3.0,15433.833890159825,1535.7469094933967,0.3762752048160241,0.12478480981043179,6.112874298809886,3.4022268358049113
2260.0,-29.79921452756721,4.703595367117074,35.010456033391996,24.051954445336037,4.85755073209537,-26.33351758604393,-39.889939420949645,1.3918537905720916,-2.3722813831530516,-5.2013652392005945,39.989845431230606,42650.357072778315,25033.170679977546,25033.170679977546,67683.52775275586,77704.88415595746,77704.88415595746,25033.170679977546,102738.054835935,102738.054835935,102738.054835935,127453.58523127905,91735.09750604685,56680.5704228677,38949.474536865724,24715.530395344045,0.0,63665.00493220977,21008.200836042437,1534.7469094933967,0.0,0.8859276004231598,2.8246586325241094,0.0014959135982669303,351880.96885686636,1554095.438880382,4.416537341957067,1554095.438880382,4.416537341957067,0.85,0.09575394963094502,4.027634451161993,1.267863398739137,1.0,0.0,4.027634451159871,1.2852200568734402,1.2855246299766472,3.133809210043014,19359.95776817424,1974.1662818775262,4632.441516551485,4632.441516551485,5.403882723729002,4.703595367117074,-2.6710595848585075,7.374654951975581,3.3775990476128643,3.3775990476128643,0.9650282993179612,0.0,0.0,0.00023696895019279115,0.994173074733439,0.000238357843533761,198.75695312966704,0.23355105602999757,0.00047507340965721186,1346.3580429685385,0.038193854928013124,7.984349638129374e-05,0.00015712545381149742,0.0006328438909256496,0.09575394963007983,0.07193026180402254,0.023823687826057295,0.09575384649733511,0.07193026180467246,0.023823687826272567,0.37629037701123863,0.37629037701123863,0.12462942188405922,0.0,4.033044602900645,5.112621176132166,0.8052449243651267,2.829083856047532,5.688249176702186,3.410605131648481e-13,24715.530395344045,21008.200836042437,0.85,1.0631198069461394,0.6699183816633995,42257.704602238395,25750.0,0.0,10291.858006429591,-10291.858006429591,0.18491488667758932,4.622872166939729,8158.416850812946,2133.4411556166456,10291.858006429591,0.7044500987999668,1.0006216811557855,1.4507786131036275,1.450630935773792,1.2673738543572952,0.0002355849587835799,0.003447796984132909,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53895.92065163652,15458.141993570409,,,,,,,,,,,,,,,,,,,,3.0,15434.965354196698,1534.7469094933967,0.37629037701123863,0.12462942188405922,6.112874298809886,3.3775990476128643
2261.0,-29.743480932339825,4.625575023213195,35.00904176719088,24.033725936338328,4.825372815869939,-26.286567204032018,-39.84837551889939,1.3684590875621565,-2.823127376049399,-5.240919174961778,39.97972702757426,42719.42256186345,24839.619647800806,24839.619647800806,67559.04220966426,77761.55546913155,77761.55546913155,24839.619647800806,102601.17511693235,102601.17511693235,102601.17511693235,127282.84542262036,91756.24762333608,56714.1147160681,38935.70323029775,24681.670305688003,0.0,63617.37353598575,20979.419759834804,1533.7469094933967,0.0,0.885761620320751,2.826068114631456,0.0014959135982669303,351337.8830603246,1553659.301706223,4.4221229096421135,1553659.301706223,4.4221229096421135,0.8500000000000001,0.09572103221468674,4.027634451161993,1.2679546509357174,1.0,0.0,4.027634451161277,1.2853267152222958,1.2856330988761897,3.1335491618295808,19364.421331070487,1974.6214386228212,4632.441516551485,4632.441516551485,5.362101077595923,4.625575023213195,-2.7453778698724842,7.370952893085679,3.3531674681753754,3.3531674681753754,0.9580478480501072,0.0,0.0,0.000238357843533761,0.9942267903016664,0.0002397419239341146,198.7109995116807,0.23416469646936314,0.0004712959564540364,1335.652740590739,0.03866515088446716,8.021950845192058e-05,0.00015813833508184042,0.0006369234064250197,0.09572103221177472,0.07193868671874501,0.023782345493029718,0.09572126821752133,0.07193868672093354,0.023782345493753205,0.3763124041047341,0.3763124041047341,0.12440585841269472,0.0,3.725102468950695,5.294388926335557,3.979039320256561e-13,2.41779179891239,5.946995720415998,3.979039320256561e-13,24681.670305688003,20979.419759834804,0.85,1.0619589972768817,0.6715055996094969,42257.704602238395,25750.0,0.0,10272.821620664636,-10272.821620664636,0.18534179853390817,4.6335449633477,8147.575371568542,2125.246249096093,10272.821620664636,0.8896092944893002,1.0029318102484202,1.450532043760794,1.4502945380762233,1.2677525321078493,0.00023696895019279115,0.0034285182161389025,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53866.178963493774,15477.178379335364,,,,,,,,,,,,,,,,,,,,3.0,15436.096605190938,1533.7469094933967,0.3763124041047341,0.12440585841269472,6.112874298809886,3.3531674681753754
2262.0,-29.688368085052318,4.5495175421979965,35.00737714337186,24.016252916213148,4.794169487877511,-26.240078091485106,-39.807181258778996,1.3458794943103218,-3.2590766226043684,-5.279349924198694,39.96960957587477,42787.435803402426,24649.682551345122,24649.682551345122,67437.11835474755,77817.33938136772,77817.33938136772,24649.682551345122,102467.02193271284,102467.02193271284,102467.02193271284,127115.21049117274,91777.15565410328,56747.25207613809,38922.115086627986,24648.1885584599,0.0,63570.303645087886,20950.960274690915,1532.7469094933967,0.0,0.8856011752632378,2.8274271215102105,0.0014959135982669303,350810.8493002861,1553223.2980638957,4.427523553396069,1553223.2980638957,4.427523553396069,0.85,0.09568743101760226,4.027634451161993,1.2680442717252305,1.0,0.0,4.027634451162488,1.2854295846405484,1.2857377720459693,3.1332983924500715,19368.83380354474,1975.0713855949527,4632.441516551485,4632.441516551485,5.321099567749107,4.5495175421979965,-2.8178707426136493,7.367388284811646,3.3291373233762336,3.3291373233762336,0.9511820923932096,0.0,0.0,0.0002397419239341146,0.9942934880909283,0.00024111786590740516,198.66557500322367,0.23415520435615345,0.00046756839992250995,1325.0888453803932,0.039132719284389675,8.059379112585324e-05,0.00015914813280826137,0.0006409905025366577,0.09568743101754143,0.07194791596487753,0.023739515052663897,0.09568752303045051,0.07194791596492327,0.02373951505267899,0.3763411281038269,0.3763411281038269,0.12417535960680791,0.0,3.3992597882695463,5.489172105103478,3.979039320256561e-13,2.0202733015943295,6.195932457015999,3.979039320256561e-13,24648.1885584599,20950.960274690915,0.85,1.0608273751726598,0.6730726982567848,42257.704602238395,25750.0,0.0,10227.215170478765,-10227.215170478765,0.18527668697065452,4.631917174266359,8115.509696446791,2111.7054740319727,10227.215170478765,1.0749185602660605,1.0025794749494286,1.4502862258883613,1.4499612360725405,1.2681229426485319,0.000238357843533761,0.0034097603401094527,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53810.00861809755,15522.784829521235,,,,,,,,,,,,,,,,,,,,4.0,15437.219827731073,1532.7469094933967,0.3763411281038269,0.12417535960680791,6.112874298809886,3.3291373233762336
2263.0,-29.633911733536838,4.475438635553263,35.005485176839265,23.998769872728758,4.763068728200199,-26.194169649907245,-39.76651890026403,1.3233266445697118,-3.7120273300899953,-5.3175909585032795,39.959661934798504,42854.888493454244,24465.97149775074,24465.97149775074,67320.85999120498,77872.6667770242,77872.6667770242,24465.97149775074,102338.63827477494,102338.63827477494,102338.63827477494,126953.48771128047,91797.91374436635,56780.135460792706,38908.64253730405,24614.849436505516,0.0,63523.49197380956,20922.62202102969,1531.7469094933967,0.0,0.8854408680454872,2.82905699587451,0.0014959135982669303,350287.033478267,1552794.7024441333,4.4329208735626064,1552794.7024441333,4.4329208735626064,0.85,0.09566334454436866,4.027634451161993,1.2681333441333846,1.0,0.0,4.0276344511596704,1.2855323625551036,1.2858423435120045,3.1330478862132503,19373.21463227624,1975.5181058033313,4632.441516551485,4632.441516551485,5.281442066852875,4.475438635553263,-2.889177931649003,7.364616567202265,3.3055692749753374,3.3055692749753374,0.9444483642786679,0.0,0.0,0.00024111786590740516,0.9943637904989818,0.00024248455968656077,198.62070911649693,0.2339362655186718,0.0004639728052176595,1314.8989299868472,0.03959669208960733,8.096482365666321e-05,0.00016015304225074195,0.0006450379104274906,0.09566334453147542,0.07195845244396268,0.023704892087512735,0.09566289790144387,0.07195845245366099,0.023704892090707672,0.376376120408564,0.376376120408564,0.12398762722876512,0.0,3.055576884272739,5.6927996067045115,3.410605131648481e-13,1.6055636284132788,6.43517445494075,3.410605131648481e-13,24614.849436505516,20922.62202102969,0.85,1.0597789557753068,0.6746305526012819,42257.704602238395,25750.0,0.0,10173.497299617347,-10173.497299617347,0.18504738241406396,4.626184560351595,8076.8310033410935,2096.6662962762534,10173.497299617347,1.2600703243527613,1.0013386494267522,1.4500415498403407,1.449631786991833,1.2684841681917127,0.0002397419239341146,0.0033915623861345413,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53746.10083184259,15576.502700382653,,,,,,,,,,,,,,,,,,,,3.0,15438.332472407323,1531.7469094933967,0.376376120408564,0.12398762722876512,6.112874298809886,3.3055692749753374
2264.0,-29.580115933186168,4.403308454651176,35.003387278788885,23.98155421195554,4.7324108653702535,-26.14881152788046,-39.72633912982417,1.3011064600645543,-4.177587683899787,-5.3553578961310855,39.949883317400385,42921.546978190716,24287.71132756063,24287.71132756063,67209.25830575134,77927.282512758,77927.282512758,24287.71132756063,102214.99384031864,102214.99384031864,102214.99384031864,126796.74090949658,91818.40601698816,56812.67048242088,38895.26170507475,24581.74706917794,0.0,63477.008774252696,20894.48500880125,1530.7469094933967,0.0,0.8852821680554445,2.830934655094721,0.0014959135982669303,349770.31452792813,1552373.4763614987,4.438265375541315,1552373.4763614987,4.438265375541315,0.85,0.09564687078714088,4.027634451161993,1.268221377474256,1.0,0.0,4.027634451162907,1.2856336181506753,1.2859453806823233,3.1328011295749714,19377.539362323056,1975.9591055378805,4632.441516551485,4632.441516551485,5.242961242097032,4.403308454651176,-2.959094589732356,7.362403044383532,3.282471334041172,3.282471334041172,0.937848952583192,0.0,0.0,0.00024248455968656077,0.9944344239287238,0.0002438416791009448,198.57640477445221,0.23364908244386856,0.00046052289325363273,1305.121879480795,0.04005721498286097,8.133300316384904e-05,0.00016115155652271173,0.000649059560909253,0.09564687078408957,0.07197006694860758,0.023676803835481985,0.09564674882859767,0.07197006695090352,0.023676803836237357,0.3764167937688542,0.3764167937688542,0.12383410799299756,0.0,2.6948152589140477,5.901420924275669,3.979039320256561e-13,1.1777702122312803,6.664496781410435,3.979039320256561e-13,24581.74706917794,20894.48500880125,0.85,1.0587968715534766,0.6761746939090235,42257.704602238395,25750.0,0.0,10117.910380689846,-10117.910380689846,0.18476570104012852,4.619142526003209,8036.489815933665,2081.4205647561807,10117.910380689846,1.4449633330048062,0.9998143995677943,1.4497981293414106,1.4493064013824117,1.2688361241997872,0.00024111786590740516,0.003373921013082055,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53680.73686240903,15632.089619310154,,,,,,,,,,,,,,,,,,,,3.0,15439.433802379846,1530.7469094933967,0.3764167937688542,0.12383410799299756,6.112874298809886,3.282471334041172
2265.0,-29.526973132630236,4.333081349961561,35.001102402607415,23.964577295724325,4.702143537526036,-26.10400212264125,-39.686641772836424,1.279172527537315,-4.64962555510283,-5.392632524244035,39.94024489397896,42987.438009464284,24114.70532525812,24114.70532525812,67102.14333472241,77981.28263250836,77981.28263250836,24114.70532525812,102095.98795776648,102095.98795776648,102095.98795776648,126644.86099474343,91838.70443058788,56844.859807544955,38882.049581158804,24548.87303697695,0.0,63430.92261813575,20866.54208143041,1529.7469094933967,0.0,0.8851252818741643,2.832981005681762,0.0014959135982669303,349260.91817232984,1551958.373828311,4.443550059793849,1551958.373828311,4.443550059793849,0.85,0.09563651460097364,4.027634451161993,1.2683083591097963,1.0,0.0,4.027634451165232,1.285733568814662,1.2860471005688936,3.1325575911307446,19381.823179975567,1976.3959333692512,4632.441516551485,4632.441516551485,5.205614628721694,4.333081349961561,-3.0276320303502664,7.360713380311827,3.259837793861632,3.259837793861632,0.9313822268176092,0.0,0.0,0.0002438416791009448,0.9945041921777655,0.00024518919177905145,198.53265519501466,0.233341740402687,0.0004572130862350813,1295.7418863902203,0.040514428069096046,8.16982815431677e-05,0.00016214339755777707,0.0006530543340321583,0.09563651460035155,0.07198258513293883,0.02365392946741272,0.0956364072151991,0.07198258513340704,0.023653929467566597,0.37646245068342343,0.37646245068342343,0.12370795927105017,0.0,2.3189390338715725,6.112344518674945,3.410605131648481e-13,0.74300696914122,6.8853511669785235,3.410605131648481e-13,24548.87303697695,20866.54208143041,0.85,1.0578774604728358,0.6777047571616687,42257.704602238395,25750.0,0.0,10062.54723749575,-10062.54723749575,0.18446967504297157,4.611741876074285,7996.152008316768,2066.3952291789815,10062.54723749575,1.6295666151259631,0.9982125272888066,1.4495559846521262,1.4489850989897433,1.269178942813877,0.00024248455968656077,0.003356822265143641,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53615.99372612437,15687.45276250425,,,,,,,,,,,,,,,,,,,,3.0,15440.52371452242,1529.7469094933967,0.37646245068342343,0.12370795927105017,6.112874298809886,3.259837793861632
2266.0,-29.504472737868852,4.305932251555146,34.99873213664744,23.958485817443602,4.687904741060052,-26.085168038441218,-39.67031288249416,1.2686000416324,-4.936608554498662,-5.411190901252451,39.933189692855535,43026.23277191231,24003.591759553048,24003.591759553048,67029.82453146536,78014.46041184233,78014.46041184233,24003.591759553048,102018.05217139538,102018.05217139538,102018.05217139538,126541.53287455159,91857.07417886263,56868.846538932616,38875.808488811126,24523.480703156212,0.0,63399.28919196734,20844.95859768278,1528.7469094933967,0.0,0.8850553559515821,2.83472242239885,0.0014959135982669303,349007.51602592185,1551654.5773333497,4.445905907705734,1551654.5773333497,4.445905907705734,0.85,0.09562506301464399,4.027634451161993,1.2683772804262117,1.0,0.0,4.027634451160965,1.2857803193932096,1.286095595243257,3.132443692296309,19385.69996825486,1976.791255755519,4632.441516551485,4632.441516551485,5.181628666824913,4.305932251555146,-3.071057515709588,7.3769897672647335,3.23765813137135,3.23765813137135,0.9250451803918143,0.0,0.0,0.00024518919177905145,0.9976701246890356,0.00024576178609685704,198.51389099030033,0.11652119829784069,9.327180030657831e-05,264.3322820688429,0.04060769986940262,8.184897282462087e-05,0.0001633402189544306,0.0006578746931212078,0.09562506301452203,0.07199133020039007,0.02363373281413196,0.09562508303489504,0.07199133020048189,0.023633732814162103,0.37651237319375525,0.37651237319375525,0.12360370696015893,0.0,1.957780714267244,6.298941486514195,3.979039320256561e-13,0.47458234675377753,7.010545311629926,3.979039320256561e-13,24523.480703156212,20844.95859768278,0.85,1.057264606366565,0.6786548133313096,42257.704602238395,25750.0,0.0,5004.300049216799,-5004.300049216799,0.09209076519075983,2.3022691297689937,3978.3857515383415,1025.9142976784576,5004.300049216799,1.7217171877087611,0.9966533029303005,1.4494355482036314,1.4486678298792222,1.269512831721101,0.0002438416791009448,0.0033402488176354993,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47526.336933524035,20745.6999507832,,,,,,,,,,,,,,,,,,,,3.0,15441.602338095785,1528.7469094933967,0.37651237319375525,0.12360370696015893,6.112874298809886,3.23765813137135
2267.0,-29.508299276964305,4.320668918107701,34.9964094700044,23.967221576627367,4.696342395811954,-26.087768132198736,-39.67325066970659,1.2758112510460788,-4.951360864017204,-5.402896321888916,39.92983464792581,43022.94600495912,23981.6000136934,23981.6000136934,67004.54601865253,78015.66723109645,78015.66723109645,23981.6000136934,101997.26724478985,101997.26724478985,101997.26724478985,126506.08524905652,91863.24610377871,56870.52487764025,38880.80136237607,24508.81800426666,0.0,63389.61936664273,20832.49530362666,1527.7469094933967,0.0,0.8851104392577789,2.8359081995816715,0.0014959135982669303,349120.75507829903,1551510.125090214,4.444050095910939,1551510.125090214,4.444050095910939,0.8499999999999999,0.09560862375975751,4.027634451161993,1.2683891865657646,1.0,0.0,4.027634451163002,1.285746532370404,1.2860617999358073,3.1325260070790475,19387.00250358727,1976.9240773951626,4632.441516551485,4632.441516551485,5.176881333095805,4.320668918107701,-3.0707971938580534,7.391466111965755,3.228356622268684,3.228356622268684,0.9223876063624811,0.0,0.0,0.00024518919177905145,0.9980659422628209,0.00024566432075936496,198.51700877006706,0.0,0.0,0.0,0.04060769986940262,8.182184249429898e-05,0.00016336734928475247,0.0006579839641742836,0.09560862375850052,0.07199389516397958,0.023614728594520927,0.09560845601429903,0.07199389516492613,0.023614728594831373,0.3765643729810821,0.3765643729810821,0.12351697177811262,0.0,1.6548065185920677,6.4340231855243815,3.979039320256561e-13,0.4515354578717279,6.991313199397155,3.979039320256561e-13,24508.81800426666,20832.49530362666,0.85,1.0570271077209223,0.6787064890880055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44853286137553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.068863566417,1527.7469094933967,0.3765643729810821,0.12351697177811262,6.112874298809886,3.228356622268684
2268.0,-29.512063637372698,4.3353367810841466,34.994173932273426,23.979947820212715,4.711735139398424,-26.08961674504928,-39.673928905371554,1.2892882470747615,-4.885075277508747,-5.38613724938228,39.927725440684135,43010.52411934419,23989.856442826534,23989.856442826534,67000.38056217073,78004.87217394216,78004.87217394216,23989.856442826534,101994.7286167687,101994.7286167687,101994.7286167687,126492.28804638272,91860.20670335845,56865.85864875955,38882.60894955433,24497.55942961401,0.0,63380.16837916834,20822.925515171908,1526.7469094933967,0.0,0.8852045869461882,2.8369830213305995,0.0014959135982669303,349349.64089416096,1551419.3178833413,4.440878524771003,1551419.3178833413,4.440878524771003,0.85,0.09559197643935662,4.027634451161993,1.268365312195383,1.0,0.0,4.027634451162321,1.2856833927192945,1.2859986448027318,3.1326798447970257,19386.361062466298,1976.8586686040899,4632.441516551485,4632.441516551485,5.178663639273579,4.3353367810841466,-3.0511493400116563,7.386486121095803,3.23164540376463,3.23164540376463,0.9233272582184657,0.0,0.0,0.00024518919177905145,0.9984554933849419,0.00024556847391145743,198.5200759835699,0.0,0.0,0.0,0.04060769986940262,8.18155802002231e-05,0.00016337361157882835,0.000658009186405647,0.09559197643847078,0.07199421954532569,0.023597756893145104,0.09559225388223086,0.07199421954599285,0.023597756893363766,0.37661503372834115,0.37661503372834115,0.12344425029914223,0.0,1.4195187788481007,6.524179799117633,3.979039320256561e-13,0.5010619718735256,6.917926220472111,3.979039320256561e-13,24497.55942961401,20822.925515171908,0.85,1.0571190054489075,0.6786117048796102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485556114532405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.008722808609,1526.7469094933967,0.37661503372834115,0.12344425029914223,6.112874298809886,3.23164540376463
2269.0,-29.515772319022727,4.349897967657893,34.992037679015226,23.991066903714113,4.725253516046288,-26.091602684800915,-39.67484637452287,1.3010838818245163,-4.81050487905469,-5.371328034780664,39.92614438903395,42999.32134174045,24002.65761115048,24002.65761115048,67001.97895289093,77995.15898430938,77995.15898430938,24002.65761115048,101997.81659545987,101997.81659545987,101997.81659545987,126487.60415865149,91857.46781195645,56861.63016938777,38884.26404729853,24489.787563191632,0.0,63374.05161049016,20816.319428712886,1525.9921043029449,0.0,0.8852866921727159,2.837713153643383,0.0014959135982669303,349551.99469706224,1551351.2518699872,4.438113000083033,1551351.2518699872,4.438113000083033,0.85,0.09557865182259229,4.027634451161993,1.2683440918149427,1.0,0.0,4.0276344511611235,1.2856281353251906,1.2859433738594068,3.132814490049435,19385.78304136733,1976.7997268554839,4632.441516551485,4632.441516551485,5.181427013247802,4.349897967657893,-3.03300750791441,7.3829054755723025,3.234937990626037,3.234937990626037,0.9242679973217249,0.0,0.0,0.00024518919177905145,0.998839443061738,0.0002454740784239298,198.5230979225231,0.0,0.0,0.0,0.04060769986940262,8.180710971752933e-05,0.00016338208206152213,0.0006580433024135624,0.09557865181897726,0.07199525452185718,0.023583397297120088,0.09557844825199971,0.07199525452458025,0.02358339729801203,0.3766619878428301,0.3766619878428301,0.12338273978263259,0.0,1.2440319013092562,6.583172261887,3.410605131648481e-13,0.5608231557259842,6.848267706469983,3.410605131648481e-13,24489.787563191632,20816.319428712886,0.85,1.0572462585270506,0.678500431154742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485779925547824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.949700145862,1525.9921043029449,0.3766619878428301,0.12338273978263259,6.112874298809886,3.234937990626037
2270.0,-29.519450220704847,4.364183074595979,34.99007795083559,23.99535634266215,4.73087423850255,-26.094350712795137,-39.67695952216161,1.3057747305926333,-4.676904400992896,-5.365042921374048,39.92701046620974,42993.210396514725,24035.787167429706,24035.787167429706,67028.99756394443,77989.76944785233,77989.76944785233,24035.787167429706,102025.55661528204,102025.55661528204,102025.55661528204,126525.53401402332,91855.84274911287,56859.28369777434,38885.06561259836,24499.977398741277,0.0,63385.043011339636,20824.980788930086,1526.4717845946475,0.0,0.885315903361235,2.8366223336692964,0.0014959135982669303,349637.9025894743,1551388.5371658849,4.437129171854805,1551388.5371658849,4.437129171854805,0.85,0.09557461833906777,4.027634451161993,1.268333932473324,1.0,0.0,4.027634451161386,1.285606162068622,1.2859213952149526,3.1328680353252762,19385.440084866736,1976.7647550250836,4632.441516551485,4632.441516551485,5.188578653729576,4.364183074595979,-3.021413067092461,7.38559614168844,3.2382228432109246,3.2382228432109246,0.9252065266316928,0.0,0.0,0.00024518919177905145,0.9992203634867395,0.0002453804993760071,198.52609487194695,0.0,0.0,0.0,0.04060769986940262,8.178760328364047e-05,0.00016340158849541096,0.0006581218671987124,0.09557461833843382,0.07200176919916346,0.023572849139270362,0.09557489388461243,0.07200176919964105,0.02357284913942673,0.376704146130362,0.376704146130362,0.12333019803609153,0.0,1.1321755299612164,6.619819106834484,3.979039320256561e-13,0.6881385203811305,6.7787643566956035,3.979039320256561e-13,24499.977398741277,20824.980788930086,0.85,1.0574891863992724,0.678286364636894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486000432931814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.89166743556,1526.4717845946475,0.376704146130362,0.12333019803609153,6.112874298809886,3.2382228432109246
2271.0,-29.523091939131934,4.378237277008174,34.98826458589365,24.00112085686999,4.73819704206622,-26.096895954487657,-39.67877853484822,1.3120010574219594,-4.562379050403649,-5.356890260315278,39.927351796199304,42986.024121625225,24063.495710536616,24063.495710536616,67049.51983216184,77983.46100265576,77983.46100265576,24063.495710536616,102046.95671319238,102046.95671319238,102046.95671319238,126552.48309166066,91853.97324845979,56856.53636742939,38886.04097892267,24505.52637846827,0.0,63391.56735739094,20829.697421698027,1526.6368077681207,0.0,0.8853566427041246,2.8360166003053875,0.0014959135982669303,349749.36169684434,1551403.2318734275,4.435757150053507,1551403.2318734275,4.435757150053507,0.85,0.09556912689469924,4.027634451161993,1.2683214087178931,1.0,0.0,4.027634451161463,1.285576997360546,1.2858922233556331,3.13293910783348,19385.04554172376,1976.7245228211225,4632.441516551485,4632.441516551485,5.194560066124728,4.378237277008174,-3.008514508100054,7.386751785108228,3.2414486804166764,3.2414486804166764,0.9261281944047647,0.0,0.0,0.00024518919177905145,0.9995976908329233,0.0002452878733390685,198.52906242649055,0.0,0.0,0.0,0.04060769986940262,8.177081544858348e-05,0.00016341837633046795,0.0006581894824615484,0.09556912689456619,0.07200590888813603,0.023563218006430155,0.09556921253161939,0.07200590888823628,0.023563218006462952,0.376741151450489,0.376741151450489,0.12328483130552537,0.0,1.063185812188749,6.635942048026436,3.979039320256561e-13,0.7945112099116045,6.716402765387954,3.979039320256561e-13,24505.52637846827,20829.697421698027,0.85,1.0577040863203142,0.6781031912222218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44862191168588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.834127727894,1526.6368077681207,0.376741151450489,0.12328483130552537,6.112874298809886,3.2414486804166764
2272.0,-29.526699588866197,4.392054190425014,34.986594588961964,24.006402084510796,4.744949921312098,-26.09946753121297,-39.68066187864167,1.3177178636589497,-4.4464291869719546,-5.34935979584012,39.92789883571326,42979.24285655001,24091.970389979204,24091.970389979204,67071.21324652921,77977.50307869345,77977.50307869345,24091.970389979204,102069.47346867266,102069.47346867266,102069.47346867266,126581.54436122203,91852.20973235418,56853.9495102112,38886.95580238109,24512.070892549364,0.0,63399.02669493045,20835.26025866696,1526.8715414755711,0.0,0.8853934144810927,2.835319123672121,0.0014959135982669303,349852.3392236152,1551426.7828674978,4.434518821027154,1551426.7828674978,4.434518821027154,0.8500000000000001,0.09556437336858414,4.027634451161993,1.2683097421517595,1.0,0.0,4.027634451162418,1.2855502204606837,1.2858654398900227,3.133004364246983,19384.67336577087,1976.686571435798,4632.441516551485,4632.441516551485,5.200706863518898,4.392054190425014,-2.996190283557578,7.388244473982592,3.2446286699353486,3.2446286699353486,0.927036762838671,0.0,0.0,0.00024518919177905145,0.9999716398141512,0.0002451961455873097,198.5320023066994,0.0,0.0,0.0,0.04060769986940262,8.175343725217201e-05,0.00016343575452687942,0.0006582594754841142,0.09556437336849263,0.07200952560284658,0.023554847765646047,0.0955643686104047,0.07200952560291554,0.023554847765668605,0.37677281371109406,0.37677281371109406,0.12324520458773909,0.0,1.029761880549188,6.637763271760207,3.979039320256561e-13,0.9029306088681892,6.659785901807766,3.979039320256561e-13,24512.070892549364,20835.26025866696,0.85,1.0579218127317465,0.6779164459946945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486435655875434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.777190294715,1526.8715414755711,0.37677281371109406,0.12324520458773909,6.112874298809886,3.2446286699353486
2273.0,-29.530271322226316,4.405638538814096,34.98505852561797,24.011457873880886,4.751573951667022,-26.10212632218471,-39.682641125377245,1.3231919459450872,-4.334116067410093,-5.34191115796846,39.92845811246085,42972.045729297555,24119.87819331022,24119.87819331022,67091.92392260778,77971.15433159083,77971.15433159083,24119.87819331022,102091.03252490105,102091.03252490105,102091.03252490105,126609.28332614385,91850.51640159146,56851.40779929095,38887.89844700057,24518.250801242804,0.0,63406.14924824337,20840.513181056383,1527.0849788501423,0.0,0.8854297097838225,2.8346632544821273,0.0014959135982669303,349954.22120309056,1551450.86097492,4.43329660559962,1551450.86097492,4.43329660559962,0.85,0.09555957967045164,4.027634451161993,1.2682984893443061,1.0,0.0,4.0276344511617745,1.2855245814988607,1.2858397946414761,3.1330668500060592,19384.316001872587,1976.650130459697,4632.441516551485,4632.441516551485,5.206731289997096,4.405638538814096,-2.9840316022983804,7.389670141112477,3.247760500944443,3.247760500944443,0.9279315716984122,0.0,0.0,0.00024518919177905145,1.000342014585068,0.0002451053621703108,198.53493975359208,0.0,0.0,0.0,0.04060769986940262,8.173517780885068e-05,0.00016345401397020075,0.0006583330178470942,0.09555957967046205,0.07201220855512999,0.02354737111533206,0.0955595353079415,0.07201220855512215,0.0235473711153295,0.37679934463518333,0.37679934463518333,0.12321016988017675,0.0,1.0238755320919495,6.628624446651088,3.979039320256561e-13,1.0077950905583748,6.606645429972332,3.979039320256561e-13,24518.250801242804,20840.513181056383,0.85,1.0581296091635233,0.6777267857894409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486650175527926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.720813980402,1527.0849788501423,0.37679934463518333,0.12321016988017675,6.112874298809886,3.247760500944443
2274.0,-29.53357170072616,4.418996581537946,34.983649410068544,24.01672212816777,4.758266475217289,-26.104427905370905,-39.68439116198567,1.3288855915053313,-4.221948912301798,-5.334462098563495,39.92908201732429,42964.98763657981,24147.03487313809,24147.03487313809,67112.0225097179,77965.36003664385,77965.36003664385,24147.03487313809,102112.39490978194,102112.39490978194,102112.39490978194,126636.79388484723,91848.7637816129,56848.39138154385,38889.30266674339,24524.39897506529,0.0,63413.70164180868,20845.739128805497,1527.294734275821,0.0,0.8854657607994424,2.834010850599937,0.0014959135982669303,350056.13224043394,1551477.7217996977,4.432082683054027,1551477.7217996977,4.432082683054027,0.85,0.09555467759092427,4.027634451161993,1.2682869222341107,1.0,0.0,4.027634451161495,1.2854980884525733,1.2858131873306298,3.1331314199076594,19383.946125460057,1976.6124135622315,4632.441516551485,4632.441516551485,5.212593572279744,4.418996581537946,-2.9719737264046358,7.390970307942581,3.2508452030258574,3.2508452030258574,0.928812915150245,0.0,0.0,0.0002451053621703108,1.00034225084034,0.00024502150335488625,198.53765615232905,0.0,1.6643106320892404e-05,47.16656331340907,0.04062434297572352,8.171903607259478e-05,0.000163386326097716,0.0006580603958399488,0.09555467759052874,0.07201405578729607,0.02354062180323268,0.09555455522584566,0.07201405578759416,0.023540621803330112,0.3768211067945793,0.3768211067945793,0.12317880878079353,0.0,1.0399655026055257,6.61230838734582,3.410605131648481e-13,1.1125131862617081,6.561623064902392,3.410605131648481e-13,24524.39897506529,20845.739128805497,0.85,1.0583205328211107,0.677534768105273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486863303430473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.871165551805,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.66503693579,1527.294734275821,0.3768211067945793,0.12317880878079353,6.112874298809886,3.2508452030258574
2275.0,-29.536836935919652,4.432132537549946,34.982360891878756,24.021966684982203,4.764911821457941,-26.106701378008704,-39.68612579684702,1.3345417732082185,-4.11083156251658,-5.327105024852698,39.92977505470998,42958.01821059178,24173.685278559886,24173.685278559886,67131.70348915167,77959.67703872356,77959.67703872356,24173.685278559886,102133.36231728345,102133.36231728345,102133.36231728345,126663.97552590024,91847.08313301034,56845.424304897686,38890.73203123628,24530.61320861679,0.0,63421.345239853064,20851.02122732427,1527.5087166567687,0.0,0.8855010759437749,2.8333633117254475,0.0014959135982669303,350156.80768261955,1551507.5593822615,4.4308936034981805,1551507.5593822615,4.4308936034981805,0.8499999999999999,0.09554968204776591,4.027634451161993,1.26827569085639,1.0,0.0,4.027634451162056,1.2854717720172681,1.2857867566409373,3.1331955620009433,19383.59143803013,1976.576245509948,4632.441516551485,4632.441516551485,5.218346565669205,4.432132537549946,-2.960084315099275,7.392216852649221,3.253884276812242,3.253884276812242,0.9296812219463548,0.0,0.0,0.00024502150335488625,1.0003386149342253,0.0002449385634993177,198.5403436902689,0.0,1.6649132662099634e-05,47.18364196439036,0.040640992108385614,8.17030393047711e-05,0.00016331846405011514,0.0006577870723191052,0.09554968204607546,0.07201520856829466,0.023534473477780805,0.09554991744601112,0.07201520856956874,0.023534473478197173,0.37683861243079597,0.37683861243079597,0.12315038656795362,0.0,1.0734908117503892,6.591268484338627,3.410605131648481e-13,1.2162734623361189,6.521508816584571,3.410605131648481e-13,24530.61320861679,20851.02122732427,0.85,1.0585033041362715,0.6773432201434537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487060301248955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.88824420278,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.614576975771,1527.5087166567687,0.37683861243079597,0.12315038656795362,6.112874298809886,3.253884276812242
