time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2276.0,-29.540071201744222,4.445049119035355,34.981186143521434,24.027076048683398,4.771378626976726,-26.10896495521916,-39.68786615934221,1.3400401861340712,-3.9998202413393074,-5.319908805408463,39.9305106132861,42951.20731979395,24200.010221750945,24200.010221750945,67151.2175415449,77954.16965587785,77954.16965587785,24200.010221750945,102154.17987762879,102154.17987762879,102154.17987762879,126690.96389878824,91845.49402936352,56842.53169328608,38892.180373419375,24536.78402115944,0.0,63428.96439457881,20856.266417985524,1527.722288688941,0.0,0.8855353988085983,2.832699590036258,0.0014959135982669303,350255.3039560577,1551539.2281190434,4.429737995669856,1551539.2281190434,4.429737995669856,0.85,0.09554458208947565,4.027634451161993,1.268264762242325,1.0,0.0,4.027634451161722,1.2854461936041204,1.2857610653399298,3.133257907800368,19383.25607043007,1976.542047532039,4632.441516551485,4632.441516551485,5.224029301888757,4.445049119035355,-2.948414066546443,7.393463185581798,3.256878617845092,3.256878617845092,0.9305367479557406,0.0,0.0,0.0002449385634993177,1.000335411688981,0.0002448564357886319,198.54300580094744,0.0,1.6466907430206823e-05,46.667215657206135,0.04065745901581582,8.16869926258525e-05,0.00016325157087346517,0.0006575176510562821,0.09554458208948466,0.07201576945422189,0.023528812635262766,0.09554459431512058,0.0720157694542151,0.02352881263526055,0.37685241539124514,0.37685241539124514,0.12312431546434835,0.0,1.1210155243495024,6.567402997282045,3.979039320256561e-13,1.3200885640691808,6.486025237455806,3.979039320256561e-13,24536.78402115944,20856.266417985524,0.85,1.0586838076657015,0.6771544787110687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487255206406442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.371817895604,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.564711040703,1527.722288688941,0.37685241539124514,0.12312431546434835,6.112874298809886,3.256878617845092
2277.0,-29.543269942662132,4.4577544696593705,34.980119428860725,24.03249976867812,4.778072912989264,-26.11107036311854,-39.689435705635674,1.3458733334420858,-3.8902037539851904,-5.312601675421369,39.93130673997789,42943.84138043701,24225.357925117827,24225.357925117827,67169.19930555484,77949.01401007845,77949.01401007845,24225.357925117827,102174.37193519628,102174.37193519628,102174.37193519628,126717.29866239293,91843.82247918435,56839.57924752804,38893.60359072924,24542.926727196653,0.0,63436.53031792589,20861.487718117154,1527.9301561601317,0.0,0.8855700613588712,2.832069359129995,0.0014959135982669303,350355.34054101375,1551573.5051058626,4.4285710122470086,1551573.5051058626,4.4285710122470086,0.85,0.09553927501218183,4.027634451161993,1.2682533259084448,1.0,0.0,4.027634451160366,1.285419047029887,1.2857338065420878,3.1333240786094776,19382.903303149546,1976.5060752805032,4632.441516551485,4632.441516551485,5.229501082433923,4.4577544696593705,-2.9367549250954896,7.39450939475486,3.2598286741557736,3.2598286741557736,0.9313796211873638,0.0,0.0,0.0002448564357886319,1.0003317356682655,0.00024477523511243703,198.54563873279582,0.0,1.6305882539102715e-05,46.21087111581709,0.040673764898354926,8.16725234234626e-05,0.00016318391236516932,0.0006572451473173555,0.09553927454842119,0.07201575459040688,0.02352351995801431,0.09554007398914337,0.07201575493998094,0.023523520072200894,0.37686307076571257,0.37686307076571257,0.12310012524813081,0.0,1.1793570404904017,6.542250166468079,3.410605131648481e-13,1.4223979214361862,6.45593561313575,3.410605131648481e-13,24542.926727196653,20861.487718117154,0.85,1.0588410016897498,0.6769576010102485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487448267897864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.91547335421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.515356684155,1527.9301561601317,0.37686307076571257,0.12310012524813081,6.112874298809886,3.2598286741557736
2278.0,-29.54644229592272,4.470243294104221,34.979153873054955,24.037048138584964,4.784033241123046,-26.113432316631453,-39.69130689566953,1.3507956513712494,-3.7810050395188455,-5.305835975394549,39.93211895869466,42937.843090791685,24251.34106661798,24251.34106661798,67189.18415740966,77943.28615548695,77943.28615548695,24251.34106661798,102194.62722210493,102194.62722210493,102194.62722210493,126743.68946509346,91842.29478388758,56836.85171918943,38894.93673855351,24549.06224298853,0.0,63443.99898154204,20866.70290654025,1528.1486104701862,0.0,0.885601872980299,2.8313822039731074,0.0014959135982669303,350447.9847998579,1551608.4755196162,4.427500065111647,1551608.4755196162,4.427500065111647,0.85,0.09553407489375923,4.027634451161993,1.2682433385541665,1.0,0.0,4.027634451162489,1.2853961647919254,1.2857108143204996,3.1333798571072986,19382.580895290044,1976.4731988283506,4632.441516551485,4632.441516551485,5.23511003430246,4.470243294104221,-2.9255998444283278,7.395843138532548,3.262736536792411,3.262736536792411,0.932210439083546,0.0,0.0,0.00024477523511243703,1.0003290071710889,0.00024469472879193685,198.54825000504678,0.0,1.6122040120646184e-05,45.68986170191128,0.04068988693847557,8.165527654879621e-05,0.00016311995856364082,0.0006569875647830366,0.09553407489217164,0.07201548120187277,0.02351859369029886,0.09553398085880752,0.07201548120306953,0.023518593690689708,0.3768711140622153,0.3768711140622153,0.12307743974182345,0.0,1.2466265577654099,6.516064061609541,3.979039320256561e-13,1.5248309358756842,6.424554825429311,3.979039320256561e-13,24549.06224298853,20866.70290654025,0.85,1.059031354201951,0.6767833645430157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487639213640797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.394463940305,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.46660620104,1528.1486104701862,0.3768711140622153,0.12307743974182345,6.112874298809886,3.262736536792411
2279.0,-29.549583723918108,4.482530351148421,34.97828375088048,24.042410565912746,4.790646068316658,-26.115496337822275,-39.69284329852087,1.3565586822208233,-3.674357495924937,-5.298629932039629,39.932966765105,42930.58871258577,24275.55315469608,24275.55315469608,67206.14186728185,77938.21253607691,77938.21253607691,24275.55315469608,102213.765690773,102213.765690773,102213.765690773,126768.67783250476,91840.6593815476,56833.947751412146,38896.34625570605,24554.91214173177,0.0,63451.25839743782,20871.675320472004,1528.339030982454,0.0,0.8856358091601622,2.830783064795325,0.0014959135982669303,350546.67992744397,1551644.9788117197,4.426357651234576,1551644.9788117197,4.426357651234576,0.85,0.09552850690608465,4.027634451161993,1.268232091241516,1.0,0.0,4.027634451161516,1.2853693453131942,1.2856838847909389,3.1334452356809677,19382.235756721522,1976.438004488946,4632.441516551485,4632.441516551485,5.240336670837771,4.482530351148421,-2.9142045100559013,7.396734861204322,3.2656002562827062,3.2656002562827062,0.9330286446522018,0.0,0.0,0.00024469472879193685,1.0003258077757637,0.0002446150313126665,198.5508358810134,0.0,1.59843890496577e-05,45.29975856672992,0.04070587132752523,8.164111794544428e-05,0.00016305361084649255,0.0006567203404316942,0.09552850645967562,0.07201465420229206,0.023513852257383554,0.095529327611795,0.07201465453881974,0.02351385236726491,0.3768769882425004,0.3768769882425004,0.12305595800344422,0.0,1.3201004794070172,6.490008364699065,3.979039320256561e-13,1.6242724361146657,6.39987344254547,3.979039320256561e-13,24554.91214173177,20871.675320472004,0.85,1.059177446825793,0.6765916042780851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487828588935359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.00436080513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.418277725965,1528.339030982454,0.3768769882425004,0.12305595800344422,6.112874298809886,3.2656002562827062
2280.0,-29.552694751341228,4.494607549716371,34.977503939007946,24.04680037815126,4.796402977052469,-26.11782139075033,-39.69468955239279,1.3613065397591921,-3.5671319103681185,-5.2920900608373085,39.933856410165575,42924.75367820917,24300.736171846,24300.736171846,67225.48985005516,77932.66656850379,77932.66656850379,24300.736171846,102233.40274034979,102233.40274034979,102233.40274034979,126794.39928368187,91839.19637286803,56831.28348258261,38897.68098920602,24560.996543332072,0.0,63458.67753253809,20876.84706183226,1528.5570209742689,0.0,0.8856661615257231,2.830098715492919,0.0014959135982669303,350636.26993972866,1551683.2842135322,4.425335931391961,1551683.2842135322,4.425335931391961,0.85,0.09552321691627785,4.027634451161993,1.2682223599450664,1.0,0.0,4.027634451161994,1.2853472786291193,1.2856617102627104,3.1334990302835872,19381.927000454612,1976.4065201118235,4632.441516551485,4632.441516551485,5.245772900752375,4.494607549716371,-2.9034037087064286,7.3980112584228,3.2684239239812136,3.2684239239812136,0.9338354068517754,0.0,0.0,0.0002446150313126665,1.0003226625722321,0.00024453612865639056,198.5533967908728,0.0,1.5824001126738605e-05,44.84521919317721,0.04072169532865196,8.162410693570191e-05,0.00016299092437696458,0.0006564678622474016,0.09552321691629118,0.0720138164946503,0.023509400421640875,0.09552312902596342,0.07201381649464025,0.023509400421637596,0.37688111758382364,0.37688111758382364,0.12303543927940752,0.0,1.3991968494500497,6.4640684158673025,3.979039320256561e-13,1.724958150469206,6.37309047093396,3.979039320256561e-13,24560.996543332072,20876.84706183226,0.85,1.0593585064168043,0.6764205518811788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448801612277912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.549821431574,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.370463041925,1528.5570209742689,0.37688111758382364,0.12303543927940752,6.112874298809886,3.2684239239812136
2281.0,-29.555775706729687,4.506486440689854,34.9768081137567,24.05164682948964,4.802554630511439,-26.11997851973729,-39.69634847072882,1.3665365883723293,-3.463049509104337,-5.285259789429807,39.93474254803652,42918.27123656259,24324.533083182112,24324.533083182112,67242.8043197447,77927.37116436638,77927.37116436638,24324.533083182112,102251.90424754849,102251.90424754849,102251.90424754849,126818.55270999548,91837.62993203837,56828.53000424068,38898.99991977521,24566.648462446996,0.0,63465.64838222221,20881.651193079946,1528.742053540824,0.0,0.8856980106191195,2.829492558473236,0.0014959135982669303,350729.8573462226,1551721.4393169647,4.424263879493967,1551721.4393169647,4.424263879493967,0.85,0.09551764151790057,4.027634451161993,1.2682119439961386,1.0,0.0,4.027634451162761,1.2853229533796946,1.285637277641979,3.133558333002241,19381.596415660646,1976.3728098444062,4632.441516551485,4632.441516551485,5.250909913545969,4.506486440689854,-2.8924742666577425,7.398960707347596,3.271204762801126,3.271204762801126,0.9346299322288931,0.0,0.0,0.00024453612865639056,1.0003195512194991,0.0002444580118006033,198.55593300338285,0.0,1.566639041940908e-05,44.398550448605334,0.04073736171907137,8.160882479240016e-05,0.0001629273038639904,0.0006562116220775462,0.09551764151790752,0.07201258603205798,0.023505055485849535,0.0955176650576919,0.07201258603205275,0.023505055485847824,0.3768838407055629,0.3768838407055629,0.12301569096684482,0.0,1.481769954626202,6.4385562984051035,3.979039320256561e-13,1.8222102803254643,6.349849029993948,3.979039320256561e-13,24566.648462446996,20881.651193079946,0.85,1.0595149665024226,0.6762441152115405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488201846359423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.103152687,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.32315266842,1528.742053540824,0.3768838407055629,0.12301569096684482,6.112874298809886,3.271204762801126
2282.0,-29.558826784553453,4.518167240011727,34.97619266702593,24.056294874195032,4.808461746742966,-26.122133219469372,-39.6980180759914,1.3715495322147755,-3.3588923992382433,-5.278681667548779,39.935691644287814,42911.96299012003,24348.30408137526,24348.30408137526,67260.2670714953,77922.2628461362,77922.2628461362,24348.30408137526,102270.56692751146,102270.56692751146,102270.56692751146,126843.08437577216,91836.13953964866,56825.839683632425,38900.33317335138,24572.517448260696,0.0,63472.85062161207,20886.63983102159,1528.9442429304077,0.0,0.8857283273594474,2.8288568564554377,0.0014959135982669303,350820.008370676,1551762.3060531053,4.423243455411799,1551762.3060531053,4.423243455411799,0.85,0.09551220680140762,4.027634451161993,1.2682019324647262,1.0,0.0,4.027634451163711,1.2852996439095206,1.2856138620627067,3.1336151614506482,19381.281880280978,1976.340736161786,4632.441516551485,4632.441516551485,5.256041332498202,4.518167240011727,-2.8818231461203374,7.399990386132064,3.2739459074943205,3.2739459074943205,0.9354131164269487,0.0,0.0,0.0002444580118006033,1.0003164598150165,0.00024438067513735573,198.5584446769749,0.0,1.5510565184125143e-05,43.95694173181066,0.0407528722842555,8.159344687044069e-05,0.00016286456493016263,0.0006559589325862323,0.09551220679979092,0.07201132022357469,0.02350088657621622,0.09551210449909953,0.07201132022479362,0.023500886576614012,0.3768854475134389,0.3768854475134389,0.12299655898346133,0.0,1.567393457311482,6.413893702916653,3.979039320256561e-13,1.9197892683105238,6.328085556326528,3.979039320256561e-13,24572.517448260696,20886.63983102159,0.85,1.0596698653485974,0.6760679971021941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488385779157387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.66154397021,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.276341037092,1528.9442429304077,0.3768854475134389,0.12299655898346133,6.112874298809886,3.2739459074943205
2283.0,-29.561849241098976,4.529654668278596,34.97565271062751,24.060943407844775,4.8143630847245555,-26.124262766966122,-39.69966854257507,1.3765600749776414,-3.2567449393310426,-5.2721338397273785,39.93665919648995,42905.699831709266,24371.508607975695,24371.508607975695,67277.20843968497,77917.17974970769,77917.17974970769,24371.508607975695,102288.6883576834,102288.6883576834,102288.6883576834,126866.93643003426,91834.66071608909,56823.18079810143,38901.64435331962,24578.248072350856,0.0,63479.89242567048,20891.510861498227,1529.1379635233893,0.0,0.8857584138714081,2.828245993240558,0.0014959135982669303,350909.7622883147,1551803.9683136067,4.422230827076884,1551803.9683136067,4.422230827076884,0.85,0.0955067473345424,4.027634451161993,1.2681919137900697,1.0,0.0,4.027634451161727,1.2852763449203515,1.2855904579734578,3.133671966406248,19380.969786410275,1976.3089114437932,4632.441516551485,4632.441516551485,5.2610504678575,4.529654668278596,-2.8712819096833777,7.400936577961973,3.2766470926909017,3.2766470926909017,0.936184883625972,0.0,0.0,0.00024438067513735573,1.000313498516397,0.0002443040861687921,198.56093284423568,0.0,1.5355847570948953e-05,43.51847201606933,0.04076822813182644,8.157824785832933e-05,0.0001628024272790264,0.0006557086648418018,0.09550674733420408,0.07200992424619125,0.02349682308801284,0.09550682267545177,0.07200992424644632,0.023496823088096076,0.3768861957998123,0.3768861957998123,0.1229779200634212,0.0,1.6549884155106156,6.390016087875495,3.410605131648481e-13,2.0153889003963172,6.307281764926984,3.410605131648481e-13,24578.248072350856,20891.510861498227,0.85,1.0598191942190327,0.675894337438397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488567932653176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.22307425446,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.230025254465,1529.1379635233893,0.3768861957998123,0.1229779200634212,6.112874298809886,3.2766470926909017
2284.0,-29.56484291231326,4.540950640648127,34.97518393338407,24.065445188339822,4.820092004017196,-26.126383647661875,-39.70131743755189,1.3814183275328333,-3.155434099658464,-5.265748078023038,39.93765222247432,42899.55530670789,24394.483315656205,24394.483315656205,67294.0386223641,77912.2009622873,77912.2009622873,24394.483315656205,102306.68427794351,102306.68427794351,102306.68427794351,126890.63624193236,91833.2047323413,56820.55907675559,38902.939617317454,24583.95196398885,0.0,63486.89158130631,20896.359169390522,1529.332764394814,0.0,0.8857875684873786,2.82762850386819,0.0014959135982669303,350997.3120559274,1551846.7283401224,4.421249608010825,1551846.7283401224,4.421249608010825,0.85,0.09550136598578751,4.027634451161993,1.2681821550196037,1.0,0.0,4.027634451161608,1.2852537582027685,1.2855677672944459,3.1337270367480006,19380.662512698964,1976.2775782452688,4632.441516551485,4632.441516551485,5.266009992462057,4.540950640648127,-2.8609485629130074,7.401899203561134,3.27930941228476,3.27930941228476,0.9369455463670743,0.0,0.0,0.0002443040861687921,1.000310519987376,0.000244228248416177,198.56339736855813,0.0,1.5207577043575778e-05,43.09827334149375,0.04078343570887002,8.156306593247455e-05,0.00016274102023631755,0.0006554613397210436,0.09550136598579759,0.07200849941321971,0.02349286657257787,0.09550127823871757,0.07200849941321212,0.023492866572575398,0.3768862884494005,0.3768862884494005,0.12295967559405577,0.0,1.7440787273784508,6.366991805446048,3.410605131648481e-13,2.110313978364559,6.287348323206345,3.410605131648481e-13,24583.95196398885,20896.359169390522,0.85,1.0599674507009382,0.6757230388538923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488748381723466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.80287557989,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.184181148852,1529.332764394814,0.3768862884494005,0.12295967559405577,6.112874298809886,3.27930941228476
2285.0,-29.567808895940356,4.552062338238107,34.97478281125734,24.070244666095846,4.826032584383821,-26.128362913665576,-39.702813083399064,1.38658660211226,-3.0559141228130215,-5.259262816934121,39.938684996468986,42892.89461402957,24416.596289202003,24416.596289202003,67309.49090323158,77907.57043491813,77907.57043491813,24416.596289202003,102324.16672412014,102324.16672412014,102324.16672412014,126913.78322348748,91831.69882609833,56817.8827498222,38904.240084751254,24589.61649936734,0.0,63493.85658411859,20901.174024462238,1529.5219416118566,0.0,0.8858170818305492,2.827048061309429,0.0014959135982669303,351086.2435234881,1551891.200873787,4.420256360087101,1551891.200873787,4.420256360087101,0.8499999999999999,0.09549595988305512,4.027634451161993,1.268171929740347,1.0,0.0,4.027634451162267,1.285229719378153,1.2855436251227337,3.1337856497052745,19380.34470324479,1976.245170699963,4632.441516551485,4632.441516551485,5.270783495476998,4.552062338238107,-2.8506237570124404,7.402686095250548,3.281933121730033,3.281933121730033,0.9376951776371524,0.0,0.0,0.000244228248416177,1.0003076551337793,0.0002441531334512424,198.56583915213938,0.0,1.5058601808050004e-05,42.676077524013714,0.04079849431067807,8.154929728143516e-05,0.00016267895113474183,0.0006552113480691845,0.0954959595397921,0.07200698712548079,0.023488972414311318,0.09549666690587776,0.07200698738431183,0.02348897249874329,0.37688589243999554,0.37688589243999554,0.12294174668523009,0.0,1.8338970829564119,6.345037563026153,3.979039320256561e-13,2.2033486941210754,6.269860893989005,3.979039320256561e-13,24589.61649936734,20901.174024462238,0.85,1.0600945433840188,0.6755440119975034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488927116452013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.380679762406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.138812960822,1529.5219416118566,0.37688589243999554,0.12294174668523009,6.112874298809886,3.281933121730033
2286.0,-29.57074649855165,4.562984289314485,34.97444465718762,24.07422159975397,4.831282561256716,-26.130576792890764,-39.704584528785176,1.3909025785254845,-2.9572598494731324,-5.253290668217276,39.93971665312187,42887.5029811047,24439.36587083466,24439.36587083466,67326.86885193936,77902.40583508425,77902.40583508425,24439.36587083466,102341.77170591892,102341.77170591892,102341.77170591892,126937.0355500031,91830.3134638985,56815.4106099256,38905.447615525445,24595.26384408418,0.0,63500.71145960962,20905.974267471553,1529.720905400829,0.0,0.8858439601270305,2.8264199721812164,0.0014959135982669303,351168.15439627896,1551935.6262550235,4.419351831384253,1551935.6262550235,4.419351831384253,0.85,0.09549081364773285,4.027634451161993,1.2681630583805963,1.0,0.0,4.027634451162746,1.2852096698208253,1.2855234741249777,3.133834537459944,19380.052333645683,1976.2153572979237,4632.441516551485,4632.441516551485,5.275698739749656,4.562984289314485,-2.840769221302611,7.403753510617096,3.284520068237424,3.284520068237424,0.9384343052106925,0.0,0.0,0.0002441531334512424,1.0003047181383695,0.0002440787582264201,198.5682576226157,0.0,1.491526604511986e-05,42.26986397186968,0.04081340957672319,8.153299244801501e-05,0.0001626201410032274,0.0006549744823574196,0.09549081364774419,0.07200561879912534,0.023485194848618843,0.09549076733362082,0.0720056187991168,0.023485194848616053,0.3768851550696351,0.3768851550696351,0.1229240702248362,0.0,1.9244533749646848,6.323475184461813,3.979039320256561e-13,2.296030818744157,6.248862121564116,3.979039320256561e-13,24595.26384408418,20905.974267471553,0.85,1.0602537720347183,0.6753861806475003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489104202260008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.97446621027,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.093899658414,1529.720905400829,0.3768851550696351,0.1229240702248362,6.112874298809886,3.284520068237424
2287.0,-29.573656312008406,4.573727218295364,34.974165136281044,24.078666453156643,4.83693052123667,-26.132630321319063,-39.70617736978454,1.3956963007525136,-2.861767163339607,-5.247043280325351,39.94074800636222,42881.49008513093,24460.848522294593,24460.848522294593,67342.33860742552,77897.52443847542,77897.52443847542,24460.848522294593,102358.37296077001,102358.37296077001,102358.37296077001,126958.95230488638,91828.88841458289,56812.85406125288,38906.70483703334,24600.579344116366,0.0,63507.284181149706,20910.49244249891,1529.8934117115798,0.0,0.885872245172296,2.825867981399106,0.0014959135982669303,351253.8563590127,1551980.0395314225,4.41840000169325,1551980.0395314225,4.41840000169325,0.85,0.09548550483243205,4.027634451161993,1.2681534869829196,1.0,0.0,4.027634451161142,1.2851873829660354,1.285501086237422,3.133888882309728,19379.751588398576,1976.1846898174788,4632.441516551485,4632.441516551485,5.280336175836691,4.573727218295364,-2.830789688948176,7.40451690724354,3.2870682940425286,3.2870682940425286,0.9391623697264367,0.0,0.0,0.0002440787582264201,1.0003018423449743,0.00024400510715269144,198.57065326577603,0.0,1.4768558803253588e-05,41.85409564842067,0.040828178135526444,8.15183341078499e-05,0.0001625604241185702,0.0006547339645754583,0.09548550483134449,0.07200408603142489,0.023481418799919607,0.09548593343683866,0.072004086032245,0.02348141880018706,0.3768841537474225,0.3768841537474225,0.12290659572318777,0.0,2.014629438970985,6.3023959683126805,3.979039320256561e-13,2.3852761169857217,6.230245393116206,3.979039320256561e-13,24600.579344116366,20910.49244249891,0.85,1.0603876307375484,0.6752216007665315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489279597629123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.558697886816,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.049456056237,1529.8934117115798,0.3768841537474225,0.12290659572318777,6.112874298809886,3.2870682940425286
2288.0,-29.576539304829303,4.584289252001923,34.97394159047099,24.082801211066567,4.842209901284996,-26.134696592577342,-39.70780576402319,1.4001609355555067,-2.7654876154571184,-5.241124972276715,39.94181923859953,42875.7415574843,24482.555955212887,24482.555955212887,67358.29751269719,77892.88000853607,77892.88000853607,24482.555955212887,102375.43596374895,102375.43596374895,102375.43596374895,126981.51231973922,91827.54046968799,56810.40201862763,38907.93161228928,24606.076355990273,0.0,63514.00796827955,20915.164902591732,1530.0830924488307,0.0,0.8858986911261881,2.825267675613396,0.0014959135982669303,351335.0591313854,1552026.171138464,4.417510096987126,1552026.171138464,4.417510096987126,0.85,0.09548043140729245,4.027634451161993,1.2681444628676402,1.0,0.0,4.027634451160081,1.285166635846965,1.2854802393953269,3.1339394743216746,19379.467115422052,1976.1556816468471,4632.441516551485,4632.441516551485,5.285022135247239,4.584289252001923,-2.8211384550000256,7.405427707001949,3.289580718100617,3.289580718100617,0.9398802051716049,0.0,0.0,0.00024400510715269144,1.0002990668396692,0.0002439321551339618,198.57302687757567,0.0,1.4624941824025806e-05,41.447085129289135,0.04084280307735047,8.15033511023519e-05,0.00016250175605033953,0.0006544976710426693,0.09548043140730172,0.07200269818822627,0.02347773321907546,0.09548033554092972,0.07200269818821928,0.02347773321907318,0.37688295620066237,0.37688295620066237,0.12288928278853568,0.0,2.104945796402717,6.282073665934547,3.410605131648481e-13,2.475637356819618,6.2123052316736675,3.410605131648481e-13,24606.076355990273,20915.164902591732,0.85,1.0605266407740725,0.6750596117142773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489453337781706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.15168736768,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.005471243368,1530.0830924488307,0.37688295620066237,0.12288928278853568,6.112874298809886,3.289580718100617
2289.0,-29.579395862896767,4.594678984152254,34.97377086445189,24.08729848628866,4.847794448833484,-26.136616636114045,-39.70926512321455,1.4050152220506757,-2.6719722663961534,-5.235024421574954,39.942910536355875,42869.405916191245,24503.232141960183,24503.232141960183,67372.63805815142,77888.4677633522,77888.4677633522,24503.232141960183,102391.69990531237,102391.69990531237,102391.69990531237,127003.12593960781,91826.08270412768,56807.84796291266,38909.149712461134,24611.42603429544,0.0,63520.57574675657,20919.712129151125,1530.2592031843824,0.0,0.8859259924812455,2.8247270157951796,0.0014959135982669303,351418.77780576615,1552073.167913862,4.4165914456959205,1552073.167913862,4.4165914456959205,0.85,0.09547529086457017,4.027634451161993,1.2681347700348127,1.0,0.0,4.027634451162087,1.2851440640646785,1.2854575683463885,3.1339945176444366,19379.159465673474,1976.1243101031928,4632.441516551485,4632.441516551485,5.289485480693356,4.594678984152254,-2.8114289258976224,7.406107910049876,3.292056476965922,3.292056476965922,0.9405875648474062,0.0,0.0,0.0002439321551339618,1.0002963311822652,0.0002438598918439046,198.57537877434126,0.0,1.4486303175972755e-05,41.05418320070679,0.04085728938052644,8.148992556693553e-05,0.00016244222956702628,0.0006542579201277203,0.09547529056849619,0.07200123492798002,0.02347405564051616,0.09547599369185433,0.07200123515125958,0.02347405571331058,0.3768816335408888,0.3768816335408888,0.12287209910748068,0.0,2.194601165617371,6.26249053702071,3.979039320256561e-13,2.5630521551788092,6.196027486274204,3.979039320256561e-13,24611.42603429544,20919.712129151125,0.85,1.0606427486859098,0.6748900716376174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489625480434802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.7587854391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.961926743457,1530.2592031843824,0.3768816335408888,0.12287209910748068,6.112874298809886,3.292056476965922
2290.0,-29.58222566295735,4.604890804710495,34.97364940947614,24.09102515028792,4.852715913363471,-26.138762754715735,-39.71099905958397,1.409050667459427,-2.5789544071984096,-5.229427370184381,39.94400415768055,42864.32712519301,24524.581533011107,24524.581533011107,67388.90865820412,77883.62032986517,77883.62032986517,24524.581533011107,102408.20186287627,102408.20186287627,102408.20186287627,127025.02418380015,91824.82033211691,56805.527127453526,38910.32578295932,24616.822320923875,0.0,63527.1481038832,20924.298972785295,1530.4487616305073,0.0,0.8859506987391188,2.8241347943928266,0.0014959135982669303,351495.60066469165,1552120.2658328302,4.415760148626928,1552120.2658328302,4.415760148626928,0.8500000000000001,0.09547043432216308,4.027634451161993,1.268126472881995,1.0,0.0,4.027634451162451,1.2851253243864453,1.2854387312244884,3.134040217505556,19378.89305216893,1976.0971434861988,4632.441516551485,4632.441516551485,5.2940941500040495,4.604890804710495,-2.8021768926490025,7.407067697359498,3.294497861584608,3.294497861584608,0.941285103309888,0.0,0.0,0.0002438598918439046,1.0002935618009974,0.0002437883249041836,198.57770868856602,0.0,1.4349710194589563e-05,40.66707869146682,0.04087163909072103,8.1473976686003e-05,0.0001623859151579016,0.000654031106273433,0.09547043432199641,0.07199996808578812,0.023470466236208288,0.09547046337876192,0.07199996808591382,0.023470466236249266,0.3768802420856932,0.3768802420856932,0.12285501882930334,0.0,2.283980467658182,6.243109177547922,3.979039320256561e-13,2.6504729629859867,6.17647060835651,3.979039320256561e-13,24616.822320923875,20924.298972785295,0.85,1.0607891377085896,0.6747403024467403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489796048521493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.371680929864,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.918815720011,1530.4487616305073,0.3768802420856932,0.12285501882930334,6.112874298809886,3.294497861584608
2291.0,-29.58502917187452,4.614933907206105,34.97357338303472,24.095114541146927,4.8579408424693264,-26.140762950010693,-39.71256403075529,1.413474216693239,-2.488723276979556,-5.223615299310696,39.94508441193437,42858.660775590106,24544.82770052676,24544.82770052676,67403.48847611687,77879.01308057366,77879.01308057366,24544.82770052676,102423.84078110041,102423.84078110041,102423.84078110041,127045.7178185613,91823.45551112319,56803.10320615323,38911.50256107773,24621.877037460894,0.0,63533.379598538624,20928.59548184176,1530.6128904146763,0.0,0.8859765504267232,2.823606224656632,0.0014959135982669303,351575.38874505484,1552166.7891457095,4.4148903445322345,1552166.7891457095,4.4148903445322345,0.85,0.09546544433923904,4.027634451161993,1.2681175317382438,1.0,0.0,4.027634451160868,1.285104767283564,1.2854180771324897,3.1340903509957005,19378.605017626884,1976.0677721369566,4632.441516551485,4632.441516551485,5.29846466767671,4.614933907206105,-2.7928408822726607,7.407774789478765,3.2969028924265977,3.2969028924265977,0.9419722549790279,0.0,0.0,0.0002437883249041836,1.0002908406757105,0.00024371744195868188,198.58001700329592,0.0,1.4211598907650136e-05,40.275671304280486,0.04088585068962868,8.145958443747185e-05,0.00016232874046671176,0.0006538008275174622,0.09546544433814666,0.07199858577297888,0.023466858565167777,0.09546561708835063,0.07199858577380273,0.023466858565436306,0.37687879477942005,0.37687879477942005,0.12283802127342815,0.0,2.3722775229847457,6.223982381866108,3.979039320256561e-13,2.7348920223311666,6.158775270743035,3.979039320256561e-13,24621.877037460894,20928.59548184176,0.85,1.0609145759604335,0.6745849354529839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489965022633258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.98027354268,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.876145530034,1530.6128904146763,0.37687879477942005,0.12283802127342815,6.112874298809886,3.2969028924265977
2292.0,-29.587807020880575,4.624808270254135,34.97354087867306,24.09901823792609,4.862941721134577,-26.142762466454347,-39.71414374010635,1.41769864991814,-2.39866310454056,-5.2180276840985895,39.946200012116684,42853.1671791194,24565.07643423628,24565.07643423628,67418.24361335568,77874.56098632218,77874.56098632218,24565.07643423628,102439.63742055846,102439.63742055846,102439.63742055846,127066.72232635538,91822.14491841065,56800.751111216865,38912.65978577087,24627.084905796917,0.0,63539.74469156779,20933.02216992738,1530.790318877237,0.0,0.8860011180295857,2.8230544617438205,0.0014959135982669303,351652.1089020993,1552214.835808035,4.414063776424486,1552214.835808035,4.414063776424486,0.85,0.09546063686735422,4.027634451161993,1.2681089274259283,1.0,0.0,4.027634451161694,1.2850851413711604,1.2853983553399064,3.134138215048216,19378.328427529355,1976.0395677962767,4632.441516551485,4632.441516551485,5.302835739310789,4.624808270254135,-2.783749424621228,7.4085576948753635,3.2992740463539576,3.2992740463539576,0.9426497275297022,0.0,0.0,0.00024371744195868188,1.0002881848671437,0.00024364722651507871,198.5823042369607,0.0,1.4075936522976004e-05,39.891204106113996,0.040899926626151654,8.144505903283399e-05,0.00016227238292584788,0.0006535738399442961,0.095460636867165,0.07199732952546489,0.0234633073417001,0.095460673278495,0.07199732952560761,0.023463307341746606,0.3768773053149152,0.3768773053149152,0.12282108989539466,0.0,2.4598806348366793,6.205286279579525,3.979039320256561e-13,2.819364579558055,6.141361655268497,3.979039320256561e-13,24627.084905796917,20933.02216992738,0.85,1.0610405178776647,0.6744308997012125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490132430542164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.59580634451,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.833907712627,1530.790318877237,0.3768773053149152,0.12282108989539466,6.112874298809886,3.2992740463539576
2293.0,-29.590559251535414,4.634516836131114,34.97354868119753,24.10285131717103,4.867854253191219,-26.144747767555025,-39.71571730272842,1.4218461351052816,-2.309929702472232,-5.212519468835373,39.94730902254013,42847.75948739664,24584.972094762517,24584.972094762517,67432.73158215915,77870.18096091232,77870.18096091232,24584.972094762517,102455.15305567483,102455.15305567483,102455.15305567483,127087.28989347073,91820.86026543553,56798.43879193395,38913.80163722398,24632.136837795904,0.0,63545.93847501988,20937.316312126517,1530.9598966285437,0.0,0.8860252979261878,2.8225120464811937,0.0014959135982669303,351727.75172838924,1552262.5997767996,4.41325028277975,1552262.5997767996,4.41325028277975,0.85,0.09545586817564222,4.027634451161993,1.268100486858748,1.0,0.0,4.027634451162459,1.2850658748202752,1.2853789938570142,3.1341852041050298,19378.0573118057,1976.0119216863761,4632.441516551485,4632.441516551485,5.307130593429324,4.634516836131114,-2.774792902692491,7.409309738823605,3.3016110357187904,3.3016110357187904,0.9433174387767973,0.0,0.0,0.00024364722651507871,1.0002855331967644,0.00024357767700230383,198.584570422503,0.0,1.3943544583736101e-05,39.51600535030811,0.04091387017073539,8.14305925276153e-05,0.0001622166339874634,0.0006533493035994431,0.0954558681742816,0.07199609387823018,0.02345977429605142,0.09545550959339066,0.0719960938792564,0.02345977429638583,0.3768757955013605,0.3768757955013605,0.12280421145963454,0.0,2.5466267990751135,6.186938128042698,3.410605131648481e-13,2.9025897663631213,6.12424698629701,3.410605131648481e-13,24632.136837795904,20937.316312126517,0.85,1.0611650909627715,0.6742800644016019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490298309839125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.2206075887,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.792090498477,1530.9598966285437,0.3768757955013605,0.12280421145963454,6.112874298809886,3.3016110357187904
2294.0,-29.593287247391164,4.64406663776679,34.97359521843317,24.107013211492472,4.873025586903626,-26.146597735902127,-39.71713859410954,1.4263360754144425,-2.2232713963012998,-5.2068861372299,39.94845286394331,42841.824564346636,24604.023803718268,24604.023803718268,67445.84836806491,77866.0842086395,77866.0842086395,24604.023803718268,102470.10801235777,102470.10801235777,102470.10801235777,127107.31544721712,91819.52024273603,56796.049428008024,38914.96757192001,24637.207434859352,0.0,63552.17500677936,20941.62631963045,1531.1270321892962,0.0,0.8860499869682688,2.822012967664706,0.0014959135982669303,351805.1259531891,1552311.865044724,4.412419690699087,1552311.865044724,4.412419690699087,0.85,0.09545109265929365,4.027634451161993,1.2680915078008548,1.0,0.0,4.027634451160545,1.2850450047494943,1.285358029322127,3.1342361055651407,19377.774510745083,1975.9830840037203,4632.441516551485,4632.441516551485,5.311243264660613,4.64406663776679,-2.7658151768328034,7.4098818145995935,3.303914466875436,3.303914466875436,0.9439755619644102,0.0,0.0,0.00024357767700230383,1.0002830249172545,0.0002435087579562325,198.5868166979087,0.0,1.3811460117494958e-05,39.14167797298071,0.040927681630852884,8.141752796559546e-05,0.00016216014903670838,0.00065312180286581,0.09545109241492777,0.07199484637788925,0.02345624603703853,0.09545170983368846,0.07199484656220483,0.02345624609708882,0.3768742780535099,0.3768742780535099,0.1227873753776931,0.0,2.632173113779743,6.169113385801438,3.979039320256561e-13,2.9836147409286013,6.108754188042383,3.979039320256561e-13,24637.207434859352,20941.62631963045,0.85,1.0612673501869951,0.6741205090113207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490462662905814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.84628021138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.75069391033,1531.1270321892962,0.3768742780535099,0.1227873753776931,6.112874298809886,3.303914466875436
2295.0,-29.595987759698033,4.653454570229426,34.97367808718865,24.110682180058234,4.877741753554948,-26.148556964498734,-39.718700282368786,1.4303109583551838,-2.136816526109669,-5.201614973359242,39.94960419200991,42836.59225070016,24623.448104483283,24623.448104483283,67460.04035518345,77861.83486294301,77861.83486294301,24623.448104483283,102485.28296742629,102485.28296742629,102485.28296742629,127127.62660137554,91818.27009961092,56793.80816743358,38916.06881353038,24642.343633949247,0.0,63558.412447479626,20945.99208885686,1531.305669001549,0.0,0.8860727893566962,2.821474907310875,0.0014959135982669303,351877.53787633835,1552361.4539567342,4.411652597450782,1552361.4539567342,4.411652597450782,0.85,0.09544653512102635,4.027634451161993,1.2680833804374565,1.0,0.0,4.02763445116217,1.285026544505656,1.2853394760141368,3.1342811309095615,19377.510678048933,1975.9561805559426,4632.441516551485,4632.441516551485,5.315436366871534,4.653454570229426,-2.7571817387587156,7.410636308988142,3.30618618509575,3.30618618509575,0.9446246243130715,0.0,0.0,0.0002435087579562325,1.0002801793657086,0.0002434405509370832,198.58904038684057,0.0,1.3686413969161695e-05,38.78729718860424,0.04094136804482205,8.140317510451378e-05,0.00016210558285171872,0.0006529020302192771,0.09544653491170438,0.0719937591893637,0.023452775722340686,0.09544710098887632,0.07199375934725168,0.023452775773774682,0.37687277401961883,0.37687277401961883,0.12277057317880663,0.0,2.7169705325559903,6.151579412886633,3.979039320256561e-13,3.0647984472495864,6.091677001916423,3.979039320256561e-13,24642.343633949247,20945.99208885686,0.85,1.0613864909059498,0.6739720298410131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449062557226646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.491899427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.709691084969,1531.305669001549,0.37687277401961883,0.12277057317880663,6.112874298809886,3.30618618509575
2296.0,-29.59866648551708,4.662682642924965,34.973793330123605,24.11409452268856,4.882267609834523,-26.150601657011592,-39.72035731477661,1.4340115474775001,-2.0525579096324122,-5.196460076660483,39.95071292568241,42831.85061313025,24642.63127653539,24642.63127653539,67474.48188966564,77857.31713231563,77857.31713231563,24642.63127653539,102499.94840885102,102499.94840885102,102499.94840885102,127147.0945990808,91817.09158422638,56791.625065049484,38917.18502130766,24647.14619022977,0.0,63564.33121153743,20950.074261695303,1531.4671471683919,0.0,0.8860951471702139,2.8209533810578318,0.0014959135982669303,351948.3639086131,1552409.209415002,4.410900486010217,1552409.209415002,4.410900486010217,0.8499999999999999,0.09544198163164122,4.027634451161993,1.2680756833171474,1.0,0.0,4.027634451161696,1.2850093669757856,1.2853222066499481,3.134323028820294,19377.261961813885,1975.9308185582117,4632.441516551485,4632.441516551485,5.319577416895278,4.662682642924965,-2.74870833664374,7.411390979568705,3.308424989118256,3.308424989118256,0.9452642826052161,0.0,0.0,0.0002434405509370832,1.0002779248069602,0.00024337291156761642,198.59124617924843,0.0,1.3545166480503723e-05,38.38700180574755,0.040954913211302554,8.138794853045744e-05,0.00016205260240662576,0.0006526886443533828,0.09544198163152448,0.07199267200207128,0.023449309629453203,0.09544192971910052,0.07199267200215935,0.023449309629481878,0.37687128647373963,0.37687128647373963,0.12275379808636411,0.0,2.800663204557395,6.133885150094443,3.410605131648481e-13,3.1439021670280454,6.073113045057028,3.410605131648481e-13,24647.14619022977,20950.074261695303,0.85,1.0615148559514536,0.6738346773537032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490786843814432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.091604044144,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.669147913506,1531.4671471683919,0.37687128647373963,0.12275379808636411,6.112874298809886,3.308424989118256
2297.0,-29.60132046692232,4.6717571507661315,34.97393920532343,24.117767612356715,4.886984711465225,-26.152518093208055,-39.72187440432606,1.4379929186020053,-1.9699913570826766,-5.191208923714124,39.951835674970404,42826.63547898711,24661.05905906,24661.05905906,67487.69453804712,77853.08084403076,77853.08084403076,24661.05905906,102514.13990309076,102514.13990309076,102514.13990309076,127166.02135359828,91815.83204865087,56789.386683607285,38918.27262782621,24651.881450507517,0.0,63570.154078333726,20954.09923293139,1531.622018666205,0.0,0.8861179425141847,2.8204665208851587,0.0014959135982669303,352020.5239643348,1552457.569686383,4.410133682556735,1552457.569686383,4.410133682556735,0.85,0.09543740014346978,4.027634451161993,1.2680675449641425,1.0,0.0,4.027634451162335,1.2849908747582348,1.28530362300991,3.1343681346529206,19376.996146916288,1975.9037129821386,4632.441516551485,4632.441516551485,5.323555401821534,4.6717571507661315,-2.740233381222502,7.411990531988634,3.310631215331793,3.310631215331793,0.9458946329519409,0.0,0.0,0.00024337291156761642,1.000275363160446,0.00024330591408215955,198.5934316383158,0.0,1.3432586673188872e-05,38.06795063181726,0.040968345797975744,8.137401020877023e-05,0.00016199890135884618,0.0006524723561632823,0.0954374001425425,0.07199155997293159,0.0234458401696109,0.09543756281660726,0.0719915599736311,0.023445840169838684,0.37686979070470217,0.37686979070470217,0.12273704467907676,0.0,2.8830363666230028,6.116312754226385,3.410605131648481e-13,3.221217566631424,6.056211162162413,3.410605131648481e-13,24651.881450507517,20954.09923293139,0.85,1.0616254674306127,0.6736909183233124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490946817678232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.772552870214,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.628951180943,1531.622018666205,0.37686979070470217,0.12273704467907676,6.112874298809886,3.310631215331793
2298.0,-29.603953247200206,4.680677872043671,34.974114106998314,24.121343751344853,4.891466696734979,-26.15435453803829,-39.72332667382432,1.4418679875706863,-1.885715406557324,-5.186171960996787,39.95297292303804,42821.24314902858,24679.51344669484,24679.51344669484,67500.75659572342,77849.40402057646,77849.40402057646,24679.51344669484,102528.9174672713,102528.9174672713,102528.9174672713,127185.60729577525,91814.61050788181,56787.21015493837,38919.3337254927,24656.689828503953,0.0,63576.02355399665,20958.18635422836,1531.7855882228696,0.0,0.8861395846950181,2.8199324741764356,0.0014959135982669303,352089.7515819201,1552506.5556256413,4.409405694571665,1552506.5556256413,4.409405694571665,0.85,0.09543295963750237,4.027634451161993,1.268059593434446,1.0,0.0,4.027634451161581,1.2849728791998891,1.285285536977271,3.134412030291153,19376.738350518353,1975.8774250654765,4632.441516551485,4632.441516551485,5.327539129963359,4.680677872043671,-2.731988646621031,7.412666518664702,3.3128064962687533,3.3128064962687533,0.9465161417910724,0.0,0.0,0.00024330591408215955,1.0002731690479243,0.0002432394685881077,198.5955996807187,0.0,1.3305260548018414e-05,37.707108393084184,0.04098165105852376,8.136066949112971e-05,0.00016194524459102984,0.0006522562463166871,0.09543295944837249,0.07199055108444004,0.02344240836393245,0.09543201306498798,0.0719905512271113,0.023442408410391063,0.3768682839542229,0.3768682839542229,0.12272030861991354,0.0,2.9648524293074274,6.099473080412054,3.979039320256561e-13,3.3004565544394495,6.041883219006365,3.979039320256561e-13,24656.689828503953,20958.18635422836,0.85,1.0617329115966714,0.6735439046869527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449110531712259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.41171063148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.589160870606,1531.7855882228696,0.3768682839542229,0.12272030861991354,6.112874298809886,3.3128064962687533
2299.0,-29.60656239852015,4.689448986710674,34.974315832963825,24.124848993401997,4.89597829130805,-26.156251985191055,-39.72484051538629,1.4456678779767442,-1.8050960735055241,-5.181134305176341,39.954104084256585,42816.20932995249,24697.46623995966,24697.46623995966,67513.67556991216,77845.32045728037,77845.32045728037,24697.46623995966,102542.78669724002,102542.78669724002,102542.78669724002,127204.14812115557,91813.40645954918,56785.04883665003,38920.397358776834,24661.361423915543,0.0,63581.75878269238,20962.157210328212,1531.9407491218228,0.0,0.886161248641146,2.819448037745236,0.0014959135982669303,352158.9994131073,1552555.2805382097,4.408676998530863,1552555.2805382097,4.408676998530863,0.85,0.09542851586512052,4.027634451161993,1.2680517770769075,1.0,0.0,4.027634451161473,1.284955234803322,1.285267802903564,3.1344550705522995,19376.484245759064,1975.8515135911923,4632.441516551485,4632.441516551485,5.331414579486181,4.689448986710674,-2.7238119974551047,7.413260984165778,3.3149505091054214,3.3149505091054214,0.9471287168872633,0.0,0.0,0.0002432394685881077,1.0002707228523071,0.00024317363592778345,198.59774830612855,0.0,1.3195782737306977e-05,37.39684827752797,0.04099484684126107,8.134676531748411e-05,0.0001618927032706236,0.0006520446290845095,0.09542851567558965,0.0719895389504445,0.023438976725145135,0.09542761674923861,0.0719895390934232,0.023438976771697314,0.3768668011554642,0.3768668011554642,0.12270358643924964,0.0,3.0454133475108165,6.082694610814144,3.979039320256561e-13,3.3760382316708046,6.025347734949719,3.979039320256561e-13,24661.361423915543,20962.157210328212,0.85,1.0618403275168615,0.6734039785890212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449126255367176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.101450515926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.549706823476,1531.9407491218228,0.3768668011554642,0.12270358643924964,6.112874298809886,3.3149505091054214
