time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2300.0,-29.609146759637195,4.698072510917171,34.974542856623124,24.128195747640007,4.900405775202382,-26.1582184620464,-39.726432238798566,1.4492931657111272,-1.7270088309231824,-5.176196165862718,39.95524442980655,42811.60659952788,24715.17709522044,24715.17709522044,67526.78369474832,77840.93574718323,77840.93574718323,24715.17709522044,102556.11284240367,102556.11284240367,102556.11284240367,127222.15210007926,91812.26762333853,56782.938475694194,38921.476830715925,24666.039257675584,0.0,63587.51608839151,20966.133369024246,1532.098096969481,0.0,0.8861823661741821,2.8189863679502083,0.0014959135982669303,352226.88966101175,1552604.4022369054,4.407966705015492,1552604.4022369054,4.407966705015492,0.85,0.09542414482488881,4.027634451161993,1.2680443063424902,1.0,0.0,4.027634451160594,1.284938406651024,1.2852508860624647,3.1344961208369084,19376.24390349593,1975.8270055009543,4632.441516551485,4632.441516551485,5.335237802121045,4.698072510917171,-2.715777236566695,7.413849747483866,3.317064258483373,3.317064258483373,0.9477326452809638,0.0,0.0,0.00024317363592778345,1.0002681559964886,0.00024310844494047565,198.59987655713178,0.0,1.3074218105399413e-05,37.052334110701935,0.041007921059366466,8.133214819171625e-05,0.00016184148773606722,0.0006518383516330955,0.09542414482396887,0.07198858072770972,0.023435564096259145,0.09542406481678767,0.07198858072840372,0.02343556409648509,0.37686533000468864,0.37686533000468864,0.12268687536138519,0.0,3.124521171922879,6.0656257493137105,3.979039320256561e-13,3.449187334939552,6.006921922786489,3.979039320256561e-13,24666.039257675584,20966.133369024246,0.85,1.0619503300125912,0.6732706234352113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491418382246415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.7569363491,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.510638383794,1532.098096969481,0.37686533000468864,0.12268687536138519,6.112874298809886,3.317064258483373
2301.0,-29.61171194351467,4.706553243337398,34.97479392033098,24.1318300011568,4.904948004650717,-26.15999033291215,-39.72781766261903,1.4532263940480252,-1.648337767826149,-5.1712188063420665,39.956398745518726,42806.230403807436,24732.312109572536,24732.312109572536,67538.54251337997,77837.25053317106,77837.25053317106,24732.312109572536,102569.5626427436,102569.5626427436,102569.5626427436,127240.26046239109,91811.04617680694,56780.76648866935,38922.53298681953,24670.697819647496,0.0,63593.23080646703,20970.093146700372,1532.2530642752993,0.0,0.886203629785089,2.8185221786842214,0.0014959135982669303,352295.32950909744,1552654.1269127503,4.407251521262803,1552654.1269127503,4.407251521262803,0.85,0.09541977245463992,4.027634451161993,1.2680362723907463,1.0,0.0,4.027634451163511,1.2849201367043175,1.2852325279031842,3.1345406894256045,19375.98612698606,1975.80071961231,4632.441516551485,4632.441516551485,5.338936718619157,4.706553243337398,-2.707778692159059,7.414331935496457,3.3191481032635175,3.3191481032635175,0.9483280295038622,0.0,0.0,0.00024310844494047565,1.0002661714863625,0.0002430437536233226,198.60198905504822,0.0,1.2946922031967333e-05,36.691577038595426,0.04102086798139843,8.131942753420063e-05,0.000161789017406275,0.0006516270203251606,0.0954197722715208,0.0719876189838191,0.02343215328770171,0.09542029158214613,0.07198761912196971,0.023432153332670215,0.3768638393695444,0.3768638393695444,0.12267017316576029,0.0,3.2025234868872303,6.049039177762381,3.979039320256561e-13,3.522881038515891,5.9923367698687,3.979039320256561e-13,24670.697819647496,20970.093146700372,0.85,1.062039806074953,0.6731255805209745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491572733403755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.39617927699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.471979602797,1532.2530642752993,0.3768638393695444,0.12267017316576029,6.112874298809886,3.3191481032635175
2302.0,-29.614252273655246,4.714886934075391,34.975066572871164,24.13490539127963,4.908946517173125,-26.16187714327574,-39.729351935069985,1.4565713867955623,-1.5688627293549189,-5.16663820189033,39.95752974190257,42801.5804114588,24749.957111440817,24749.957111440817,67551.53752289963,77833.50409912133,77833.50409912133,24749.957111440817,102583.46121056215,102583.46121056215,102583.46121056215,127258.7628859712,91809.9437499138,56778.75315072653,38923.54511020808,24675.301675409042,0.0,63598.84678561712,20974.006424097686,1532.4136307875995,0.0,0.8862229453740874,2.818001491214974,0.0014959135982669303,352358.32310546463,1552702.8482248716,4.406601877714496,1552702.8482248716,4.406601877714496,0.85,0.09541558141084772,4.027634451161993,1.2680292813526473,1.0,0.0,4.027634451161474,1.284904618641396,1.2852169229409944,3.134578545931794,19375.753468617848,1975.776995061295,4632.441516551485,4632.441516551485,5.342745725555399,4.714886934075391,-2.7001434568154155,7.415030390890807,3.321203245061815,3.321203245061815,0.9489152128748043,0.0,0.0,0.0002430437536233226,1.0002635977485599,0.00024297970472021262,198.60408112411704,0.0,1.2847824261186795e-05,36.41073395620338,0.041033715805659614,8.130534232738967e-05,0.00016173841129593294,0.0006514231974117076,0.09541558125923327,0.07198679324338511,0.023428788015848155,0.09541474080624432,0.07198679335777163,0.02342878805307609,0.3768623510265877,0.3768623510265877,0.12265347807592704,0.0,3.2800429044415864,6.032809909413402,3.410605131648481e-13,3.5977754725354316,5.976765715737997,3.410605131648481e-13,24675.301675409042,20974.006424097686,0.85,1.0621503523579048,0.6729930269920928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491725942298528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.1153361946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.433618860465,1532.4136307875995,0.3768623510265877,0.12265347807592704,6.112874298809886,3.321203245061815
2303.0,-29.616770363075258,4.723081252456115,34.97535857636571,24.138197593297832,4.913200100208359,-26.163718421866555,-39.73083011861888,1.4601481589996632,-1.4931137514464012,-5.161877949266835,39.95863873128745,42796.794328475895,24766.6817943135,24766.6817943135,67563.47612278939,77829.60282660976,77829.60282660976,24766.6817943135,102596.28462092325,102596.28462092325,102596.28462092325,127275.90650613148,91808.78079099285,56776.69878761795,38924.53555930545,24679.62188520822,0.0,63604.157444513665,20977.678602426986,1532.553337181201,0.0,0.8862432563811444,2.8175520549521047,0.0014959135982669303,352423.79663503857,1552750.622636615,4.405918775810152,1552750.622636615,4.405918775810152,0.85,0.09541126065905804,4.027634451161993,1.2680218782043085,1.0,0.0,4.027634451164595,1.2848880151437603,1.28520023310782,3.1346190513819674,19375.50803544987,1975.7519678432361,4632.441516551485,4632.441516551485,5.3463560642532375,4.723081252456115,-2.692438614671544,7.415519867127659,3.323228163840005,3.323228163840005,0.9494937610971442,0.0,0.0,0.00024297970472021262,1.0002612950403182,0.0002429162319136008,198.60615491519374,0.0,1.272037354916388e-05,36.04953863833043,0.04104643617920878,8.129177417121444e-05,0.0001616879305489982,0.0006512198794162327,0.09541126049189722,0.0719858693349865,0.023425391156910703,0.09541040730471893,0.0719858694611059,0.023425391197952145,0.37686087513606104,0.37686087513606104,0.1226367886707271,0.0,3.356182134008577,6.0165646267439,3.410605131648481e-13,3.668764197820451,5.960801153355931,3.410605131648481e-13,24679.62188520822,20977.678602426986,0.85,1.0622493691820336,0.6728615871660673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491877669815325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.75414087673,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.395670515198,1532.553337181201,0.37686087513606104,0.1226367886707271,6.112874298809886,3.323228163840005
2304.0,-29.619265571449844,4.731136412667116,34.97566929087858,24.14126491583886,4.917286724605963,-26.165635795746347,-39.732391003612406,1.4634791677455046,-1.4190071967003064,-5.157291731804339,39.95976778063713,42792.4510752456,24783.380774679925,24783.380774679925,67575.83184992553,77825.46726970392,77825.46726970392,24783.380774679925,102608.84804438385,102608.84804438385,102608.84804438385,127292.92004553674,91807.70259173734,56774.686397280566,38925.57354939642,24684.072001152887,0.0,63609.64555054931,20981.461200979953,1532.70419163599,0.0,0.8862626012946623,2.8171046680725516,0.0014959135982669303,352486.88547920476,1552799.2623575549,4.405268185358242,1552799.2623575549,4.405268185358242,0.85,0.09540706679842104,4.027634451161993,1.2680148904630917,1.0,0.0,4.0276344511622195,1.2848725607758722,1.2851846934259252,3.1346567543865205,19375.280490130575,1975.728764678109,4632.441516551485,4632.441516551485,5.349960854579628,4.731136412667116,-2.684927434431703,7.416063847098819,3.3252249281083155,3.3252249281083155,0.9500642651738044,0.0,0.0,0.0002429162319136008,1.0002589257396928,0.00024285335093007435,198.60820989991458,0.0,1.2606090062851377e-05,35.7256592381208,0.04105904226927163,8.127744917556141e-05,0.0001616387827380394,0.0006510219299996159,0.0954070667974484,0.07198504052077107,0.023422026276677336,0.09540673007256777,0.07198504052150492,0.023422026276916114,0.3768593974164307,0.3768593974164307,0.12262010381323381,0.0,3.4310550220570235,6.000101071096651,3.979039320256561e-13,3.7382845351040146,5.943125467380241,3.979039320256561e-13,24684.072001152887,20981.461200979953,0.85,1.0623519635276755,0.6727352542978611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492028071938907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.43026147652,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.358083048028,1532.70419163599,0.3768593974164307,0.12262010381323381,6.112874298809886,3.3252249281083155
2305.0,-29.621742436359547,4.739058684218196,34.97599782484683,24.144708515983098,4.921599703185464,-26.16735403193398,-39.73374496037138,1.4672112987620862,-1.3451506958468826,-5.152583632730775,39.960908291293876,42787.328061947796,24799.327413870586,24799.327413870586,67586.65547581838,77821.9386243854,77821.9386243854,24799.327413870586,102621.26603825598,102621.26603825598,102621.26603825598,127309.74145638008,91806.52379567332,56772.62749368763,38926.55144665077,24688.475418124108,0.0,63615.026864774874,20985.20410540549,1532.8492758840287,0.0,0.8862825244109511,2.816675454330488,0.0014959135982669303,352551.6601695476,1552848.39700354,4.404598169405162,1552848.39700354,4.404598169405162,0.85,0.09540282027882238,4.027634451161993,1.2680073136789725,1.0,0.0,4.027634451161419,1.2848552288218833,1.2851672764643376,3.134699039093326,19375.031714660367,1975.7033966400725,4632.441516551485,4632.441516551485,5.353403237852828,4.739058684218196,-2.6773866286864054,7.416445312904601,3.327193370192728,3.327193370192728,0.9506266771979223,0.0,0.0,0.00024285335093007435,1.0002570272347862,0.00024279094704432444,198.6102498143823,0.0,1.2488679574933505e-05,35.39291791536155,0.041071530948846566,8.126502515027101e-05,0.00016158832577980333,0.0006508187078163235,0.09540282011745078,0.07198416997032879,0.02341865014712199,0.09540336825628869,0.07198417009208849,0.023418650186733888,0.376857894161435,0.376857894161435,0.12260342259390586,0.0,3.5047301517932965,5.984051712232713,3.979039320256561e-13,3.807432936883913,5.9289652676106925,3.979039320256561e-13,24688.475418124108,20985.20410540549,0.85,1.0624322397833126,0.6725978148669169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449217711034366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.09752015376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.320870028154,1532.8492758840287,0.376857894161435,0.12260342259390586,6.112874298809886,3.327193370192728
2306.0,-29.62419582521323,4.746842707391668,34.97634226505413,24.147558293212228,4.925320394758917,-26.169190364322795,-39.7352482547052,1.4703149338703387,-1.2698504476820176,-5.148313000675308,39.96202870777908,42782.927205626416,24815.91721918355,24815.91721918355,67598.84442480997,77818.40381727525,77818.40381727525,24815.91721918355,102634.3210364588,102634.3210364588,102634.3210364588,127327.20374132086,91805.48543603616,56770.71614844991,38927.521430651395,24692.882704862062,0.0,63620.404135513454,20988.950299132754,1533.0043727390275,0.0,0.8863002813946174,2.8161764953154806,0.0014959135982669303,352610.4242075594,1552896.6671113204,4.404001017840666,1552896.6671113204,4.404001017840666,0.85,0.09539878015511608,4.027634451161993,1.268000672659837,1.0,0.0,4.027634451161375,1.284840836833119,1.2851528007970137,3.1347341520443286,19374.812577173518,1975.6810508352514,4632.441516551485,4632.441516551485,5.356984460681804,4.746842707391668,-2.6702352530596443,7.417077960451312,3.329135149465082,3.329135149465082,0.9511814712757377,0.0,0.0,0.00024279094704432444,1.000254595919457,0.0002427291491934065,198.61227043053117,0.0,1.2394051338176718e-05,35.12474149239282,0.04108392500018474,8.125123284706636e-05,0.00016153971419725807,0.0006506229181317387,0.09539878002637933,0.07198345455066717,0.023415325475712172,0.09539803075386079,0.07198345464780578,0.023415325507310285,0.3768563846303814,0.3768563846303814,0.12258674428511017,0.0,3.578031105042669,5.96839535569211,3.410605131648481e-13,3.8784625529933123,5.91403241965952,3.410605131648481e-13,24692.882704862062,20988.950299132754,0.85,1.062534030447564,0.6724717924535255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492325055986226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.82934373079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.283941315416,1533.0043727390275,0.3768563846303814,0.12258674428511017,6.112874298809886,3.329135149465082
2307.0,-29.626627399251653,4.754498870943927,34.976701120556164,24.150816827919357,4.92951115536587,-26.170960048261758,-39.73666217699645,1.473843804376215,-1.199617180549069,-5.1437187396351085,39.96313750734564,42778.25008885556,24831.26037372835,24831.26037372835,67609.51046258392,77814.62109169774,77814.62109169774,24831.26037372835,102645.8814654261,102645.8814654261,102645.8814654261,127342.90923619781,91804.38067540553,56768.710543800706,38928.5223684498,24697.027770771718,0.0,63625.550139221516,20992.47360515596,1533.1366049341345,0.0,0.886319731663469,2.8157831492641856,0.0014959135982669303,352673.64997456904,1552944.4378521128,4.403346941185127,1552944.4378521128,4.403346941185127,0.85,0.09539454652181016,4.027634451161993,1.267993457983248,1.0,0.0,4.027634451162979,1.2848244544562746,1.2851363350389458,3.1347741220153296,19374.579426288692,1975.6572760615188,4632.441516551485,4632.441516551485,5.360296570395434,4.754498870943927,-2.6629020771216787,7.417400948065605,3.33104842759611,3.33104842759611,0.9517281221703172,0.0,0.0,0.0002427291491934065,1.0002523368824414,0.00024266791512823446,198.61427311556497,0.0,1.2273811478539591e-05,34.7839817301812,0.04109619881166328,8.123826248199939e-05,0.00016149088671140713,0.0006504262588675619,0.09539454636797279,0.07198259308686535,0.02341195328110744,0.09539502717953617,0.07198259320294752,0.023411953318862644,0.37685488322104993,0.37685488322104993,0.12257006830474028,0.0,3.6496723974368592,5.952625525889459,3.979039320256561e-13,3.94410155908605,5.898431584011632,3.979039320256561e-13,24697.027770771718,20992.47360515596,0.85,1.0626157308604003,0.6723438932197965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492471602218984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.488583968574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.247400344168,1533.1366049341345,0.37685488322104993,0.12257006830474028,6.112874298809886,3.33104842759611
2308.0,-29.629038601340557,4.76202345275083,34.97707400444281,24.15371473124253,4.93328854137156,-26.17275273605948,-39.73812080277128,1.4770026760906685,-1.1277779017415241,-5.1394750858233405,39.96426386836821,42773.847137376746,24847.05018317185,24847.05018317185,67620.8973205486,77811.05167730598,77811.05167730598,24847.05018317185,102658.10186047782,102658.10186047782,102658.10186047782,127359.48106635986,91803.31363939725,56766.80393804563,38929.45522372402,24701.379205882044,0.0,63630.83442960607,20996.172324999738,1533.2885711707163,0.0,0.8863373236166654,2.8153280566623224,0.0014959135982669303,352732.0586245541,1552992.9663355185,4.402755372991246,1552992.9663355185,4.402755372991246,0.85,0.09539053037252943,4.027634451161993,1.2679868224589157,1.0,0.0,4.027634451163567,1.2848098023293149,1.2851216006770794,3.134809871359974,19374.35423688334,1975.634313132756,4632.441516551485,4632.441516551485,5.363705099005474,4.76202345275083,-2.655890427415439,7.417913880166269,3.3329361081133606,3.3329361081133606,0.9522674594609601,0.0,0.0,0.00024266791512823446,1.0002502274721776,0.00024260720813980955,198.61625905693128,0.0,1.2161959344056144e-05,34.46699278105511,0.04110836077100734,8.122488404317933e-05,0.00016144303108505515,0.0006502335138981847,0.09539053024597563,0.07198189496339386,0.02340863528258178,0.09539095668820423,0.0719818950588916,0.023408635313637828,0.3768533709874805,0.3768533709874805,0.12255339418711103,0.0,3.7206279845015047,5.937106486083792,3.979039320256561e-13,4.011697184081811,5.8832357167057125,3.979039320256561e-13,24701.379205882044,20996.172324999738,0.85,1.0627064366939378,0.6722188624556994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492616848193307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.17159501945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.211214616758,1533.2885711707163,0.3768533709874805,0.12255339418711103,6.112874298809886,3.3329361081133606
2309.0,-29.63143167868288,4.769420782646667,34.97745887497924,24.156657861918234,4.937109929590738,-26.174524706311125,-39.73955732127649,1.4802029572190134,-1.0577446060823377,-5.135194670070035,39.965358811341794,42769.43102451022,24862.32041249977,24862.32041249977,67631.75143700998,77807.48753193098,77807.48753193098,24862.32041249977,102669.80794443075,102669.80794443075,102669.80794443075,127375.28493676994,91802.2623820522,56764.895331994296,38930.40783339767,24705.476992339187,0.0,63635.88482573686,20999.655443488307,1533.4248418423597,0.0,0.8863552148480426,2.8149017172965753,0.0014959135982669303,352790.9809483227,1553040.1422927114,4.402153757213546,1553040.1422927114,4.402153757213546,0.85,0.09538644384287545,4.027634451161993,1.2679800583561889,1.0,0.0,4.027634451163137,1.284794955726495,1.2851066724711848,3.134846096032921,19374.132377438513,1975.6116897654667,4632.441516551485,4632.441516551485,5.367001466433612,4.769420782646667,-2.6489103335227204,7.418331116169387,3.334796855076683,3.334796855076683,0.9527991014504809,0.0,0.0,0.00024260720813980955,1.000248351185124,0.00024254697131203602,198.61823010466344,0.0,1.2057394939568453e-05,34.170657258736995,0.04112041816594691,8.121171036165404e-05,0.0001613954977781555,0.0006500420671137379,0.09538644371224338,0.07198114327853447,0.023405300433708903,0.09538691311998733,0.07198114337711269,0.023405300465762773,0.376851854795894,0.376851854795894,0.12253672155967431,0.0,3.790522283873827,5.921691716161149,3.410605131648481e-13,4.077450063987726,5.868306519135899,3.410605131648481e-13,24705.476992339187,20999.655443488307,0.85,1.0627926620681958,0.6720961159200001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492760880024216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.87525949713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.175355954934,1533.4248418423597,0.376851854795894,0.12253672155967431,6.112874298809886,3.334796855076683
2310.0,-29.633802506208237,4.776692086225631,34.97785490840576,24.159512458741688,4.940824150791795,-26.176287366928612,-39.74099223325027,1.4833090115120102,-0.9882941827033846,-5.131022993228872,39.96645373223211,42765.1051195629,24877.443570524723,24877.443570524723,67642.54869008763,77803.99879735445,77803.99879735445,24877.443570524723,102681.44236787918,102681.44236787918,102681.44236787918,127391.0225398118,91801.23416071512,56763.023374636585,38931.34531786504,24709.580171932626,0.0,63640.925489797664,21003.14314614273,1533.5637217999247,0.0,0.8863725480296987,2.814470901181794,0.0014959135982669303,352848.4138530566,1553087.3183815225,4.401570922260981,1553087.3183815225,4.401570922260981,0.85,0.0953824153888907,4.027634451161993,1.2679735552566131,1.0,0.0,4.027634451163937,1.2847805493076019,1.2850921851618748,3.1348812474882024,19373.91537955871,1975.5895621398452,4632.441516551485,4632.441516551485,5.370266085743089,4.776692086225631,-2.6420694102633773,7.418761496489008,3.336631755349845,3.336631755349845,0.9533233586713843,0.0,0.0,0.00024254697131203602,1.0002460466308383,0.00024248730812685037,198.62018286029834,0.0,1.1964132119498745e-05,33.90635042665944,0.04113238229806641,8.119855338472158e-05,0.00016134841792731443,0.000649852446684535,0.09538241526608347,0.0719804348909454,0.023401980375138076,0.0953828172630515,0.0719804349836219,0.023401980405268787,0.37685033141757357,0.37685033141757357,0.12252005012439159,0.0,3.8595270899579646,5.906458466973163,3.410605131648481e-13,4.142728810525512,5.853586905955865,3.410605131648481e-13,24709.580171932626,21003.14314614273,0.85,1.0628781427908598,0.6719749090766854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449290383188187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.610952665054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.1397800188,1533.5637217999247,0.37685033141757357,0.12252005012439159,6.112874298809886,3.336631755349845
2311.0,-29.636155774165537,4.783837424212736,34.97826046330082,24.16217060470956,4.944316453778547,-26.178056413006374,-39.7424467728473,1.4862170926176972,-0.9187800458026913,-5.127015371018311,39.96752316441511,42760.93690588943,24892.559441547448,24892.559441547448,67653.49634743689,77800.61317015228,77800.61317015228,24892.559441547448,102693.17261169973,102693.17261169973,102693.17261169973,127406.73340495727,91800.21212319743,56761.21353989815,38932.22064811031,24713.560793257537,0.0,63645.78144136785,21006.526674268905,1533.699140459254,0.0,0.8863891333661326,2.814020595944732,0.0014959135982669303,352903.5950723775,1553133.3973018278,4.401013248344193,1553133.3973018278,4.401013248344193,0.85,0.09537843545720476,4.027634451161993,1.2679673279961574,1.0,0.0,4.0276344511607505,1.2847670681615586,1.285078624088564,3.1349141420050164,19373.699686724478,1975.567567591836,4632.441516551485,4632.441516551485,5.373529132015497,4.783837424212736,-2.6354088977327828,7.4192463219455185,3.338440966567244,3.338440966567244,0.9538402761620697,0.0,0.0,0.00024248730812685037,1.000244228778878,0.00024242810020797084,198.6221211861584,0.0,1.185031275160138e-05,33.583786338038315,0.04114423261081801,8.11852184494679e-05,0.00016130208967738249,0.000649665853429047,0.09537843534467864,0.07197976272434868,0.02339867262032996,0.0953777622449825,0.07197976280926935,0.023398672647935412,0.3768488030256106,0.3768488030256106,0.12250337964283207,0.0,3.9278864718468185,5.891467622709797,3.979039320256561e-13,4.2082353252156395,5.839246590838741,3.979039320256561e-13,24713.560793257537,21006.526674268905,0.85,1.062969058047642,0.6718581489219662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493045457284912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.28838857643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.104570051419,1533.699140459254,0.3768488030256106,0.12250337964283207,6.112874298809886,3.338440966567244
2312.0,-29.638485940141585,4.790862448459578,34.97867479711908,24.164919380005472,4.94799881503127,-26.179860221703308,-39.743928833026416,1.4892073801705528,-0.8533227264480843,-5.122899329920301,39.96859000390988,42756.98353034463,24906.99709037903,24906.99709037903,67663.98062072365,77796.82528168372,77796.82528168372,24906.99709037903,102703.82237206274,102703.82237206274,102703.82237206274,127421.27024771956,91799.22445762536,56759.38270629494,38933.157501478236,24717.44787565681,0.0,63650.60537713504,21009.830694308286,1533.8264584573417,0.0,0.8864062794083708,2.8136370424132155,0.0014959135982669303,352960.27616884356,1553179.365539764,4.400436735823435,1553179.365539764,4.400436735823435,0.8499999999999999,0.09537439206185272,4.027634451161993,1.2679610342485832,1.0,0.0,4.027634451162253,1.2847532018017798,1.2850646782946704,3.134947977178424,19373.491247814134,1975.5463127382068,4632.441516551485,4632.441516551485,5.3766457712175235,4.790862448459578,-2.62872362670318,7.419586075162758,3.34022429700373,3.34022429700373,0.9543497991439229,0.0,0.0,0.00024242810020797084,1.0002418355323635,0.00024236948665413716,198.62404051624307,0.0,1.1760002438868673e-05,33.32784691175382,0.04115599261325688,8.117163329311909e-05,0.00016125646691485176,0.000649482101618921,0.09537439206127168,0.07197904262911742,0.023395349432154263,0.09537452360969843,0.07197904262955593,0.0233953494322968,0.3768472751731328,0.3768472751731328,0.12248670992425113,0.0,3.994795359868192,5.876172691994611,3.410605131648481e-13,4.269576603472217,5.8229426423054065,3.410605131648481e-13,24717.44787565681,21009.830694308286,0.85,1.063053214023795,0.6717451197361911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493186036346914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.032449150145,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.069632833132,1533.8264584573417,0.3768472751731328,0.12248670992425113,6.112874298809886,3.34022429700373
2313.0,-29.640796028349833,4.797766799092866,34.97909749018143,24.167676746752136,4.951488737934836,-26.18151607442618,-39.74527196316046,1.492208784011256,-0.7848699617557031,-5.118960067887125,39.969662187404936,42752.54006133424,24921.477924005594,24921.477924005594,67674.01798533983,77793.85117815348,77793.85117815348,24921.477924005594,102715.32910215907,102715.32910215907,102715.32910215907,127436.74109948205,91798.22653140473,56757.5803647575,38934.051296274694,24721.411997322986,0.0,63655.463293597684,21013.200197724538,1533.9621970885685,0.0,0.8864225009689697,2.813193776407801,0.0014959135982669303,353014.5295708942,1553225.565077289,4.399891321655536,1553225.565077289,4.399891321655536,0.85,0.09537044862534025,4.027634451161993,1.2679546498367564,1.0,0.0,4.02763445116186,1.2847392825161863,1.28505068032742,3.1349819422301732,19373.28064347607,1975.524837072402,4632.441516551485,4632.441516551485,5.37977173267323,4.797766799092866,-2.622225665948225,7.419992465041091,3.3419832416918815,3.3419832416918815,0.954852354769109,0.0,0.0,0.00024236948665413716,1.0002397560677923,0.00024231139102784307,198.62594334065727,0.0,1.1642060891461933e-05,32.99360056640312,0.04116763467414834,8.115932344033064e-05,0.00016121016321380652,0.0006492956072373749,0.09537044851749732,0.07197839638185179,0.023392052135645533,0.09536968238892626,0.07197839646324358,0.02339205216209666,0.3768457193104357,0.3768457193104357,0.12247004081605305,0.0,4.0612841561694495,5.861563112846909,3.979039320256561e-13,4.334090106131441,5.810730563929383,3.979039320256561e-13,24721.411997322986,21013.200197724538,0.85,1.0631297689753256,0.6716240499915456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493325237909045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.6982028048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.035079982274,1533.9621970885685,0.3768457193104357,0.12247004081605305,6.112874298809886,3.3419832416918815
2314.0,-29.64309048531452,4.804556193519254,34.979528021516884,24.17053246116268,4.9551874184219695,-26.183211541436243,-39.746647084224946,1.4953084745458813,-0.7206889964578522,-5.114902161891392,39.97073590814883,42748.29756640008,24935.27266883357,24935.27266883357,67683.57023523365,77790.43021545059,77790.43021545059,24935.27266883357,102725.70288428415,102725.70288428415,102725.70288428415,127451.00984553847,91797.22898376385,56755.756640285326,38934.96927053169,24725.30696125432,0.0,63660.27623178601,21016.51091706617,1534.0910137242522,0.0,0.8864393203886745,2.812821194596936,0.0014959135982669303,353070.423837946,1553271.8318944974,4.399325820073295,1553271.8318944974,4.399325820073295,0.85,0.09536644420744675,4.027634451161993,1.2679482505889612,1.0,0.0,4.027634451161093,1.2847249027036467,1.2850362223886875,3.135017031806587,19373.07011903424,1975.5033695537459,4632.441516551485,4632.441516551485,5.382749588902757,4.804556193519254,-2.615692870173252,7.420249063692506,3.343717491547023,3.343717491547023,0.9553478547277209,0.0,0.0,0.00024231139102784307,1.0002381380464114,0.00024225370120470227,198.62783332127117,0.0,1.1539298576630463e-05,32.70237216617073,0.041179173972724976,8.114672217696658e-05,0.00016116466885087648,0.0006491123725739042,0.0953664440916449,0.07197770451125439,0.023388739580390505,0.09536686879248109,0.07197770459865577,0.02338873960879098,0.3768441724209377,0.3768441724209377,0.12245337219616124,0.0,4.126449067830265,5.84694430908695,3.979039320256561e-13,4.394213165433541,5.796301546363395,0.13441361311237188,24725.30696125432,21016.51091706617,0.85,1.0631994430686869,0.6715066301433289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493463242563713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.40697440456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.000851683832,1534.0910137242522,0.3768441724209377,0.12245337219616124,6.112874298809886,3.343717491547023
2315.0,-29.64536571109485,4.811228310839348,34.979965680000696,24.17309327227997,4.95855538331373,-26.184922774519322,-39.74805077360941,1.4981124467380424,-0.6555092058406444,-5.111109286615133,39.97180459029108,42744.257352016226,24949.345921588392,24949.345921588392,67693.60327360462,77787.1542095224,77787.1542095224,24949.345921588392,102736.50013111079,102736.50013111079,102736.50013111079,127465.7576345759,91796.23472180421,56753.992492575424,38935.8246991431,24729.257503465113,0.0,63665.08220260822,21019.868877945344,1534.2290025922757,0.0,0.8864548028735216,2.8124049466185705,0.0014959135982669303,353122.6738081484,1553317.8826317587,4.398805281689945,1553317.8826317587,4.398805281689945,0.85,0.09536257614557829,4.027634451161993,1.2679422211414209,1.0,0.0,4.027634451161888,1.2847119056476937,1.2850231480645748,3.1350487478602775,19372.86028800912,1975.4819727439158,4632.441516551485,4632.441516551485,5.385787566328816,4.811228310839348,-2.6094113177062552,7.420639628545603,3.3454285701974715,3.3454285701974715,0.9558367343421347,0.0,0.0,0.00024225370120470227,1.00023614625002,0.00024219650740770998,198.62970749203868,0.0,1.1458804575145463e-05,32.47425216596224,0.041190632777300125,8.113386098611867e-05,0.0001611198402185836,0.000648931819230083,0.09536257604711182,0.0719771153494608,0.023385460697651017,0.09536299856792152,0.07197711542378069,0.0233854607217976,0.37684262241065314,0.37684262241065314,0.12243670396691447,0.0,4.190951301090479,5.832526913210131,3.410605131648481e-13,4.455600080774502,5.782176614075297,0.4217625012619237,24729.257503465113,21019.868877945344,0.85,1.0632767748288772,0.6713924787843137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493600315888209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.17885440436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.96685952836,1534.2290025922757,0.37684262241065314,0.12243670396691447,6.112874298809886,3.3454285701974715
2316.0,-29.647620627886127,4.817784519680683,34.98040848068056,24.17554029906171,4.961776371558842,-26.186630421969898,-39.74946508007122,1.5007861656426331,-0.5904729874844747,-5.107405300981695,39.97282970371855,42740.34941815898,24963.254939039864,24963.254939039864,67703.60435719884,77784.01277175912,77784.01277175912,24963.254939039864,102747.26771079899,102747.26771079899,102747.26771079899,127480.22535992917,91795.30733839696,56752.292629419644,38936.6830099748,24732.957649130185,0.0,63669.64065910498,21023.014001760657,1534.354511273127,0.0,0.8864699877545441,2.811980677576814,0.0014959135982669303,353173.70510741574,1553362.0569128376,4.398294761045111,1553362.0569128376,4.398294761045111,0.85,0.0953586878394629,4.027634451161993,1.267936453795992,1.0,0.0,4.0276344511624504,1.2846995171021116,1.2850106830369967,3.1350789795944674,19372.66457116696,1975.4620151802053,4632.441516551485,4632.441516551485,5.388790090462533,4.817784519680683,-2.603249801747129,7.421034321427812,3.347115585911565,3.347115585911565,0.9563187388318758,0.0,0.0,0.00024219650740770998,1.0002340424645664,0.00024213983640362837,198.63156496433248,0.0,1.1360387166937898e-05,32.195337231102,0.041201993164467064,8.112090442292354e-05,0.00016107560298478645,0.0006487536478232174,0.09535868774488251,0.07197651083205962,0.023382176912822898,0.0953580459634174,0.07197651090344864,0.023382176936014257,0.376841072376615,0.376841072376615,0.12242003605018371,0.0,4.254846269642826,5.818359186596467,3.410605131648481e-13,4.516932313497193,5.768834074900667,0.7069441979429598,24732.957649130185,21023.014001760657,0.85,1.0633577267962324,0.6712830318455231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449373624276198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.8999394695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.933176155717,1534.354511273127,0.376841072376615,0.12242003605018371,6.112874298809886,3.347115585911565
2317.0,-29.64985758400122,4.824229329570674,34.980855981476054,24.17810292625802,4.965128667966018,-26.188308770935983,-39.75084089962763,1.5035798549008876,-0.5276873191246523,-5.103635520638942,39.97385222356178,42736.35961052399,24976.622813201713,24976.622813201713,67712.98242372571,77780.80769160502,77780.80769160502,24976.622813201713,102757.43050480673,102757.43050480673,102757.43050480673,127494.02700684662,91794.36222508195,56750.55748406504,38937.56082335212,24736.59650203988,0.0,63674.157325392,21026.1070267339,1534.474856663278,0.0,0.8864855158346187,2.8115941613734763,0.0014959135982669303,353225.6488298481,1553406.1203768116,4.3977727141923975,1553406.1203768116,4.3977727141923975,0.85,0.09535476036801818,4.027634451161993,1.26793045676779,1.0,0.0,4.0276344511617195,1.284686566559146,1.2849976565490238,3.1351105833926876,19372.465112569735,1975.4416760636645,4632.441516551485,4632.441516551485,5.39167579859594,4.824229329570674,-2.597091342305557,7.421320671876231,3.348778756096767,3.348778756096767,0.9567939303133619,0.0,0.0,0.00024213983640362837,1.0002321823380178,0.00024208362886068364,198.63340767178406,0.0,1.1256650228829093e-05,31.901346748501652,0.041213249814695894,8.11083022763637e-05,0.00016103153412726467,0.0006485761545744394,0.09535476026918269,0.07197587694794687,0.023378883321235812,0.095354087218677,0.07197587702254986,0.023378883345468324,0.37683952785857877,0.37683952785857877,0.12240336838346579,0.0,4.317734412895959,5.804289682461558,3.979039320256561e-13,4.575948201514279,5.755282238359257,0.9838595272764223,24736.59650203988,21026.1070267339,0.85,1.0634295806647935,0.6711727552534342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44938709587314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.60594898689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.899823798962,1534.474856663278,0.37683952785857877,0.12240336838346579,6.112874298809886,3.348778756096767
2318.0,-29.652075757968824,4.830563576353295,34.981308051202454,24.180585785675817,4.968384990352542,-26.1899798116521,-39.752219233755,1.5062890440342496,-0.46536716346412277,-5.0999725464210846,39.9748803222884,42732.46186378661,24989.890386085503,24989.890386085503,67722.35224987211,77777.66834143335,77777.66834143335,24989.890386085503,102767.55872751886,102767.55872751886,102767.55872751886,127507.85725382548,91793.43640297596,56748.867727988676,38938.40963887476,24740.298526306622,0.0,63678.70816518138,21029.253747360628,1534.6011993346685,0.0,0.8865004766371589,2.8112017289658033,0.0014959135982669303,353276.12661636656,1553450.4252041231,4.3972697506703105,1553450.4252041231,4.3972697506703105,0.85,0.0953509002111384,4.027634451161993,1.2679246982140469,1.0,0.0,4.0276344511626005,1.2846740105624581,1.2849850252997417,3.1351412249700665,19372.2697252277,1975.4217520996162,4632.441516551485,4632.441516551485,5.394539854803964,4.830563576353295,-2.591063609098375,7.421627185451669,3.350419247946382,3.350419247946382,0.9572626422703949,0.0,0.0,0.00024208362886068364,1.0002302368369458,0.00024202790512135587,198.6352349369629,0.0,1.1164695791970152e-05,31.640747874443413,0.04122441451048786,8.1095678911729e-05,0.00016098794994895464,0.0006484006134363523,0.09535090011920154,0.0719752938770153,0.023375606242186237,0.09535023717303295,0.0719752939464134,0.023375606264724992,0.3768379842670233,0.3768379842670233,0.12238670091675811,0.0,4.379810320212528,5.790389713293337,0.09235254492335798,4.634605382956977,5.741852640955528,1.2593380456683576,24740.298526306622,21029.253747360628,0.85,1.0635007242012762,0.6710635798851227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449400460403151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.34535011284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.866756090527,1534.6011993346685,0.3768379842670233,0.12238670091675811,6.112874298809886,3.350419247946382
2319.0,-29.65427633776503,4.836786973555058,34.981764531096346,24.182939214538806,4.971494056979881,-26.191649741270425,-39.753604762349255,1.5088674604852614,-0.4078060798944989,-5.096470033120685,39.97591293411273,42728.670445986485,25003.19233578857,25003.19233578857,67731.86278177505,77774.60118496927,77774.60118496927,25003.19233578857,102777.79352075784,102777.79352075784,102777.79352075784,127521.69355314338,91792.51605744811,56747.21792866872,38939.22014308822,24743.900032385536,0.0,63683.120175473756,21032.315027527704,1534.7244266724301,0.0,0.8865146004936134,2.8108535447775846,0.0014959135982669303,353324.39845847967,1553494.9254799332,4.396794934789904,1553494.9254799332,4.396794934789904,0.85,0.09534820531744817,4.027634451161993,1.2679191209888088,1.0,0.0,4.027634451162159,1.2846620654774021,1.2849730057329247,3.135170376238405,19372.075493673627,1975.40194599314,4632.441516551485,4632.441516551485,5.397411331897747,4.836786973555058,-2.585206696110677,7.421993669665735,3.352037127941757,3.352037127941757,0.9577248936976448,0.0,0.0,0.00024202790512135587,1.000228414557722,0.00024197263504894032,198.63704773776328,0.0,1.1068698052937918e-05,31.368690282026062,0.0412354832085408,8.108299148753292e-05,0.00016094491363382294,0.0006482272788908769,0.09534820523529067,0.07197478267585004,0.023373422559440627,0.09534760214736603,0.07197478273786752,0.02337342257958066,0.37683644232210434,0.37683644232210434,0.1223756363311173,0.0,4.44029905026639,5.7766574621351765,0.3751816566719981,4.6886639532261825,5.728480324485588,1.516663759601954,24743.900032385536,21032.315027527704,0.85,1.0635763856284886,0.6709575524605428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494137129526303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.07329252042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.833990085908,1534.7244266724301,0.37683644232210434,0.1223756363311173,6.112874298809886,3.352037127941757
2320.0,-29.65646171395814,4.842897040559523,34.98222665198462,24.18513820683586,4.974414638986434,-26.1933248337303,-39.75500600701196,1.5112777587571402,-0.36302199612180175,-5.09323539503886,39.976990221715475,42725.01023250508,25016.79195946425,25016.79195946425,67741.80219196933,77771.67205952354,77771.67205952354,25016.79195946425,102788.46401898778,102788.46401898778,102788.46401898778,127535.81628617975,91791.65130384544,56745.61758478918,38940.03746561807,24747.352267191967,0.0,63687.38973281004,21035.249427113173,1534.842454683519,0.0,0.8865271940286785,2.8106423103798877,0.0014959135982669303,353368.9830265633,1553541.3520796308,4.39637157391046,1553541.3520796308,4.39637157391046,0.85,0.09534880285033821,4.027634451161993,1.2679137844359505,1.0,0.0,4.027634451162022,1.2846509060049727,1.2849617725530058,3.135197610755745,19371.892994350223,1975.383336241247,4632.441516551485,4632.441516551485,5.400347067541057,4.842897040559523,-2.5796017241248683,7.422498764684391,3.3536321253915444,3.3536321253915444,0.958180607254727,0.0,0.0,0.00024197263504894032,1.0002268403527845,0.00024191775833929378,198.6388480428471,0.0,1.0978684012876757e-05,31.11359049249273,0.041246461892553675,8.107016201598088e-05,0.00016090247303295944,0.000648056343664711,0.09534880278456632,0.07197443574279619,0.02337436704177014,0.0953491234545059,0.07197443579244445,0.02337436705789377,0.3768349026027411,0.3768349026027411,0.12238067119708068,0.0,4.4969942992439655,5.7631010273598235,0.6431563620834595,4.730213398917044,5.715109634891576,1.724339025931613,24747.352267191967,21035.249427113173,0.85,1.0636611498158255,0.6708551003856623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494268606135021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.81819273089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.801502612061,1534.842454683519,0.3768349026027411,0.12238067119708068,6.112874298809886,3.3536321253915444
2321.0,-29.658629023061927,4.84888760285555,34.982693773180245,24.186790454573952,4.976796867207515,-26.195106715378977,-39.756543562374986,1.5131207224576253,-0.3268814353858147,-5.090452147727799,39.97806012147888,42721.994831439886,25031.132524476754,25031.132524476754,67753.12735591664,77768.7089282845,77768.7089282845,25031.132524476754,102799.84145276125,102799.84145276125,102799.84145276125,127550.38279712966,91790.86987849498,56744.15578165368,38940.79344093478,24750.54134436841,0.0,63691.33478530319,21037.960142713146,1534.9535923280005,0.0,0.886537510479172,2.8104921459161707,0.0014959135982669303,353407.3493932249,1553587.4613321547,4.396024768583769,1553587.4613321547,4.396024768583769,0.85,0.09535196019971395,4.027634451161993,1.2679093803511936,1.0,0.0,4.027634451161283,1.2846423994233351,1.284953193412283,3.1352183712525474,19371.728080787205,1975.366519737852,4632.441516551485,4632.441516551485,5.4034427493669925,4.84888760285555,-2.5743882007875305,7.42327580364308,3.35520330722715,3.35520330722715,0.9586295163506142,0.0,0.0,0.00024191775833929378,1.0002249687970157,0.00024186334663315952,198.6406334926318,0.0,1.090064638857059e-05,30.892431865209055,0.041257362538942244,8.10560866744514e-05,0.0001608616716648424,0.0006478920106688282,0.09535196019939954,0.07197426711515388,0.02337769308424565,0.09535204266181532,0.07197426711539122,0.023377693084322727,0.37683336617518226,0.37683336617518226,0.12239787300975079,0.0,4.549122319631067,5.749549933937658,0.8934372444685437,4.763570712341959,5.7007096867236555,1.9025888236959645,24750.54134436841,21037.960142713146,0.85,1.0637730797180704,0.670766203525978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494399176634616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.5970341036,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.7692463644,1534.9535923280005,0.37683336617518226,0.12239787300975079,6.112874298809886,3.35520330722715
2322.0,-29.660780514823173,4.85476135373915,34.98316520862883,24.188549222331517,4.979206697846929,-26.196801862997205,-39.757992688659556,1.5150753631628382,-0.2982307803781623,-5.087698125613442,39.97912004263759,42718.680848206866,25045.14989396806,25045.14989396806,67763.83074217493,77766.06532551999,77766.06532551999,25045.14989396806,102811.21521948805,102811.21521948805,102811.21521948805,127564.59594541966,91790.06763022617,56742.683152915226,38941.53830812327,24753.380725931613,0.0,63694.91903405488,21040.37361704187,1535.043725205112,0.0,0.8865477131081665,2.810437027397613,0.0014959135982669303,353445.31611574895,1553633.141558668,4.395681794945254,1553633.141558668,4.395681794945254,0.85,0.0953568048084883,4.027634451161993,1.2679047916410497,1.0,0.0,4.027634451163842,1.2846333696721253,1.2849440915737698,3.1352404088568546,19371.558772714,1975.3492551191287,4632.441516551485,4632.441516551485,5.406468663335085,4.85476135373915,-2.569252167987641,7.42401352172679,3.356748621920717,3.356748621920717,0.9590710348344906,0.0,0.0,0.00024186334663315952,1.0002233307030584,0.0002418093431825405,198.64240593982032,0.0,1.0808375775923396e-05,30.630936948966905,0.04126817091471817,8.104282291280256e-05,0.00016082052372035695,0.0006477262817900242,0.09535680480815237,0.07197409744315439,0.023382707364997975,0.09535686902606719,0.07197409744340795,0.023382707365080347,0.3768318236674858,0.3768318236674858,0.12242391360432629,0.0,4.595972544630001,5.73618867330498,1.12241452654564,4.789467345235266,5.688050055393262,2.0458033835099627,24753.380725931613,21040.37361704187,0.85,1.0638812603866343,0.6706764290785433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494528669888165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.33553918736,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.737279214889,1535.043725205112,0.3768318236674858,0.12242391360432629,6.112874298809886,3.356748621920717
2323.0,-29.662918281174935,4.860518887847427,34.98364150106512,24.190329887811117,4.981550049869096,-26.1984231278966,-39.75937416600061,1.5170548965921873,-0.2739138714670162,-5.085071751139986,39.980204409203466,42715.14557083027,25059.095907006576,25059.095907006576,67774.24147783684,77763.77958271554,77763.77958271554,25059.095907006576,102822.87548972211,102822.87548972211,102822.87548972211,127579.09163643866,91789.25334937326,56741.23338147994,38942.244408770355,24756.216146716553,0.0,63698.460555486905,21042.78372470907,1535.1354976968769,0.0,0.8865571751237769,2.8104239810156932,0.0014959135982669303,353481.5260803482,1553679.8763779576,4.395363722699325,1553679.8763779576,4.395363722699325,0.8499999999999999,0.09536289302475402,4.027634451161993,1.2679002056783069,1.0,0.0,4.027634451158819,1.2846242227826699,1.2849348730941494,3.1352627326593545,19371.386925260274,1975.3317315556562,4632.441516551485,4632.441516551485,5.409479173665046,4.860518887847427,-2.5642663641353836,7.42478525198281,3.3582686827753623,3.3582686827753623,0.9595053379358178,0.0,0.0,0.0002418093431825405,1.0002219097031648,0.0002417556952479696,198.64416710722324,0.0,1.072737536001685e-05,30.401381770287752,0.041278898290078185,8.103018020576589e-05,0.0001607791629767746,0.0006475596958342462,0.0953628929873973,0.07197400915658342,0.023388883830813875,0.09536314503443066,0.07197400918477788,0.02338888383997614,0.37683027877813957,0.37683027877813957,0.12245589965992902,0.0,4.6378170373481,5.72333279827501,1.3300617834875084,4.811157879672976,5.676968430219517,2.1674538343339123,24756.216146716553,21042.78372470907,0.85,1.063985548266109,0.6705836404573963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449465722026277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.10598400868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.705556695835,1535.1354976968769,0.37683027877813957,0.12245589965992902,6.112874298809886,3.3582686827753623
