time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2324.0,-29.66504317465769,4.866157778587928,34.984121646855016,24.191733193025016,4.983546395863156,-26.200136202934793,-39.760863420646615,1.5186394241400578,-0.252678292231451,-5.082719295503888,39.98126924665344,42712.11369345131,25073.33311113964,25073.33311113964,67785.44680459096,77761.37113805614,77761.37113805614,25073.33311113964,102834.70424919578,102834.70424919578,102834.70424919578,127593.62158959,91788.51069557536,56739.86347314359,38942.94135825752,24758.91734039421,0.0,63701.85869865173,21045.07973933508,1535.2251317888454,0.0,0.8865653102487386,2.8104194881540323,0.0014959135982669303,353513.96198310837,1553725.7705511742,4.3950902584872,1553725.7705511742,4.3950902584872,0.85,0.09536979461749893,4.027634451161993,1.2678961977688599,1.0,0.0,4.027634451161347,1.2846169227189592,1.2849275023444908,3.13528054934641,19371.23019412296,1975.3157494274762,4632.441516551485,4632.441516551485,5.412552543092851,4.866157778587928,-2.5595405926770156,7.425698371264943,3.359763474487591,3.359763474487591,0.9599324212821688,0.0,0.0,0.0002417556952479696,1.0002205771401702,0.00024170238122794602,198.64591769668274,0.0,1.0656849279859159e-05,30.201510859120855,0.041289555139358045,8.101655320768268e-05,0.00016073914204028692,0.0006473985061316806,0.09536979458995842,0.07197401457064094,0.02339578001931749,0.09536943578474583,0.07197401459142534,0.023395780026073593,0.3768287537360263,0.3768287537360263,0.12249150071435004,0.0,4.675165228511673,5.710712729935722,1.5191136585056597,4.830041003272413,5.66476342598736,2.2812793833087994,24758.91734039421,21045.07973933508,0.85,1.0641046931653448,0.6705002737126621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494784952705497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.90611309752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.674037426095,1535.2251317888454,0.3768287537360263,0.12249150071435004,6.112874298809886,3.359763474487591
2325.0,-29.66715245389179,4.871682132010476,34.98460470760601,24.19321291325616,4.98562304899242,-26.20182719016974,-39.76233039340002,1.5202977852715656,-0.234929590618151,-5.080327001978209,39.98231445441378,42709.05720168534,25087.07758929423,25087.07758929423,67796.13479097957,77758.94683344795,77758.94683344795,25087.07758929423,102846.02442274218,102846.02442274218,102846.02442274218,127607.43266360436,91787.77839733535,56738.4943811883,38943.64890683006,24761.408240862173,0.0,63705.057147692234,21047.197004732847,1535.3013292721332,0.0,0.8865737190996178,2.8104654304890615,0.0014959135982669303,353546.94957037864,1553770.819687118,4.394807596488165,1553770.819687118,4.394807596488165,0.85,0.09537701085341849,4.027634451161993,1.2678920772159477,1.0,0.0,4.027634451160745,1.2846092767366795,1.2849197860224049,3.1352992105066213,19371.075648443217,1975.2999901539483,4632.441516551485,4632.441516551485,5.415519548311477,4.871682132010476,-2.554840562106062,7.426522694116539,3.3612320713407216,3.3612320713407216,0.9603520203830633,0.0,0.0,0.00024170238122794602,1.000218959898795,0.00024164946968452004,198.64765544917515,0.0,1.0590612433682219e-05,30.013795637055406,0.04130014575179173,8.100313216484403e-05,0.000160699249063102,0.0006472378318024113,0.09537701082396519,0.07197398419695646,0.02340302662700873,0.09537663294485572,0.0719739842191827,0.023403026634235782,0.37682725030672193,0.37682725030672193,0.12252900407949362,0.0,4.708101582891572,5.698174135992019,1.690290196298804,4.845397411360068,5.652626259855822,2.380722971834757,24761.408240862173,21047.197004732847,0.85,1.0642190404727632,0.6704186310149556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494911918116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.71839787545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.64270478395,1535.3013292721332,0.37682725030672193,0.12252900407949362,6.112874298809886,3.3612320713407216
2326.0,-29.669248149467933,4.8770940474182565,34.98509077901464,24.19468337846922,4.987690294361627,-26.20350689093212,-39.763787971436955,1.5219490358270544,-0.21889303981032526,-5.077986716563452,39.98336827995842,42706.020813703326,25100.570151066597,25100.570151066597,67806.59096476992,77756.52317059772,77756.52317059772,25100.570151066597,102857.09332166432,102857.09332166432,102857.09332166432,127621.03878451549,91787.03745117661,56737.13668891457,38944.33418029115,24763.94546285118,0.0,63708.279643142334,21049.353643423503,1535.381200519302,0.0,0.8865818308572377,2.810527797609645,0.0014959135982669303,353579.2223499099,1553816.2412546074,4.394534924670761,1553816.2412546074,4.394534924670761,0.85,0.0953843794439883,4.027634451161993,1.2678880709549416,1.0,0.0,4.027634451162759,1.284601663270922,1.2849121027425636,3.135317792526138,19370.919277689474,1975.2840447746657,4632.441516551485,4632.441516551485,5.4184321726207445,4.8770940474182565,-2.550233265827756,7.427327313246012,3.36267551425417,3.36267551425417,0.9607644326440486,0.0,0.0,0.00024164946968452004,1.0002175533958038,0.0002415969094564521,198.64938203707115,0.0,1.0510754047767905e-05,29.787476971374243,0.041310656505839496,8.098979910796981e-05,0.00016065967057655024,0.0006470784241264506,0.09538437941658592,0.07197398819147532,0.0234103912251106,0.09538458407451682,0.0719739882121523,0.023410391231836,0.3768257606970658,0.3768257606970658,0.1225670708906736,0.0,4.737217231307682,5.685704862271848,1.8459428918782805,4.859093676753105,5.640333220126934,2.473949543437641,24763.94546285118,21049.353643423503,0.85,1.0643293359133852,0.6703370590591716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495037952650394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.49207920977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.611614117472,1535.381200519302,0.3768257606970658,0.1225670708906736,6.112874298809886,3.36267551425417
2327.0,-29.671330813461655,4.882394015144733,34.98557905464352,24.19602092066782,4.989599247300802,-26.205190692113245,-39.765253582131095,1.5234591259514758,-0.2026523988470217,-5.07577382611082,39.98440463432169,42703.074329290226,25114.003872822657,25114.003872822657,67817.07820211288,77754.20249234249,77754.20249234249,25114.003872822657,102868.20636516516,102868.20636516516,102868.20636516516,127634.63965460591,91786.33014217959,56735.799713564455,38945.03380957237,24766.433289440756,0.0,63711.46709901313,21051.468296024643,1535.4611548439286,0.0,0.8865893558151349,2.81057265279905,0.0014959135982669303,353609.7404662929,1553860.9107649382,4.394281980795879,1553860.9107649382,4.394281980795879,0.85,0.0953917195773414,4.027634451161993,1.2678841866785664,1.0,0.0,4.027634451161902,1.2845947093511099,1.2849050796201469,3.135334764998745,19370.770005789367,1975.2688232769976,4632.441516551485,4632.441516551485,5.421332095201108,4.882394015144733,-2.5457743878190273,7.4281684029637605,3.3640942456222014,3.3640942456222014,0.9611697844634861,0.0,0.0,0.0002415969094564521,1.0002162041407603,0.00024154468649505322,198.6510979147102,0.0,1.0441056825422784e-05,29.58995504324817,0.04132109756266492,8.097639461867085e-05,0.00016062051483778126,0.0006469207191240238,0.09539171955383141,0.07197402531197875,0.02341769424185266,0.0953918832171041,0.07197402532971726,0.02341769424762413,0.37682427798949253,0.37682427798949253,0.12260476079661362,0.0,4.763374488645866,5.673398799623669,1.989215543702528,4.873121427263811,5.628434029254038,2.567300217665945,24766.433289440756,21051.468296024643,0.85,1.0644406931756771,0.6702572750824581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495163177598043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.294557281646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.580725267633,1535.4611548439286,0.37682427798949253,0.12260476079661362,6.112874298809886,3.3640942456222014
2328.0,-29.673399820215543,4.887584944787163,34.986068615311474,24.197348614130192,4.991502894818619,-26.20686272939094,-39.76671356996519,1.5249658039938534,-0.18703914768826735,-5.073570361761574,39.985418620240566,42700.16377157806,25127.08844290845,25127.08844290845,67827.2522144865,77751.86319650155,77751.86319650155,25127.08844290845,102878.95163941,102878.95163941,102878.95163941,127647.7647839277,91785.5965591533,56734.490831224044,38945.67303103251,24768.81314451769,0.0,63714.4861755502,21053.491172840037,1535.535201683118,0.0,0.8865969132964809,2.810624657417897,0.0014959135982669303,353640.1306407211,1553904.6170777548,4.394027946608911,1553904.6170777548,4.394027946608911,0.85,0.09539884968440691,4.027634451161993,1.2678803568007426,1.0,0.0,4.027634451160236,1.2845877707689202,1.2848980722730599,3.135351700219875,19370.615188965767,1975.2530363544909,4632.441516551485,4632.441516551485,5.424156646798585,4.887584944787163,-2.5413752458174,7.428960190604563,3.3654882259653855,3.3654882259653855,0.9615680645615388,0.0,0.0,0.00024154468649505322,1.0002147898595741,0.00024149281628695478,198.65280256612283,0.0,1.0374148618246632e-05,29.400337184110953,0.041331471711283166,8.096304359519689e-05,0.00016058164289985632,0.000646764157167654,0.09539884966067895,0.07197404098485315,0.023424808675825803,0.09539906177929787,0.07197404100275485,0.023424808681652063,0.3768228023922081,0.3768228023922081,0.12264150189083754,0.0,4.786998215366964,5.661175311117461,2.122037525278756,4.8865312140733295,5.6165217442922994,2.6581711059383792,24768.81314451769,21053.491172840037,0.85,1.0645499365341275,0.6701798340479096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495287625908109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.104939422505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.55002762731,1535.535201683118,0.3768228023922081,0.12264150189083754,6.112874298809886,3.3654882259653855
2329.0,-29.675454006840365,4.8926678859979615,34.98655871368742,24.198579601384722,4.993285001883293,-26.208533581446265,-39.768180752266176,1.5263645764893226,-0.17062424032786794,-5.071462688396793,39.986413405549904,42697.34765420407,25140.04705470431,25140.04705470431,67837.39470890838,77749.62467251586,77749.62467251586,25140.04705470431,102889.67172722016,102889.67172722016,102889.67172722016,127660.82703414824,91784.90855805288,56733.22086804558,38946.31965556366,24771.155306928078,0.0,63717.47496249174,21055.482010888867,1535.6094593382347,0.0,0.8866040515198859,2.810654995285497,0.0014959135982669303,353669.2015841817,1553947.4966805484,4.39378800788983,1553947.4966805484,4.39378800788983,0.85,0.09540575460891587,4.027634451161993,1.2678767390223227,1.0,0.0,4.027634451160785,1.284581336177175,1.284891569492022,3.135367405498786,19370.46999184263,1975.238230368437,4632.441516551485,4632.441516551485,5.426954007920049,4.8926678859979615,-2.537099305185723,7.429767191183684,3.36685814643276,3.36685814643276,0.9619594704093599,0.0,0.0,0.00024149281628695478,1.000213254769589,0.00024144132777223143,198.6544950326771,0.0,1.030416220844333e-05,29.2019956987284,0.04134177587349161,8.094962883106281e-05,0.00016054318745589198,0.0006466092726967085,0.09540575458780298,0.07197407382108786,0.02343168076671512,0.09540547314150225,0.07197407383701537,0.023431680771900505,0.37682132928861095,0.37682132928861095,0.12267694544346144,0.0,4.80880768619005,5.649142476146665,2.246962449535374,4.900838448068953,5.605066425616883,2.751242198793875,24771.155306928078,21055.482010888867,0.85,1.064659180999277,0.6701042010741718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449541126015573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.90659793712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.51953416489,1535.6094593382347,0.37682132928861095,0.12267694544346144,6.112874298809886,3.36685814643276
2330.0,-29.677496024892935,4.897646525987794,34.98704875853376,24.199874291103356,4.995128383393233,-26.210187351016465,-39.76962642101569,1.5278197095158046,-0.1546011511906613,-5.069321473458116,39.9873920427809,42694.4949353472,25152.56320121997,25152.56320121997,67847.05813656717,77747.39595570626,77747.39595570626,25152.56320121997,102899.95915692623,102899.95915692623,102899.95915692623,127673.3890542824,91784.25026695462,56731.93496921461,38947.0169974889,24773.42989735617,0.0,63720.44689484507,21057.415412752744,1535.6792513990179,0.0,0.8866114188006089,2.8106944003025482,0.0014959135982669303,353698.7370839742,1553989.6811030812,4.393540372563268,1553989.6811030812,4.393540372563268,0.85,0.09541234381271607,4.027634451161993,1.2678730679443113,1.0,0.0,4.027634451162741,1.2845746372838653,1.2848848028366102,3.1353837560409237,19370.33106477755,1975.2240637503685,4632.441516551485,4632.441516551485,5.429655854553395,4.897646525987794,-2.5328490782529482,7.4304956042407415,3.368204141939329,3.368204141939329,0.9623440405540941,0.0,0.0,0.00024144132777223143,1.000211994910938,0.00024139015428797185,198.6561774985212,0.0,1.0228424892348969e-05,28.987356144916976,0.04135200429838396,8.093641277970514e-05,0.0001605049149925263,0.000646455125204726,0.09541234379018528,0.0719740745335701,0.023438269256615168,0.095411939690751,0.07197407455056626,0.02343826926214981,0.37681986159728575,0.37681986159728575,0.122710960422649,0.0,4.829031204993669,5.6372515593000685,2.3650507960838922,4.914720322267442,5.593806636720274,2.841972441318717,24773.42989735617,21057.415412752744,0.85,1.0647611785983244,0.6700281780164531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495534010810587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.691958383315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.489268632167,1535.6792513990179,0.37681986159728575,0.122710960422649,6.112874298809886,3.368204141939329
2331.0,-29.6795248232123,4.9025227599623316,34.98753851635736,24.201127525325887,4.996933350414257,-26.211833063247575,-39.7710670256987,1.5292415904494894,-0.13842921135955066,-5.067228612774191,39.98836377102336,42691.67852716279,25164.851923055397,25164.851923055397,67856.53045021818,77745.15493478914,77745.15493478914,25164.851923055397,102910.00685784454,102910.00685784454,102910.00685784454,127685.73812844022,91783.55878048591,56730.66419044196,38947.66065560439,24775.731270595687,0.0,63723.39192620008,21059.371580006333,1535.7519040779473,0.0,0.8866185641441524,2.8107262336276224,0.0014959135982669303,353727.6074653188,1554031.5685681445,4.393300199845186,1554031.5685681445,4.393300199845186,0.85,0.09541866794587461,4.027634451161993,1.2678693935694172,1.0,0.0,4.027634451162699,1.2845680933182366,1.284878191551668,3.1353997286029385,19370.18513209534,1975.209182758163,4632.441516551485,4632.441516551485,5.432308607273858,4.9025227599623316,-2.528684225067516,7.4312069850298474,3.3695271448129254,3.3695271448129254,0.9627220413751215,0.0,0.0,0.00024139015428797185,1.0002106258487853,0.00024133932198843277,198.65784909711368,0.0,1.016592877228916e-05,28.810242140667476,0.04136217022715625,8.092324500730655e-05,0.0001604669092806653,0.0006463020520902937,0.09541866792470594,0.07197408791077368,0.02344458001393225,0.09541830326217648,0.07197408792674119,0.02344458001913343,0.37681839882358764,0.37681839882358764,0.12274350107398933,0.0,4.848055758063595,5.625479502005817,2.477927699946747,4.928799401414665,5.5824162078642985,2.9338635680268226,24775.731270595687,21059.371580006333,0.85,1.06486061709968,0.669953014688943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495656036280975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.51484437906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.45917840362,1535.7519040779473,0.37681839882358764,0.12274350107398933,6.112874298809886,3.3695271448129254
2332.0,-29.681540684896177,4.907301093057671,34.988027988379535,24.202504113223426,4.9988872195756,-26.21345223940124,-39.77246956257147,1.5307987740805484,-0.12346024161303149,-5.065054933545267,39.98933496081497,42688.760402018124,25176.600028559205,25176.600028559205,67865.36043057733,77742.81064745075,77742.81064745075,25176.600028559205,102919.41067600995,102919.41067600995,102919.41067600995,127697.45268368055,91782.81909136345,56729.34684186066,38948.30249944754,24778.04200767059,0.0,63726.344507118134,21061.33570652,1535.8234212811026,0.0,0.8866261229027492,2.8107832806448227,0.0014959135982669303,353757.5946719992,1554073.4336752824,4.393046134080047,1554073.4336752824,4.393046134080047,0.85,0.09542467689497602,4.027634451161993,1.2678654697304594,1.0,0.0,4.027634451162544,1.2845609159646307,1.2848709471648447,3.1354172473303636,19370.02902662904,1975.193264430671,4632.441516551485,4632.441516551485,5.434844657747855,4.907301093057671,-2.5245069477186717,7.4318080407763425,3.370827552938557,3.370827552938557,0.9630935865538734,0.0,0.0,0.00024133932198843277,1.0002092861147012,0.00024128882358802323,198.65951006123206,0.0,1.0098235291093267e-05,28.61839881495832,0.04137226846244734,8.091042709434255e-05,0.0001604288948940902,0.000646148944037284,0.09542467687123193,0.07197406779631474,0.023450609074917195,0.09542549697004579,0.07197406781422375,0.023450609080752274,0.3768169392675262,0.3768169392675262,0.12277462482776,0.0,4.865814428977899,5.613672130606744,2.585790984211428,4.94159469193221,5.570621964195539,3.0217737890612284,24778.04200767059,21061.33570652,0.85,1.0649498406894637,0.6698761827967373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495777273715897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.32300105335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.429284943124,1535.8234212811026,0.3768169392675262,0.12277462482776,6.112874298809886,3.370827552938557
2333.0,-29.683543722340627,4.911980012957638,34.98851658502014,24.203655612096213,5.000568201871468,-26.215087162858783,-39.77390831625087,1.5321116423906884,-0.10631799695920563,-5.0630861263719,39.99028840375528,42686.048211850866,25188.529612004084,25188.529612004084,67874.57782385495,77740.65984010328,77740.65984010328,25188.529612004084,102929.18945210737,102929.18945210737,102929.18945210737,127709.56738080592,91782.15722323034,56728.11980364018,38948.9304662113,24780.377928698555,0.0,63729.30839490985,21063.321239393772,1535.9013287630175,0.0,0.8866327012817413,2.810787964037724,0.0014959135982669303,353784.7572678661,1554114.5345975496,4.392825023325866,1554114.5345975496,4.392825023325866,0.85,0.09543050849039737,4.027634451161993,1.26786202558782,1.0,0.0,4.027634451160516,1.2845548805461842,1.2848648454183949,3.135431978935357,19369.889344659397,1975.1790208337607,4632.441516551485,4632.441516551485,5.437419883663228,4.911980012957638,-2.520529351087283,7.432509364044922,3.3721065546889215,3.3721065546889215,0.9634590156254061,0.0,0.0,0.00024128882358802323,1.0002079579864627,0.00024123865608284727,198.66116048301816,0.0,1.0031987484235201e-05,28.43065253032256,0.041382300449931575,8.089728014284838e-05,0.00016039154344517484,0.0006459985060548317,0.09543050847253531,0.0719741098142597,0.02345639865827561,0.09543120466567798,0.07197410982773134,0.02345639866266604,0.37681547229514684,0.37681547229514684,0.12280438615515522,0.0,4.883143459686892,5.602096639253148,2.6912006608971524,4.956768129412694,5.559579664091018,3.1169729876361316,24780.377928698555,21063.321239393772,0.85,1.0650449460907094,0.6698024705891875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495897739995445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.13525476872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.399583019951,1535.9013287630175,0.37681547229514684,0.12280438615515522,6.112874298809886,3.3721065546889215
2334.0,-29.685534170073623,4.916562102765639,34.989003035419756,24.2047858768143,5.00221584376282,-26.216714086575195,-39.77533819908274,1.5333957602644501,-0.0890904699090811,-5.061125917272008,39.99120307417354,42683.353912284816,25200.14922303982,25200.14922303982,67883.50313532463,77738.55813792662,77738.55813792662,25200.14922303982,102938.70736096645,102938.70736096645,102938.70736096645,127721.23113801226,91781.5258868304,56726.89215191708,38949.59303879257,24782.523777045804,0.0,63732.11681583837,21065.145210488932,1535.968694321935,0.0,0.8866393759842521,2.8107905481155924,0.0014959135982669303,353811.80286672915,1554153.9648899427,4.392600677245774,1554153.9648899427,4.392600677245774,0.85,0.09543606069824816,4.027634451161993,1.2678585995780307,1.0,0.0,4.027634451160528,1.284548978952864,1.2848588779550394,3.1354463840259577,19369.756106167555,1975.1654342887282,4632.441516551485,4632.441516551485,5.439928196179257,4.916562102765639,-2.5166051554485827,7.4331672582142225,3.373363530680508,3.373363530680508,0.9638181516230022,0.0,0.0,0.00024123865608284727,1.0002066541467158,0.00024118881341441371,198.6628005552562,0.0,9.966334796794752e-06,28.244592814116327,0.04139226678472837,8.088421620736375e-05,0.0001603544398754835,0.0006458490664392818,0.09543606067983423,0.0719741091872893,0.023461951492544923,0.09543619652617269,0.07197410920117635,0.023461951497071806,0.37681400558552164,0.37681400558552164,0.12283298059811314,0.0,4.90007180770624,5.5907207332851385,2.794375596597206,4.972035447362941,5.548984670565176,3.2111757945170325,24782.523777045804,21065.145210488932,0.85,1.0651380579666323,0.6697306796763632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496017441799778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.94919505251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.370070813651,1535.968694321935,0.37681400558552164,0.12283298059811314,6.112874298809886,3.373363530680508
2335.0,-29.68751201700001,4.921050489523499,34.98948725019318,24.20595403471964,5.00392175715231,-26.21832384020292,-39.77674653343854,1.534733580355196,-0.07280121471524126,-5.059144408273487,39.99211084833945,42680.62491580217,25211.393589057,25211.393589057,67892.01850485917,77736.37383493457,77736.37383493457,25211.393589057,102947.76742399157,102947.76742399157,102947.76742399157,127732.42607408056,91780.83045579205,56725.64830835663,38950.20238603936,24784.658650088993,0.0,63734.86103612835,21066.959852575645,1536.0350924073139,0.0,0.8866461838169971,2.810807936417784,0.0014959135982669303,353839.14399588807,1554193.0986411225,4.392371858833074,1554193.0986411225,4.392371858833074,0.85,0.09544140042027618,4.027634451161993,1.2678550686175005,1.0,0.0,4.027634451161572,1.2845428256096,1.2848526590988987,3.1354614037493187,19369.609341015515,1975.1504684082247,4632.441516551485,4632.441516551485,5.442355504970314,4.921050489523499,-2.5127106975113342,7.4337611870348335,3.3745990944608506,3.3745990944608506,0.9641711698459573,0.0,0.0,0.00024118881341441371,1.0002053490928167,0.00024113929567880362,198.6644302683536,0.0,9.901884098156553e-06,28.06193953417567,0.041402168668826525,8.087135105304918e-05,0.00016031746236136452,0.0006457001345294978,0.09544140040110018,0.07197409237508649,0.023467308026013683,0.09544164535644042,0.07197409238954737,0.02346730803072882,0.3768125434772856,0.3768125434772856,0.12286057623235254,0.0,4.9164753875611495,5.579417621869823,2.8952033894610736,4.986343193558241,5.538012808942881,3.3026363748688823,24784.658650088993,21066.959852575645,0.85,1.0652258026635426,0.6696590252484977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449613639310851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.76654177257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.340744053323,1536.0350924073139,0.3768125434772856,0.12286057623235254,6.112874298809886,3.3745990944608506
2336.0,-29.689476682129754,4.925445336107872,34.98996887629249,24.2070137168281,5.005481174811061,-26.219936379438874,-39.77817400647325,1.5359408721201393,-0.055500985319042684,-5.057281035282616,39.993003866567676,42678.03277360418,25222.61840987558,25222.61840987558,67900.65118347976,77734.34361563886,77734.34361563886,25222.61840987558,102956.96202551444,102956.96202551444,102956.96202551444,127743.75247270813,91780.22447512722,56724.4765213822,38950.831059716686,24786.790447193696,0.0,63737.62150691038,21068.77188011464,1536.104200444483,0.0,0.8866524426925827,2.8107983225801783,0.0014959135982669303,353864.856581218,1554231.596996898,4.392161493550788,1554231.596996898,4.392161493550788,0.85,0.09544661503238148,4.027634451161993,1.2678518459154295,1.0,0.0,4.027634451161025,1.284537282055897,1.2848470505973937,3.135474935157802,19369.48145364854,1975.1374275260705,4632.441516551485,4632.441516551485,5.444778594561078,4.925445336107872,-2.508949016839087,7.434394352946959,3.375814027970748,3.375814027970748,0.964518293705928,0.0,0.0,0.00024113929567880362,1.000203983648598,0.00024109011723704867,198.666049143126,0.0,9.837412733158097e-06,27.879227685770047,0.041412006081559684,8.08583129970004e-05,0.00016028098268180323,0.0006455532077153294,0.09544661501625198,0.07197410691101429,0.0234725081052377,0.09544628668914877,0.07197410692317714,0.023472508109204343,0.3768110818824264,0.3768110818824264,0.12288729920957554,0.0,4.932737098544862,5.56836276950628,2.99469798618685,5.0017800499636,5.527723398080639,3.3965719417478795,24786.790447193696,21068.77188011464,0.85,1.065315108693192,0.6695893534241322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496254593223301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.583829924166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.311603380895,1536.104200444483,0.3768110818824264,0.12288729920957554,6.112874298809886,3.375814027970748
2337.0,-29.691428960727496,4.929752291624184,34.99044804947093,24.208276764862262,5.007281796057346,-26.221513645827528,-39.77955087376756,1.5373664811583827,-0.04056520175043943,-5.055269771294226,39.99389566219796,42675.28414444952,25233.165338042505,25233.165338042505,67908.44948249203,77732.16039627383,77732.16039627383,25233.165338042505,102965.32573431634,102965.32573431634,102965.32573431634,127754.20955320046,91779.55815453816,56723.24113752969,38951.463352231636,24788.883818884122,0.0,63740.34717111576,21070.551246051502,1536.16779518968,0.0,0.8866594592302456,2.8108369565095663,0.0014959135982669303,353892.6115521535,1554270.0433652636,4.391925665100271,1554270.0433652636,4.391925665100271,0.85,0.09545161213697793,4.027634451161993,1.26784824681934,1.0,0.0,4.027634451162335,1.2845307169244804,1.2848404207082758,3.1354909603137067,19369.340832023718,1975.123088110998,4632.441516551485,4632.441516551485,5.447055348218785,4.929752291624184,-2.505120689232023,7.434872980856207,3.3770082241729065,3.3770082241729065,0.9648594926208304,0.0,0.0,0.00024109011723704867,1.0002027007198975,0.00024104125800052695,198.66765783441616,0.0,9.770086726472395e-06,27.688425782822765,0.041421776168286156,8.08457389977034e-05,0.00016024437823934526,0.0006454057784018202,0.09545161211658283,0.07197406029094458,0.023477551825638248,0.09545230547142702,0.07197406030632308,0.02347755183065485,0.37680962822391023,0.37680962822391023,0.12291331039914828,0.0,4.948281081215384,5.557295349530818,3.0913314504892924,5.014704569543767,5.516888710152216,3.4820124983876326,24788.883818884122,21070.551246051502,0.85,1.0653918984812976,0.6695175981687785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496372007387142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.393028021215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.28266085556,1536.16779518968,0.37680962822391023,0.12291331039914828,6.112874298809886,3.3770082241729065
2338.0,-29.693369948481003,4.933968093838661,34.990924447722705,24.209218960627936,5.008717424578467,-26.223117251806958,-39.78096926640717,1.538464727904592,-0.023467974919640255,-5.05353463765935,39.99477317160214,42672.75693893333,25244.103734262495,25244.103734262495,67916.86067319583,77730.15574585447,77730.15574585447,25244.103734262495,102974.25948011696,102974.25948011696,102974.25948011696,127765.2983359162,91778.91807013458,56722.07516032604,38952.04767756504,24791.038855799245,0.0,63743.08653336429,21072.383027429358,1536.241438216433,0.0,0.8866651201112968,2.8108150978285233,0.0014959135982669303,353916.55736172595,1554307.8745390556,4.391735402620485,1554307.8745390556,4.391735402620485,0.85,0.0954566085596853,4.027634451161993,1.2678451241226871,1.0,0.0,4.0276344511615605,1.2845256820446938,1.2848353218503548,3.135503250313259,19369.205747335756,1975.1093133063541,4632.441516551485,4632.441516551485,5.449416607649888,4.933968093838661,-2.5015407162034657,7.435508810042127,3.3781832313138405,3.3781832313138405,0.9651952089468115,0.0,0.0,0.00024104125800052695,1.0002015315082071,0.00024099269038016773,198.66925724466307,0.0,9.706750083347752e-06,27.50892973620753,0.041431482918369504,8.083278766562409e-05,0.00016020847033490287,0.0006452611544888189,0.09545660854658904,0.0719741105126364,0.02348249803395264,0.09545674851431715,0.07197411052251095,0.02348249803717436,0.3768081727821318,0.3768081727821318,0.12293864491296494,0.0,4.963899035428653,5.546482100684955,3.187487566812081,5.030066662739728,5.506561645522879,3.575747786277475,24791.038855799245,21072.383027429358,0.85,1.0654780677689166,0.6694491788783656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449648868309203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.2135319746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.253900984915,1536.241438216433,0.3768081727821318,0.12293864491296494,6.112874298809886,3.3781832313138405
2339.0,-29.695298851042338,4.93809755166826,34.99139721264184,24.21029055202382,5.010297134338963,-26.224695568632793,-39.782361151277996,1.5396938519289236,-0.00807501056340243,-5.0516893643221685,39.99562012484246,42670.172226854396,25254.46506044816,25254.46506044816,67924.63728730255,77728.0917912617,77728.0917912617,25254.46506044816,102982.55685170986,102982.55685170986,102982.55685170986,127775.54481464122,91778.27214300995,56720.90491239239,38952.63025624173,24792.987962931365,0.0,63745.6182191731,21074.03976849166,1536.3008005627396,0.0,0.8866714526028957,2.8108284288387932,0.0014959135982669303,353942.0245556807,1554344.3890359183,4.391522569231943,1554344.3890359183,4.391522569231943,0.85,0.0954614008840687,4.027634451161993,1.2678418184490878,1.0,0.0,4.0276344511610676,1.2845200345868484,1.2848296106418389,3.1355170357132165,19369.06942958831,1975.0954127646355,4632.441516551485,4632.441516551485,5.451653295614247,4.93809755166826,-2.4979214436098904,7.43601899527815,3.379337918801248,3.379337918801248,0.9655251196574994,0.0,0.0,0.00024099269038016773,1.0002002797553287,0.00024094443408786083,198.67084671890157,0.0,9.648893062905755e-06,27.34496294027491,0.041441131811432406,8.082008024032335e-05,0.0001601726101398444,0.0006451167227317761,0.09546140086753431,0.0719740799749012,0.023487320892633112,0.09546157160556079,0.07197407998736742,0.023487320896701278,0.3768067239551788,0.3768067239551788,0.12296347354937551,0.0,4.979065840363035,5.535732085790642,3.281630553911384,5.043614353758755,5.496275081138037,3.662028541939378,24792.987962931365,21074.03976849166,0.85,1.0655577463185149,0.6693820441139007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496604685787966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.04956517867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.225302231564,1536.3008005627396,0.3768067239551788,0.12296347354937551,6.112874298809886,3.379337918801248
2340.0,-29.69721595171008,4.9421412317443965,34.991866614808934,24.211296170856826,5.01179443022925,-26.226271504298722,-39.78375258212907,1.5408499828179252,0.007435070219173667,-5.049932770385389,39.99646769394047,42667.63680643726,25264.758390863495,25264.758390863495,67932.39519730075,77726.09430093884,77726.09430093884,25264.758390863495,102990.85269180234,102990.85269180234,102990.85269180234,127785.85876080846,91777.65454966604,56719.745908665514,38953.23182333392,24795.00606900612,0.0,63748.23789234004,21075.7551586552,1536.3662772052348,0.0,0.88667733068252,2.8108299075730185,0.0014959135982669303,353966.26919368806,1554380.930733138,4.391325010357387,1554380.930733138,4.391325010357387,0.85,0.09546615482307255,4.027634451161993,1.2678386589372534,1.0,0.0,4.027634451162225,1.2845147278686533,1.2848242406555517,3.1355299894808484,19368.9390914584,1975.0821219742115,4632.441516551485,4632.441516551485,5.4538753054072595,4.9421412317443965,-2.4944094290973515,7.436550660841748,3.3804735854029078,3.3804735854029078,0.9658495958294022,0.0,0.0,0.00024094443408786083,1.0001990573634265,0.0002408964818693212,198.67242649016407,0.0,9.587118452126603e-06,27.16989369332679,0.041450718929884535,8.080737880587729e-05,0.00016013705528198356,0.0006449735207613496,0.09546615480888322,0.07197408720353472,0.023492067605348495,0.09546632324793086,0.07197408721423236,0.023492067608840185,0.37680527704744654,0.37680527704744654,0.1229878394580992,0.0,4.993988148846995,5.52514570259342,3.374289628725194,5.05736784060457,5.486172433065974,3.7485783546521816,24795.00606900612,21075.7551586552,0.85,1.0656356543066656,0.6693147640958431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496719967969005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.87449593172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.196880885302,1536.3662772052348,0.37680527704744654,0.1229878394580992,6.112874298809886,3.3804735854029078
2341.0,-29.69912132639492,4.946100948356084,34.99233231545755,24.212284536939137,5.013266443577929,-26.227839413292152,-39.785138913989044,1.5419845304743418,0.022521332471171718,-5.048203779358941,39.99729866895183,42665.1312389597,25274.834006597397,25274.834006597397,67939.9652455571,77724.12946170189,77724.12946170189,25274.834006597397,102998.96346829928,102998.96346829928,102998.96346829928,127795.92340204648,91777.05463901245,56718.60181307762,38953.83647326092,24796.959933747203,0.0,63750.79640700812,21077.415943685122,1536.4287900253416,0.0,0.8866831279466025,2.8108337393261396,0.0014959135982669303,353990.1341270708,1554416.7576310006,4.391130169387761,1554416.7576310006,4.391130169387761,0.85,0.09547082258171027,4.027634451161993,1.2678354900842534,1.0,0.0,4.027634451160807,1.2845095214944808,1.2848189714285791,3.1355426984114407,19368.812485118695,1975.069211720485,4632.441516551485,4632.441516551485,5.4560503173740384,4.946100948356084,-2.4909587318346933,7.437059680190777,3.381590258145323,3.381590258145323,0.966168645184378,0.0,0.0,0.0002408964818693212,1.0001978427983982,0.00024084883166247415,198.67399662059887,0.0,9.526783612853362e-06,26.998904758826427,0.041460245713497386,8.079472575181968e-05,0.00016010175611750151,0.0006448313486303844,0.09547082256792457,0.07197408686677635,0.023496735701148214,0.09547096200221213,0.07197408687716911,0.023496735704541166,0.376803834435404,0.376803834435404,0.12301180792265279,0.0,5.008612063881344,5.514707519492788,3.465294738875059,5.070725111830086,5.47627341215582,3.832905942977902,24796.959933747203,21077.415943685122,0.85,1.065711631456395,0.6692485999166204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496834546534252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.70350699722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.168631673558,1536.4287900253416,0.376803834435404,0.12301180792265279,6.112874298809886,3.381590258145323
2342.0,-29.701014301904085,4.949978123100748,34.99279414762156,24.213231971394293,5.014696785279301,-26.229400328332954,-39.78652032148091,1.5430828117074633,0.03714930797798388,-5.046518979532365,39.99811737716529,42662.65907113322,25284.73903064028,25284.73903064028,67947.39810177349,77722.16765596358,77722.16765596358,25284.73903064028,103006.90668660386,103006.90668660386,103006.90668660386,127805.78935514703,91776.43588729344,56717.46905178729,38954.407595006836,24798.882668543174,0.0,63753.29026355001,21079.050268261697,1536.4906186578617,0.0,0.886688744221397,2.81083844104161,0.0014959135982669303,354013.3903124791,1554452.0562649276,4.390941412958561,1554452.0562649276,4.390941412958561,0.85,0.09547542812738835,4.027634451161993,1.2678324553044518,1.0,0.0,4.027634451162729,1.284504484126832,1.284813871637292,3.1355549948896124,19368.681902522992,1975.0558960014882,4632.441516551485,4632.441516551485,5.458188503902135,4.949978123100748,-2.4875809335104395,7.437559056611187,3.382688341376089,3.382688341376089,0.9664823832503112,0.0,0.0,0.00024084883166247415,1.0001965582691723,0.00024080150013639322,198.6755565550459,0.0,9.466857034103222e-06,26.82907283464853,0.04146971257053149,8.078211946425655e-05,0.0001600667121982176,0.0006446902045337729,0.0954754281144778,0.07197409119423226,0.023501336920245544,0.09547556836670226,0.07197409120396482,0.02350133692342353,0.37680239719313025,0.37680239719313025,0.12303541986406391,0.0,5.02292051401713,5.504391679392143,3.5546555582009205,5.083668287510363,5.466361566660169,3.9155972321677837,24798.882668543174,21079.050268261697,0.85,1.0657865315011263,0.6691836436169782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496948425988891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.53367507304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.14055346898,1536.4906186578617,0.37680239719313025,0.12303541986406391,6.112874298809886,3.382688341376089
2343.0,-29.702896931229443,4.953773577071669,34.993251764831584,24.21411434132608,5.016039079370932,-26.23096073528682,-39.78790909806264,1.544102883428443,0.05190298483051947,-5.0449055861931615,39.99891825552561,42660.262387785406,25294.54552348952,25294.54552348952,67954.80791127493,77720.29884943426,77720.29884943426,25294.54552348952,103014.84437292378,103014.84437292378,103014.84437292378,127815.59599842022,91775.87031489039,56716.372544412916,38954.99752275275,24800.75162549644,0.0,63755.74914824919,21080.638881671974,1536.551098278201,0.0,0.8866940610554362,2.8108331908470516,0.0014959135982669303,354035.6619601748,1554486.5867502713,4.390762721878381,1554486.5867502713,4.390762721878381,0.85,0.09547998364320887,4.027634451161993,1.2678295578947294,1.0,0.0,4.027634451163454,1.284499811857733,1.2848091374423225,3.1355664002293215,19368.5625429961,1975.0437247170137,4632.441516551485,4632.441516551485,5.460305420611002,4.953773577071669,-2.484295785564059,7.438069362635728,3.383768124004656,3.383768124004656,0.966790892572759,0.0,0.0,0.00024080150013639322,1.0001954868811624,0.00024075443580261216,198.67710798491646,0.0,9.403617286728173e-06,26.649851390587642,0.041479116187818216,8.076944776158294e-05,0.00016003205237481027,0.0006445506074349463,0.09547998363168973,0.07197410470161895,0.023505878930070778,0.09547972067288477,0.07197410471030216,0.02350587893290671,0.3768009647100248,0.3768009647100248,0.12305870750339115,0.0,5.037026135942426,5.494274517850556,3.642594869211166,5.0968085710237006,5.4569015744424405,3.997709190388548,24800.75162549644,21080.638881671974,0.85,1.0658616488571375,0.6691202433930918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449706156606553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.354453628985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.112660148734,1536.551098278201,0.3768009647100248,0.12305870750339115,6.112874298809886,3.383768124004656
2344.0,-29.704768108966253,4.957490592988367,34.99370522586381,24.21506558256226,5.017476122707837,-26.232501358573156,-39.78926839828489,1.5452093723140141,0.06502821428426842,-5.0432433876488005,39.99971241637617,42657.793135921434,25303.95808999627,25303.95808999627,67961.7512259177,77718.32542565363,77718.32542565363,25303.95808999627,103022.2835156499,103022.2835156499,103022.2835156499,127824.86636854749,91775.23386303388,56715.23689171436,38955.55219035502,24802.582852897584,0.0,63758.1350432526,21082.195424962945,1536.6083542817264,0.0,0.8866996505687808,2.8108549708025645,0.0014959135982669303,354058.60847599624,1554520.828177475,4.39057486801049,1554520.828177475,4.39057486801049,0.85,0.0954844488155233,4.027634451161993,1.2678264373959975,1.0,0.0,4.0276344511619495,1.2844947349786742,1.2848039988836435,3.1355787933446546,19368.428224928113,1975.0300280858514,4632.441516551485,4632.441516551485,5.4623373008782705,4.957490592988367,-2.4810129249436663,7.438503517932033,3.3848297161577183,3.3848297161577183,0.967094204616491,0.0,0.0,0.00024075443580261216,1.000194300648894,0.00024070766614688602,198.67864999890404,0.0,9.350605724859351e-06,26.499616624251402,0.04148846679354307,8.075704679135096e-05,0.00015999738901126118,0.0006444109960777228,0.0954844488027336,0.07197409169747232,0.023510357105261274,0.09548462027118153,0.0719740917071129,0.0235103571084104,0.37679954121019316,0.37679954121019316,0.1230817090367597,0.0,5.0505881575493845,5.484180454224827,3.728270111600466,5.1082716019330405,5.446992847880892,4.074404608770976,24802.582852897584,21082.195424962945,0.85,1.0659306640605692,0.6690564758047425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497174089437856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.204218862644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.084910997852,1536.6083542817264,0.37679954121019316,0.1230817090367597,6.112874298809886,3.3848297161577183
2345.0,-29.7066276317244,4.9611282919150135,34.994154379227886,24.215867521148198,5.018725989031569,-26.23405020993744,-39.79065144723279,1.546148567244772,0.07909726045710386,-5.04172931449527,40.00049385194617,42655.47314721966,25313.476128802464,25313.476128802464,67968.94927602212,77716.50541804697,77716.50541804697,25313.476128802464,103029.98154684943,103029.98154684943,103029.98154684943,127834.40592119023,91774.67034145632,56714.16995989134,38956.1115350722,24804.424374340804,0.0,63760.53590941301,21083.760718189682,1536.6697195980264,0.0,0.8867045314009749,2.810847142803725,0.0014959135982669303,354079.5111486252,1554554.5214916845,4.390410833003999,1554554.5214916845,4.390410833003999,0.85,0.09548891678428222,4.027634451161993,1.2678236784553159,1.0,0.0,4.027634451161619,1.2844904398050803,1.2847996425976105,3.135589278323614,19368.309298211516,1975.0179009357444,4632.441516551485,4632.441516551485,5.464391949333557,4.9611282919150135,-2.477878193706991,7.439006485622004,3.385873971921042,3.385873971921042,0.967392563406012,0.0,0.0,0.00024070766614688602,1.0001930932412229,0.00024066119609649517,198.68018242900885,0.0,9.292132060581832e-06,26.333902259688912,0.04149775892560365,8.074443096669184e-05,0.00015996323518019417,0.0006442734369310781,0.09548891677466438,0.07197412515568018,0.0235147916189842,0.0954886931896077,0.07197412516292961,0.0235147916213526,0.3767981195534798,0.3767981195534798,0.1231044029580723,0.0,5.064008490208039,5.474301933014885,3.8127185993533317,5.120826574952389,5.437692061512337,4.1536628587496125,24804.424374340804,21083.760718189682,0.85,1.0660034189892658,0.668994896903343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497285930007764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.03850449809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.05732850615,1536.6697195980264,0.3767981195534798,0.1231044029580723,6.112874298809886,3.385873971921042
2346.0,-29.70847691201208,4.964689737348989,34.99459886296075,24.216722195874922,5.0200402490839675,-26.235583400593093,-39.79201322710139,1.5471467376651378,0.0919025165056837,-5.0401739605118925,40.00125612801613,42653.10917958851,25322.626547923086,25322.626547923086,67975.7357275116,77714.6381272923,77714.6381272923,25322.626547923086,103037.26467521538,103037.26467521538,103037.26467521538,127843.42029063484,91774.08147916564,56713.081397282804,38956.6667576476,24806.155615419455,0.0,63762.82237306706,21085.232273106536,1536.7238755818717,0.0,0.886709691684252,2.810860687717061,0.0014959135982669303,354100.9847358708,1554587.3892336863,4.390237407538632,1554587.3892336863,4.390237407538632,0.85,0.09549328297752786,4.027634451161993,1.2678207766497511,1.0,0.0,4.02763445116343,1.2844858682724636,1.284795010271303,3.135600438001593,19368.185023540333,1975.0052284460376,4632.441516551485,4632.441516551485,5.466367240136026,4.964689737348989,-2.474750354070175,7.439440091419164,3.3869004954188946,3.3869004954188946,0.9676858558339699,0.0,0.0,0.00024066119609649517,1.000192032472319,0.00024061499020504906,198.68170643891068,0.0,9.232678089140426e-06,26.16540970462397,0.04150699160369279,8.073201093331451e-05,0.00015992918516318064,0.0006441362959094918,0.09549328296669143,0.07197412016238108,0.023519162804310347,0.09549307433113378,0.07197412017054855,0.023519162806979313,0.3767967057181252,0.3767967057181252,0.1231268334834538,0.0,5.076982205155389,5.464505740554614,3.8951136636285355,5.132076477017563,5.428303690269388,4.227908883649718,24806.155615419455,21085.232273106536,0.85,1.0660716260299048,0.6689338331046786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497397075588172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.87001194302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.02991712993,1536.7238755818717,0.3767967057181252,0.1231268334834538,6.112874298809886,3.3869004954188946
2347.0,-29.71031521935814,4.968176518808956,34.99503900917465,24.21758706858384,5.021355406998391,-26.23710662496715,-39.793369663506724,1.5481468126069176,0.10423443723811943,-5.038644410637016,40.002018739788504,42650.7706783682,25331.586224803978,25331.586224803978,67982.35690317219,77712.80846167872,77712.80846167872,25331.586224803978,103044.3946864827,103044.3946864827,103044.3946864827,127852.31953293417,91773.52617337268,56712.014025159195,38957.23572023721,24807.924846451464,0.0,63765.160566688675,21086.736119483743,1536.7808993726528,0.0,0.8867147190738486,2.8108774347687717,0.0014959135982669303,354122.10306217446,1554620.2719760225,4.390068449647359,1554620.2719760225,4.390068449647359,0.85,0.09549761147624915,4.027634451161993,1.2678179325396202,1.0,0.0,4.027634451161741,1.2844812873222449,1.2847903688648772,3.1356116207487874,19368.067830699285,1974.9932781020314,4632.441516551485,4632.441516551485,5.468301355623265,4.968176518808956,-2.471678095919258,7.4398546147282145,3.3879100786113354,3.3879100786113354,0.9679743081746672,0.0,0.0,0.00024061499020504906,1.0001908957940244,0.00024056906658206613,198.6832214262685,0.0,9.18026536004424e-06,26.016872030365374,0.041516171869052834,8.071964139036427e-05,0.00015989534881468478,0.0006440000154665883,0.09549761146599423,0.07197412712119171,0.023523484344802524,0.09549772823714885,0.07197412712892065,0.0235234843473285,0.3767952965487876,0.3767952965487876,0.12314898501672458,0.0,5.089534573916467,5.454830681422834,3.975438576806539,5.142878847875124,5.419063166412798,4.299892550294999,24807.924846451464,21086.736119483743,0.85,1.06613637131946,0.6688726304352668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497507610577467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.72147426876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.002648960442,1536.7808993726528,0.3767952965487876,0.12314898501672458,6.112874298809886,3.3879100786113354
