time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2348.0,-29.71214284420249,4.971588998825117,34.99547461057623,24.218357435334497,5.022568589572487,-26.238630431256343,-39.79472980191929,1.54905617662622,0.11658627258515253,-5.037197915588526,40.002766638009064,42648.4941411865,25340.5023980608,25340.5023980608,67988.9965392473,77711.00935838594,77711.00935838594,25340.5023980608,103051.51175644674,103051.51175644674,103051.51175644674,127861.17660732337,91772.95583487584,56710.96310674655,38957.76969792143,24809.664850876634,0.0,63767.43454879806,21088.21512324514,1536.8382513352294,0.0,0.8867193765335047,2.8108842543711376,0.0014959135982669303,354142.0755690233,1554652.5208013426,4.389911925329348,1554652.5208013426,4.389911925329348,0.8500000000000001,0.09550190705932504,4.027634451161993,1.2678152505261826,1.0,0.0,4.02763445116191,1.284477129981627,1.2847861515329744,3.135621769474092,19367.947465326462,1974.9810042498166,4632.441516551485,4632.441516551485,5.4702260800315425,4.971588998825117,-2.468703537398206,7.440292536223323,3.3889030739140074,3.3889030739140074,0.9682580211182878,0.0,0.0,0.00024056906658206613,1.0001897892294171,0.0002405234178279398,198.68472763008202,0.0,9.124253353812492e-06,25.858134004704603,0.041525296122406644,8.070723984744979e-05,0.00015986182673461633,0.0006438650007820301,0.09550190705060138,0.07197415176589386,0.023527755284707512,0.09550202548976304,0.0719741517724684,0.023527755286856654,0.3767938919302239,0.3767938919302239,0.1231708426971831,0.0,5.101792152145379,5.445289272622972,4.054165816312889,5.153784188173688,5.409896772280376,4.372064611915505,24809.664850876634,21088.21512324514,0.85,1.0662024749830368,0.6688130774423694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497617491286396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.5627362431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.975538972876,1536.8382513352294,0.3767938919302239,0.1231708426971831,6.112874298809886,3.3889030739140074
2349.0,-29.71395991041569,4.974928977561042,34.99590539295448,24.219129129219823,5.02377249811739,-26.24014566039282,-39.796084876265354,1.5499582480946077,0.12850686179302784,-5.035764554037874,40.00349745879861,42646.24209758344,25349.202551689104,25349.202551689104,67995.44464927254,77709.2530491974,77709.2530491974,25349.202551689104,103058.4556008865,103058.4556008865,103058.4556008865,127869.78721070623,91772.4202757376,56709.92870418443,38958.32396839242,24811.33160981972,0.0,63769.65557821214,21089.63186834676,1536.8917938803206,0.0,0.8867240287677833,2.810895199909506,0.0014959135982669303,354161.867606873,1554684.0337487077,4.389755577736108,1554684.0337487077,4.389755577736108,0.85,0.09550613067499047,4.027634451161993,1.2678125520283356,1.0,0.0,4.027634451163364,1.2844730062004246,1.2847819681220212,3.1356318363404636,19367.83443985878,1974.969478859629,4632.441516551485,4632.441516551485,5.472104172522774,4.974928977561042,-2.465774259008453,7.440703236569496,3.3898794662502305,3.3898794662502305,0.9685369903572087,0.0,0.0,0.0002405234178279398,1.0001886954811328,0.00024047804070834647,198.68622515208784,0.0,9.069710280241357e-06,25.703558934204004,0.04153436583268689,8.069488622948134e-05,0.00015982853159845847,0.0006437309001445845,0.09550613066627546,0.0719741624822318,0.02353196818404366,0.09550622569810835,0.07197416248879948,0.02353196818619099,0.37679249261036,0.37679249261036,0.12319242191979785,0.0,5.113703513521045,5.43588560099721,4.131074846174499,5.16427141583091,5.4010183596993215,4.441666022017785,24811.33160981972,21089.63186834676,0.85,1.0662664559302435,0.6687544681071504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497726735047338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.4081611726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.948581714516,1536.8917938803206,0.37679249261036,0.12319242191979785,6.112874298809886,3.3898794662502305
2350.0,-29.715766408228415,4.978197507105134,34.996331302501765,24.21985032213854,5.024928953846539,-26.24165612212141,-39.79743527071548,1.550818667738918,0.14000991654603467,-5.034378078099599,40.00421707430808,42644.01690718023,25357.776454708845,25357.776454708845,68001.79336188908,77707.48443829975,77707.48443829975,25357.776454708845,103065.2608930086,103065.2608930086,103065.2608930086,127878.23702993852,91771.84893739174,56708.89767611495,38958.83473475198,24812.97613692993,0.0,63771.81087168191,21091.02971639044,1536.9452329994763,0.0,0.8867284826201197,2.81090615814523,0.0014959135982669303,354181.0130681822,1554715.0639968074,4.389605898206391,1554715.0639968074,4.389605898206391,0.85,0.09551030992052988,4.027634451161993,1.267809897488915,1.0,0.0,4.0276344511601385,1.2844690766445994,1.2847779793324552,3.135641429129089,19367.713863475823,1974.9571834903686,4632.441516551485,4632.441516551485,5.4739550114354945,4.978197507105134,-2.462914660527061,7.441112167632195,3.39083967483361,3.39083967483361,0.9688113356667457,0.0,0.0,0.00024047804070834647,1.0001876006705726,0.00024043293532845112,198.68771398388947,0.0,9.01580860027606e-06,25.550801573182355,0.041543381641287166,8.068257701506031e-05,0.00015979546369328614,0.0006435977147104847,0.09551030991258219,0.07197418042138573,0.02353612949119646,0.09551039860750456,0.07197418042737498,0.023536129493154898,0.376791099524572,0.376791099524572,0.12321372055624544,0.0,5.12527652772917,5.426583442831941,4.206307122622604,5.174387994645656,5.392032011992683,4.510094208901819,24812.97613692993,21091.02971639044,0.85,1.066329972951819,0.6686969732282834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497835349237154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.25540381158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.921775059904,1536.9452329994763,0.376791099524572,0.12321372055624544,6.112874298809886,3.39083967483361
2351.0,-29.71756221040922,4.981395551135486,34.99675212301867,24.220533377397828,5.026026369123592,-26.243162860292717,-39.79878507144747,1.5516270190065562,0.15154751471942518,-5.033041404401391,40.00492064630595,42641.83544458793,25366.234716357703,25366.234716357703,68008.07016094563,77705.80046033705,77705.80046033705,25366.234716357703,103072.03517669476,103072.03517669476,103072.03517669476,127886.6054512581,91771.33401355334,56707.882122659204,38959.39098988237,24814.570274563353,0.0,63773.96126444572,21092.38473337885,1536.9970309961636,0.0,0.8867327407890093,2.8109108710292863,0.0014959135982669303,354199.4715931717,1554745.4028917034,4.389462795917045,1554745.4028917034,4.389462795917045,0.85,0.09551443956983656,4.027634451161993,1.2678073632856832,1.0,0.0,4.027634451161929,1.2844653900166252,1.2847742338785662,3.13565042893827,19367.605192922936,1974.9461021779034,4632.441516551485,4632.441516551485,5.47578088697405,4.981395551135486,-2.4601264667774774,7.441522017912963,3.3917838962086795,3.3917838962086795,0.9690811132024798,0.0,0.0,0.00024043293532845112,1.0001864925984103,0.0002403881047261738,198.68919402028337,0.0,8.96188481978235e-06,25.39798157926318,0.04155234352610695,8.067027494715518e-05,0.00015976266038129593,0.0006434655949610007,0.09551443956261739,0.07197420076475033,0.02354023879786705,0.09551423630074417,0.07197420077019033,0.02354023879964623,0.3767897113154136,0.3767897113154136,0.12323474427340549,0.0,5.1365967176851655,5.417451405822078,4.279999257395161,5.184588919120813,5.383484619829574,4.577524156374409,24814.570274563353,21092.38473337885,0.85,1.0663924399951057,0.6686402192858757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497943333244863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.10258381766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.895119556708,1536.9970309961636,0.3767897113154136,0.12323474427340549,6.112874298809886,3.3917838962086795
2352.0,-29.71934720174563,4.98452565772662,34.99716797099206,24.221264209505193,5.027186136364529,-26.244653631300025,-39.80011730510739,1.5524925659188822,0.1619246833647594,-5.031676663964381,40.005617433835326,42639.62800409198,25374.387209063785,25374.387209063785,68014.01521315577,77704.0574417927,77704.0574417927,25374.387209063785,103078.44465085649,103078.44465085649,103078.44465085649,127894.58192042321,91770.78093059789,56706.861441441295,38959.91054350732,24816.137269566727,0.0,63776.04781307405,21093.716679131718,1537.0467112448287,0.0,0.8867371662808695,2.810934050876046,0.0014959135982669303,354218.3184790005,1554775.449672921,4.3893140714717,1554775.449672921,4.3893140714717,0.85,0.09551849433276219,4.027634451161993,1.2678047147905458,1.0,0.0,4.027634451160491,1.2844614354060835,1.2847702207309788,3.135660083004869,19367.48846919395,1974.934199670015,4632.441516551485,4632.441516551485,5.47754075651087,4.98452565772662,-2.4573509970590584,7.441876654785679,3.3927123020030105,3.3927123020030105,0.9693463720008602,0.0,0.0,0.0002403881047261738,1.0001853725124752,0.0002403435516381494,198.69066516596803,0.0,8.907356233924777e-06,25.24344756694282,0.041561250882340875,8.065813468564287e-05,0.00015972997004053092,0.0006433339302183153,0.09551849432490843,0.07197420291869999,0.023544291406208433,0.0955185879834905,0.07197420292461779,0.023544291408144395,0.3767883311268035,0.3767883311268035,0.12325550477472481,0.0,5.147447195040343,5.408377619730004,4.351614508645127,5.19360134732915,5.37469710015705,4.64087358641433,24816.137269566727,21093.716679131718,0.85,1.0664507686726385,0.6685837311378658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498050679438133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.94804980534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.868618106078,1537.0467112448287,0.3767883311268035,0.12325550477472481,6.112874298809886,3.3927123020030105
2353.0,-29.721123426017908,4.987587889285457,34.99757888393302,24.221906053740554,5.028242823792537,-26.246146819294626,-39.801457326952345,1.553266217069215,0.17252714315185358,-5.0304005314639335,40.006305369201016,42637.491031368554,25382.53221293945,25382.53221293945,68020.023244308,77702.3715937196,77702.3715937196,25382.53221293945,103084.90380665904,103084.90380665904,103084.90380665904,127902.61858948349,91770.23974835964,56705.8665435666,38960.41467199227,24817.714782824456,0.0,63778.12945481673,21095.057565400788,1537.0991432981027,0.0,0.8867411724591222,2.8109439661504023,0.0014959135982669303,354235.94241290266,1554805.1151628243,4.3891794394779975,1554805.1151628243,4.3891794394779975,0.85,0.0955225296099152,4.027634451161993,1.2678022009180863,1.0,0.0,4.027634451161483,1.2844579099337543,1.2847666371815782,3.1356686895016415,19367.374257016036,1974.922553269061,4632.441516551485,4632.441516551485,5.479299009442196,4.987587889285457,-2.454674268127281,7.442262157412738,3.393625543409896,3.393625543409896,0.9696072981171131,0.0,0.0,0.0002403435516381494,1.0001844646506803,0.00024029922492556474,198.69212910506235,0.0,8.852282694765306e-06,25.08736915696488,0.04157010316503564,8.064592515643548e-05,0.00015969762648171393,0.0006432036621865509,0.09552252960357488,0.071974231923104,0.023548297680470877,0.0955226148348868,0.07197423192788127,0.02354829768203393,0.37678695480049634,0.37678695480049634,0.12327597783386103,0.0,5.158029049005506,5.39943084872192,4.421756005058455,5.2029276746158075,5.366088394602002,4.704945873613042,24817.714782824456,21095.057565400788,0.85,1.0665101630567015,0.6685284030096063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44981573809028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.79197139536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.842273372627,1537.0991432981027,0.37678695480049634,0.12327597783386103,6.112874298809886,3.393625543409896
2354.0,-29.722889791137067,4.990583383072062,34.99798448856475,24.22250829348343,5.029249683147727,-26.247636115422566,-39.80280045708639,1.5539960074332453,0.18296216584502645,-5.029161098379152,40.00697256090797,42635.40981940836,25390.540745607497,25390.540745607497,68025.95056501587,77700.72721362482,77700.72721362482,25390.540745607497,103091.26795923233,103091.26795923233,103091.26795923233,127910.47601073212,91769.71588223382,56704.902944014924,38960.903264687666,24819.20805149979,0.0,63780.11131618745,21096.326843774823,1537.147686978288,0.0,0.8867450667535492,2.8109518047118476,0.0014959135982669303,354253.0601709727,1554833.8865430234,4.389048568254049,1554833.8865430234,4.389048568254049,0.8500000000000001,0.09552650126531882,4.027634451161993,1.2677998557360848,1.0,0.0,4.027634451161753,1.2844545890971781,1.2847632586082054,3.135676796478224,19367.263699264993,1974.9112795159401,4632.441516551485,4632.441516551485,5.481027802485655,4.990583383072062,-2.4520575218048153,7.442640904876877,3.3945235260263558,3.3945235260263558,0.9698638645789588,0.0,0.0,0.00024029922492556474,1.0001834433214878,0.00024025515172252821,198.69358493718448,0.0,8.807368899673142e-06,24.960083461673683,0.041578910533935316,8.063368902072402e-05,0.0001596655359048407,0.0006430744130735786,0.09552650125934298,0.07197425228268227,0.023552248976660712,0.09552631747077643,0.07197425228718474,0.023552248978134082,0.37678558322042266,0.37678558322042266,0.12329617927495817,0.0,5.168349953714255,5.390616589686999,4.490437866844559,5.2121232642242035,5.357733528650783,4.767712965831663,24819.20805149979,21096.326843774823,0.85,1.0665699567029576,0.6684749985468817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498263559785363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.66468570007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.816044772979,1537.147686978288,0.37678558322042266,0.12329617927495817,6.112874298809886,3.3945235260263558
2355.0,-29.72464634615436,4.993514717811597,34.99838497686175,24.223177728150063,5.030329248792948,-26.24910931001196,-39.80411847643552,1.554792212649882,0.19238011653425247,-5.027887177680855,40.00763472861082,42633.26686016754,25398.239831255833,25398.239831255833,68031.50669142338,77699.06045034157,77699.06045034157,25398.239831255833,103097.3002815974,103097.3002815974,103097.3002815974,127917.98296183748,91769.19510917572,56703.90308887993,38961.43557810643,24820.68268024008,0.0,63782.11825834651,21097.580278204066,1537.194461282084,0.0,0.886749154697595,2.810976977362305,0.0014959135982669303,354270.65491251665,1554862.4416703968,4.38891119010225,1554862.4416703968,4.38891119010225,0.85,0.09553039766607302,4.027634451161993,1.267797336368822,1.0,0.0,4.027634451163824,1.2844509572155811,1.2847595692410096,3.135685662839985,19367.153794281123,1974.9000723265463,4632.441516551485,4632.441516551485,5.482689795545002,4.993514717811597,-2.4494469951533233,7.44296171296492,3.3954064798007906,3.3954064798007906,0.9701161370859401,0.0,0.0,0.00024025515172252821,1.0001824270437252,0.00024021133067960302,198.69503270244985,0.0,8.757062710992469e-06,24.817515722952656,0.04158766759664631,8.06216833168052e-05,0.00015963346840572302,0.0006429452569093696,0.0955303976594285,0.07197425348393684,0.02355614417549167,0.09553052015102909,0.07197425348894303,0.02355614417713,0.3767842175118814,0.3767842175118814,0.12331612163145429,0.0,5.178224569294002,5.381874096152558,4.557095220105339,5.220267294215091,5.349343650229798,4.826327321303438,24820.68268024008,21097.580278204066,0.85,1.0666235074831618,0.6684203664651505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498369150779793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.52211796135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.789954477557,1537.194461282084,0.3767842175118814,0.12331612163145429,6.112874298809886,3.3954064798007906
2356.0,-29.72639219878166,4.996381746115676,34.99878040878335,24.22374888500201,5.031297745631684,-26.250583978645196,-39.805447951052315,1.5554895254951528,0.20208592849604656,-5.026706964972685,40.00828841049608,42631.21791140369,25405.956603510494,25405.956603510494,68037.1745149142,77697.4456121595,77697.4456121595,25405.956603510494,103103.40221567,103103.40221567,103103.40221567,127925.57485135211,91768.67697332565,56702.94770303617,38961.92141143276,24822.172635682113,0.0,63784.09404711488,21098.846740329795,1537.2443837409578,0.0,0.8867527961043676,2.810987472231605,0.0014959135982669303,354286.956019181,1554890.6312466047,4.388788818864738,1554890.6312466047,4.388788818864738,0.85,0.095534278440977,4.027634451161993,1.2677950225071983,1.0,0.0,4.027634451161816,1.2844477872280204,1.2847563422030315,3.1356934016399927,19367.04444585889,1974.8889218906447,4632.441516551485,4632.441516551485,5.484355606592391,4.996381746115676,-2.4469372659986997,7.443319012114376,3.3962750714190033,3.3962750714190033,0.9703643061197152,0.0,0.0,0.00024021133067960302,1.0001813180441914,0.00024016778392674362,198.6964716651042,0.0,8.707023557075864e-06,24.675704760753,0.04159637462020339,8.060957494209796e-05,0.00015960175573750507,0.0006428175298743167,0.09553427843581251,0.0719742839575294,0.023559994478283112,0.0955343716181652,0.07197428396142029,0.02355999447955672,0.3767828549781671,0.3767828549781671,0.12333577968799357,0.0,5.187867248820169,5.373265892655695,4.6224041580763355,5.228792893468722,5.341092974248738,4.886059421360926,24822.172635682113,21098.846740329795,0.85,1.066679327053822,0.6683675381500854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498474156793846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.38030699915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.764001832342,1537.2443837409578,0.3767828549781671,0.12333577968799357,6.112874298809886,3.3962750714190033
2357.0,-29.728129620196075,4.999186165656915,34.999170534333835,24.22432549009102,5.032264091928356,-26.25205127222121,-39.80676865959538,1.5561857439533975,0.2113768168226784,-5.025531640426094,40.00892469733624,42629.16926537952,25413.469655051387,25413.469655051387,68042.63892043091,77695.86159275788,77695.86159275788,25413.469655051387,103109.33124780927,103109.33124780927,103109.33124780927,127932.9164494024,91768.1853875533,56701.989001014634,38962.440429487404,24823.58520159313,0.0,63786.025631080534,21100.04742135416,1537.2900786690923,0.0,0.886756475498637,2.811002832825294,0.0014959135982669303,354303.1901955004,1554918.0710445764,4.388665171732128,1554918.0710445764,4.388665171732128,0.85,0.09553808473466768,4.027634451161993,1.2677926806220787,1.0,0.0,4.027634451162364,1.2844446218073482,1.2847531200856452,3.135701129329102,19366.940700617964,1974.8783428202257,4632.441516551485,4632.441516551485,5.48597744067579,4.999186165656915,-2.4444620943617372,7.4436482600186515,3.3971291494870868,3.3971291494870868,0.970608328424882,0.0,0.0,0.00024016778392674362,1.000180444900868,0.0002401244546933205,198.69790369679137,0.0,8.652586145635807e-06,24.521429136731875,0.041605027206349024,8.059754807014252e-05,0.00015957023585660111,0.0006426905793160914,0.0955380847293772,0.07197429663246789,0.023563788096909316,0.09553812987363702,0.07197429663645347,0.023563788098214217,0.37678149730291427,0.37678149730291427,0.12335517293894196,0.0,5.197208404374749,5.364779316954696,4.6861216239286705,5.236908457248774,5.333083156184898,4.9433944836769115,24823.58520159313,21100.04742135416,0.85,1.0667326933640506,0.6683151810074199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449857852446161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.226031375125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.738205039836,1537.2900786690923,0.37678149730291427,0.12335517293894196,6.112874298809886,3.3971291494870868
2358.0,-29.72985752006137,5.001928986466117,34.99955540085232,24.22486504018309,5.033197797747826,-26.253513259258508,-39.808088495023526,1.556853536944313,0.22025831511280103,-5.024392120727005,40.009551750711594,42627.158376288426,25420.861502895517,25420.861502895517,68048.01987918394,77694.2597228678,77694.2597228678,25420.861502895517,103115.12122576332,103115.12122576332,103115.12122576332,127940.1051092745,91767.65889301745,56701.05068770486,38962.898005902876,24824.98388351118,0.0,63787.88188941406,21101.236300984503,1537.3359023191654,0.0,0.8867600059152372,2.8110193840771287,0.0014959135982669303,354318.93037455477,1554945.1130084742,4.3885465316931365,1554945.1130084742,4.3885465316931365,0.85,0.09554184656882289,4.027634451161993,1.2677903920365496,1.0,0.0,4.027634451161655,1.2844415888620866,1.2847500307551631,3.1357085336439146,19366.829588162032,1974.8670125029478,4632.441516551485,4632.441516551485,5.487573110651918,5.001928986466117,-2.442043771847219,7.443972758313336,3.3979691189588865,3.3979691189588865,0.970848319702539,0.0,0.0,0.0002401244546933205,1.0001794584684884,0.00024008137005833723,198.69932789854505,0.0,8.609427849964867e-06,24.399118526800432,0.04161363663419899,8.058553080625923e-05,0.00015953892388706126,0.0006425644661488389,0.09554184656398877,0.07197431416774872,0.023567532396240057,0.0955419206050763,0.0719743141713904,0.0235675323974325,0.37678014515438124,0.37678014515438124,0.1233743013354011,0.0,5.206245331950242,5.356376701154545,4.748351133189658,5.244650435839787,5.324947559950431,4.999597806504653,24824.98388351118,21101.236300984503,0.85,1.0667860079937357,0.6682642080856213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498682389531297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.1037207652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.71251895754,1537.3359023191654,0.37678014515438124,0.1233743013354011,6.112874298809886,3.3979691189588865
2359.0,-29.731576256364864,5.004610950856114,34.999934878028746,24.22536089960488,5.0340744788174705,-26.254972700700925,-39.80940787643192,1.5574709231533541,0.2291440997262839,-5.023300021046977,40.01016449026445,42625.185323784295,25428.164273200302,25428.164273200302,68053.3495969846,77692.71184348702,77692.71184348702,25428.164273200302,103120.87611668732,103120.87611668732,103120.87611668732,127947.21862299381,91767.15960345251,56700.1235289512,38963.373416112576,24826.34250630649,0.0,63789.71592241907,21102.391130360516,1537.3806278403326,0.0,0.8867633466357423,2.8110303602651343,0.0014959135982669303,354334.0160561448,1554971.5380255822,4.3884342670030145,1554971.5380255822,4.3884342670030145,0.85,0.09554556295909453,4.027634451161993,1.2677881968626754,1.0,0.0,4.027634451160714,1.2844387911115753,1.2847471769903511,3.135715363809909,19366.72421709737,1974.8562676446463,4632.441516551485,4632.441516551485,5.48914955155866,5.004610950856114,-2.439690530088355,7.444301480944469,3.398795180179091,3.398795180179091,0.971084337194026,0.0,0.0,0.00024008137005833723,1.0001785091795832,0.00024003852097888894,198.70074456514178,0.0,8.560888013929083e-06,24.26155663147502,0.04162219752221292,8.057351933182826e-05,0.00015950785072650896,0.000642439314816892,0.09554556295481496,0.07197433499744166,0.02357122795737331,0.09554543321777385,0.07197433500066544,0.02357122795842909,0.37677879686307425,0.37677879686307425,0.12339317005721287,0.0,5.215053553442033,5.348099549637709,4.8092716415673635,5.252444120773248,5.317081241182848,5.05518693095928,24826.34250630649,21102.391130360516,0.85,1.0668388879447426,0.6682140640918509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449878568679939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.96615886987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.686965709567,1537.3806278403326,0.37677879686307425,0.12339317005721287,6.112874298809886,3.398795180179091
2360.0,-29.733285629719923,5.007234280846891,35.0003090881697,24.22591117154809,5.035004944482084,-26.256418334958674,-39.810710040014214,1.5581376497208799,0.2372624520435238,-5.022182910434424,40.01077001423309,42623.181384610296,25435.20040110676,25435.20040110676,68058.38178571705,77691.16650447182,77691.16650447182,25435.20040110676,103126.36690557859,103126.36690557859,103126.36690557859,127954.03998457166,91766.68085196774,56699.18342566035,38963.88602923044,24827.673078993077,0.0,63791.55910822352,21103.522117144115,1537.4232671895224,0.0,0.8867668407063595,2.8110542946176142,0.0014959135982669303,354349.4477468993,1554997.6521966986,4.388316849607127,1554997.6521966986,4.388316849607127,0.85,0.09554920824239582,4.027634451161993,1.2677859264099975,1.0,0.0,4.027634451162481,1.2844357621896834,1.2847440923014783,3.1357227583695995,19366.62318043007,1974.8459647718712,4632.441516551485,4632.441516551485,5.490668432667318,5.007234280846891,-2.437347911331609,7.4445821921785,3.3996074544141837,3.3996074544141837,0.9713164155469096,0.0,0.0,0.00024003852097888894,1.0001775391407979,0.0002399959123108223,198.70215353195098,0.0,8.514143990304486e-06,24.12908406852291,0.041630711666203225,8.056166622901333e-05,0.00015947685474987562,0.0006423144743535562,0.09554920823765059,0.07197433783222863,0.023574870405421965,0.0955492732016349,0.07197433783580308,0.023574870406592743,0.3767774536673041,0.3767774536673041,0.123411793112926,0.0,5.223492620457762,5.3399138254726495,4.868418362012221,5.259445362477948,5.309308675469879,5.107278217695125,24827.673078993077,21103.522117144115,0.85,1.0668869476956158,0.6681633429322413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498888437644342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.83368630692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.661538441618,1537.4232671895224,0.3767774536673041,0.123411793112926,6.112874298809886,3.3996074544141837
2361.0,-29.734985942186817,5.009799175160014,35.0006781377493,24.226384295057528,5.0358571507854135,-26.257863639733397,-39.812015800829954,1.5587348483324441,0.24535251597626484,-5.021135450552468,40.011368105981354,42621.23187785474,25442.212682425277,25442.212682425277,68063.44456028001,77689.6257426269,77689.6257426269,25442.212682425277,103131.83842505218,103131.83842505218,103131.83842505218,127960.85338151628,91766.17133611868,56698.26250073371,38964.34315042775,24829.014956464107,0.0,63793.35810689186,21104.66271299449,1537.4682646926585,0.0,0.8867700070028882,2.811070489362241,0.0014959135982669303,354363.9177662714,1555023.4461670255,4.388210447522695,1555023.4461670255,4.388210447522695,0.85,0.09555283050371557,4.027634451161993,1.2677837455226109,1.0,0.0,4.027634451161065,1.2844330578722714,1.284741332604061,3.1357293604961978,19366.515651190024,1974.834999840927,4632.441516551485,4632.441516551485,5.4921821660395524,5.009799175160014,-2.4350855559334423,7.444884731093456,3.4004065105461616,3.4004065105461616,0.9715447172989033,0.0,0.0,0.0002399959123108223,1.0001766004382178,0.0002399535364111402,198.7035550476654,0.0,8.46643410396999e-06,23.99387425065095,0.04163917810030719,8.054978200056455e-05,0.00015944613031025775,0.0006421907275420586,0.09555283049991295,0.07197436141968887,0.023578469080224082,0.0955529614153913,0.0719743614225532,0.02357846908116237,0.37677611457645505,0.37677611457645505,0.1234301526396312,0.0,5.2316806696763365,5.331821918523872,4.926261788950228,5.266487966528757,5.30145859524464,5.159771004242998,24829.014956464107,21104.66271299449,0.85,1.066936223144629,0.6681139407403323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498990630123845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.698476489044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.636241453525,1537.4682646926585,0.37677611457645505,0.1234301526396312,6.112874298809886,3.4004065105461616
2362.0,-29.736677257758465,5.0123068582079915,35.001041840479175,24.226845090184383,5.036686633690945,-26.259303118229205,-39.81332065360618,1.5593124941614407,0.2532425511399765,-5.0201079424367645,40.0119504501861,42619.31750887551,25449.07803424262,25449.07803424262,68068.39554311812,77688.12710170799,77688.12710170799,25449.07803424262,103137.2051359506,103137.2051359506,103137.2051359506,127967.50088235136,91765.6911113941,56697.36390329947,38964.808008994034,24830.295746400756,0.0,63795.10375539479,21105.751384440642,1537.5103212005217,0.0,0.8867731286646332,2.8110869806177377,0.0014959135982669303,354378.1126147101,1555048.5613019739,4.388105545876832,1555048.5613019739,4.388105545876832,0.85,0.09555639165076305,4.027634451161993,1.2677816525520758,1.0,0.0,4.027634451164017,1.2844304445070598,1.2847386641798906,3.13573574060503,19366.414303607256,1974.8246652635974,4632.441516551485,4632.441516551485,5.493664181903714,5.0123068582079915,-2.4328663021910466,7.4451731603990385,3.401192310798698,3.401192310798698,0.9717692316567709,0.0,0.0,0.0002399535364111402,1.0001756683445386,0.0002399113915741464,198.7049491647561,0.0,8.420241915177703e-06,23.862965587613612,0.04164759834222237,8.053790765549482e-05,0.00015941562875564536,0.0006420678784298877,0.095556391647067,0.07197437515640015,0.02358201649066685,0.0955564721715083,0.07197437515918405,0.023582016491578994,0.3767747790039712,0.3767747790039712,0.12344826170780426,0.0,5.2396128448218064,5.323839251987124,4.982735165612382,5.273350493576743,5.293874431679569,5.210720825190037,24830.295746400756,21105.751384440642,0.85,1.0669846357505448,0.6680656508105677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499092282273978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.56756782601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.611069006114,1537.5103212005217,0.3767747790039712,0.12344826170780426,6.112874298809886,3.401192310798698
2363.0,-29.73835937479913,5.014758183275812,35.00140016272056,24.227275151666277,5.037476817325134,-26.26073824649791,-39.81462473804129,1.5598556890240798,0.2610106432017574,-5.019116668419251,40.012521121048024,42617.440049305005,25455.840991861463,25455.840991861463,68073.28104116647,77686.66316504126,77686.66316504126,25455.840991861463,103142.50415690272,103142.50415690272,103142.50415690272,127974.05166417829,91765.2259692363,56696.482537354,38965.27047986922,24831.54750727556,0.0,63796.81798714478,21106.815381184228,1537.5516531020075,0.0,0.8867761080572143,2.8111008499721017,0.0014959135982669303,354391.80731819326,1555073.1732905353,4.3880054255721035,1555073.1732905353,4.3880054255721035,0.85,0.09555990824083052,4.027634451161993,1.2677796227717772,1.0,0.0,4.027634451162877,1.284427991754088,1.284736156703515,3.135741728628653,19366.316139079438,1974.8146552675419,4632.441516551485,4632.441516551485,5.49512409404609,5.014758183275812,-2.4307017406611484,7.44545992393696,3.401965127143438,3.401965127143438,0.9719900363266966,0.0,0.0,0.0002399113915741464,1.0001747152678502,0.0002398694827132251,198.7063357167422,0.0,8.374387692406351e-06,23.7330147202796,0.041655972729914774,8.052604191920619e-05,0.0001593853496549402,0.0006419459252807374,0.09555990823750271,0.07197439074367734,0.023585517493825366,0.09555983348653505,0.07197439074618378,0.023585517494646747,0.37677344747882663,0.37677344747882663,0.12346612585505286,0.0,5.247329314861133,5.315984733873108,5.037943318309658,5.2801273116210155,5.286462947237169,5.2607943293547805,24831.54750727556,21106.815381184228,0.85,1.0670325447091014,0.668018271034968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499193397898889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.437616958676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.586020119423,1537.5516531020075,0.37677344747882663,0.12346612585505286,6.112874298809886,3.401965127143438
2364.0,-29.740033068145976,5.017154874781364,35.00175321164676,24.227727215643995,5.038293287702955,-26.262163163330314,-39.81591593530027,1.5604233828872782,0.26811335253040625,-5.018118450931672,40.01308415316383,42615.54550181861,25462.397019333624,25462.397019333624,68077.94252115223,77685.18179830836,77685.18179830836,25462.397019333624,103147.57881764199,103147.57881764199,103147.57881764199,127980.35483013191,91764.75064038044,56695.59154903957,38965.73232371208,24832.776012489925,0.0,63798.50833620201,21107.859610616437,1537.591588629003,0.0,0.8867791503687971,2.8111242347192493,0.0014959135982669303,354405.5983671779,1555097.4561224885,4.38790319139188,1555097.4561224885,4.38790319139188,0.85,0.09556336512382507,4.027634451161993,1.2677775138663132,1.0,0.0,4.027634451160033,1.284425423977095,1.284733534478842,3.1357479974904465,19366.21582473056,1974.8044260507472,4632.441516551485,4632.441516551485,5.496539336407753,5.017154874781364,-2.428559228336407,7.445714103117771,3.402725121635911,3.402725121635911,0.9722071776102602,0.0,0.0,0.0002398694827132251,1.0001738426407547,0.0002398277904168127,198.70771534204727,0.0,8.327556187735079e-06,23.600294236041215,0.04166430028610251,8.051429503428557e-05,0.00015935518767893952,0.000641824443867082,0.09556336512032573,0.07197439542731109,0.023588969693014647,0.09556343831476549,0.07197439542994666,0.02358896969387841,0.37677212164411333,0.37677212164411333,0.1234837549575591,0.0,5.254722217748167,5.308206532020506,5.091607472572775,5.286231803462101,5.279002978049675,5.308289699015063,24832.776012489925,21107.859610616437,0.85,1.0670773392129904,0.667970876015556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499293964922089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.30489647444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.561099132783,1537.591588629003,0.37677212164411333,0.1234837549575591,6.112874298809886,3.402725121635911
2365.0,-29.741697678126194,5.019497329218546,35.00210105620397,24.228130909055494,5.0390487406209665,-26.26358600610624,-39.817210485320516,1.5609370686009674,0.27531616129488157,-5.017175039081713,40.013638647288055,42613.704458630025,25468.9054675382,25468.9054675382,68082.60992616822,77683.75186355067,77683.75186355067,25468.9054675382,103152.65733108888,103152.65733108888,103152.65733108888,127986.65944481146,91764.29837297954,56694.72550762593,38966.192072615115,24834.00211372259,0.0,63800.1941863377,21108.9017966642,1537.6327570636051,0.0,0.8867819445375726,2.811139929213667,0.0014959135982669303,354418.63262636645,1555121.3710022257,4.387809296250117,1555121.3710022257,4.387809296250117,0.85,0.09556679260827972,4.027634451161993,1.2677755560679365,1.0,0.0,4.0276344511605515,1.2844231082810922,1.2847311646740087,3.1357536509539012,19366.12037731709,1974.794693123247,4632.441516551485,4632.441516551485,5.497944307885821,5.019497329218546,-2.426484048002766,7.445981377221312,3.4034727205455453,3.4034727205455453,0.9724207772987272,0.0,0.0,0.0002398277904168127,1.0001729014525347,0.00023978633101188278,198.7090874966395,0.0,8.284580967473789e-06,23.478502461820717,0.041672584867069984,8.050251923734139e-05,0.0001593252711794713,0.0006417039511431656,0.09556679260540699,0.07197441337185151,0.023592379233555474,0.09556683165665729,0.07197441337401506,0.02359237923426466,0.3767707997552529,0.3767707997552529,0.12350113916046827,0.0,5.261910737971675,5.300555280418678,5.144055606477082,5.292491200376617,5.2717545337236515,5.355764950800051,24834.00211372259,21108.9017966642,0.85,1.0671222994607683,0.6679243692295126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499394029647095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.18310470021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.536290830243,1537.6327570636051,0.3767707997552529,0.12350113916046827,6.112874298809886,3.4034727205455453
2366.0,-29.743354209297785,5.0217868227195765,35.00244361989351,24.228525347448908,5.03979557621419,-26.265002438221703,-39.81849647881461,1.56144380513829,0.2821026661802648,-5.016243512231355,40.014180504481274,42611.86283438486,25475.260779876517,25475.260779876517,68087.12361426138,77682.31923060979,77682.31923060979,25475.260779876517,103157.5800104863,103157.5800104863,103157.5800104863,127992.76212141279,91763.83666009727,56693.85242541213,38966.64914965015,24835.182110926493,0.0,63801.83126057664,21109.90479428752,1537.6716526782416,0.0,0.8867847238942976,2.811159687013954,0.0014959135982669303,354431.503050495,1555144.7411299462,4.387715899250605,1555144.7411299462,4.387715899250605,0.85,0.09557016303680922,4.027634451161993,1.2677735757408666,1.0,0.0,4.027634451160663,1.284420824604049,1.2847288271951522,3.1357592262672944,19366.02293651041,1974.7847569262094,4632.441516551485,4632.441516551485,5.499316222094692,5.0217868227195765,-2.42444400194899,7.446230824668566,3.4042079524253976,3.4042079524253976,0.9726308435501136,0.0,0.0,0.00023978633101188278,1.0001720645802297,0.0002397450793754379,198.71045300832907,0.0,8.238360521777797e-06,23.34751371871828,0.041680823227591764,8.049082285072999e-05,0.0001592955081611528,0.0006415840765852154,0.09557016303395371,0.07197442224758167,0.023595740786372034,0.09557022032801475,0.07197442224973213,0.023595740787077085,0.3767694835392554,0.3767694835392554,0.12351828944790086,0.0,5.2688384240478285,5.29299319898513,5.195174251575509,5.298346178411634,5.264526154817361,5.401538175695578,24835.182110926493,21109.90479428752,0.85,1.0671656638848332,0.6678783663802903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449949355261357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.052115957114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.511608708033,1537.6716526782416,0.3767694835392554,0.12351828944790086,6.112874298809886,3.4042079524253976
2367.0,-29.745001814968727,5.024024202810341,35.002780947755966,24.22889278912919,5.040512611001168,-26.266413816273392,-39.81977786226196,1.561924612305717,0.28866778649091884,-5.015342834362011,40.014713112219546,42610.040852199396,25481.51438910827,25481.51438910827,68091.55524130767,77680.89804881095,77680.89804881095,25481.51438910827,103162.41243791922,103162.41243791922,103162.41243791922,127998.75726630047,91763.37073076965,56692.98307749758,38967.09739252452,24836.34482838124,0.0,63803.44222090576,21110.893104124054,1537.7103695633514,0.0,0.8867873796486919,2.811178749351759,0.0014959135982669303,354443.9475989917,1555167.7125903035,4.387626656132885,1555167.7125903035,4.387626656132885,0.85,0.09557349224932753,4.027634451161993,1.2677716091508051,1.0,0.0,4.027634451161631,1.2844186617395779,1.284726610824899,3.135764506650103,19365.924605856704,1974.7747299900277,4632.441516551485,4632.441516551485,5.500666181767018,5.024024202810341,-2.4224526429214746,7.446476845731816,3.404931111846906,3.404931111846906,0.9728374605276874,0.0,0.0,0.0002397450793754379,1.0001711397190423,0.00023970405649055681,198.71181117891746,0.0,8.197131365297959e-06,23.230670289254416,0.04168902035895706,8.047916995602835e-05,0.00015926590941940953,0.0006414648636732592,0.09557349224676119,0.07197443378914604,0.023599058457615143,0.09557356097874446,0.07197443379107873,0.02359905845824879,0.3767681721703707,0.3767681721703707,0.12353520691272055,0.0,5.275526511013652,5.285518435294762,5.245054930096046,5.304010620852921,5.257341485380266,5.446403822486275,24836.34482838124,21110.893104124054,0.85,1.0672081767243096,0.6678329470794264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499592593861466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.93527252765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.487032944293,1537.7103695633514,0.3767681721703707,0.12353520691272055,6.112874298809886,3.404931111846906
2368.0,-29.74664120089856,5.026210156190779,35.00311296776097,24.229225096665346,5.041185106996766,-26.26782224950683,-39.821062493696786,1.5623661556049686,0.29519235831463675,-5.014479660882907,40.015233150284786,42608.26807976221,25487.685594347407,25487.685594347407,68095.95367410962,77679.51492948284,77679.51492948284,25487.685594347407,103167.20052383025,103167.20052383025,103167.20052383025,128004.67319255414,91762.92151509914,56692.14179281548,38967.53302475962,24837.472668723887,0.0,63805.00569348351,21111.851768415305,1537.7480537572753,0.0,0.8867898899580664,2.811193975900307,0.0014959135982669303,354455.8742760043,1555190.1421660078,4.387542300836654,1555190.1421660078,4.387542300836654,0.85,0.09557677957181293,4.027634451161993,1.267769737071358,1.0,0.0,4.027634451162234,1.2844166819885103,1.2847245779059502,3.135769339998359,19365.829802486496,1974.7650627366631,4632.441516551485,4632.441516551485,5.501998352981071,5.026210156190779,-2.4205145615935013,7.446724717784281,3.4056423662121524,3.4056423662121524,0.973040676060615,0.0,0.0,0.00023970405649055681,1.0001702881374221,0.00023966324468301117,198.71316258992903,0.0,8.151731754503295e-06,23.102007792262338,0.04169717209071156,8.046748908962796e-05,0.00015923656740092886,0.0006413466847487599,0.0955767795695615,0.07197444665829741,0.02360233291126408,0.09557669140741047,0.07197444665999293,0.023602332911819995,0.376766864935065,0.376766864935065,0.12355189709524092,0.0,5.282024786400029,5.278154620379269,5.293827112353881,5.309672019197535,5.250349586919128,5.490666722958508,24837.472668723887,21111.851768415305,0.85,1.0672509614878751,0.6677887983342637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499691102748633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.80661003066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.462580770374,1537.7480537572753,0.376766864935065,0.12355189709524092,6.112874298809886,3.4056423662121524
2369.0,-29.74827237419999,5.028346077261162,35.00343971952719,24.22957168836149,5.041865967483646,-26.269222453279152,-39.82233825428409,1.5628160465631156,0.3013491317861394,-5.013618956320563,40.0157437269728,42606.49423426523,25493.68947155399,25493.68947155399,68100.18370581922,77678.15588815649,77678.15588815649,25493.68947155399,103171.84535971048,103171.84535971048,103171.84535971048,128010.41467341389,91762.49645093309,56691.2995117151,38967.9965991311,24838.56931370341,0.0,63806.56591283451,21112.7839166479,1537.7841058430984,0.0,0.8867924218976514,2.8112137270966593,0.0014959135982669303,354467.7671529886,1555212.1639042948,4.38745721901722,1555212.1639042948,4.38745721901722,0.85,0.09558001302443267,4.027634451161993,1.2677678655413915,1.0,0.0,4.027634451160655,1.284414662778753,1.284722505790142,3.1357742696960895,19365.740096097914,1974.7559152307786,4632.441516551485,4632.441516551485,5.503294403278766,5.028346077261162,-2.4186032948854814,7.446949372146643,3.406341835819935,3.406341835819935,0.9732405245199814,0.0,0.0,0.00023966324468301117,1.0001694372611072,0.000239622643678567,198.71450724698488,0.0,8.109843348406629e-06,22.983296049384386,0.041705281934059965,8.045589043493708e-05,0.0001592073542480741,0.0006412290248478949,0.09558001302212737,0.07197445022857817,0.023605562793549206,0.09557987660241117,0.07197445023031411,0.023605562794118552,0.37676556275433915,0.37676556275433915,0.12356837145693426,0.0,5.2882847177209555,5.27089985910402,5.341299958762647,5.314968088106696,5.243526062978219,5.532933116271749,24838.56931370341,21112.7839166479,0.85,1.0672911593275554,0.6677446689807679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499789121451916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.68789828778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.43823834508,1537.7841058430984,0.37676556275433915,0.12356837145693426,6.112874298809886,3.406341835819935
2370.0,-29.749895372320637,5.030432827680402,35.003761337675876,24.22989512505012,5.042526184688088,-26.270617362777344,-39.82360943974925,1.5632481751447906,0.30717697598629456,-5.0127845251059595,40.016247688924636,42604.73662553551,25499.589949691308,25499.589949691308,68104.32657522682,77676.78668223636,77676.78668223636,25499.589949691308,103176.37663192766,103176.37663192766,103176.37663192766,128016.03880494412,91762.04956467045,56690.46182164781,38968.43082558071,24839.662173016466,0.0,63808.092998597174,21113.712847063995,1537.8206438109034,0.0,0.8867948440040601,2.8112347212762856,0.0014959135982669303,354479.29729414737,1555233.9005727933,4.387375828276533,1555233.9005727933,4.387375828276533,0.85,0.0955832097357576,4.027634451161993,1.2677660104958344,1.0,0.0,4.027634451161609,1.2844127261878466,1.28472051658392,3.1357789977027584,19365.645784330583,1974.7462981069564,4632.441516551485,4632.441516551485,5.504568132934334,5.030432827680402,-2.4167359361545215,7.447168763834924,3.407029855603152,3.407029855603152,0.9734371016009006,0.0,0.0,0.000239622643678567,1.0001685902416646,0.00023958225244872814,198.71584518071433,0.0,8.068008591854289e-06,22.864736349315056,0.04171334994265182,8.044433491245667e-05,0.00015917830876611034,0.0006411120402640871,0.09558320973367768,0.0719744578852956,0.023608751848382063,0.09558312246905633,0.07197445788686178,0.02360875184889582,0.376764266323988,0.376764266323988,0.12358462685037931,0.0,5.294302476810401,5.263725605764137,5.38754493342276,5.31996150109228,5.236623451085052,5.574212370504199,24839.662173016466,21113.712847063995,0.85,1.067330543426899,0.6677011429642973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499886650377616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.56933858771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.414005799912,1537.8206438109034,0.376764266323988,0.12358462685037931,6.112874298809886,3.407029855603152
2371.0,-29.751510536017484,5.0324715581643105,35.00407790614639,24.230218806210928,5.043184148227808,-26.272005445337623,-39.824871928989865,1.5636790575478627,0.31266744173149164,-5.011961282316059,40.01674382899563,42602.9771569531,25505.352341930844,25505.352341930844,68108.32949888395,77675.4275205334,77675.4275205334,25505.352341930844,103180.77986246425,103180.77986246425,103180.77986246425,128021.51685856686,91761.60864931914,56689.61829655969,38968.87816973272,24840.73699610261,0.0,63809.615165835334,21114.626446687216,1537.856502762345,0.0,0.8867972374301174,2.8112588257125153,0.0014959135982669303,354490.6731224827,1555255.300095607,4.3872954015866,1555255.300095607,4.3872954015866,0.85,0.09558635946972166,4.027634451161993,1.2677641757810494,1.0,0.0,4.027634451161774,1.2844107949964434,1.284718533048103,3.13578371254124,19365.55273267628,1974.7368094789026,4632.441516551485,4632.441516551485,5.505812054140667,5.0324715581643105,-2.414900825954749,7.44737238411906,3.4077066021083913,3.4077066021083913,0.9736304577452547,0.0,0.0,0.00023958225244872814,1.000167778589211,0.0002395420624194387,198.71717667178984,0.0,8.026377375319373e-06,22.7467534816551,0.04172137632002714,8.043285996026673e-05,0.0001591493924884614,0.0006409955760680289,0.0955863594676982,0.0719744617317486,0.0236118977359496,0.09558642884262071,0.07197446173327221,0.02361189773644945,0.37676297454157726,0.37676297454157726,0.1236006642269039,0.0,5.300055446928127,5.256623466442761,5.43249595944576,5.324628724047557,5.229788185722441,5.613962037725969,24840.73699610261,21114.626446687216,0.85,1.067367814738839,0.667657641348124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499983691745921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.45135572005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.38988265842,1537.856502762345,0.37676297454157726,0.1236006642269039,6.112874298809886,3.4077066021083913
