time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2372.0,-29.75311754705973,5.034462712672711,35.00438942314573,24.230497853737347,5.043790820814487,-26.273391318834072,-39.826137805916346,1.5640645925888639,0.3181576367246066,-5.01118177291056,40.01722981768757,42601.26709491514,25511.061458992008,25511.061458992008,68112.32855390715,77674.09551618733,77674.09551618733,25511.061458992008,103185.15697517933,103185.15697517933,103185.15697517933,128026.95044656945,91761.17083482273,56688.800031944695,38969.3008920867,24841.79347139012,0.0,63811.09436347682,21115.5244506816,1537.8924177813176,0.0,0.8867994449793077,2.811277841236844,0.0014959135982669303,354501.4448931965,1555276.2619847036,4.387221221209053,1555276.2619847036,4.387221221209053,0.85,0.09558947540476523,4.027634451161993,1.2677623987616977,1.0,0.0,4.027634451163048,1.2844090754145867,1.2847167614311177,3.135787910765063,19365.460335432574,1974.7273875821586,4632.441516551485,4632.441516551485,5.507044474893476,5.034462712672711,-2.4131217115584334,7.4475844242311435,3.408372340517171,3.408372340517171,0.9738206687191917,0.0,0.0,0.0002395420624194387,1.0001669338448829,0.00023950208141613048,198.71850145763932,0.0,7.986449150752003e-06,22.633596893231175,0.041729362769177894,8.042135573615253e-05,0.00015912070668328617,0.0006408800401308457,0.09558947540310221,0.07197447221360273,0.023615003189499478,0.0955895456857637,0.07197447221485492,0.023615003189910305,0.3767616860696003,0.3767616860696003,0.12361647952032458,0.0,5.305617647234271,5.249613452453502,5.4763917509741304,5.329339409635168,5.223062984194769,5.653549997865412,24841.79347139012,21115.5244506816,0.85,1.0674057424235652,0.6676153656330109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500080265912882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.33819913163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.365862366616,1537.8924177813176,0.3767616860696003,0.12361647952032458,6.112874298809886,3.408372340517171
2373.0,-29.754716649436713,5.036407340353954,35.00469583392242,24.230763071123533,5.044384643314341,-26.274771358166777,-39.827398968022294,1.5644393520446347,0.3233093507588478,-5.010416264975566,40.017704108753605,42599.57178691378,25516.64467825073,25516.64467825073,68116.21646516451,77672.75938833803,77672.75938833803,25516.64467825073,103189.40406658876,103189.40406658876,103189.40406658876,128032.21331159836,91760.7205038756,56687.98819896226,38969.70256101481,24842.8092450096,0.0,63812.51180602441,21116.38785825816,1537.9264159782992,0.0,0.8868016235758002,2.811299653266123,0.0014959135982669303,354512.0234324223,1555296.719532266,4.387148013976286,1555296.719532266,4.387148013976286,0.85,0.09559254075698963,4.027634451161993,1.2677606607554486,1.0,0.0,4.027634451160478,1.2844074057865285,1.2847150400485223,3.135791987041373,19365.365296692165,1974.717696327713,4632.441516551485,4632.441516551485,5.508249718227638,5.036407340353954,-2.4113762261434557,7.44778356649741,3.4090271247241453,3.4090271247241453,0.9740077499211843,0.0,0.0,0.00023950208141613048,1.00016611441573,0.00023946230327553255,198.71981973917025,0.0,7.944965064183807e-06,22.51603099189691,0.04173730773424208,8.040989587270323e-05,0.00015909218554342725,0.0006407651674053636,0.09559254075537595,0.07197447521105856,0.023618065544317394,0.0955926353985921,0.0719744752122735,0.023618065544716127,0.3767604011001477,0.3767604011001477,0.12363208309705348,0.0,5.310950936266465,5.24266694668097,5.519165066138044,5.333725615734409,5.216343589692258,5.691803226914772,24842.8092450096,21116.38785825816,0.85,1.0674429596537807,0.667573969136442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500176353832586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.22063323029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.34195156087,1537.9264159782992,0.3767604011001477,0.12363208309705348,6.112874298809886,3.4090271247241453
2374.0,-29.756307934100484,5.038306204956536,35.00499718038268,24.231021757610165,5.044952374516738,-26.27614696968179,-39.82866320349274,1.5647914100979514,0.32855188769491406,-5.009677112994884,40.0181694083196,42597.92308188298,25522.136247690305,25522.136247690305,68120.05932957328,77671.50255189814,77671.50255189814,25522.136247690305,103193.63879958844,103193.63879958844,103193.63879958844,128037.44473454969,91760.33574608868,56687.209277631446,38970.14052050803,24843.80593496124,0.0,63813.94645546927,21117.235044717054,1537.9600321323633,0.0,0.8868037005494012,2.8113172094097756,0.0014959135982669303,354522.23799430835,1555316.7894480096,4.38707822179826,1555316.7894480096,4.38707822179826,0.85,0.09559556698632485,4.027634451161993,1.2677590200072157,1.0,0.0,4.027634451162709,1.2844058418827409,1.284713424676221,3.1357958052091246,19365.284096642146,1974.7094162269632,4632.441516551485,4632.441516551485,5.509435177217235,5.038306204956536,-2.40967309157353,7.4479792965300655,3.4096711919291085,3.4096711919291085,0.9741917691226024,0.0,0.0,0.00023946230327553255,1.0001653044040983,0.0002394227256445423,198.72113159113604,0.0,7.904704929179475e-06,22.401933769294633,0.04174521243917126,8.039840959750095e-05,0.00015906389367803162,0.0006406512181136084,0.09559556698488578,0.07197447877710428,0.023621088207781502,0.09559554574027047,0.07197447877818779,0.023621088208137065,0.3767591181122037,0.3767591181122037,0.12364747846739052,0.0,5.316129198099816,5.235860466687427,5.560881709845091,5.338229000689807,5.210046686899773,5.729239614153471,24843.80593496124,21117.235044717054,0.85,1.067479181484394,0.6675331247787459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500271970075704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.10653600769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.318145625017,1537.9600321323633,0.3767591181122037,0.12364747846739052,6.112874298809886,3.4096711919291085
2375.0,-29.757891497227302,5.040160155376064,35.00529347538285,24.231246776785724,5.045499583552163,-26.27751768287686,-39.82991905706001,1.5651257692016913,0.3333123184710871,-5.008959208161855,40.01862495396736,42596.273210344705,25527.525949656523,25527.525949656523,68123.79916000123,77670.19243153742,77670.19243153742,25527.525949656523,103197.71838119395,103197.71838119395,103197.71838119395,128042.49492327472,91759.88628017067,56686.417793983,38970.52054020853,24844.77654208077,0.0,63815.2970822893,21118.060060768654,1537.9927307970183,0.0,0.8868057046658061,2.811338595410539,0.0014959135982669303,354532.1591566201,1555336.4388344863,4.387010878038266,1555336.4388344863,4.387010878038266,0.85,0.09559855189390376,4.027634451161993,1.267757347938605,1.0,0.0,4.027634451160888,1.2844043603187958,1.2847118919211504,3.135799422358169,19365.18924045921,1974.699743588199,4632.441516551485,4632.441516551485,5.510598646188611,5.040160155376064,-2.4080081476924393,7.4481683030685035,3.4103046949848106,3.4103046949848106,0.9743727699956601,0.0,0.0,0.0002394227256445423,1.000164504353328,0.00023938334604200416,198.72243709260178,0.0,7.864911616080427e-06,22.289159519971932,0.041753077350787336,8.03870009782502e-05,0.0001590357246662921,0.0006405377636314713,0.09559855189258942,0.07197448054965276,0.02362407134293666,0.09559852147021222,0.07197448055064233,0.023624071343261423,0.37675784057336004,0.37675784057336004,0.12366267168342247,0.0,5.321089275882173,5.229106612294743,5.601552458032472,5.342271526632942,5.203462618443325,5.765683075151458,24844.77654208077,21118.060060768654,0.85,1.0675151926685564,0.6674931428340318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450036712006288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.993761758364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.294443000605,1537.9927307970183,0.37675784057336004,0.12366267168342247,6.112874298809886,3.4103046949848106
2376.0,-29.759467535248362,5.04197040477352,35.005584841334084,24.231491109263175,5.046056621556601,-26.278880639280825,-39.83116614455355,1.5654697255893362,0.3378243087657893,-5.008243853221425,40.0190739627084,42594.619588659734,25532.770072305302,25532.770072305302,68127.38966096504,77668.92085693692,77668.92085693692,25532.770072305302,103201.69092924222,103201.69092924222,103201.69092924222,128047.42315634438,91759.47630298768,56685.623560069136,38970.94749213171,24845.732227102155,0.0,63816.67971923386,21118.872393036832,1538.0247301770025,0.0,0.8868077194319629,2.811362933850391,0.0014959135982669303,354542.04529714095,1555355.8064433404,4.386943176626061,1555355.8064433404,4.386943176626061,0.85,0.09560149073851483,4.027634451161993,1.2677557027945299,1.0,0.0,4.027634451161639,1.2844028334785913,1.2847103141334604,3.1358031500552017,19365.1027180576,1974.690920758628,4632.441516551485,4632.441516551485,5.511730689114579,5.04197040477352,-2.406367042713238,7.448337447486757,3.410927813702963,3.410927813702963,0.9745508039151323,0.0,0.0,0.00023938334604200416,1.0001637246798691,0.00023934415949611212,198.72373640528951,0.0,7.825610588117494e-06,22.177780406724978,0.041760902961375454,8.037567347406326e-05,0.0001590076725679409,0.0006404247800337245,0.09560149073716931,0.07197447615571216,0.02362701458145714,0.09560155532399275,0.07197447615672516,0.023627014581789674,0.37675656604876306,0.37675656604876306,0.1236776675361113,0.0,5.325818444603044,5.2224345564779355,5.641036692814339,5.346068161987205,5.197112697650596,5.800413004342147,24845.732227102155,21118.872393036832,0.85,1.0675483268746737,0.6674527690261836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500461809527503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.88238264512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.270842021493,1538.0247301770025,0.37675656604876306,0.1236776675361113,6.112874298809886,3.410927813702963
2377.0,-29.761035661608155,5.043737154150378,35.00587129177676,24.23168176263573,5.046553341949769,-26.28024250623044,-39.832416794355936,1.5657601865719315,0.34241735178204635,-5.007578205153769,40.01951350797091,42593.01501729765,25537.990074777055,25537.990074777055,68131.0050920747,77667.67622021274,77667.67622021274,25537.990074777055,103205.6662949898,103205.6662949898,103205.6662949898,128052.34154733553,91759.06565006658,56684.85065385335,38971.34999579248,24846.675252345718,0.0,63818.0252481382,21119.67396449386,1538.0572465019704,0.0,0.88680951546603,2.811380423814448,0.0014959135982669303,354551.24468749214,1555374.7660296753,4.3868828253602965,1555374.7660296753,4.3868828253602965,0.85,0.09560440376917043,4.027634451161993,1.2677541120490061,1.0,0.0,4.027634451162006,1.2844015563551752,1.2847089863704255,3.1358062680891305,19365.016053046864,1974.6820833869735,4632.441516551485,4632.441516551485,5.512857525244751,5.043737154150378,-2.4047843777714286,7.4485215319218065,3.411540839196822,3.411540839196822,0.9747259540562349,0.0,0.0,0.00023934415949611212,1.0001629048159624,0.00023930517553053348,198.72502921029732,0.0,7.78729681648207e-06,22.069199177910185,0.04176869025819194,8.036431509473514e-05,0.00015897984440137698,0.000640312698351359,0.09560440376818469,0.07197448160999993,0.023629922158184755,0.09560436488640131,0.07197448161074206,0.023629922158428372,0.3767552943954408,0.3767552943954408,0.12369246063014448,0.0,5.33040700058325,5.215864762234446,5.679637808014718,5.3499955569358235,5.190856946697409,5.835383915154125,24846.675252345718,21119.67396449386,0.85,1.0675824710521316,0.6674135536423581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500556050198208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.773801416304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.247339009897,1538.0572465019704,0.3767552943954408,0.12369246063014448,6.112874298809886,3.411540839196822
2378.0,-29.76259650959862,5.045461905193255,35.006152859979125,24.231899517495208,5.04707734181695,-26.281595093245937,-39.83365462683139,1.566075925464301,0.3465106056940499,-5.006899348858369,40.01994419151064,42591.38900284317,25543.02987485459,25543.02987485459,68134.41887769775,77666.43086432309,77666.43086432309,25543.02987485459,103209.46073917768,103209.46073917768,103209.46073917768,128057.0426058292,91758.66238612785,56684.06459387836,38971.77532472166,24847.581866651526,0.0,63819.35719137319,21120.444586653797,1538.0874605047973,0.0,0.8868114107645033,2.811405987488057,0.0014959135982669303,354560.6268111448,1555393.343539022,4.38681913874068,1555393.343539022,4.38681913874068,0.85,0.09560726009314824,4.027634451161993,1.2677524300897498,1.0,0.0,4.027634451161021,1.2844001606326043,1.2847075402401609,3.135809675684147,19364.930947421693,1974.6734050283935,4632.441516551485,4632.441516551485,5.5139454612844245,5.045461905193255,-2.4032131558173107,7.448675061010565,3.4121437592667965,3.4121437592667965,0.9748982169333704,0.0,0.0,0.00023930517553053348,1.0001621507172265,0.00023926637831568143,198.72631602951347,0.0,7.747089698348733e-06,21.95525220512031,0.041776437347890286,8.035307458325217e-05,0.00015895210094728131,0.0006402009578598491,0.09560726009198899,0.07197447179804128,0.023632788293947705,0.09560731663678265,0.07197447179891393,0.023632788294234305,0.3767540267949699,0.3767540267949699,0.12370706426415506,0.0,5.334756402316259,5.209365236110386,5.7170541186581545,5.353409954552433,5.1846635076009875,5.8680831734014305,24847.581866651526,21120.444586653797,0.85,1.0676136814318753,0.6673741459840414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500649818943407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.65985444352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.223941960647,1538.0874605047973,0.3767540267949699,0.12370706426415506,6.112874298809886,3.4121437592667965
2379.0,-29.764150211621725,5.047144756980751,35.00642961418441,24.232063942495756,5.047539169914015,-26.282947465447016,-39.83489616131408,1.566336423739489,0.3507499275124246,-5.0062728368446905,40.02036709866358,42589.80926063093,25548.057785500445,25548.057785500445,68137.86704613137,77665.22119843158,77665.22119843158,25548.057785500445,103213.27898393202,103213.27898393202,103213.27898393202,128061.76578791473,91758.26675736556,56683.296789920285,38972.18885271697,24848.486803982716,0.0,63820.67565669969,21121.21378338531,1538.118882130999,0.0,0.8868130678137343,2.811423545357251,0.0014959135982669303,354569.285684283,1555411.5857775623,4.386763458024219,1555411.5857775623,4.386763458024219,0.85,0.09561009573948469,4.027634451161993,1.267750918469392,1.0,0.0,4.027634451160607,1.2843990227977071,1.2847063522992606,3.1358124536632768,19364.847453139377,1974.6648909810565,4632.441516551485,4632.441516551485,5.515030830765698,5.047144756980751,-2.4017015385013174,7.448846295482069,3.412736954421648,3.412736954421648,0.9750677012633281,0.0,0.0,0.00023926637831568143,1.000161410346241,0.00023922776447938635,198.72759697189224,0.0,7.710027579753535e-06,21.85021816102152,0.04178414737547004,8.034180191451325e-05,0.00015892457640116818,0.0006400900990496712,0.09561009573869267,0.07197447498765652,0.023635620751036153,0.09561004555417381,0.07197447498825275,0.023635620751231937,0.3767527623198498,0.3767527623198498,0.12372147018608123,0.0,5.338979156053938,5.2029724663485695,5.753630152084099,5.3570227643571116,5.178597761742765,5.9011954314322566,24848.486803982716,21121.21378338531,0.85,1.0676456547193962,0.6673356059363497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500743153615079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.55482039942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.200638450518,1538.118882130999,0.3767527623198498,0.12372147018608123,6.112874298809886,3.412736954421648
2380.0,-29.76569629566125,5.048787097955485,35.006701560089724,24.23224589964377,5.048022063060356,-26.284290873427967,-39.83613249203188,1.5666166408272197,0.3544783058842995,-5.005636455546899,40.02078054396524,42588.24114776204,25552.919083031742,25552.919083031742,68141.16023079379,77663.99735791834,77663.99735791834,25552.919083031742,103216.91644095008,103216.91644095008,103216.91644095008,128066.26905587887,91757.86240865268,56682.545936649745,38972.57385778104,24849.352614928794,0.0,63821.926472709834,21121.949722689475,1538.147919514863,0.0,0.8868148093111168,2.811448933361325,0.0014959135982669303,354578.08112833195,1555429.4200323618,4.386704939805367,1555429.4200323618,4.386704939805367,0.85,0.09561287668106534,4.027634451161993,1.2677493584947666,1.0,0.0,4.027634451162832,1.284397792393961,1.2847050720029967,3.135815457651148,19364.762118581308,1974.6561892778175,4632.441516551485,4632.441516551485,5.516080233659169,5.048787097955485,-2.4002031132873407,7.448990211242826,3.4133203845528652,3.4133203845528652,0.9752343955865329,0.0,0.0,0.00023922776447938635,1.0001606209060658,0.00023918934566996352,198.72887164807574,0.0,7.673634896787737e-06,21.747081297496447,0.041791821010366825,8.033057794677969e-05,0.00015889718653260666,0.0006399797826714401,0.0956128766801376,0.07197446369156218,0.02363841298857541,0.09561290169415626,0.07197446369226061,0.02363841298880473,0.37675150248854555,0.37675150248854555,0.12373569190572913,0.0,5.34297263380364,5.1966383963301155,5.789096673522067,5.360114761431191,5.172517152864202,5.932240047721393,24849.352614928794,21121.949722689475,0.85,1.0676763300138057,0.6672979570112587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450083606211465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.45168353589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.177426069667,1538.147919514863,0.37675150248854555,0.12373569190572913,6.112874298809886,3.4133203845528652
2381.0,-29.767235131949388,5.05038929969738,35.00696880953388,24.232391954306536,5.048465158115183,-26.285631737600166,-39.837364631798096,1.5668617637659707,0.3581693590352302,-5.005037308688519,40.02118763066914,42586.686939073916,25557.7357909726,25557.7357909726,68144.42273004651,77662.78940415409,77662.78940415409,25557.7357909726,103220.52519512668,103220.52519512668,103220.52519512668,128070.74359846834,91757.45490856524,56681.79005568407,38972.96094764575,24850.218403341656,0.0,63823.179350987404,21122.685642840406,1538.1779068102855,0.0,0.8868163843268314,2.811470472923396,0.0014959135982669303,354586.3621106171,1555446.9801555572,4.386652015878486,1555446.9801555572,4.386652015878486,0.85,0.09561563227496525,4.027634451161993,1.2677478254446761,1.0,0.0,4.027634451160622,1.284396725667446,1.2847039556737159,3.135818062031421,19364.676118950872,1974.647419756071,4632.441516551485,4632.441516551485,5.517120011047322,5.05038929969738,-2.398752327664671,7.449141627362051,3.4138943986752115,3.4138943986752115,0.975398399621489,0.0,0.0,0.00023918934566996352,1.0001598699032825,0.00023915111260472147,198.73014036309658,0.0,7.634926646660756e-06,21.637382116636584,0.04179945593701349,8.031939346857554e-05,0.00015886995220138798,0.0006398700927407693,0.09561563227426824,0.07197446080870767,0.02364117146556057,0.09561566809329163,0.07197446080923237,0.023641171465732885,0.3767502456715653,0.3767502456715653,0.12374972333718273,0.0,5.346800626055483,5.190377770840087,5.823667197333521,5.363206667723773,5.166479159974756,5.963152808989548,24850.218403341656,21122.685642840406,0.85,1.0677064888180356,0.6672605058559349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500928516200282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.34198435503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.154314512356,1538.1779068102855,0.3767502456715653,0.12374972333718273,6.112874298809886,3.4138943986752115
2382.0,-29.768767044290207,5.051952296050912,35.00723135840266,24.23253374816852,5.048901331371023,-26.28696706106856,-39.838592091668374,1.5671013481496872,0.3616174736710036,-5.004447845655981,40.02158520478084,42585.14342611556,25562.440437576217,25562.440437576217,68147.58386369178,77661.59216466304,77661.59216466304,25562.440437576217,103224.03260223925,103224.03260223925,103224.03260223925,128075.08530265212,91757.05252766033,56681.03936834002,38973.347954800345,24851.05270041286,0.0,63824.400655213205,21123.39479535093,1538.206400647615,0.0,0.8868179444785754,2.8114940610702166,0.0014959135982669303,354594.50939805195,1555464.1300874653,4.386599591538996,1555464.1300874653,4.386599591538996,0.85,0.09561834369918731,4.027634451161993,1.2677463814103982,1.0,0.0,4.027634451161644,1.2843956844540307,1.2847028651023,3.1358206041264105,19364.591199682916,1974.6387604006381,4632.441516551485,4632.441516551485,5.518135597879192,5.051952296050912,-2.3973284857243695,7.449280781775281,3.414459041363942,3.414459041363942,0.9755597261039834,0.0,0.0,0.00023915111260472147,1.0001591525160076,0.00023911305716006417,198.73140338372332,0.0,7.598062422063633e-06,21.532908904128337,0.04180705399943555,8.030825290247135e-05,0.0001588428597022501,0.0006397609740578736,0.0956183436985033,0.07197445109676386,0.023643892601739453,0.09561840976286558,0.07197445109727874,0.023643892601908578,0.3767489914989655,0.3767489914989655,0.1237635718252392,0.0,5.35043902191137,5.184182308333334,5.857269274502869,5.366065319326992,5.160525741316064,5.992860158927272,24851.05270041286,21123.39479535093,0.85,1.0677355864543547,0.6672235538280324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450102053799524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.23751114252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.13129661553,1538.206400647615,0.3767489914989655,0.1237635718252392,6.112874298809886,3.414459041363942
2383.0,-29.77029183614086,5.0534766953740204,35.00748926480326,24.232658254355215,5.049313128150237,-26.288298412996863,-39.83982269475234,1.5673197050061751,0.3650041055832389,-5.003882492080418,40.02197507055706,42583.643804954794,25567.07208122698,25567.07208122698,68150.71588618177,77660.42363558973,77660.42363558973,25567.07208122698,103227.49571681672,103227.49571681672,103227.49571681672,128079.36828435639,91756.66611372135,56680.31977434112,38973.718154866925,24851.872567539674,0.0,63825.5907224066,21124.09168240872,1538.2347145403758,0.0,0.8868194098313348,2.811515645278891,0.0014959135982669303,354602.3235936562,1555480.947648002,4.386550352756429,1555480.947648002,4.386550352756429,0.85,0.0956210217743039,4.027634451161993,1.2677449643006553,1.0,0.0,4.027634451162996,1.284394742121508,1.284701873663648,3.135822904809871,19364.509650115273,1974.6304446590093,4632.441516551485,4632.441516551485,5.51913542564479,5.0534766953740204,-2.3959418981050384,7.449418593479059,3.415014527430086,3.415014527430086,0.975718436408596,0.0,0.0,0.00023911305716006417,1.0001584146811255,0.00023907518414100344,198.732660547718,0.0,7.562811923137592e-06,21.433008990171935,0.04181461681135869,8.02970852421734e-05,0.00015881597191789076,0.0006396526798912725,0.0956210217737414,0.07197444253914138,0.02364657923460002,0.09562106190871132,0.07197444253956478,0.023646579234739114,0.37674773922134086,0.37674773922134086,0.1237772382531642,0.0,5.353923742834752,5.178073641846538,5.889982449825993,5.368886597663675,5.154718149964992,6.021969271663124,24851.872567539674,21124.09168240872,0.85,1.0677647494495777,0.6671876174270235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501112146847517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.137611228565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.108366133902,1538.2347145403758,0.37674773922134086,0.1237772382531642,6.112874298809886,3.415014527430086
2384.0,-29.771809614576497,5.054963316201568,35.007742567016,24.232773749996,5.0497145976753925,-26.28962448435574,-39.84104114407671,1.5675294674546643,0.3681606387851275,-5.003330324808664,40.02235676665477,42582.12404975724,25571.6055006942,25571.6055006942,68153.72955045145,77659.26049873879,77659.26049873879,25571.6055006942,103230.865999433,103230.865999433,103230.865999433,128083.5362002414,91756.27808152931,56679.57306715968,38974.11668263291,24852.670200808407,0.0,63826.786883441324,21124.769670687147,1538.2621448844666,0.0,0.8868208376404618,2.8115387020248392,0.0014959135982669303,354609.9556614493,1555497.4129279125,4.386502375621304,1555497.4129279125,4.386502375621304,0.8500000000000001,0.09562366083674742,4.027634451161993,1.2677435092767704,1.0,0.0,4.02763445116299,1.2843938395955588,1.2847009222754768,3.135825108309652,19364.427759028276,1974.6220940920985,4632.441516551485,4632.441516551485,5.52011404986509,5.054963316201568,-2.3945841428035046,7.449547459005073,3.4155609750526423,3.4155609750526423,0.9758745643007549,0.0,0.0,0.00023907518414100344,1.00015768794453,0.00023903749081041192,198.73391194316812,0.0,7.5266058409132015e-06,21.330400953148015,0.0418221434171996,8.028602929106503e-05,0.00015878915484993843,0.0006395446705445085,0.09562366083622051,0.07197443020605576,0.023649230630164747,0.09562370519987566,0.07197443020645237,0.023649230630295042,0.37674648959501317,0.37674648959501317,0.1237907275076568,0.0,5.357237938128719,5.172038656422785,5.921778462034979,5.3714909635937715,5.148952615237761,6.050069167599872,24852.670200808407,21124.769670687147,0.85,1.0677919550440769,0.6671513032219453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501203330988632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.035003191544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.085527235684,1538.2621448844666,0.37674648959501317,0.1237907275076568,6.112874298809886,3.4155609750526423
2385.0,-29.773320476627482,5.0564127373076735,35.00799130787874,24.232872027810686,5.050091229381543,-26.290946813938106,-39.84226266676558,1.5677175666919223,0.3712757852974278,-5.002801799425914,40.02273050239014,42580.6474365125,25576.069467267305,25576.069467267305,68156.7169037798,77658.12825151245,77658.12825151245,25576.069467267305,103234.19771877976,103234.19771877976,103234.19771877976,128087.64883267965,91755.90809169739,56678.85668311634,38974.50156509005,24853.451113899893,0.0,63827.95267898995,21125.43344681491,1538.289251353845,0.0,0.886822173948635,2.8115595464634384,0.0014959135982669303,354617.26107129484,1555513.5349481504,4.386457473189436,1555513.5349481504,4.386457473189436,0.85,0.09562626725212872,4.027634451161993,1.2677420877711851,1.0,0.0,4.027634451162074,1.2843930379824822,1.2847000720551727,3.135827065435188,19364.34967563691,1974.6141318020843,4632.441516551485,4632.441516551485,5.5210776813663545,5.0564127373076735,-2.393262628528018,7.449675365835692,3.416098566827909,3.416098566827909,0.9760281619508311,0.0,0.0,0.00023903749081041192,1.0001569712631888,0.00023899997468248394,198.73515764988412,0.0,7.490943042619898e-06,21.229332582784792,0.04182963436024222,8.02749468654828e-05,0.00015876254394492912,0.0006394374915467164,0.0956262672517064,0.07197441865272709,0.023651848598979317,0.09562624328248578,0.07197441865304494,0.02365184859908378,0.3767452424872632,0.3767452424872632,0.1238040411909581,0.0,5.360416127248868,5.166098423985659,5.9527328950190395,5.374077584723352,5.143346192997399,6.077609900253094,24853.451113899893,21125.43344681491,0.85,1.0678192554061778,0.6671159836610057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501294096806607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.93393482118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.062778013153,1538.289251353845,0.3767452424872632,0.1238040411909581,6.112874298809886,3.416098566827909
2386.0,-29.774824153366076,5.057825849342494,35.008235545856934,24.232960072718583,5.050465413813251,-26.292262920280287,-39.84347573770208,1.5679041807272165,0.3739795389610663,-5.002281132951753,40.02309681865411,42579.16655816623,25580.426555821512,25580.426555821512,68159.59311398774,77656.96441614555,77656.96441614555,25580.426555821512,103237.39097196706,103237.39097196706,103237.39097196706,128091.60255563672,91755.5026234594,56678.13206815149,38974.85617256434,24854.211583669665,0.0,63829.067756234,21126.079846119213,1538.315448006398,0.0,0.8868234971090745,2.8115848536300283,0.0014959135982669303,354624.4579688291,1555529.3370335929,4.386413012636374,1555529.3370335929,4.386413012636374,0.85,0.09562883442878373,4.027634451161993,1.2677406898932535,1.0,0.0,4.0276344511616085,1.284392242948492,1.2846992286431975,3.135829006500402,19364.26410481203,1974.6054060063357,4632.441516551485,4632.441516551485,5.5220182412284995,5.057825849342494,-2.3919653233411995,7.449791172683694,3.4166274143885866,3.4166274143885866,0.9761792612538819,0.0,0.0,0.00023899997468248394,1.0001562266127546,0.00023896264235829344,198.7363974459431,0.0,7.455773598180385e-06,21.12966237724321,0.041837090133840404,8.026394251909385e-05,0.0001587360321633901,0.0006393307117820281,0.09562883442837228,0.07197440222007596,0.02365443220829632,0.09562887520945296,0.07197440222038562,0.023654432208398107,0.37674399911939965,0.37674399911939965,0.12381718455884154,0.0,5.363398748813665,5.160197325037473,5.9827741507936025,5.376260671912803,5.137586538002665,6.103981337156256,24854.211583669665,21126.079846119213,0.85,1.0678456620154975,0.6670811286290116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501384450089134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.83426461564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.040116756245,1538.315448006398,0.37674399911939965,0.12381718455884154,6.112874298809886,3.4166274143885866
2387.0,-29.77632133825232,5.059203283159229,35.00847537127716,24.233040154818468,5.050822702925526,-26.2935748726196,-39.84468807522205,1.5680762372928232,0.3766405322670039,-5.0017796362298075,40.0234567604598,42577.71103430871,25584.707941991885,25584.707941991885,68162.4189763006,77655.83682292436,77655.83682292436,25584.707941991885,103240.54476491625,103240.54476491625,103240.54476491625,128095.50730674519,91755.1239376837,56677.42354590103,38975.2226575363,24854.96254182893,0.0,63830.18519936523,21126.71816055459,1538.3416299200694,0.0,0.8868247457876776,2.811608487219,0.0014959135982669303,354631.390001377,1555544.8642569694,4.386371054888653,1555544.8642569694,4.386371054888653,0.85,0.09563136966681683,4.027634451161993,1.2677393458643933,1.0,0.0,4.027634451161876,1.284391515596806,1.2846984531658487,3.1358307823222504,19364.184186211365,1974.597256577054,4632.441516551485,4632.441516551485,5.52294245930121,5.059203283159229,-2.390700230205566,7.449903513364795,3.417147724414604,3.417147724414604,0.9763279212613154,0.0,0.0,0.00023896264235829344,1.0001555539902824,0.00023892547654703642,198.73763190292445,0.0,7.419291617904978e-06,21.02627244514271,0.04184450942545831,8.025294621914818e-05,0.00015870969613914526,0.000639224639903473,0.09563136966647806,0.07197438639347806,0.023656983273,0.09563144130158971,0.07197438639373305,0.023656983273083784,0.37674275715738864,0.37674275715738864,0.12383015691126195,0.0,5.366224489456499,5.154369862985561,6.011953708107228,5.3784201684968025,5.132016970257041,6.129675342239068,24854.96254182893,21126.71816055459,0.85,1.0678712393423926,0.6670466473083667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450147437473866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.73087468354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.017549083028,1538.3416299200694,0.37674275715738864,0.12383015691126195,6.112874298809886,3.417147724414604
2388.0,-29.777811449082424,5.060545650908577,35.008710812664894,24.233112728130095,5.05116016481104,-26.294882440066257,-39.84589594239367,1.568231155794775,0.3793301165384264,-5.001297378267111,40.02380870823008,42576.2675850857,25588.915870078254,25588.915870078254,68165.18345516395,77654.75918226894,77654.75918226894,25588.915870078254,103243.6750523472,103243.6750523472,103243.6750523472,128099.36886707872,91754.78432211121,56676.71605133437,38975.63141197427,24855.69381473152,0.0,63831.32522670578,21127.33974252179,1538.3672154185435,0.0,0.8868259254991331,2.811629506497023,0.0014959135982669303,354638.0562028619,1555560.0467457175,4.386331414629393,1555560.0467457175,4.386331414629393,0.85,0.09563387085990456,4.027634451161993,1.267738055684604,1.0,0.0,4.027634451161518,1.2843908680279321,1.2846977577043082,3.135832363356855,19364.11251306423,1974.589947950037,4632.441516551485,4632.441516551485,5.523850820058994,5.060545650908577,-2.389467109877059,7.450012760785636,3.417659626698223,3.417659626698223,0.9764741790566351,0.0,0.0,0.00023892547654703642,1.0001548208481092,0.000238888491628159,198.73886054060736,0.0,7.38624531697076e-06,20.932619228295135,0.04185189567077528,8.02419918517263e-05,0.0001586834846953101,0.0006391190697892678,0.09563387085963204,0.07197436931879063,0.023659501540841413,0.0956338739915974,0.07197436931899572,0.02365950154090884,0.3767415168532987,0.3767415168532987,0.12384296020244251,0.0,5.368934288278695,5.1486557821419865,6.040316167368928,5.3806274948055375,5.1267196191747075,6.154730650165902,24855.69381473152,21127.33974252179,0.85,1.0678954762895156,0.6670121203636332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501563912211812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.63722146669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.995061340695,1538.3672154185435,0.3767415168532987,0.12384296020244251,6.112874298809886,3.417659626698223
2389.0,-29.77929518707272,5.061853505967926,35.00894187683906,24.233157431613677,5.051473806231422,-26.296186653114937,-39.84710321584714,1.5683652722735777,0.38179736766795713,-5.0008363844284816,40.02415208672445,42574.84946348041,25593.05739287813,25593.05739287813,68167.90685635855,77653.6651154087,77653.6651154087,25593.05739287813,103246.72250828682,103246.72250828682,103246.72250828682,128103.12511991209,91754.41606532176,56676.02186940739,38975.993551015956,24856.402611625257,0.0,63832.39616264121,21127.94221988147,1538.3920828194778,0.0,0.8868270280231225,2.8116509554380134,0.0014959135982669303,354644.4285645079,1555574.8596769378,4.386294368061635,1555574.8596769378,4.386294368061635,0.85,0.09563633942561844,4.027634451161993,1.2677367429761217,1.0,0.0,4.027634451159495,1.284390317342034,1.2846971593812855,3.1358337078536476,19364.0347954176,1974.5820229556068,4632.441516551485,4632.441516551485,5.524744845981412,5.061853505967926,-2.388267191352745,7.4501206973206715,3.4181632464412086,3.4181632464412086,0.9766180704117738,0.0,0.0,0.000238888491628159,1.0001541605421331,0.0002388516701252031,198.74008393698364,0.0,7.350340634883355e-06,20.830865359259427,0.04185924601141017,8.023104425010176e-05,0.00015865744737805724,0.0006390142009932843,0.09563633942541518,0.07197435165782115,0.02366198776759403,0.09563626836070381,0.07197435165797414,0.023661987767644298,0.3767402808690309,0.3767402808690309,0.12385559812705424,0.0,5.371511869477388,5.143014782405487,6.067918628198129,5.38263375209641,5.121330318883452,6.179250600613841,24856.402611625257,21127.94221988147,0.85,1.0679202247503088,0.6669787133636998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501653027676227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.535467597656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.972665409123,1538.3920828194778,0.3767402808690309,0.12385559812705424,6.112874298809886,3.4181632464412086
2390.0,-29.780772032985546,5.063127816441509,35.009168652678376,24.23320597680288,5.051795718621158,-26.297483835000335,-39.848301897849865,1.5685075206361871,0.38387671115322064,-5.000375951740248,40.024489299913334,42573.42533540276,25597.08274317015,25597.08274317015,68170.50807857291,77652.55307019861,77652.55307019861,25597.08274317015,103249.63581336876,103249.63581336876,103249.63581336876,128106.73021850118,91754.03039741106,56675.32210155747,38976.34255094843,24857.094405132426,0.0,63833.436956080855,21128.530244362562,1538.4160670999001,0.0,0.886828149996961,2.811677409831482,0.0014959135982669303,354650.79325901065,1555589.4067481225,4.386256668012118,1555589.4067481225,4.386256668012118,0.85,0.09563876885382801,4.027634451161993,1.2677354753250256,1.0,0.0,4.027634451161351,1.2843897283003924,1.2846965229032992,3.135835145997066,19363.953403293246,1974.5737232687256,4632.441516551485,4632.441516551485,5.525613793873713,5.063127816441509,-2.3870847863542517,7.4502126027957605,3.418658692135627,3.418658692135627,0.9767596263244648,0.0,0.0,0.0002388516701252031,1.0001534462585553,0.00023881502485315257,198.74130166374573,0.0,7.317908588143321e-06,20.73895293879817,0.04186656391999831,8.022017592213428e-05,0.00015863149420306883,0.000638909671091584,0.09563876885359793,0.07197432765551799,0.023664441198079936,0.09563878021540613,0.07197432765569114,0.02366444119813686,0.37673904896482074,0.37673904896482074,0.1238680765601455,0.0,5.373898275760041,5.137409975937885,6.094634739650019,5.384252662893459,5.115869120713967,6.202418517202489,24857.094405132426,21128.530244362562,0.85,1.0679435626421945,0.6669455283238851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501741763053737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.44355517719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.950347476415,1538.4160670999001,0.37673904896482074,0.1238680765601455,6.112874298809886,3.418658692135627
2391.0,-29.782242651855057,5.064368888558855,35.00939120680193,24.233228398393862,5.052082521374324,-26.298778922826266,-39.84950016075743,1.5686187923453858,0.38603281474581763,-4.999946637746791,40.024819877133325,42572.02667480841,25601.071345918437,25601.071345918437,68173.09802072684,77651.47756919067,77651.47756919067,25601.071345918437,103252.5489151091,103252.5489151091,103252.5489151091,128110.32812938311,91753.66454655021,56674.63126370951,38976.70364760077,24857.779214274007,0.0,63834.48286187478,21129.112332132907,1538.4404537551832,0.0,0.8868291376481456,2.8116992362862425,0.0014959135982669303,354656.7278715321,1555603.6676494232,4.386223481464342,1555603.6676494232,4.386223481464342,0.85,0.09564117409957576,4.027634451161993,1.2677342153666546,1.0,0.0,4.027634451162622,1.2843892837204014,1.2846960311478688,3.1358362314386676,19363.87619339858,1974.5658500505863,4632.441516551485,4632.441516551485,5.526474809114603,5.064368888558855,-2.385942199158641,7.4503110877174965,3.419146198305104,3.419146198305104,0.9768989138014582,0.0,0.0,0.00023881502485315257,1.0001528010539964,0.00023877853924068488,198.74251426907006,0.0,7.2829290671434584e-06,20.63982097628456,0.04187384684906545,8.02093127543674e-05,0.0001586057120987852,0.0006388058302001478,0.09564117409946273,0.07197430895376107,0.023666865145701658,0.09564114521142478,0.07197430895384613,0.023666865145729632,0.3767378187597152,0.3767378187597152,0.12388039202979874,0.0,5.376164966947499,5.1318796456545215,6.120637321610786,5.38597945249262,5.110577313908436,6.225505568166852,24857.779214274007,21129.112332132907,0.85,1.0679666375341361,0.6669126899159796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501830087277325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.34442321468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.928118157059,1538.4404537551832,0.3767378187597152,0.12388039202979874,6.112874298809886,3.419146198305104
2392.0,-29.783706517248056,5.065577654970171,35.009609575594546,24.233260319475107,5.052374985554395,-26.300067365288413,-39.85069360407067,1.5687358335948265,0.38796020940623066,-4.999517901414432,40.02514307092173,42570.637335604566,25604.948030642092,25604.948030642092,68175.58536624665,77650.41763231801,77650.41763231801,25604.948030642092,103255.3656629601,103255.3656629601,103255.3656629601,128113.80466927684,91753.31382621774,56673.949164940976,38977.071845863065,24858.439006316745,0.0,63835.51085217981,21129.673155369233,1538.4634997589485,0.0,0.8868301490769082,2.811723985246047,0.0014959135982669303,354662.65457654383,1555617.6101294733,4.386189496006655,1555617.6101294733,4.386189496006655,0.85,0.09564353861171801,4.027634451161993,1.267732908702456,1.0,0.0,4.027634451161826,1.284388811836936,1.2846955122875525,3.1358373835424964,19363.802176680776,1974.5583024458685,4632.441516551485,4632.441516551485,5.527311664735944,5.065577654970171,-2.384816542811887,7.450394197782058,3.419625801421239,3.419625801421239,0.9770359432632112,0.0,0.0,0.00023877853924068488,1.0001521011236443,0.0002387422262798064,198.74372131871192,0.0,7.251242356475384e-06,20.55002083825124,0.041881098091421924,8.019849463162158e-05,0.0001585800446090633,0.0006387024509342691,0.09564353861157752,0.07197428209483848,0.023669256516739037,0.09564352886642316,0.07197428209494423,0.02366925651677377,0.37673659069557747,0.37673659069557747,0.1238925516519867,0.0,5.378278569111558,5.126420930390566,6.145799812424741,5.387478110820666,5.105403854034023,6.247305046876193,24858.439006316745,21129.673155369233,0.85,1.0679884041989873,0.6668801857665543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501918040106356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.254623076646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.90596435794,1538.4634997589485,0.37673659069557747,0.1238925516519867,6.112874298809886,3.419625801421239
2393.0,-29.78516393802176,5.066754496074055,35.00982383541251,24.233264999371045,5.052639678704796,-26.30135278390885,-39.85188655843956,1.5688285245917688,0.38979564637458,-4.999115063974131,40.025460118377424,42569.27384621802,25608.77906753379,25608.77906753379,68178.0529137518,77649.35979610449,77649.35979610449,25608.77906753379,103258.13886363828,103258.13886363828,103258.13886363828,128117.23094350097,91752.95136254441,56673.279160476726,38977.41355785298,24859.092079862694,0.0,63836.50563771567,21130.22826788329,1538.48683721183,0.0,0.886831050973236,2.8117469195743214,0.0014959135982669303,354668.2233349164,1555631.2875503965,4.386159191040354,1555631.2875503965,4.386159191040354,0.85,0.09564587786147953,4.027634451161993,1.2677317668823527,1.0,0.0,4.027634451162298,1.2843884534418009,1.2846951071644601,3.1358382585650486,19363.725681624914,1974.550502121001,4632.441516551485,4632.441516551485,5.528138666410549,5.066754496074055,-2.383726232031467,7.450480728105522,3.420097727436251,3.420097727436251,0.9771707792675003,0.0,0.0,0.0002387422262798064,1.0001514332630237,0.00023870607823947503,198.74492306716968,0.0,7.21697297709048e-06,20.452901417074422,0.041888315064399016,8.018768228898892e-05,0.0001585545439908175,0.0006385997437656963,0.09564587786142748,0.07197425908665775,0.023671618774769733,0.09564585713020572,0.07197425908669691,0.023671618774782622,0.37673536500197174,0.37673536500197174,0.12390455296572753,0.0,5.380266139518028,5.121027042550907,6.170252679858095,5.388910710348739,5.100219857431341,6.268868127263204,24859.092079862694,21130.22826788329,0.85,1.0680104155555636,0.6668484344648618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450200559004316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.15750365547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.883896832838,1538.48683721183,0.37673536500197174,0.12390455296572753,6.112874298809886,3.420097727436251
2394.0,-29.786615387813423,5.067900277815034,35.01003403950593,24.233279458154016,5.052908478767782,-26.302632416759064,-39.85307102613149,1.5689255077133533,0.39145471854868674,-4.9987142627450245,40.025770499141395,42567.901111148356,25612.506191082568,25612.506191082568,68180.40730223092,77648.32487343134,77648.32487343134,25612.506191082568,103260.83106451391,103260.83106451391,103260.83106451391,128120.55566394371,91752.61106682444,56672.599299948306,38977.79085208459,24859.724599429795,0.0,63837.51545151438,21130.765909515325,1538.5091226442248,0.0,0.8868319666331064,2.8117719222389286,0.0014959135982669303,354673.7640131402,1555644.677458413,4.3861284236428,1555644.677458413,4.3861284236428,0.85,0.09564817888323816,4.027634451161993,1.2677305146167055,1.0,0.0,4.027634451160907,1.2843880746395793,1.2846946818412688,3.135839183412081,19363.6538649381,1974.5431788570104,4632.441516551485,4632.441516551485,5.528943236427346,5.067900277815034,-2.3826533182117893,7.450553596026824,3.420562037260873,3.420562037260873,0.9773034392173923,0.0,0.0,0.00023870607823947503,1.0001508145967446,0.00023867008330710605,198.74611990482845,0.0,7.18423949468801e-06,20.36013472794582,0.041895499303893705,8.01769481985963e-05,0.00015852913004087873,0.0006384973856653828,0.09564817888316282,0.07197422938964726,0.023673949493515554,0.09564819186191294,0.07197422938970396,0.023673949493534203,0.3767341414985118,0.3767341414985118,0.12391640135721943,0.0,5.38210888018466,5.115706264873438,6.193894424539735,5.390168981293698,5.095187545032616,6.289260048931283,24859.724599429795,21130.765909515325,0.85,1.0680304021859222,0.6668163823430654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502092755546063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.06473696634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.86190961943,1538.5091226442248,0.3767341414985118,0.12391640135721943,6.112874298809886,3.420562037260873
2395.0,-29.788060538764906,5.069015251008454,35.01024023040504,24.233252147119515,5.0531414384710605,-26.303909964227593,-39.85425514457745,1.5689908639337131,0.39296649339155465,-4.998343937507524,40.026074007451264,42566.554194762866,25616.20321678955,25616.20321678955,68182.75741155242,77647.26604114748,77647.26604114748,25616.20321678955,103263.46925793703,103263.46925793703,103263.46925793703,128123.81672409864,91752.22980795977,56671.92811223972,38978.1129952445,24860.34746616161,0.0,63838.46046140611,21131.295346237366,1538.5316320864708,0.0,0.8868327521055507,2.8117953003668705,0.0014959135982669303,354678.8834514761,1555657.7709711771,4.386102030751452,1555657.7709711771,4.386102030751452,0.85,0.09565045663926908,4.027634451161993,1.267729321145453,1.0,0.0,4.027634451162567,1.2843878433861298,1.2846944042987543,3.1358397480185056,19363.573403307608,1974.534974054097,4632.441516551485,4632.441516551485,5.5297413092564955,5.069015251008454,-2.3816185732494697,7.450633824257924,3.4210189389128582,3.4210189389128582,0.9774339825465309,0.0,0.0,0.00023867008330710605,1.0001501618391349,0.00023863424954931315,198.74731156118233,0.0,7.153853144570866e-06,20.274019811713835,0.041902653157038276,8.016621860094181e-05,0.00015850386470616425,0.0006383956261328666,0.09565045663928598,0.07197420461612038,0.0236762520231656,0.09565047124522995,0.07197420461610766,0.02367625202316141,0.37673292058659313,0.37673292058659313,0.1239280945047102,0.0,5.383823238715536,5.110423373634717,6.216899360735908,5.391310430899068,5.0899980938154386,6.309657770025808,24860.34746616161,21131.295346237366,0.85,1.0680514053557522,0.6667854125413427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502179564929634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.97862205011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.839993444004,1538.5316320864708,0.37673292058659313,0.1239280945047102,6.112874298809886,3.4210189389128582
