time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2396.0,-29.789499427473814,5.070100290973347,35.01044243407497,24.23323964411395,5.053379681704226,-26.305181346081216,-39.85543825021011,1.5690616003114837,0.39436665001153415,-4.997973722836674,40.02637024584102,42565.230446893154,25619.795204212907,25619.795204212907,68185.02565110606,77646.24587230383,77646.24587230383,25619.795204212907,103266.04107651673,103266.04107651673,103266.04107651673,128126.98587768171,91751.88682547251,56671.27971711653,38978.452342617755,24860.944801164977,0.0,63839.39714378273,21131.80308099023,1538.552759683151,0.0,0.886833563324243,2.811820124792302,0.0014959135982669303,354684.0014192837,1555670.5509359739,4.386074772786169,1555670.5509359739,4.386074772786169,0.85,0.09565269500814255,4.027634451161993,1.2677281760284678,1.0,0.0,4.027634451160752,1.2843875866463585,1.2846941014708742,3.1358403748501473,19363.501019600073,1974.527592970084,4632.441516551485,4632.441516551485,5.530516707588136,5.070100290973347,-2.380599273323697,7.450699564297044,3.4214684562892317,3.4214684562892317,0.9775624160826376,0.0,0.0,0.00023863424954931315,1.0001495128618862,0.0002385985759933744,198.74849806624584,0.0,7.121863024474287e-06,20.18335981136013,0.04190977502006275,8.015549950633703e-05,0.00015847875004297612,0.0006382944734501808,0.09565269500813617,0.07197417137611153,0.02367852363202463,0.09565271672282841,0.07197417137611634,0.023678523632026216,0.37673170049916627,0.37673170049916627,0.12393964058511509,0.0,5.385400971706019,5.1052083162337,6.239142588121695,5.392340372848196,5.0850540726889335,6.328852715346613,24860.944801164977,21131.80308099023,0.85,1.068071264794933,0.666754893549908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450226599857254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.887962049754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.818155073683,1538.552759683151,0.37673170049916627,0.12393964058511509,6.112874298809886,3.4214684562892317
2397.0,-29.790931787998794,5.071155848030017,35.01064074715435,24.233214219007664,5.053599512151831,-26.3064486931204,-39.856613183487184,1.5691164172734562,0.3957291313405449,-4.997622882506811,40.0266613248809,42563.90093631924,25623.333153199535,25623.333153199535,68187.23408951878,77645.2477672709,77645.2477672709,25623.333153199535,103268.58092047044,103268.58092047044,103268.58092047044,128130.11851505727,91751.55581692576,56670.61539470911,38978.82269135183,24861.537594586825,0.0,63840.36028593866,21132.306955398803,1538.5741515639675,0.0,0.8868342946402465,2.8118431849641916,0.0014959135982669303,354688.8516033966,1555683.108399512,4.386050199680464,1555683.108399512,4.386050199680464,0.8500000000000001,0.09565490774141781,4.027634451161993,1.2677270182734355,1.0,0.0,4.027634451162018,1.2843874040036616,1.2846938729635387,3.1358408207735047,19363.4311628968,1974.5204695687926,4632.441516551485,4632.441516551485,5.531280440702518,5.071155848030017,-2.3796093408686727,7.450765188898689,3.4219108020969884,3.4219108020969884,0.9776888005991395,0.0,0.0,0.0002385985759933744,1.0001488362259585,0.0002385630691665066,198.74967920055852,0.0,7.090065663505721e-06,20.093246090375214,0.04191686508572626,8.014485576564186e-05,0.00015845372022773257,0.0006381936625039997,0.0956549077414589,0.07197414024789862,0.023680767493560288,0.09565491002263087,0.07197414024786769,0.023680767493550126,0.3767304816646582,0.3767304816646582,0.12395103813814089,0.0,5.386873084670697,5.100076202785374,6.260703709239635,5.393352013847334,5.080216759568941,6.347646853144624,24861.537594586825,21132.306955398803,0.85,1.0680897442324986,0.6667240088507814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502352058650878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.79784832877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.796393985253,1538.5741515639675,0.3767304816646582,0.12395103813814089,6.112874298809886,3.4219108020969884
2398.0,-29.792358075707522,5.072182440522504,35.01083518648971,24.23317552255469,5.0538026931608195,-26.307712238612925,-39.857791259977944,1.5691568560660818,0.3970053240051925,-4.997287556756208,40.02694511357834,42562.610887819574,25626.808900901575,25626.808900901575,68189.41978872115,77644.2634873053,77644.2634873053,25626.808900901575,103271.07238820687,103271.07238820687,103271.07238820687,128133.18323320619,91751.22944288269,56669.98147375561,38979.164410141195,24862.110844999326,0.0,63841.27525514052,21132.794218249426,1538.594855784572,0.0,0.8868349734064276,2.811865565907322,0.0014959135982669303,354693.48735521035,1555695.3514235741,4.386027392337238,1555695.3514235741,4.386027392337238,0.85,0.09565709018904744,4.027634451161993,1.2677259577764204,1.0,0.0,4.027634451162662,1.2843872882387388,1.284693711564102,3.135841103414398,19363.36228426842,1974.513445903384,4632.441516551485,4632.441516551485,5.5320307464947485,5.072182440522504,-2.3786456975627055,7.45082813808521,3.4223460622940394,3.4223460622940394,0.9778131606554398,0.0,0.0,0.0002385630691665066,1.0001482068881367,0.0002385277177157296,198.75085533945696,0.0,7.056970449406954e-06,19.99945425361931,0.041923922056175664,8.013418486235337e-05,0.00015842888430415324,0.0006380936324825651,0.09565709018911184,0.07197410734112152,0.02368298284799033,0.09565703181979954,0.07197410734107304,0.023682982847974397,0.3767292653877134,0.3767292653877134,0.12396229031696811,0.0,5.388245054322795,5.095024739168878,6.281611959427096,5.394292880761384,5.075458275201186,6.3659126003517486,24862.110844999326,21132.794218249426,0.85,1.068108672895448,0.666694246280621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502437729245694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.70405649202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.774715715155,1538.594855784572,0.3767292653877134,0.12396229031696811,6.112874298809886,3.4223460622940394
2399.0,-29.793778331866104,5.073180723360967,35.011025809923545,24.233121738676004,5.054000910593939,-26.308970851161437,-39.8589572525583,1.5691934298894306,0.39791538936520965,-4.996960485597816,40.02722283979707,42561.29669747904,25630.206059384444,25630.206059384444,68191.50275686348,77643.23821191733,77643.23821191733,25630.206059384444,103273.44427130176,103273.44427130176,103273.44427130176,128136.11303127932,91750.85762987443,56669.31897983726,38979.48738893019,24862.66875997757,0.0,63842.15614890776,21133.26844598093,1538.6149391789672,0.0,0.8868356321155397,2.81189177113486,0.0014959135982669303,354698.0090362115,1555707.3329746951,4.386005258957829,1555707.3329746951,4.386005258957829,0.85,0.09565924121667095,4.027634451161993,1.2677248241985222,1.0,0.0,4.027634451160683,1.2843871902228978,1.2846935681175624,3.13584134272082,19363.283816110288,1974.5054443780791,4632.441516551485,4632.441516551485,5.532764087319611,5.073180723360967,-2.3777026923959546,7.4508834157569215,3.4227743441093232,3.4227743441093232,0.977935526888378,0.0,0.0,0.0002385277177157296,1.0001475818170409,0.00023849252055619527,198.75202651681454,0.0,7.02613107941774e-06,19.912055479069874,0.04193094818725508,8.012362470726123e-05,0.0001584040930084684,0.0006379937822059759,0.09565924121674191,0.07197407129583912,0.023685169920902794,0.09565924297934605,0.07197407129578573,0.023685169920885225,0.37672805262816667,0.37672805262816667,0.12397340096301408,0.0,5.389462545814297,5.089992694826492,6.3018340889734645,5.39487587496302,5.070488137804773,6.383373250557895,24862.66875997757,21133.26844598093,0.85,1.068126561982198,0.6666644622435296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450252303758016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.616657717466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.753111358457,1538.6149391789672,0.37672805262816667,0.12397340096301408,6.112874298809886,3.4227743441093232
2400.0,-29.795192964251118,5.074151289089584,35.01121270824617,24.23306886283683,5.054192579979945,-26.31022505624308,-39.860126248653955,1.5692246719720273,0.3987716824785821,-4.996643786691384,40.027495578942634,42560.01967499004,25633.532112565987,25633.532112565987,68193.55178755603,77642.24327647228,77642.24327647228,25633.532112565987,103275.77538903826,103275.77538903826,103275.77538903826,128138.99388051317,91750.51123675349,56668.688850062135,38979.80265187928,24863.218491474912,0.0,63843.0211433542,21133.735717753676,1538.6348680786464,0.0,0.8868362561014937,2.8119174711332944,0.0014959135982669303,354702.3873664019,1555719.0994434184,4.385984292336847,1555719.0994434184,4.385984292336847,0.85,0.09566136325982913,4.027634451161993,1.267723730732687,1.0,0.0,4.0276344511623705,1.2843871168159227,1.284693449483945,3.1358415219445326,19363.210712615823,1974.4979898962258,4632.441516551485,4632.441516551485,5.533482078722127,5.074151289089584,-2.3767815864566657,7.45093287554625,3.42319579683313,3.42319579683313,0.9780559419523228,0.0,0.0,0.00023849252055619527,1.0001469991012681,0.00023845746752277876,198.75319306874437,0.0,6.995506785085738e-06,19.825266228932982,0.04193794369404017,8.01130386414119e-05,0.00015837948191478336,0.0006378946577171693,0.0956613632599137,0.07197403371887189,0.02368732954104182,0.09566142362653753,0.07197403371880823,0.02368732954102091,0.37672684049299865,0.37672684049299865,0.12398437069701629,0.0,5.390548567698829,5.085010785050713,6.32136959814045,5.395415469169961,5.065686955761407,6.400141203098769,24863.218491474912,21133.735717753676,0.85,1.0681441850070517,0.6666354272211689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502607986110299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.529868467325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.731580290889,1538.6348680786464,0.37672684049299865,0.12398437069701629,6.112874298809886,3.42319579683313
2401.0,-29.79660164510354,5.07509453822458,35.01139592154668,24.23300868775698,5.054363694112102,-26.31147595974315,-39.861290983948834,1.5692380087517408,0.3997447757928967,-4.996345909046321,40.027762035720656,42558.75054977398,25636.8101038006,25636.8101038006,68195.56065357458,77641.3017857131,77641.3017857131,25636.8101038006,103278.1118895137,103278.1118895137,103278.1118895137,128141.8673713087,91750.207564146,56668.055801101626,38980.168625604856,24863.755481795008,0.0,63843.924107399864,21134.192159525755,1538.6545776496375,0.0,0.8868368070686833,2.8119394520403076,0.0014959135982669303,354706.50553327316,1555730.5949441951,4.385965779244103,1555730.5949441951,4.385965779244103,0.85,0.09566345883546896,4.027634451161993,1.2677227032044907,1.0,0.0,4.027634451162847,1.2843871268236031,1.2846934144700035,3.1358414975107,19363.146624943645,1974.4914547723888,4632.441516551485,4632.441516551485,5.534189695045591,5.07509453822458,-2.3758883925659604,7.4509829307905395,3.4236105520335314,3.4236105520335314,0.9781744434381519,0.0,0.0,0.00023845746752277876,1.000146382303964,0.0002384225666781514,198.75435472481837,0.0,6.966902318276235e-06,19.74420116999485,0.041944910596358444,8.010249244597267e-05,0.0001583549750768061,0.000637795953132243,0.09566345883558397,0.07197399648217155,0.023689462353412426,0.09566345626115944,0.07197399648208502,0.023689462353383938,0.3767256285441344,0.3767256285441344,0.1239951995278335,0.0,5.391559749441399,5.080129167274379,6.340294924221382,5.396090684839237,5.061170599825459,6.4165884903882215,24863.755481795008,21134.192159525755,0.85,1.0681605431842547,0.6666061202344106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502692599214422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.44880340839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.71011454438,1538.6545776496375,0.3767256285441344,0.1239951995278335,6.112874298809886,3.4236105520335314
2402.0,-29.798004460726748,5.076011009717021,35.01157546730475,24.232929199375235,5.054523059828908,-26.312722758513548,-39.862451248895354,1.5692413576156183,0.4004422545891657,-4.996059671499076,40.02802163172585,42557.48844653929,25640.023420907066,25640.023420907066,68197.51186744636,77640.32984950664,77640.32984950664,25640.023420907066,103280.3532704137,103280.3532704137,103280.3532704137,128144.6262252418,91749.8663229161,56667.42267610494,38980.49294090129,24864.27295482809,0.0,63844.76589572938,21134.632011603877,1538.6735030358375,0.0,0.8868373236466508,2.8119636797427323,0.0014959135982669303,354710.4628108136,1555741.7945186684,4.385948421680559,1555741.7945186684,4.385948421680559,0.85,0.09566552439351782,4.027634451161993,1.2677216135850178,1.0,0.0,4.0276344511609405,1.284387183213346,1.2846934260446625,3.1358413598346955,19363.074608714534,1974.4841111607466,4632.441516551485,4632.441516551485,5.534883350236917,5.076011009717021,-2.375017581928924,7.4510285916459456,3.4240186843377374,3.4240186843377374,0.9782910526679249,0.0,0.0,0.0002384225666781514,1.0001457744546576,0.0002383878158243026,198.75551155605578,0.0,6.936694853259809e-06,19.658593214138296,0.0419518472912117,8.009198800373598e-05,0.00015833057867441544,0.00063769769334149,0.09566552439364238,0.07197395644216291,0.023691567951479472,0.09566551288983945,0.07197395644206919,0.02369156795144862,0.37672441950742125,0.37672441950742125,0.12400589164200161,0.0,5.392455506412432,5.075293779344861,6.358610674162321,5.396501926088263,5.0564979192366195,6.432442561721871,24864.27295482809,21134.632011603877,0.85,1.068177021415128,0.6665775627722363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502776857276813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.36319545253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.688720872497,1538.6735030358375,0.37672441950742125,0.12400589164200161,6.112874298809886,3.4240186843377374
2403.0,-29.799401432248942,5.076901239622495,35.011751399901186,24.232840595673792,5.054672993292667,-26.313965239926272,-39.863607043493516,1.5692368009698823,0.4009896231319203,-4.995784493561933,40.028275476800474,42556.233147664636,25643.172411343232,25643.172411343232,68199.40555900786,77639.35918540426,77639.35918540426,25643.172411343232,103282.53159674749,103282.53159674749,103282.53159674749,128147.30878782396,91749.52017687929,56666.79018522307,38980.81110184024,24864.777191076475,0.0,63845.58829291671,21135.060612415004,1538.6919939000275,0.0,0.8868378047719355,2.8119885813772343,0.0014959135982669303,354714.2672202302,1555752.7460435675,4.385932255376841,1555752.7460435675,4.385932255376841,0.85,0.09566756174480395,4.027634451161993,1.2677206047391523,1.0,0.0,4.027634451162132,1.2843872762538764,1.2846934744714988,3.135841132675529,19363.001557365198,1974.4766619962168,4632.441516551485,4632.441516551485,5.53556311930144,5.076901239622495,-2.374168466588373,7.451069706210868,3.4244203108016653,3.4244203108016653,0.9784058030861901,0.0,0.0,0.0002383878158243026,1.0001451687805194,0.00023835321437883832,198.7566635797321,0.0,6.906923733731226e-06,19.574221861394296,0.04195875421494543,8.008152529984034e-05,0.00015830629052446227,0.0006375998695519837,0.09566756174493377,0.07197391448451888,0.023693647260414875,0.09566756162850312,0.07197391448442121,0.023693647260382734,0.37672321235062783,0.37672321235062783,0.12401645001878199,0.0,5.393230880178237,5.070497630760144,6.3763181178462105,5.396774116693848,5.051837627304849,6.447694550193432,24864.777191076475,21135.060612415004,0.85,1.0681929226827123,0.6665493150822137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502860765447843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.27882409979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.667397744674,1538.6919939000275,0.37672321235062783,0.12401645001878199,6.112874298809886,3.4244203108016653
2404.0,-29.80079264054892,5.077765862564296,35.01192380599224,24.23275726558643,5.054822364217112,-26.315202589829763,-39.864762069750554,1.5692323134978696,0.40143965965876305,-4.995514913888304,40.02852461983875,42554.999497558136,25646.245246983868,25646.245246983868,68201.244744542,77638.41206187046,77638.41206187046,25646.245246983868,103284.65730885434,103284.65730885434,103284.65730885434,128149.92924935228,91749.19501785519,56666.17681314937,38981.13133856202,24865.271940497943,0.0,63846.40327905997,21135.481149423253,1538.7101407926427,0.0,0.8868382744330207,2.812014103285569,0.0014959135982669303,354717.9942631891,1555763.4947672668,4.385916474293496,1555763.4947672668,4.385916474293496,0.85,0.09566956970369468,4.027634451161993,1.2677195953438058,1.0,0.0,4.02763445116272,1.2843873686625844,1.2846935224582638,3.1358409070589937,19362.93293515684,1974.4696644783735,4632.441516551485,4632.441516551485,5.536226448914917,5.077765862564296,-2.3733367225604676,7.451102585124763,3.424815548506011,3.424815548506011,0.9785187281445745,0.0,0.0,0.00023835321437883832,1.000144571491336,0.00023831876028025125,198.7578108623986,0.0,6.87726785551644e-06,19.490177102533593,0.04196563148280095,8.00710708135308e-05,0.00015828214356530752,0.0006375026144274012,0.09566956970383046,0.07197386936465047,0.023695700339179986,0.09566960886926759,0.07197386936454833,0.023695700339146353,0.37672200585469856,0.37672200585469856,0.12402687671223922,0.0,5.393889500263242,5.0657587693188475,6.393376870404495,5.396954573547077,5.047317200984821,6.462146860900646,24865.271940497943,21135.481149423253,0.85,1.0682080938286826,0.6665214845628605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502944324979696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.19477934093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.646144933155,1538.7101407926427,0.37672200585469856,0.12402687671223922,6.112874298809886,3.424815548506011
2405.0,-29.802177749605743,5.078605145754043,35.012092723646234,24.23265689229595,5.054945688619957,-26.316437054401845,-39.86591653721405,1.5692049934158907,0.401983488514702,-4.9952677541837245,40.028767818841736,42553.79031845851,25649.28601723037,25649.28601723037,68203.07633568888,77637.50155186867,77637.50155186867,25649.28601723037,103286.78756909905,103286.78756909905,103286.78756909905,128152.54417736157,91748.89346519033,56665.57481033605,38981.4651720603,24865.756608262524,0.0,63847.22178032283,21135.893117023144,1538.7282983772245,0.0,0.8868386515458111,2.8120357875190747,0.0014959135982669303,354721.41136843356,1555773.9871028792,4.385903802933861,1555773.9871028792,4.385903802933861,0.85,0.09567155536034988,4.027634451161993,1.2677186381490904,1.0,0.0,4.027634451160785,1.2843875675158318,1.2846936771041915,3.1358404215574494,19362.86929488158,1974.4631749763255,4632.441516551485,4632.441516551485,5.536882856607415,5.078605145754043,-2.372534572354835,7.4511397181088785,3.425204545159492,3.425204545159492,0.9786298700455692,0.0,0.0,0.00023831876028025125,1.0001439392603886,0.00023828446179105896,198.7589531268014,0.0,6.848021210402883e-06,19.40729211028177,0.041972479504011354,8.006062264581559e-05,0.00015825813763443566,0.0006374059273131894,0.09567155536051417,0.0719738265980138,0.023697728762500377,0.09567151624738564,0.0719738265978902,0.023697728762459683,0.3767208001654482,0.3767208001654482,0.12403717051007211,0.0,5.394484373174919,5.0611089587472975,6.409904876870371,5.397251242698417,5.042980867387769,6.476507758023899,24865.756608262524,21135.893117023144,0.85,1.0682230868298876,0.6664940013344985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503027540698694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.11189434868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.62496101247,1538.7282983772245,0.3767208001654482,0.12403717051007211,6.112874298809886,3.425204545159492
2406.0,-29.803557181122066,5.079419768906261,35.01225818434079,24.232550931070023,5.055070488908336,-26.317666260535777,-39.867058920767136,1.5691795683219383,0.40220591704127173,-4.995022833924558,40.02900495796937,42552.5552623939,25652.245221733832,25652.245221733832,68204.80048412773,77636.56244463017,77636.56244463017,25652.245221733832,103288.807666364,103288.807666364,103288.807666364,128155.02925613617,91748.56162261369,56664.94535807546,38981.795849486916,24866.221589772173,0.0,63848.017439259085,21136.288351306346,1538.7454415063648,0.0,0.8868390391983301,2.812061412244799,0.0014959135982669303,354724.79753771884,1555784.2180487623,4.385890777436646,1555784.2180487623,4.385890777436646,0.85,0.09567350891562158,4.027634451161993,1.2677176084229722,1.0,0.0,4.0276344511625135,1.284387757188308,1.2846938227670193,3.1358399584709598,19362.79926216298,1974.4560336264656,4632.441516551485,4632.441516551485,5.5375216567936425,5.079419768906261,-2.3717468742186676,7.451166643124928,3.425587338692673,3.425587338692673,0.978739239626478,0.0,0.0,0.00023828446179105896,1.0001433508351436,0.00023825030841037514,198.76009072056115,0.0,6.817131805689755e-06,19.319751537324766,0.041979296635817044,8.005028508059674e-05,0.00015823417671046222,0.0006373094214703124,0.09567350891577497,0.07197377808447646,0.02369973083129851,0.09567349577213487,0.07197377808436106,0.023699730831260517,0.37671959736471944,0.37671959736471944,0.12404733716531095,0.0,5.394956693713709,5.0564963040349085,6.425822236624356,5.397228750965837,5.038512527474154,6.489977462359377,24866.221589772173,21136.288351306346,0.85,1.0682367788320664,0.6664663519564359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503110392493967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.02435377572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.603852906346,1538.7454415063648,0.37671959736471944,0.12404733716531095,6.112874298809886,3.425587338692673
2407.0,-29.80493096872286,5.080210062361441,35.01242025175606,24.232432117592566,5.055176093768037,-26.31889230603376,-39.868204517383106,1.5691374310789825,0.40245029223274287,-4.994796036762347,40.02923703818907,42551.35822899924,25655.16478537847,25655.16478537847,68206.52301437772,77635.64913372596,77635.64913372596,25655.16478537847,103290.81391910443,103290.81391910443,103290.81391910443,128157.49351582304,91748.24552697579,56664.34388925944,38982.11293079594,24866.679596718604,0.0,63848.792527514546,21136.677657210814,1538.762671404324,0.0,0.8868393529603262,2.8120846389799143,0.0014959135982669303,354727.9331669541,1555794.2307862919,4.3858802347376775,1555794.2307862919,4.3858802347376775,0.85,0.09567544031558825,4.027634451161993,1.267716667163186,1.0,0.0,4.027634451162563,1.284388024695195,1.2846940464691756,3.1358393053515212,19362.73255270971,1974.44923115536,4632.441516551485,4632.441516551485,5.538151899751747,5.080210062361441,-2.3709851237869213,7.451195186148362,3.4259640919198486,3.4259640919198486,0.978846883405671,0.0,0.0,0.00023825030841037514,1.000142765884893,0.00023821629924961684,198.761223671267,0.0,6.788329043130971e-06,19.238124508233174,0.04198608496486018,8.003991967916276e-05,0.00015821038873121236,0.0006372136121855621,0.0956754403157575,0.07197373132543618,0.02370170899032133,0.0956753911547454,0.07197373132530885,0.023701708990279406,0.3767183960290564,0.3767183960290564,0.12405737607924501,0.0,5.395345044577539,5.05194513541818,6.441211111266114,5.397246328995095,5.034172772253214,6.503216629648193,24866.679596718604,21136.677657210814,0.85,1.0682507893157929,0.6664395134906029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450319290557862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.94272674663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.582812369983,1538.762671404324,0.3767183960290564,0.12405737607924501,6.112874298809886,3.4259640919198486
2408.0,-29.806299196002122,5.080976623007685,35.01257896760357,24.232313548587285,5.055279794541548,-26.320113536701577,-39.869345573801525,1.5690941352411039,0.40255341390093236,-4.994574113766259,40.02946354693744,42550.16647515275,25658.012722450636,25658.012722450636,68208.17919760339,77634.74437971404,77634.74437971404,25658.012722450636,103292.75710216467,103292.75710216467,103292.75710216467,128159.87862639753,91747.9349739346,56663.74471001462,38982.43362657777,24867.12152423286,0.0,63849.55515081063,21137.053295597932,1538.7791569528829,0.0,0.8868396620907689,2.8121091444975463,0.0014959135982669303,354731.0014284926,1555804.003198381,4.3858698476682285,1555804.003198381,4.3858698476682285,0.85,0.09567734230413528,4.027634451161993,1.2677157445857303,1.0,0.0,4.027634451163398,1.2843882973212082,1.2846942754769033,3.13583863973399,19362.66701297709,1974.4425479625654,4632.441516551485,4632.441516551485,5.538766680761285,5.080976623007685,-2.370239307642581,7.451215930650266,3.426334863393672,3.426334863393672,0.9789528181124777,0.0,0.0,0.00023821629924961684,1.000142189603205,0.00023818243218409418,198.7623520477196,0.0,6.7597024083524785e-06,19.156996625270924,0.041992844667268533,8.002959659101781e-05,0.00015818670265859902,0.0006371182133434918,0.09567734230430042,0.07197368029056968,0.023703662013730732,0.09567728328342852,0.07197368029044547,0.023703662013689814,0.37671719652049923,0.37671719652049923,0.12406729135027827,0.0,5.395633870891174,5.047450728866465,6.456022878395629,5.39712752766718,5.029896090871716,6.515709866709187,24867.12152423286,21137.053295597932,0.85,1.0682639688952855,0.6664128884633668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503275081952975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.86159886367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.56183891901,1538.7791569528829,0.37671719652049923,0.12406729135027827,6.112874298809886,3.426334863393672
2409.0,-29.80766194602719,5.081719883999313,35.012734406703274,24.232180730346613,5.055373175928574,-26.321330869067864,-39.870486001577206,1.569042098969163,0.40246974512933775,-4.994364132112631,40.02968553203724,42548.9958891219,25660.808681004553,25660.808681004553,68209.80457012645,77633.82379348336,77633.82379348336,25660.808681004553,103294.63247448791,103294.63247448791,103294.63247448791,128162.18911419218,91747.60220020913,56663.16033427246,38982.71318437408,24867.556639704264,0.0,63850.26982407834,21137.423143748623,1538.7955893826102,0.0,0.886839926843466,2.8121347007871553,0.0014959135982669303,354733.9046106703,1555813.5804888122,4.385860951736086,1555813.5804888122,4.385860951736086,0.85,0.09567922043733815,4.027634451161993,1.2677148280525583,1.0,0.0,4.027634451161453,1.2843886105179656,1.2846945452475353,3.1358378750631686,19362.596783746983,1974.4353865741089,4632.441516551485,4632.441516551485,5.5393702412258765,5.081719883999313,-2.3695143971944743,7.451234281193788,3.4266997926258913,3.4266997926258913,0.9790570836073975,0.0,0.0,0.00023818243218409418,1.00014162193578,0.00023814870510347394,198.7634759182885,0.0,6.731497600237471e-06,19.077064199072993,0.04199957616486877,8.001928041998876e-05,0.00015816315176410542,0.0006370233589494737,0.09567922043750873,0.0719736291652548,0.02370559127225394,0.09567920309177777,0.07197362916512648,0.023705591272211668,0.37671599888307966,0.37671599888307966,0.1240770829550516,0.0,5.395810796302953,5.042986759344274,6.47028781706598,5.396833877241988,5.025531116850857,6.527763726098385,24867.556639704264,21137.423143748623,0.85,1.068277467864421,0.6663870960350492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503356926606559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.78166643747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.540931066891,1538.7955893826102,0.37671599888307966,0.1240770829550516,6.112874298809886,3.4266997926258913
2410.0,-29.80901964054016,5.082440457356421,35.0128866500148,24.232052696775668,5.055469157005845,-26.322543390644586,-39.87161434544248,1.5689929071103608,0.4022375659256454,-4.994156911041191,40.02990332195743,42547.79702723558,25663.531197147036,25663.531197147036,68211.32822438263,77632.9119620798,77632.9119620798,25663.531197147036,103296.44315922684,103296.44315922684,103296.44315922684,128164.42585673404,91747.27719417652,56662.5468156027,38983.033753970914,24867.9826975072,0.0,63851.01645147811,21137.78529288112,1538.8116297882978,0.0,0.8868401927359537,2.8121618770532075,0.0014959135982669303,354736.76964363654,1555822.976826371,4.38585201750957,1555822.976826371,4.38585201750957,0.85,0.09568107016251712,4.027634451161993,1.2677138659125196,1.0,0.0,4.027634451160919,1.2843889101274393,1.2846948016074309,3.13583714356609,19362.52819382626,1974.428392348688,4632.441516551485,4632.441516551485,5.539957947758759,5.082440457356421,-2.3688033512728746,7.451243808629296,3.4270589707300454,3.4270589707300454,0.9791597059228702,0.0,0.0,0.00023814870510347394,1.000141098082429,0.00023811510751840572,198.76459563065828,0.0,6.703711776655932e-06,18.998319175042912,0.04200627987664542,8.000907476841261e-05,0.00015813963033506134,0.0006369286232315153,0.09568107016268133,0.07197357424683855,0.023707495915842786,0.09568115378547637,0.07197357424671502,0.02370749591580209,0.37671480159281223,0.37671480159281223,0.12408675232706852,0.0,5.395865531065624,5.038556240892774,6.4839550331197415,5.3963944769668615,5.021229112476647,6.539034071536605,24867.9826975072,21137.78529288112,0.85,1.0682888388506393,0.6663605278636191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503438444497656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.70292141344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.520087334855,1538.8116297882978,0.37671480159281223,0.12408675232706852,6.112874298809886,3.4270589707300454
2411.0,-29.810371374041164,5.083138418935941,35.01303570743983,24.231903813220583,5.055529977767783,-26.323754062789583,-39.872749883774645,1.5689126665162492,0.4022600941249266,-4.993977411553819,40.030115008801225,42546.65406930292,25666.24461045758,25666.24461045758,68212.89867976049,77632.05821578155,77632.05821578155,25666.24461045758,103298.30282623913,103298.30282623913,103298.30282623913,128166.70141265445,91746.99363157524,56661.97230334944,38983.35703136201,24868.39858641532,0.0,63851.75561777732,21138.13879845302,1538.8277955107233,0.0,0.8868403396884058,2.812182494325318,0.0014959135982669303,354739.25141340395,1555832.1098936466,4.385847079776689,1555832.1098936466,4.385847079776689,0.85,0.09568290156688761,4.027634451161993,1.267713000481017,1.0,0.0,4.02763445116178,1.2843893546313927,1.2846952030626206,3.1358360583095033,19362.46835020986,1974.4222899980994,4632.441516551485,4632.441516551485,5.540543689273432,5.083138418935941,-2.3681244585484076,7.451262877484348,3.4274125434994382,3.4274125434994382,0.9792607267141252,0.0,0.0,0.00023811510751840572,1.0001404800998577,0.0002380816617827842,198.7657104379141,0.0,6.678010410249885e-06,18.92548150264817,0.042012957887055676,7.999880525910477e-05,0.00015811630225930095,0.0006368346662699034,0.09568290156707039,0.07197352340660787,0.023709378160462525,0.09568287629304677,0.07197352340647035,0.023709378160417245,0.37671360363365175,0.37671360363365175,0.1240962971610007,0.0,5.395888526827207,5.034220504268546,6.497203983311579,5.396237505678755,5.0172197233110865,6.550555714641291,24868.39858641532,21138.13879845302,0.85,1.0683010673675033,0.6663349137021577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503519660844186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.630083741045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.499299456578,1538.8277955107233,0.37671360363365175,0.1240962971610007,6.112874298809886,3.4274125434994382
2412.0,-29.81171824600957,5.083814420450619,35.013181571330215,24.231749202031665,5.055593201454427,-26.324960118242405,-39.873877179902024,1.5688350736874295,0.40195796337468437,-4.993797872534216,40.03032010117783,42545.497781369326,25668.879818238736,25668.879818238736,68214.37759960807,77631.17158096547,77631.17158096547,25668.879818238736,103300.05139920421,103300.05139920421,103300.05139920421,128168.84060436496,91746.6761931593,56661.3837857779,38983.65823042378,24868.789205160745,0.0,63852.44743558453,21138.470824386633,1538.84256833626,0.0,0.8868405107110169,2.8122073604656364,0.0014959135982669303,354741.73374337587,1555840.9584863165,4.385841333266497,1555840.9584863165,4.385841333266497,0.85,0.09568470079441382,4.027634451161993,1.2677120921900502,1.0,0.0,4.027634451161155,1.2843897864430802,1.2846955920175367,3.135835004041808,19362.401357374038,1974.415458630015,4632.441516551485,4632.441516551485,5.5411125486474235,5.083814420450619,-2.3674570374780113,7.45127145792863,3.427760496004854,3.427760496004854,0.9793601417156726,0.0,0.0,0.0002380816617827842,1.0001399763713583,0.0002380483406398536,198.76682124669125,0.0,6.647865401928667e-06,18.840050549065843,0.042019605752457605,7.998861149544653e-05,0.00015809305028733768,0.0006367410158265666,0.09568470079458229,0.07197346511841603,0.02371123567616626,0.09568465936995128,0.07197346511828931,0.023711235676124518,0.37671240793579547,0.37671240793579547,0.12410572610114681,0.0,5.395810578684461,5.029920540307842,6.509934307393962,5.395755835908915,5.013062889371383,6.561211111436478,24868.789205160745,21138.470824386633,0.85,1.068312654239666,0.6663095854593509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503600521469244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.54465278746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.478585740757,1538.84256833626,0.37671240793579547,0.12410572610114681,6.112874298809886,3.427760496004854
2413.0,-29.8130597304333,5.084468856997312,35.01332432909297,24.231585475523048,5.0556470461900265,-26.326162262149833,-39.875003847386665,1.5687495779066813,0.40154846812151845,-4.993629743818377,40.03052135260019,42544.362291001984,25671.467614396715,25671.467614396715,68215.8299053987,77630.28599697538,77630.28599697538,25671.467614396715,103301.75361137209,103301.75361137209,103301.75361137209,128170.9297064752,91746.35383344021,56660.80994525923,38983.93765353443,24869.176095103114,0.0,63853.11374863754,21138.799680837645,1538.8574513284937,0.0,0.8868406375877514,2.812232301052215,0.0014959135982669303,354744.0583253553,1555849.6414001954,4.385837070097564,1555849.6414001954,4.385837070097564,0.8499999999999999,0.09568647839553454,4.027634451161993,1.2677112646726894,1.0,0.0,4.0276344511618545,1.284390254946422,1.284696017832847,3.1358338601922866,19362.33332593659,1974.4085213540395,4632.441516551485,4632.441516551485,5.54167117332703,5.084468856997312,-2.366809288881278,7.45127814587859,3.4281029871600084,3.4281029871600084,0.9794579963314309,0.0,0.0,0.0002380483406398536,1.0001394179548624,0.00023801515705343097,198.76792762304632,0.0,6.6231376606244505e-06,18.76997213020969,0.04202622889011823,7.997842461619093e-05,0.00015806991602366268,0.0006366478394691869,0.09568647839570972,0.0719734071844291,0.023713071211280624,0.09568644708384953,0.07197340718429733,0.023713071211237217,0.37671121332669966,0.37671121332669966,0.12411503969558026,0.0,5.395637052852351,5.025653892044943,6.522175303854169,5.395178211939879,5.008907773294936,6.571472176432508,24869.176095103114,21138.799680837645,0.85,1.0683242507786748,0.66628484960782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503681092133307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.47457436861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.457924359855,1538.8574513284937,0.37671121332669966,0.12411503969558026,6.112874298809886,3.4281029871600084
2414.0,-29.814395446115988,5.085102212975701,35.01346403996495,24.231427546497457,5.055696856149796,-26.32735961688552,-39.87612593974916,1.5686610269193277,0.40116306223944775,-4.993468206270655,40.030718117315786,42543.233006250906,25673.99728259337,25673.99728259337,68217.23028884428,77629.44024061834,77629.44024061834,25673.99728259337,103303.4375232117,103303.4375232117,103303.4375232117,128172.99041096032,91746.06733927103,56660.23824095775,38984.25455368142,24869.55288774862,0.0,63853.80744143004,21139.119954586327,1538.8719711281822,0.0,0.8868407471728132,2.8122561590631427,0.0014959135982669303,354746.29178775667,1555858.1307722742,4.385833387944582,1555858.1307722742,4.385833387944582,0.85,0.09568823084657961,4.027634451161993,1.2677103986917069,1.0,0.0,4.027634451163034,1.2843907374500925,1.2846964578284727,3.1358326821618756,19362.27286363626,1974.4023559152474,4632.441516551485,4632.441516551485,5.5422172499882505,5.085102212975701,-2.3661774392967203,7.451279652272421,3.428440099552345,3.428440099552345,0.9795543141578129,0.0,0.0,0.00023801515705343097,1.0001388198998493,0.0002379821203993112,198.76902925245628,0.0,6.5958327043255745e-06,18.692589884058677,0.042032824722822555,7.996828029540851e-05,0.00015804687675802248,0.000636555045729165,0.09568823084674757,0.07197334663524985,0.023714884211497735,0.09568817353026879,0.0719733466351235,0.02371488421145611,0.37671001874312193,0.37671001874312193,0.12412423981445052,0.0,5.395391351521255,5.021457228389295,6.533909876040013,5.394631268510125,5.004978470145716,6.58116779020969,24869.55288774862,21139.119954586327,0.85,1.0683345758421154,0.6662599257730045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45037613413603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.39719212245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.4373260137,1538.8719711281822,0.37671001874312193,0.12412423981445052,6.112874298809886,3.428440099552345
2415.0,-29.815726384177495,5.085714927661159,35.013600774571145,24.231254669744544,5.055741013733051,-26.328553236152164,-39.877239894680656,1.5685678657079278,0.4004991981040007,-4.99331477628538,40.03091084551328,42542.09056991387,25676.474237745046,25676.474237745046,68218.56480765891,77628.55680853754,77628.55680853754,25676.474237745046,103305.03104628259,103305.03104628259,103305.03104628259,128174.9538965324,91745.73895418426,56659.64945103814,38984.54389238457,24869.92285024981,0.0,63854.46674263438,21139.43442271234,1538.8863406057171,0.0,0.8868408301224211,2.8122827130563466,0.0014959135982669303,354748.4131629969,1555866.4460235694,4.385830600766332,1555866.4460235694,4.385830600766332,0.85,0.09568995998812288,4.027634451161993,1.267709518424235,1.0,0.0,4.027634451163161,1.2843912412049363,1.2846969192690258,3.1358314522477713,19362.20356059321,1974.3952889715868,4632.441516551485,4632.441516551485,5.542751947543056,5.085714927661159,-2.36556238293444,7.451277310595598,3.4287719433674884,3.4287719433674884,0.9796491266764252,0.0,0.0,0.0002379821203993112,1.0001383248406541,0.00023794920611329182,198.77012695221887,0.0,6.566663669135202e-06,18.609924838329164,0.04203939138649169,7.995821071797265e-05,0.00015802390968133856,0.0006364625427398704,0.09568995998828778,0.07197328490259029,0.02371667508569749,0.09568997950402339,0.07197328490246627,0.023716675085656617,0.37670882558125934,0.37670882558125934,0.1241333265904619,0.0,5.3950344075827275,5.017276877973984,6.545143618334691,5.3938139743893885,5.000847933126579,6.590382024846292,24869.92285024981,21139.43442271234,0.85,1.0683444446042285,0.6662351553475482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503841246336033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.31452707673,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.416798518507,1538.8863406057171,0.37670882558125934,0.1241333265904619,6.112874298809886,3.4287719433674884
2416.0,-29.817052096027158,5.086307307663476,35.013734565902205,24.23107362063604,5.05576975425203,-26.32974369290954,-39.878353325743205,1.5684613511345715,0.3998853145840826,-4.993175245750915,40.03109858221072,42540.96868929368,25678.914399721933,25678.914399721933,68219.88308901561,77627.7027649763,77627.7027649763,25678.914399721933,103306.61716469824,103306.61716469824,103306.61716469824,128176.89954710584,91745.4316062254,56659.0727390109,38984.84318579388,24870.2823824076,0.0,63855.125568201474,21139.74002504646,1538.900493800988,0.0,0.8868408604281994,2.81230699457734,0.0014959135982669303,354750.34236833843,1555874.5459490626,4.385829582466176,1555874.5459490626,4.385829582466176,0.85,0.09569166711690597,4.027634451161993,1.2677086722245443,1.0,0.0,4.027634451161357,1.2843918071385192,1.2846974430602578,3.1358300705258393,19362.138697267554,1974.388674753107,4632.441516551485,4632.441516551485,5.543278702596124,5.086307307663476,-2.364968222172028,7.451275529835504,3.4290986159858945,3.4290986159858945,0.9797424617102556,0.0,0.0,0.00023794920611329182,1.0001377831393623,0.0002379164252413162,198.771220352236,0.0,6.5423768106151075e-06,18.541095881283216,0.042045933763302304,7.994814704738503e-05,0.0001580010590659068,0.0006363705088139271,0.09569166711707214,0.07197322284737152,0.02371844426970061,0.09569168904253138,0.07197322284724654,0.023718444269659432,0.376707631748663,0.376707631748663,0.12414230013155425,0.0,5.394603451540036,5.013143440174076,6.555934049192217,5.393060560335016,4.9968756867069715,6.5993718282923055,24870.2823824076,21139.74002504646,0.85,1.0683540668344984,0.6662107123077713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503920866341207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.24569811968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.39632221114,1538.900493800988,0.376707631748663,0.12414230013155425,6.112874298809886,3.4290986159858945
2417.0,-29.81837262454781,5.086880028197171,35.01386549254471,24.23091164035725,5.055810152860871,-26.33092831796315,-39.87946588369084,1.5683658462762236,0.3991872548972424,-4.993031487639516,40.031282721523255,42539.86553920232,25681.27353595664,25681.27353595664,68221.13907515896,77626.87884377285,77626.87884377285,25681.27353595664,103308.1523797295,103308.1523797295,103308.1523797295,128178.78430508556,91745.15700886973,56658.51739846015,38985.155122677315,24870.63192535607,0.0,63855.78704803338,21140.03713655266,1538.91403670047,0.0,0.8868409252620343,2.8123328693867826,0.0014959135982669303,354752.3300344718,1555882.490695855,4.3858274039938445,1555882.490695855,4.3858274039938445,0.85,0.09569334511520158,4.027634451161993,1.2677078721811998,1.0,0.0,4.027634451161168,1.2843923213233528,1.2846979152617553,3.1358288151490856,19362.080745694453,1974.382765337241,4632.441516551485,4632.441516551485,5.5437879667123084,5.086880028197171,-2.3643813216040765,7.451261349801247,3.4294201754993616,3.4294201754993616,0.9798343358569604,0.0,0.0,0.0002379164252413162,1.0001372458779538,0.00023788377667353564,198.7723094877516,0.0,6.515893926806559e-06,18.466043388569787,0.04205244965722911,7.993809243795331e-05,0.00015797833280336288,0.0006362789757359591,0.0956933451153603,0.07197315465959185,0.023720190455768456,0.09569341858619042,0.07197315465947247,0.023720190455729116,0.3767064374386114,0.3767064374386114,0.12415116367964571,0.0,5.394088670183919,5.009078704152273,6.566174849964227,5.392218742536784,4.993093753560174,6.607421886945872,24870.63192535607,21140.03713655266,0.85,1.0683626688970553,0.6661865354067773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504000174530622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.17064562697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.375906237612,1538.91403670047,0.3767064374386114,0.12415116367964571,6.112874298809886,3.4294201754993616
2418.0,-29.81968771834434,5.087433036898744,35.01399357561483,24.230713548045628,5.055812462724531,-26.332111860195912,-39.8805781971663,1.5682366045762033,0.39858066033986006,-4.992917561057913,40.0314617465991,42538.785093487866,25683.63895581119,25683.63895581119,68222.42404929906,77626.06291053574,77626.06291053574,25683.63895581119,103309.70186634694,103309.70186634694,103309.70186634694,128180.67862076304,91744.87278498868,56657.96707722867,38985.45078640001,24870.976754416104,0.0,63856.42754081612,21140.330241253687,1538.9280549010148,0.0,0.8868408568451798,2.8123540730975596,0.0014959135982669303,354753.9052422854,1555890.214816739,4.385829702858708,1555890.214816739,4.385829702858708,0.85,0.09569500983185056,4.027634451161993,1.267707123239525,1.0,0.0,4.027634451162903,1.2843929929656144,1.2846985451280453,3.1358271753432247,19362.020762520253,1974.3766487557173,4632.441516551485,4632.441516551485,5.544298587266524,5.087433036898744,-2.363826698052595,7.451259734951339,3.4297367917064654,3.4297367917064654,0.9799247976304187,0.0,0.0,0.00023788377667353564,1.0001366824690745,0.00023785126657514764,198.77339415129563,0.0,6.489631219207694e-06,18.391614875234605,0.04205893928844832,7.992804120650743e-05,0.0001579557354670282,0.0006361879619256331,0.0956950098320077,0.0719730929278043,0.0237219169042034,0.09569500438087479,0.07197309292768611,0.02372191690416445,0.3767052441588782,0.3767052441588782,0.12415991308273185,0.0,5.3935440914899,5.005083863682842,6.576081502635532,5.391498221397796,4.989321749390399,6.615933697665071,24870.976754416104,21140.330241253687,0.85,1.0683720758680442,0.6661629335010588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504079173459938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.09621711363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.355549913047,1538.9280549010148,0.3767052441588782,0.12415991308273185,6.112874298809886,3.4297367917064654
2419.0,-29.82099762132487,5.087966953787194,35.01411879144087,24.2305094487034,5.055819188860559,-26.333290288012954,-39.881682163663186,1.5681118555485432,0.39762268593437966,-4.992801251782887,40.03163439508075,42537.692460509235,25685.929973386,25685.929973386,68223.62243389523,77625.20461817867,77625.20461817867,25685.929973386,103311.13459156467,103311.13459156467,103311.13459156467,128182.42970022946,91744.54589625011,56657.404332581085,38985.71284852114,24871.29510866479,0.0,63857.00795718594,21140.60084236507,1538.9405500650555,0.0,0.8868408236305959,2.812380148563921,0.0014959135982669303,354755.51340011234,1555897.6638439244,4.385830818897237,1555897.6638439244,4.385830818897237,0.8499999999999999,0.09569664356865737,4.027634451161993,1.2677063017664478,1.0,0.0,4.027634451162465,1.2843936433180096,1.2846991538772192,3.135825587517931,19361.95177526951,1974.36961401391,4632.441516551485,4632.441516551485,5.544793146683328,5.087966953787194,-2.36328042728328,7.451247381070473,3.430048416045102,3.430048416045102,0.9800138331557434,0.0,0.0,0.00023785126657514764,1.0001361443946513,0.00023781888886648627,198.77447454391262,0.0,6.462142600774749e-06,18.313712130595636,0.042065401431049095,7.991806655634044e-05,0.0001579332000188072,0.0006360971973780058,0.09569664356880561,0.0719730230552517,0.023723620513553912,0.09569666505039791,0.07197302305514021,0.023723620513517167,0.37670405323390593,0.37670405323390593,0.12416855772536278,0.0,5.392892613007007,5.001093600992931,6.585540880680014,5.390423937717287,4.985354312022139,6.623608280797271,24871.29510866479,21140.60084236507,0.85,1.068381131788025,0.6661397679175539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504157848079884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.018314368994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.335258446505,1538.9405500650555,0.37670405323390593,0.12416855772536278,6.112874298809886,3.430048416045102
