time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2420.0,-29.82230260544537,5.088482292131525,35.01424126527418,24.230325465928786,5.055830892753476,-26.334463790362303,-39.88278536181895,1.5679920776704075,0.39675757591714955,-4.992686837019662,40.03180495749795,42536.6179630179,25688.15939868024,25688.15939868024,68224.77736169814,77624.40780612579,77624.40780612579,25688.15939868024,103312.56720480602,103312.56720480602,103312.56720480602,128184.18193938333,91744.28051795956,56656.85983105001,38986.022985455056,24871.6147345773,0.0,63857.637720032355,21140.872524390703,1538.953223374688,0.0,0.8868407883288818,2.8124047895309414,0.0014959135982669303,354757.0953689293,1555905.0228930172,4.385832005065199,1555905.0228930172,4.385832005065199,0.85,0.09569825501747671,4.027634451161993,1.267705535241403,1.0,0.0,4.027634451163095,1.2843942701559954,1.2846997392763986,3.135824057104225,19361.895769306284,1974.3639029950375,4632.441516551485,4632.441516551485,5.545274410243003,5.088482292131525,-2.362745379714011,7.451227671845537,3.4303552027012825,3.4303552027012825,0.9801014864860808,0.0,0.0,0.00023781888886648627,1.0001356345712338,0.00023778663677796177,198.7755508897894,0.0,6.435862026100556e-06,18.239232981968975,0.0420718372930752,7.990809999790688e-05,0.00015791078886857938,0.000636006933457258,0.09569825501762158,0.07197295138357548,0.023725303634046097,0.09569828777478726,0.07197295138346653,0.023725303634010177,0.37670286180723406,0.37670286180723406,0.12417709802940399,0.0,5.392176196475134,4.997176791727441,6.5945127711224245,5.389444412936825,4.981727677560457,6.630626191684428,24871.6147345773,21140.872524390703,0.85,1.0683886814105528,0.6661163720071972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450423621297224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.943835220365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.31502713285,1538.953223374688,0.37670286180723406,0.12417709802940399,6.112874298809886,3.4303552027012825
2421.0,-29.823602962266676,5.088979057406065,35.01436100670187,24.23010456785562,5.055809619235483,-26.335636425396395,-39.8838846134953,1.5678430823651728,0.39586422120572706,-4.992598034686467,40.03197031523784,42535.54712490874,25690.388167055222,25690.388167055222,68225.93529196396,77623.59506007018,77623.59506007018,25690.388167055222,103313.9832271254,103313.9832271254,103313.9832271254,128185.90989284092,91743.9839872842,56656.303853506615,38986.31125975287,24871.92666571553,0.0,63858.2379254684,21141.1376658582,1538.966098395461,0.0,0.8868406415680216,2.8124268159706736,0.0014959135982669303,354758.3232083675,1555912.1574073436,4.38583693635703,1555912.1574073436,4.38583693635703,0.85,0.09569985220180918,4.027634451161993,1.2677047472866256,1.0,0.0,4.027634451160355,1.2843950333361471,1.2847004612114794,3.135822193815581,19361.83318888169,1974.3575215676801,4632.441516551485,4632.441516551485,5.545755531994247,5.088979057406065,-2.362238958214906,7.451218015620971,3.430657274691468,3.430657274691468,0.9801877927689908,0.0,0.0,0.00023778663677796177,1.0001351550378454,0.00023775450305910288,198.77662342929193,0.0,6.410926663802921e-06,18.168566165217477,0.042078248219738996,7.989817023579473e-05,0.00015788846654216706,0.0006359170272863697,0.09569985220194034,0.07197288438190466,0.02372696782003568,0.09569982206270192,0.07197288438180602,0.023726967820003157,0.3767016717752018,0.3767016717752018,0.12418553159457758,0.0,5.391416356396292,4.9933054554978185,6.603169922982147,5.388462255892193,4.977989528971705,6.637974363482272,24871.92666571553,21141.1376658582,0.85,1.0683967724194534,0.6660933421707274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450431428439743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.87316840361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.294850696924,1538.966098395461,0.3767016717752018,0.12418553159457758,6.112874298809886,3.430657274691468
2422.0,-29.82489830770517,5.089458083708964,35.014478063214774,24.229900852683954,5.0558121227287485,-26.336802171498675,-39.88497901065273,1.5677159865221433,0.3945973691706399,-4.992495034488029,40.032131591551114,42534.47796451775,25692.516843652127,25692.516843652127,68226.99480816987,77622.75559325166,77622.75559325166,25692.516843652127,103315.27243690379,103315.27243690379,103315.27243690379,128187.49280133058,91743.66833978768,56655.75704950003,38986.5681003196,24872.220364426783,0.0,63858.78846474638,21141.387309762766,1538.977649592349,0.0,0.886840581809143,2.8124553802813925,0.0014959135982669303,354759.74736100173,1555919.1158485168,4.385838944307347,1555919.1158485168,4.385838944307347,0.85,0.09570141652259341,4.027634451161993,1.2677039637276901,1.0,0.0,4.027634451160728,1.2843956938855805,1.284701080643432,3.135820581099513,19361.76657400507,1974.3507287407085,4632.441516551485,4632.441516551485,5.546215047044638,5.089458083708964,-2.36173155215183,7.451189635860794,3.43095460270284,3.43095460270284,0.9802727436293829,0.0,0.0,0.00023775450305910288,1.0001346355655918,0.00023772249715624437,198.7776918455136,0.0,6.387432132996551e-06,18.101982664912228,0.042084635651871996,7.98882854586934e-05,0.00015786621760040948,0.0006358274166820449,0.09570141652272572,0.07197280687310931,0.02372860964961641,0.09570150589829776,0.0719728068730098,0.023728609649583603,0.37670048300637254,0.37670048300637254,0.1241938666557767,0.0,5.390529025227011,4.9894357644117235,6.611305347447171,5.387092403658642,4.974153389599792,6.644050156455592,24872.220364426783,21141.387309762766,0.85,1.068404153107837,0.6660708570755168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450439207978946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.80658490331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.274723461756,1538.977649592349,0.37670048300637254,0.1241938666557767,6.112874298809886,3.43095460270284
2423.0,-29.82618876787722,5.089919393737402,35.014592525024966,24.229685542546235,5.055787731093502,-26.33796620990304,-39.88607309348879,1.56756517311935,0.39360607204821463,-4.99241568211226,40.03229012580496,42533.42875413713,25694.64279658745,25694.64279658745,68228.07155072458,77621.97809577096,77621.97809577096,25694.64279658745,103316.6208923584,103316.6208923584,103316.6208923584,128189.14099731328,91743.40180110754,56655.217371175786,38986.87158881306,24872.520104954874,0.0,63859.39169376793,21141.642089211644,1538.9901524260194,0.0,0.8868404116720523,2.8124775869172987,0.0014959135982669303,354760.84454539337,1555925.9560034915,4.385844661062654,1555925.9560034915,4.385844661062654,0.8500000000000001,0.09570296924590996,4.027634451161993,1.2677032472053544,1.0,0.0,4.027634451160711,1.2843964650592887,1.2847018108900912,3.135818698298951,19361.710323150906,1974.3449927499103,4632.441516551485,4632.441516551485,5.54667397414123,5.089919393737402,-2.361250900099611,7.451170293837013,3.4312474073998906,3.4312474073998906,0.9803564021142545,0.0,0.0,0.00023772249715624437,1.0001341291864112,0.00023769061590731515,198.7787562423611,0.0,6.3620594956469584e-06,18.03007661066348,0.04209099771136764,7.98784046506417e-05,0.00015784409250560265,0.0006357383048879658,0.09570296924603083,0.07197273560918449,0.02373023363684634,0.09570302067601834,0.07197273560909359,0.023730233636816363,0.37669929276702024,0.37669929276702024,0.12420209703376886,0.0,5.3896139939737395,4.98564287150117,6.619094161409919,5.386021754160481,4.970622715237084,6.650406310868561,24872.520104954874,21141.642089211644,0.85,1.0684109218876725,0.6660481352234363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504469576161243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.73467884906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.254653276063,1538.9901524260194,0.37669929276702024,0.12420209703376886,6.112874298809886,3.4312474073998906
2424.0,-29.82747453436491,5.09036324186776,35.014704330765625,24.22945200176912,5.055745240824094,-26.339127833118877,-39.88716675722969,1.5673985395780612,0.3925690658670078,-4.992348847527496,40.03244168320014,42532.39823903391,25696.738224357094,25696.738224357094,68229.136463391,77621.20002316781,77621.20002316781,25696.738224357094,103317.9382475249,103317.9382475249,103317.9382475249,128190.73331151807,91743.12546643414,56654.68722193904,38987.15360499455,24872.79506399317,0.0,63859.94866898772,21141.875804394193,1539.0015740341858,0.0,0.8868402031066163,2.8124989330088184,0.0014959135982669303,354761.768651653,1555932.495154585,4.385851669046061,1555932.495154585,4.385851669046061,0.85,0.09570449899966899,4.027634451161993,1.2677025625528766,1.0,0.0,4.027634451161196,1.284397309941048,1.2847026150223861,3.1358166355446944,19361.652004930813,1974.339045946456,4632.441516551485,4632.441516551485,5.547126311804243,5.09036324186776,-2.3607887331609825,7.451151975028742,3.4315356660646517,3.4315356660646517,0.9804387617327576,0.0,0.0,0.00023769061590731515,1.0001336427059229,0.00023765885453490857,198.77981677774378,0.0,6.337315009602941e-06,17.959950737214733,0.04209733502637725,7.98685287566132e-05,0.00015782208715070195,0.0006356496753624576,0.09570449899977493,0.07197266138398571,0.023731837615789224,0.09570443479838982,0.07197266138390604,0.023731837615762953,0.3766981034305448,0.3766981034305448,0.12421022806110796,0.0,5.388665910426937,4.981908532967111,6.626570380463647,5.384917913394531,4.967098780719084,6.6566076109609185,24872.79506399317,21141.875804394193,0.85,1.0684182791478671,0.6660261889576008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450454678104887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.664552975606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.23463778036,1539.0015740341858,0.3766981034305448,0.12421022806110796,6.112874298809886,3.4315356660646517
2425.0,-29.828755436200318,5.090790284096916,35.01481355048865,24.229221254959725,5.055717456794407,-26.340283606677463,-39.8882482322864,1.5672456272716275,0.3911290403805765,-4.992274891738859,40.0325899690019,42531.338017440605,25698.75493250123,25698.75493250123,68230.09294994184,77620.3739208553,77620.3739208553,25698.75493250123,103319.12885335652,103319.12885335652,103319.12885335652,128192.18816627505,91742.8050927344,56654.13130905947,38987.41531519437,24873.059312918525,0.0,63860.47462811289,21142.100415980745,1539.0122622547037,0.0,0.8868400426107856,2.8125263787883417,0.0014959135982669303,354762.7912233446,1555938.8931684066,4.385857061849671,1555938.8931684066,4.385857061849671,0.85,0.09570600216632122,4.027634451161993,1.267701791082509,1.0,0.0,4.027634451162065,1.2843980904248533,1.2847033548953448,3.1358147300185815,19361.584392626846,1974.332151410201,4632.441516551485,4632.441516551485,5.547561656349216,5.090790284096916,-2.3603303189611173,7.451120603058033,3.4318194259068715,3.4318194259068715,0.9805198359733919,0.0,0.0,0.00023765885453490857,1.000133138438409,0.00023762721721828467,198.78087331053172,0.0,6.3135197875900725e-06,17.892515078030264,0.042103648546164836,7.985876403761792e-05,0.00015780009049729064,0.000635561080883368,0.09570600216642997,0.07197258064101023,0.023733421525419737,0.0957060160747641,0.07197258064092846,0.02373342152539277,0.3766969158400743,0.3766969158400743,0.1242182658363761,0.0,5.387601852112425,4.978167185113932,6.633598063959312,5.38340393211945,4.963342921551202,6.661854754074227,24873.059312918525,21142.100415980745,0.85,1.0684244573388333,0.6660041013650297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504623705905493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.59711731642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.214673299459,1539.0122622547037,0.3766969158400743,0.1242182658363761,6.112874298809886,3.4318194259068715
2426.0,-29.83003084844855,5.091200732768363,35.01492028346297,24.228992394078546,5.055677335589308,-26.341435672769478,-39.889332885481394,1.5670821599102802,0.3898750014615757,-4.9922142310732935,40.032735974335694,42530.314841557614,25700.746159426395,25700.746159426395,68231.06100098402,77619.60532184166,77619.60532184166,25700.746159426395,103320.35148126807,103320.35148126807,103320.35148126807,128193.67885821339,91742.53501093214,56653.605054358144,38987.69995174889,24873.327376945323,0.0,63861.02732869421,21142.328270403523,1539.0235325505816,0.0,0.8868398227330656,2.8125498440678998,0.0014959135982669303,354763.6299677921,1555945.192807438,4.385864449940085,1555945.192807438,4.385864449940085,0.85,0.09570749025605751,4.027634451161993,1.2677011020341893,1.0,0.0,4.027634451162552,1.28439892000203,1.2847041440326374,3.13581270463512,19361.527394025135,1974.3263391703729,4632.441516551485,4632.441516551485,5.547991500291779,5.091200732768363,-2.3598905165656223,7.451091249333985,3.43209885571578,3.43209885571578,0.9805996730616514,0.0,0.0,0.00023762721721828467,1.0001325691934926,0.00023759571934539378,198.78192532513725,0.0,6.2888934277006445e-06,17.822723974103628,0.042109937439592536,7.98489717314945e-05,0.00015777824548679015,0.0006354730971664902,0.09570749025615762,0.07197250239561319,0.023734987860544426,0.09570749170136203,0.07197250239553792,0.0237349878605196,0.37669572673161683,0.37669572673161683,0.12422620678297633,0.0,5.3864926649854965,4.974487816174019,6.640253786501489,5.382089232534895,4.959886180384501,6.666996560493942,24873.327376945323,21142.328270403523,0.85,1.0684303691169441,0.6659823153588351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450470034049377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.5273262125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.19476341488,1539.0235325505816,0.37669572673161683,0.12422620678297633,6.112874298809886,3.43209885571578
2427.0,-29.831301624188793,5.091595225155106,35.0150246150756,24.228771461080783,5.055653012517863,-26.342581985277107,-39.89040908692402,1.5669333736061604,0.3882933127552519,-4.992146166596978,40.03287949337676,42529.27668473223,25702.66091359085,25702.66091359085,68231.93759832307,77618.80488092633,77618.80488092633,25702.66091359085,103321.46579451718,103321.46579451718,103321.46579451718,128195.05466766327,91742.23761309046,56653.06858624712,38987.965585381484,24873.58887314609,0.0,63861.55445852758,21142.550542174176,1539.03430044362,0.0,0.886839649520222,2.812578456770844,0.0014959135982669303,354764.57108529337,1555951.3851900867,4.385870270050165,1555951.3851900867,4.385870270050165,0.85,0.09570895212410166,4.027634451161993,1.267700352543034,1.0,0.0,4.027634451162546,1.2843996806531566,1.2847048644065608,3.135810847534482,19361.464630592032,1974.319939081341,4632.441516551485,4632.441516551485,5.548404836144507,5.091595225155106,-2.3594538276999892,7.451049052855096,3.4323739915384945,3.4323739915384945,0.9806782832967127,0.0,0.0,0.00023759571934539378,1.00013208860921,0.0002375643398021514,198.78297352510003,0.0,6.2612078168977565e-06,17.744262953088242,0.04211619864740943,7.983925682532748e-05,0.0001577564625200663,0.0006353853633392647,0.0957089521242016,0.07197241812794072,0.023736533996260873,0.09570911629325116,0.07197241812786558,0.023736533996236087,0.3766945376745919,0.3766945376745919,0.12423405238613337,0.0,5.385272444585155,4.970821025871771,6.6464212874302575,5.380439479352219,4.95628376055538,6.671225337016324,24873.58887314609,21142.550542174176,0.85,1.0684352765423784,0.665960561801721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450477664741536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.44886519148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.174920808298,1539.03430044362,0.3766945376745919,0.12423405238613337,6.112874298809886,3.4323739915384945
2428.0,-29.832567588355477,5.091973361830503,35.01512650589905,24.228512250725203,5.055571132698809,-26.34372972269702,-39.89149297177789,1.5667332670400966,0.3872206373659992,-4.992119649818031,40.03301706128863,42528.29144995696,25704.623598952345,25704.623598952345,68232.9150489093,77618.08250925461,77618.08250925461,25704.623598952345,103322.70610820696,103322.70610820696,103322.70610820696,128196.54967933826,91741.99304027531,56652.55974697996,38988.25921477261,24873.843571131307,0.0,63862.10278590392,21142.76703546161,1539.0456948568772,0.0,0.8868392864818075,2.812595572945776,0.0014959135982669303,354764.93772942486,1555957.3208182352,4.385882468478173,1555957.3208182352,4.385882468478173,0.85,0.09571040774926981,4.027634451161993,1.2676997156953442,1.0,0.0,4.027634451160095,1.2844006810016924,1.2847058246867824,3.1358084052251343,19361.41301545779,1974.3146758024188,4632.441516551485,4632.441516551485,5.548828518851451,5.091973361830503,-2.35905635858393,7.451029720414432,3.4326449979631097,3.4326449979631097,0.9807557137037456,0.0,0.0,0.0002375643398021514,1.0001315898117895,0.00023753308286848297,198.78401776590903,0.0,6.23771891357883e-06,17.677695401082403,0.04212243636632301,7.982947366516702e-05,0.00015773486613698438,0.0006352983810027435,0.09571040774932488,0.07197234365972778,0.02373806408959709,0.09571036815616388,0.07197234365968637,0.023738064089583434,0.3766933469689044,0.3766933469689044,0.12424179653290636,0.0,5.384092208227685,4.967257752782359,6.652435118583185,5.37934028718405,4.953055586420703,6.676543548655218,24873.843571131307,21142.76703546161,0.85,1.0684414084775509,0.6659394162533605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504852677700213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.38229763948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.155128572687,1539.0456948568772,0.3766933469689044,0.12424179653290636,6.112874298809886,3.4326449979631097
2429.0,-29.833829332267364,5.092336245625902,35.01522596821487,24.228282865975075,5.055533046956851,-26.34486928135686,-39.892564283777006,1.5665729960463817,0.38555815022345996,-4.992063082043377,40.03315010541388,42527.27229759898,25706.4539445521,25706.4539445521,68233.72624215108,77617.30344143794,77617.30344143794,25706.4539445521,103323.75738599003,103323.75738599003,103323.75738599003,128197.82657723787,91741.70779973279,56652.033186127104,38988.527348450756,24874.069191247836,0.0,63862.59653969859,21142.95881256066,1539.0547688047147,0.0,0.8868390926964689,2.8126239035873537,0.0014959135982669303,354765.71988584835,1555963.0612753157,4.385888979848369,1555963.0612753157,4.385888979848369,0.85,0.09571182363066422,4.027634451161993,1.2676990167563784,1.0,0.0,4.027634451163671,1.2844014948525349,1.2847065985824346,3.1358064182449548,19361.352817725332,1974.3085373420417,4632.441516551485,4632.441516551485,5.549223633521159,5.092336245625902,-2.358645068854075,7.450981314479977,3.4329117279021126,3.4329117279021126,0.9808319222577465,0.0,0.0,0.00023753308286848297,1.0001311524682834,0.00023750193390362944,198.7850585352152,0.0,6.213378857653636e-06,17.608715682590404,0.042128649745180664,7.981980507679557e-05,0.0001577132777916874,0.0006352114310394819,0.09571182363074901,0.07197225182979532,0.0237395718009537,0.09571187560840752,0.07197225182973155,0.023739571800932672,0.3766921587798042,0.3766921587798042,0.1242494543036063,0.0,5.382792634478847,4.963704321681007,6.657935425286325,5.377621232266847,4.949598604296398,6.680048017124477,24874.069191247836,21142.95881256066,0.85,1.0684458499856844,0.6659183090240147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504928420865728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.31331792098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.135390369742,1539.0547688047147,0.3766921587798042,0.1242494543036063,6.112874298809886,3.4329117279021126
2430.0,-29.835086442581495,5.092683570386522,35.01532310153382,24.228018277231627,5.055450786862232,-26.346009086954737,-39.89363940255714,1.5663734312355726,0.38417940759569547,-4.992042627493829,40.0332811911248,42526.288909247094,25708.321028725622,25708.321028725622,68234.60993797271,77616.56096446945,77616.56096446945,25708.321028725622,103324.88199319507,103324.88199319507,103324.88199319507,128199.19176943737,91741.43939486625,56651.52251776681,38988.796530110485,24874.309776242302,0.0,63863.10630635278,21143.163309805957,1539.0655860521379,0.0,0.8868387222799268,2.8126443163901835,0.0014959135982669303,354766.0027089973,1555968.7172483155,4.385901426199017,1555968.7172483155,4.385901426199017,0.85,0.09571323796133951,4.027634451161993,1.2676983711170036,1.0,0.0,4.027634451162137,1.2844024921948132,1.284707556151736,3.1358039832821323,19361.296173027473,1974.302761190363,4632.441516551485,4632.441516551485,5.549626678905944,5.092683570386522,-2.358268611779367,7.450952182165889,3.4331744867834426,3.4331744867834426,0.9809069962238407,0.0,0.0,0.00023750193390362944,1.0001306721428522,0.00023747090307186,198.78609549196543,0.0,6.191948801719873e-06,17.54798290407412,0.042134841693982385,7.981010322056779e-05,0.00015769183068306165,0.000635125049925903,0.09571323796138403,0.07197217266828838,0.023741065293095647,0.0957132029818171,0.07197217266825491,0.0237410652930846,0.37669097082553915,0.37669097082553915,0.12425701582885197,0.0,5.381486832687244,4.960211448104303,6.663225951855281,5.37622203508954,4.946279337507178,6.684429031897935,24874.309776242302,21143.163309805957,0.85,1.0684511588059893,0.6658975951662531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505003912282686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.252585142465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.115694513763,1539.0655860521379,0.37669097082553915,0.12425701582885197,6.112874298809886,3.4331744867834426
2431.0,-29.836338487043303,5.093016117058274,35.01541789774267,24.227771046012663,5.055391454760622,-26.347142039560335,-39.894705860037334,1.5661950072776392,0.38246730940522866,-4.992006512352121,40.03340738255696,42525.29176501582,25710.094399389814,25710.094399389814,68235.38616440563,77615.79574575357,77615.79574575357,25710.094399389814,103325.89014514338,103325.89014514338,103325.89014514338,128200.41492970644,91741.15548618787,56651.00520983396,38989.05586261545,24874.524784563062,0.0,63863.58064717852,21143.346066878603,1539.0746180454337,0.0,0.8868384492490275,2.8126709136975823,0.0014959135982669303,354766.5020701256,1555974.162061884,4.385910600303293,1555974.162061884,4.385910600303293,0.85,0.09571461975273476,4.027634451161993,1.2676976952562113,1.0,0.0,4.027634451161819,1.2844033904530894,1.284708414765181,3.1358017902313344,19361.236256374275,1974.2966513920937,4632.441516551485,4632.441516551485,5.550009494459653,5.093016117058274,-2.3578886518603066,7.45090476891858,3.433433156828939,3.433433156828939,0.9809809019511254,0.0,0.0,0.00023747090307186,1.000130146867858,0.0002374400009994257,198.7871282794945,0.0,6.168497887312908e-06,17.481523012644782,0.0421410101918697,7.980048060080022e-05,0.0001576704224710598,0.0006350388254737065,0.09571461975280246,0.07197208146883471,0.023742538283967753,0.09571464030771404,0.07197208146878381,0.02374253828395096,0.37668978436401124,0.37668978436401124,0.12426449129794388,0.0,5.380086466512694,4.956733400202211,6.668088222569736,5.374473821757363,4.942890332584682,6.687608592876018,24874.524784563062,21143.346066878603,0.85,1.0684553774298946,0.6658770356136393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505079127212481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.18612525104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.096049426062,1539.0746180454337,0.37668978436401124,0.12426449129794388,6.112874298809886,3.433433156828939
2432.0,-29.837585851645184,5.0933338365259395,35.01551043096008,24.2274965037592,5.055304765378537,-26.348273515488593,-39.89576830118892,1.5659924292219398,0.380802019748387,-4.991993535042929,40.03353105874355,42524.298128107395,25711.873663880113,25711.873663880113,68236.17179198751,77615.03080620077,77615.03080620077,25711.873663880113,103326.90447008089,103326.90447008089,103326.90447008089,128201.6499110585,91740.8588924974,56650.47855459197,38989.311486561586,24874.74544097761,0.0,63864.0569275392,21143.53362483097,1539.0845539735383,0.0,0.8868380676119123,2.8126942033530895,0.0014959135982669303,354766.6815064598,1555979.4983634893,4.385923423688696,1555979.4983634893,4.385923423688696,0.85,0.09571599281806999,4.027634451161993,1.267697051265277,1.0,0.0,4.027634451161277,1.2844044013765514,1.2847093862358963,3.1357993221180216,19361.17366265085,1974.2902686086331,4632.441516551485,4632.441516551485,5.550393582307055,5.0933338365259395,-2.3575336517683807,7.45086748829432,3.4336879476922286,3.4336879476922286,0.9810536993406368,0.0,0.0,0.0002374400009994257,1.0001296617031283,0.0002374092181158664,198.78815721609024,0.0,6.142934237101938e-06,17.409075627946894,0.042147153126106805,7.979089528676492e-05,0.0001576491057126608,0.0006349529693631915,0.09571599281809857,0.07197199680923885,0.023743996008859722,0.09571600957805487,0.07197199680921736,0.023743996008852627,0.3766885976675149,0.3766885976675149,0.12427187546827533,0.0,5.378639254942925,4.953275844053735,6.672698435488769,5.37279555479131,4.939470786615345,6.691165429751379,24874.74544097761,21143.53362483097,0.85,1.0684597107479243,0.6658565110631148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505154039784032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.11367786634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.07646392059,1539.0845539735383,0.3766885976675149,0.12427187546827533,6.112874298809886,3.4336879476922286
2433.0,-29.83882867257715,5.093637159726407,35.01560068137118,24.227237607724987,5.055218405210091,-26.34940086841653,-39.8968338855542,1.5657906010495315,0.3792769221337835,-4.991980728607496,40.03364963181755,42523.33719238773,25713.60121594389,25713.60121594389,68236.93840833163,77614.32788843382,77614.32788843382,25713.60121594389,103327.92910437772,103327.92910437772,103327.92910437772,128202.8748165888,91740.62262065249,56649.98293953898,38989.59964568167,24874.945712211083,0.0,63864.545357892755,21143.70385537942,1539.0933763461169,0.0,0.8868377035761957,2.812715640207304,0.0014959135982669303,354766.85858020437,1555984.6144922161,4.385935655656643,1555984.6144922161,4.385935655656643,0.85,0.0957173413918051,4.027634451161993,1.2676964424410837,1.0,0.0,4.027634451160187,1.2844054085494605,1.2847103541082003,3.1357968631653383,19361.123799369907,1974.285183969032,4632.441516551485,4632.441516551485,5.550766507050433,5.093637159726407,-2.3571865716734797,7.450823731399887,3.433938819926738,3.433938819926738,0.9811253771219252,0.0,0.0,0.0002374092181158664,1.0001291906816228,0.00023737855101905764,198.7891824139904,0.0,6.119272696548482e-06,17.342018822018396,0.04215327239880336,7.978128268385018e-05,0.00015762793543201622,0.0006348677032115267,0.09571734139183545,0.07197190589402049,0.02374543549781496,0.09571724845316276,0.07197190589399767,0.02374543549780743,0.3766874097075116,0.3766874097075116,0.12427917454960595,0.0,5.377173870009358,4.9498985736657914,6.676990201965111,5.371257650741256,4.936414309761744,6.694182962407922,24874.945712211083,21143.70385537942,0.85,1.0684635430493752,0.6658363721856895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505228673083506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.04662106041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.056930433499,1539.0933763461169,0.3766874097075116,0.12427917454960595,6.112874298809886,3.433938819926738
2434.0,-29.840067442742903,5.09392672782738,35.01568879096751,24.226985626760893,5.055154274014085,-26.350522351995703,-39.89789098324252,1.5656091832668122,0.37728753960595895,-4.991957395338588,40.033767775246936,42522.35870475402,25715.251827883265,25715.251827883265,68237.61053263728,77613.56299824337,77613.56299824337,25715.251827883265,103328.81482612665,103328.81482612665,103328.81482612665,128203.96429543165,91740.33174154854,56649.47727738606,38989.83829351386,24875.149469305004,0.0,63864.98776281886,21143.877048909253,1539.1021926960923,0.0,0.8868373946490749,2.8127443760687907,0.0014959135982669303,354767.18120796385,1555989.7120955097,4.385946035925436,1555989.7120955097,4.385946035925436,0.85,0.09571866767655816,4.027634451161993,1.2676958149345596,1.0,0.0,4.0276344511628395,1.2844063200580158,1.284711226442104,3.135794637774803,19361.062411664207,1974.278924165154,4632.441516551485,4632.441516551485,5.551122822814695,5.09392672782738,-2.35683923374569,7.450765961573071,3.434185878819756,3.434185878819756,0.9811959653770731,0.0,0.0,0.00023737855101905764,1.00012877088713,0.0002373479875081477,198.79020427969294,0.0,6.096287101625489e-06,17.276877646006636,0.04215936868590498,7.977174769680121e-05,0.00015760680332225645,0.0006347825907982326,0.09571866767660295,0.07197181040233168,0.02374685727427126,0.09571874129697808,0.07197181040229801,0.02374685727426015,0.3766862233023348,0.3766862233023348,0.12428638931412701,0.0,5.375594886821659,4.946518467304145,6.680830589549544,5.369244934944561,4.933042851471441,6.69623818317217,24875.149469305004,21143.877048909253,0.85,1.068466665742698,0.6658164386200639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505303035251418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.9814798844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.037446392438,1539.1021926960923,0.3766862233023348,0.12428638931412701,6.112874298809886,3.434185878819756
2435.0,-29.841301916428165,5.0942023363118425,35.015774792567996,24.226707976218336,5.0550524268708,-26.351643740065988,-39.898944239225216,1.5653942505083662,0.37560717979880565,-4.991963281328437,40.033882593021865,42521.382942787415,25716.92698186449,25716.92698186449,68238.3099246519,77612.84700620214,77612.84700620214,25716.92698186449,103329.77398806662,103329.77398806662,103329.77398806662,128205.12985596024,91740.07275640403,56648.95726774348,38990.128320733944,24875.35586789362,0.0,63865.48418862757,21144.052487709578,1539.1118839535886,0.0,0.886836949109687,2.812765666305922,0.0014959135982669303,354767.09982270125,1555994.666216949,4.38596100651547,1555994.666216949,4.38596100651547,0.85,0.0957199869904283,4.027634451161993,1.2676951478654521,1.0,0.0,4.027634451161739,1.2844073880502118,1.2847122554297887,3.135792030343366,19361.00775492326,1974.2733507286648,4632.441516551485,4632.441516551485,5.551484436442248,5.0942023363118425,-2.3565208792535683,7.450723215565411,3.4344292937964265,3.4344292937964265,0.9812655125132647,0.0,0.0,0.0002373479875081477,1.0001283255358662,0.00023731753360847695,198.7912226104141,0.0,6.075726577289518e-06,17.218609120038494,0.042165444412482274,7.976224840956175e-05,0.00015758573909858595,0.0006346977518052903,0.09571998699042598,0.0719717228227607,0.02374826416766529,0.09572002043907503,0.07197172282276244,0.023748264167665865,0.37668503571745654,0.37668503571745654,0.1242935121027253,0.0,5.374007848993529,4.943196454893609,6.684461441944279,5.3675704611272295,4.929897706057147,6.698973931823446,24875.35586789362,21144.052487709578,0.85,1.0684693115785222,0.6657959848421401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505377155772323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.92321135844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.018002074365,1539.1118839535886,0.37668503571745654,0.1242935121027253,6.112874298809886,3.4344292937964265
2436.0,-29.842531504583427,5.094464362584021,35.01585861148173,24.22642564577984,5.054946538356769,-26.352761134443547,-39.9000006733462,1.5651761682170513,0.37382895662051396,-4.991970750512011,40.03399101924924,42520.44145531828,25718.556847338554,25718.556847338554,68238.99830265684,77612.1283497477,77612.1283497477,25718.556847338554,103330.68519708625,103330.68519708625,103330.68519708625,128206.21938686138,91739.80749922169,56648.46775911216,38990.377489010585,24875.53418977513,0.0,63865.91167878572,21144.20406130886,1539.120043940495,0.0,0.8868365186500168,2.812788052446223,0.0014959135982669303,354766.9965467254,1555999.3445688367,4.385975470420909,1555999.3445688367,4.385975470420909,0.85,0.09572128111019913,4.027634451161993,1.2676945731090385,1.0,0.0,4.02763445116319,1.2844084705431922,1.2847132990624268,3.1357893875136598,19360.951774518948,1974.2676423160763,4632.441516551485,4632.441516551485,5.551836273690109,5.094464362584021,-2.3562110810920815,7.4506754436761025,3.4346689802356187,3.4346689802356187,0.9813339943530339,0.0,0.0,0.00023731753360847695,1.0001278189337943,0.0002372872038110828,198.79223692013844,0.0,6.0539679488059436e-06,17.156945166916046,0.04217149838043108,7.975272150925183e-05,0.00015756481209922512,0.0006346134655017051,0.09572128111019221,0.07197162834043974,0.02374965276975246,0.0957212432779603,0.07197162834044496,0.023749652769754177,0.3766838484597792,0.3766838484597792,0.12430055115904223,0.0,5.372384559181626,4.9399132937788295,6.687827178984094,5.36579970713251,4.926766933105284,6.701276047337728,24875.53418977513,21144.20406130886,0.85,1.0684729382063096,0.6657767866710381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505451019936872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.86154740531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.99860253678,1539.120043940495,0.3766838484597792,0.12430055115904223,6.112874298809886,3.4346689802356187
2437.0,-29.843756915944635,5.094713145593763,35.015940304245646,24.226143315341346,5.05484024985506,-26.35387480904074,-39.90105270696802,1.564958142951061,0.3719639484102686,-4.99198113423132,40.03409672695122,42519.49994006845,25720.146038830942,25720.146038830942,68239.64597889938,77611.41128973293,77611.41128973293,25720.146038830942,103331.55732856388,103331.55732856388,103331.55732856388,128207.26469466503,91739.54199154147,56647.97657631558,38990.62823913987,24875.70736610116,0.0,63866.33560524103,21144.351261185984,1539.1280187417908,0.0,0.8868360832020864,2.8128112345378256,0.0014959135982669303,354766.85297166905,1556003.905632602,4.38599010194693,1556003.905632602,4.38599010194693,0.85,0.09572255719693022,4.027634451161993,1.2676939554931597,1.0,0.0,4.027634451161799,1.2844095525150883,1.2847143423331975,3.1357867459605955,19360.895741249064,1974.2619285126996,4632.441516551485,4632.441516551485,5.552179330690767,5.094713145593763,-2.3559106414603015,7.450623787054065,3.4349050287215785,3.4349050287215785,0.9814014367775938,0.0,0.0,0.0002372872038110828,1.0001273859974271,0.0002372569805939633,198.79324779341457,0.0,6.0293282693193034e-06,17.087116315250906,0.042177527708700396,7.974323533793692e-05,0.00015754396847314587,0.0006345295149952212,0.0957225571969216,0.07197153190064018,0.023751025296281425,0.09572248115502331,0.07197153190064666,0.023751025296283562,0.3766826616061663,0.3766826616061663,0.12430750956643749,0.0,5.370716004575968,4.936664973503753,6.690903517322113,5.363945082641578,4.923652432623442,6.7031890373456235,24875.70736610116,21144.351261185984,0.85,1.068475987109858,0.6657576254708308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450552459249157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.79171855364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.979259723521,1539.1280187417908,0.3766826616061663,0.12430750956643749,6.112874298809886,3.4349050287215785
2438.0,-29.844977335285886,5.094949094446478,35.01601995731358,24.22585990224036,5.054740240456839,-26.35498336229448,-39.90209639361126,1.5647462674654131,0.3698553661884034,-4.9919905993109985,40.034200700604295,42518.54541706458,25721.686137674296,25721.686137674296,68240.23155473889,77610.66443188609,77610.66443188609,25721.686137674296,103332.3505695604,103332.3505695604,103332.3505695604,128208.23012454722,91739.24721230555,56647.47268236319,38990.860588824835,24875.879554986823,0.0,63866.74014381166,21144.4976217388,1539.1359539239127,0.0,0.8868356587033925,2.8128377100264257,0.0014959135982669303,354766.7220986266,1556008.3918856794,4.386004365576044,1556008.3918856794,4.386004365576044,0.85,0.09572381482599918,4.027634451161993,1.2676933268876747,1.0,0.0,4.027634451161889,1.2844106055157958,1.28471535676274,3.1357841751427835,19360.83353045174,1974.255584776834,4632.441516551485,4632.441516551485,5.5525117901158545,5.094949094446478,-2.3556165406565346,7.450565635103013,3.4351375188671573,3.4351375188671573,0.9814678625334735,0.0,0.0,0.0002372569805939633,1.0001268682958413,0.0002372268840234595,198.79425455764058,0.0,6.008171489950139e-06,17.027158002518693,0.042183535880190345,7.97338254619197e-05,0.0001575231551320436,0.0006344456864655539,0.09572381482599505,0.0719714330595341,0.023752381766460953,0.09572382983457124,0.0719714330595372,0.023752381766461977,0.3766814750007085,0.3766814750007085,0.12431438814166552,0.0,5.368960870943397,4.933412821876061,6.693641107797134,5.361845965499413,4.920386701975872,6.704573343731283,24875.879554986823,21144.4976217388,0.85,1.0684783879853463,0.6657384629515086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505597915835848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.73176024092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.9599595991,1539.1359539239127,0.3766814750007085,0.12431438814166552,6.112874298809886,3.4351375188671573
2439.0,-29.84619354328767,5.095172708965558,35.01609770183583,24.225600307714217,5.054655279487695,-26.356086619660253,-39.903135505132354,1.5645483558604745,0.3677369781433981,-4.9919942212363955,40.03430441502179,42517.59005402417,25723.166257710334,25723.166257710334,68240.7563117345,77609.95315074844,77609.95315074844,25723.166257710334,103333.11940845876,103333.11940845876,103333.11940845876,128209.17671785563,91738.99240362845,56646.972563045136,38991.13315620368,24876.057309396867,0.0,63867.19046560055,21144.648712987335,1539.144118045863,0.0,0.8868352648688935,2.81286499542226,0.0014959135982669303,354766.6720185097,1556012.8669630059,4.386017598862336,1556012.8669630059,4.386017598862336,0.8499999999999999,0.09572505267109907,4.027634451161993,1.267692742790096,1.0,0.0,4.027634451163054,1.2844115929693884,1.2847163057922286,3.1357817643568904,19360.7797551208,1974.2501012191524,4632.441516551485,4632.441516551485,5.552831301982493,5.095172708965558,-2.355324907126165,7.450497616091723,3.435366552013716,3.435366552013716,0.9815333005753475,0.0,0.0,0.0002372268840234595,1.0001264317407144,0.00023719689480715696,198.79525785672416,0.0,5.983025298044886e-06,16.955893694659206,0.04218951890548839,7.972445785496232e-05,0.00015750242616849718,0.0006343621977778375,0.09572505267109778,0.07197133106797803,0.023753721603119757,0.09572522363273828,0.071971331067979,0.023753721603120077,0.37668028619579247,0.37668028619579247,0.12432118435134831,0.0,5.36713145473567,4.930197341735209,6.695966195363951,5.35973119937978,4.917328992899797,6.705259713713815,24876.057309396867,21144.648712987335,0.85,1.0684790706190463,0.6657188103009563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505670941182183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.66049593305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.94071863443,1539.144118045863,0.37668028619579247,0.12432118435134831,6.112874298809886,3.435366552013716
2440.0,-29.8474058584992,5.095383305112983,35.016173431356286,24.22527865218001,5.054497186268027,-26.35719368656501,-39.904182649310656,1.5642850143338727,0.3660994140290086,-4.99204819279054,40.0344012115305,42516.68509424317,25724.728462309056,25724.728462309056,68241.41355655223,77609.28661667838,77609.28661667838,25724.728462309056,103334.01507898743,103334.01507898743,103334.01507898743,128210.23924704536,91738.75116335214,56646.49175862705,38991.399338583426,24876.224168057925,0.0,63867.62350664135,21144.790542849234,1539.1528652247612,0.0,0.8868346399225164,2.8128801249825615,0.0014959135982669303,354765.9257581412,1556017.0435546706,4.386038597786509,1556017.0435546706,4.386038597786509,0.85,0.09572628994101179,4.027634451161993,1.2676922246301552,1.0,0.0,4.027634451162801,1.2844128861170414,1.2847175607261259,3.1357786072499563,19360.728843292192,1974.244909657446,4632.441516551485,4632.441516551485,5.553168533352418,5.095383305112983,-2.355077290831481,7.450460595944464,3.435592257551049,3.435592257551049,0.9815977878717284,0.0,0.0,0.00023719689480715696,1.0001260282902902,0.00023716700505499664,198.79625795336065,0.0,5.961713987783722e-06,16.89549744137907,0.04219548061947617,7.971501886272999e-05,0.00015748187594442697,0.0006342794289873932,0.09572628994091179,0.07197124135798197,0.023755048582929813,0.09572621507572933,0.07197124135805716,0.023755048582954626,0.3766790956879457,0.3766790956879457,0.12432789146847881,0.0,5.365370308137756,4.927068810175001,6.698303090746663,5.358147606819557,4.914452636534008,6.707545774700293,24876.224168057925,21144.790542849234,0.85,1.0684821167560128,0.6657001272299106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505743715235653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.600099679774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.921521356286,1539.1528652247612,0.3766790956879457,0.12432789146847881,6.112874298809886,3.435592257551049
2441.0,-29.84861378304177,5.095581981326844,35.016247097630526,24.2249863333069,5.054385482341987,-26.35829216189536,-39.90522095756603,1.5640638611956454,0.3638276761898851,-4.992067888105329,40.03449257282292,42515.76242580308,25726.15885433668,25726.15885433668,68241.92128013977,77608.55119605231,77608.55119605231,25726.15885433668,103334.710050389,103334.710050389,103334.710050389,128211.06269895831,91738.45804564358,56646.01011458286,38991.60881228969,24876.35264856931,0.0,63867.961460859005,21144.899751283912,1539.1586519818118,0.0,0.8868342090271437,2.8129075443998173,0.0014959135982669303,354765.65343290364,1556020.9856345,4.386053076383248,1556020.9856345,4.386053076383248,0.8499999999999999,0.0957274868648556,4.027634451161993,1.2676916108606386,1.0,0.0,4.027634451161748,1.284413981811794,1.284718618287973,3.135775932211991,19360.666983146915,1974.2386016781384,4632.441516551485,4632.441516551485,5.553477310489163,5.095581981326844,-2.3548111337413107,7.450393115068154,3.435814408570465,3.435814408570465,0.9816612595915615,0.0,0.0,0.00023716700505499664,1.0001255730661602,0.00023713722700630072,198.79725443673553,0.0,5.941970880624668e-06,16.839545475690308,0.042201422590356794,7.970566053787643e-05,0.0001574613445171202,0.0006341967359034409,0.09572748686482975,0.0719711313076043,0.02375635555722545,0.09572746159006874,0.07197113130762374,0.023756355557231865,0.3766779069489815,0.3766779069489815,0.12433452957796666,0.0,5.363497777207613,4.923921453166599,6.700246475985523,5.355895564295224,4.9112950626707175,6.707981810090303,24876.35264856931,21144.899751283912,0.85,1.0684844125166153,0.6656821582110232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505816257050297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.544147714085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.902361523438,1539.1586519818118,0.3766779069489815,0.12433452957796666,6.112874298809886,3.435814408570465
2442.0,-29.84981739532054,5.095769014279301,35.01631894785174,24.224713921453827,5.05428056869864,-26.359386076662506,-39.90625102361662,1.563849250040648,0.36167743918400674,-4.992091222954594,40.034587007859905,42514.824136798634,25727.55604570516,25727.55604570516,68242.3801825038,77607.8687927735,77607.8687927735,25727.55604570516,103335.42483847866,103335.42483847866,103335.42483847866,128211.93563472791,91738.2189533469,56645.51388059257,38991.8945252826,24876.510796249255,0.0,63868.405321531856,21145.034176811867,1539.1662694875129,0.0,0.8868337484888034,2.812932951191238,0.0014959135982669303,354765.330784383,1556025.0603489613,4.386068551029504,1556025.0603489613,4.386068551029504,0.85,0.09572867551326568,4.027634451161993,1.2676910267630594,1.0,0.0,4.027634451161592,1.284415046690903,1.2847196451702845,3.1357733324119574,19360.616524632213,1974.233456341586,4632.441516551485,4632.441516551485,5.55377892063653,5.095769014279301,-2.354554050004975,7.450323064284277,3.436033314736835,3.436033314736835,0.9817238042105243,0.0,0.0,0.00023713722700630072,1.000125125980162,0.00023710755869061573,198.79824737143477,0.0,5.9197943232312666e-06,16.77669711203741,0.042207342384680026,7.969637750402518e-05,0.00015744084950227555,0.0006341141894755755,0.09572867551322942,0.07197102608214069,0.02375764943108873,0.09572875028125398,0.07197102608216795,0.02375764943109773,0.3766767163973584,0.3766767163973584,0.12434109016632193,0.0,5.361575639846649,4.920826807850176,6.701828443439467,5.353768662138577,4.9084043420483,6.70811096405555,24876.510796249255,21145.034176811867,0.85,1.0684841720871547,0.665662841005139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505888536827245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.48129935043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.88324923982,1539.1662694875129,0.3766767163973584,0.12434109016632193,6.112874298809886,3.436033314736835
2443.0,-29.851016405146677,5.095944308095596,35.016388977234485,24.224409099575155,5.054147304233276,-26.36047868383881,-39.90728458212686,1.5636095829252215,0.3595340060521721,-4.992135723784149,40.03467767140996,42513.920524286004,25728.964742044514,25728.964742044514,68242.88526633052,77607.17004136369,77607.17004136369,25728.964742044514,103336.1347834082,103336.1347834082,103336.1347834082,128212.79890467496,91737.95017711779,56645.038905857,38992.12363473421,24876.664121266756,0.0,63868.787756000966,21145.164503076743,1539.1741352903787,0.0,0.8868331939188006,2.8129558030771142,0.0014959135982669303,354764.7154767034,1556028.972337634,4.386087185268048,1556028.972337634,4.386087185268048,0.85,0.09572985398730681,4.027634451161993,1.2676904888218274,1.0,0.0,4.027634451162843,1.284416228493623,1.2847207891448185,3.135770447159209,19360.559801561256,1974.2276721980754,4632.441516551485,4632.441516551485,5.55408301434917,5.095944308095596,-2.3543189431871108,7.450263251282707,3.4362490396463707,3.4362490396463707,0.981785439898963,0.0,0.0,0.00023710755869061573,1.0001246487111592,0.00023707800722257125,198.7992365179668,0.0,5.8980091606381e-06,16.714957961248373,0.04221324039384066,7.968706400044536e-05,0.00015742049469017036,0.0006340322077330937,0.09572985398723234,0.071970925059534,0.02375892892769835,0.09572995732425198,0.07197092505958998,0.023758928927716833,0.3766755254952128,0.3766755254952128,0.12434756810734901,0.0,5.359626093406007,4.91775890973031,6.703218284005686,5.351669729836317,4.905403246574338,6.70869104439646,24876.664121266756,21145.164503076743,0.85,1.0684856823498825,0.6656447071878469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505960559250695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.41956019964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.864183081067,1539.1741352903787,0.3766755254952128,0.12434756810734901,6.112874298809886,3.4362490396463707
