time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2444.0,-29.852211034657483,5.096107902105017,35.01645707237255,24.224087059870385,5.05398951983112,-26.361569800018646,-39.90831793108953,1.5633482851922258,0.35754864689772603,-4.992195062762988,40.03476139003975,42513.03481547191,25730.368718869442,25730.368718869442,68243.40353434136,77606.50086016764,77606.50086016764,25730.368718869442,103336.86957903708,103336.86957903708,103336.86957903708,128213.66004331148,91737.69927725031,56644.57020407523,38992.36563686121,24876.7904642744,0.0,63869.15610113561,21145.27189463324,1539.1808374460381,0.0,0.8868325889959076,2.812974858596715,0.0014959135982669303,354763.8950050006,1556032.5846705923,4.386107511444081,1556032.5846705923,4.386107511444081,0.85,0.09573101483027034,4.027634451161993,1.2676899838494138,1.0,0.0,4.027634451163289,1.284417511190764,1.2847220341877135,3.135767315588865,19360.50685115328,1974.2222727591259,4632.441516551485,4632.441516551485,5.5543860892654795,5.096107902105017,-2.3541011788505144,7.450209080955531,3.4364615349714187,3.4364615349714187,0.9818461528489768,0.0,0.0,0.00023707800722257125,1.0001241945234203,0.0002370485670887542,198.80022205949095,0.0,5.874809285228486e-06,16.649209514337528,0.042219115203125886,7.96777533909996e-05,0.00015740025383157165,0.0006339506849536805,0.09573101483016165,0.07197082176456623,0.023760193065595417,0.09573095736614469,0.07197082176464795,0.0237601930656224,0.37667433387221566,0.37667433387221566,0.12435396932946065,0.0,5.357686795080383,4.914743455648988,6.704490112136796,5.349743709660743,4.902569391333202,6.7094619051889595,24876.7904642744,21145.27189463324,0.85,1.0684876347243293,0.6656270007412235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506032306948597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.353811752735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.845169004373,1539.1808374460381,0.37667433387221566,0.12435396932946065,6.112874298809886,3.4364615349714187
2445.0,-29.853401488800767,5.096260497145933,35.016523292109596,24.22379219150173,5.053858779516385,-26.362654453137186,-39.90934268860144,1.5631117438529845,0.35533984034452715,-4.9922374272669146,40.0348429542046,42512.131737576536,25731.688595090105,25731.688595090105,68243.82033266664,77605.83227206874,77605.83227206874,25731.688595090105,103337.52086715885,103337.52086715885,103337.52086715885,128214.42614173,91737.45823463831,56644.09345559921,38992.627532265666,24876.905274571156,0.0,63869.532806836825,21145.369483385482,1539.1865237410257,0.0,0.8868320782278141,2.812998815898163,0.0014959135982669303,354763.30923788354,1556036.104047722,4.386124673914165,1556036.104047722,4.386124673914165,0.85,0.09573215009698727,4.027634451161993,1.267689437665977,1.0,0.0,4.02763445116324,1.2844186779122087,1.28472316337035,3.1357644671664344,19360.455981040148,1974.2170854512142,4632.441516551485,4632.441516551485,5.554671009477845,5.096260497145933,-2.353877088315881,7.450137585461814,3.4366707930110865,3.4366707930110865,0.9819059408603105,0.0,0.0,0.0002370485670887542,1.0001237616306684,0.00023701923320195334,198.80120416499213,0.0,5.852705140291927e-06,16.58656636758732,0.04222496790826618,7.966852118482046e-05,0.00015738004590393374,0.0006338692948081395,0.09573215009691764,0.0719707089763092,0.02376144112060845,0.09573207121077779,0.07197070897636153,0.023761441120625733,0.3766731428088768,0.3766731428088768,0.12436030294357925,0.0,5.355695468298563,4.91176718146437,6.7054320065805655,5.3475772676114275,4.899782052572448,6.709117098331831,24876.905274571156,21145.369483385482,0.85,1.0684878585077355,0.6656089354238377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506103793205856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.29116860598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.826202713,1539.1865237410257,0.3766731428088768,0.12436030294357925,6.112874298809886,3.4366707930110865
2446.0,-29.85458776021752,5.096402190697906,35.01658776413811,24.22348817288878,5.053719257006757,-26.363736219556493,-39.9103669920936,1.562867716345837,0.3531051813091608,-4.992290811736979,40.03492448698783,42511.24487680626,25732.99677376326,25732.99677376326,68244.24165056951,77605.16201850899,77605.16201850899,25732.99677376326,103338.15879227224,103338.15879227224,103338.15879227224,128215.19216222718,91737.2102825788,56643.62767859155,38992.86955998584,24877.033369954945,0.0,63869.902929940785,21145.478364461702,1539.1932627461065,0.0,0.8868315115069682,2.8130218278376184,0.0014959135982669303,354762.5711005636,1556039.622076795,4.386143716484986,1556039.622076795,4.386143716484986,0.85,0.09573327754735587,4.027634451161993,1.2676889239018787,1.0,0.0,4.027634451163149,1.2844198794179071,1.2847243274818898,3.135761533827472,19360.403652743444,1974.2117494499594,4632.441516551485,4632.441516551485,5.554953404553633,5.096402190697906,-2.353667122762143,7.450069313460048,3.4368770056852718,3.4368770056852718,0.9819648587672205,0.0,0.0,0.00023701923320195334,1.000123327960334,0.00023699000570792984,198.80218282830964,0.0,5.831612018849125e-06,16.52678846141842,0.04223079952028503,7.965929405724915e-05,0.0001573599391447042,0.0006337883121319654,0.09573327754725844,0.07197060086982777,0.02376267667743067,0.09573321232273277,0.07197060086990102,0.023762676677454856,0.3766719525598756,0.3766719525598756,0.12436656330321182,0.0,5.353670234482593,4.90882663936776,6.706128007042366,5.345395993046168,4.8969635157508264,6.7088080394070175,24877.033369954945,21145.478364461702,0.85,1.0684882631718882,0.665591192825783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506175030279267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.23139069981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.807280247174,1539.1932627461065,0.3766719525598756,0.12436656330321182,6.112874298809886,3.4368770056852718
2447.0,-29.855770456413893,5.096533125338099,35.016650478775446,24.223170114588015,5.053568167110838,-26.364815924446965,-39.91138340262694,1.5626136351438549,0.35081453176582045,-4.992352934154378,40.035002242336205,42510.34072848507,25734.287843176782,25734.287843176782,68244.62857166186,77604.48191808282,77604.48191808282,25734.287843176782,103338.76976125961,103338.76976125961,103338.76976125961,128215.92044066769,91736.94635849778,56643.13866057537,38993.11966435823,24877.150679408074,0.0,63870.2703437663,21145.578077496863,1539.1996194583896,0.0,0.8868309140023416,2.8130445546268645,0.0014959135982669303,354761.7121467596,1556042.9771202717,4.386163793449502,1556042.9771202717,4.386163793449502,0.85,0.09573439005646331,4.027634451161993,1.2676883491454651,1.0,0.0,4.027634451163616,1.284421127712244,1.2847255385297465,3.1357584862652046,19360.34795367949,1974.2060697261034,4632.441516551485,4632.441516551485,5.555232106272565,5.096533125338099,-2.353469548170417,7.450002673508516,3.437080184068693,3.437080184068693,0.9820229097339123,0.0,0.0,0.00023699000570792984,1.000122957440288,0.00023696086960595472,198.80315855054758,0.0,5.810489610474468e-06,16.46692755608464,0.0422366100098955,7.965013900756957e-05,0.00015733986670036026,0.0006337074676636067,0.09573439005635045,0.07197049203782943,0.02376389801852103,0.09573431663490929,0.07197049203791427,0.02376389801854904,0.37667076314590847,0.37667076314590847,0.12437275076961693,0.0,5.351607550016354,4.905903367149165,6.706620122926097,5.343167465920203,4.89409273788192,6.708467585297342,24877.150679408074,21145.578077496863,0.85,1.0684881746131907,0.665573207999331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506246017721454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.17152979448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.7884018935,1539.1996194583896,0.37667076314590847,0.12437275076961693,6.112874298809886,3.437080184068693
2448.0,-29.85694923100403,5.096653670751313,35.01671146817286,24.222856352012627,5.053422635218289,-26.365891543484413,-39.91240295637397,1.5623649476985468,0.34840153965029685,-4.992412702083518,40.035077419421796,42509.46664917442,25735.53455041435,25735.53455041435,68245.00119958878,77603.79676800033,77603.79676800033,25735.53455041435,103339.33131841468,103339.33131841468,103339.33131841468,128216.59099336274,91736.67805202704,56642.6802815268,38993.33085611137,24877.25967494806,0.0,63870.59053105944,21145.67072370585,1539.2054798996885,0.0,0.8868303378068404,2.813069157108425,0.0014959135982669303,354760.8857495174,1556046.2209202182,4.38618315441596,1556046.2209202182,4.38618315441596,0.85,0.09573548371895893,4.027634451161993,1.2676878634048627,1.0,0.0,4.027634451161865,1.2844223506016252,1.2847267242839466,3.135755500731861,19360.291329747284,1974.200295691932,4632.441516551485,4632.441516551485,5.555501231577897,5.096653670751313,-2.3532760513666124,7.4499297221179255,3.4372803530029814,3.4372803530029814,0.9820801008579947,0.0,0.0,0.00023696086960595472,1.0001225508953262,0.00023693183339764057,198.80413104585836,0.0,5.792349100504251e-06,16.415517350829045,0.042242402358996005,7.96409566234325e-05,0.00015731991298252221,0.0006336271013822134,0.09573548371885045,0.07197037910925819,0.023765104609592264,0.09573545621952775,0.07197037910933973,0.023765104609619194,0.37666957348731306,0.37666957348731306,0.12437886801644267,0.0,5.349485730389063,4.902987801606059,6.706849675530407,5.340814241733824,4.8912124708379,6.707651463121692,24877.25967494806,21145.67072370585,0.85,1.0684886523227324,0.6655561862779806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506316791879579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.12011958922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.769555621026,1539.2054798996885,0.37666957348731306,0.12437886801644267,6.112874298809886,3.4372803530029814
2449.0,-29.858123098091532,5.096763896609674,35.016770764714124,24.222534207534068,5.053263395781285,-26.366964116074687,-39.913418249320216,1.5621044137645308,0.34608225963904715,-4.992484015293003,40.03515008931532,42508.596150522215,25736.77289699672,25736.77289699672,68245.36904751894,77603.13300592889,77603.13300592889,25736.77289699672,103339.90590292562,103339.90590292562,103339.90590292562,128217.27258250667,91736.42360200605,56642.21767403411,38993.56214219104,24877.36667958105,0.0,63870.92882177209,21145.76167764389,1539.2115303207017,0.0,0.8868297119465228,2.813091188818167,0.0014959135982669303,354759.89972034807,1556049.3565427302,4.386204184208363,1556049.3565427302,4.386204184208363,0.85,0.09573656573445705,4.027634451161993,1.267687346343883,1.0,0.0,4.027634451162981,1.2844236286755726,1.2847279653640296,3.1357523804782925,19360.237630107837,1974.1948198526345,4632.441516551485,4632.441516551485,5.555768552077884,5.096763896609674,-2.353096781889374,7.449860678499048,3.4374776060781977,3.4374776060781977,0.9821364588794851,0.0,0.0,0.00023693183339764057,1.0001220418326586,0.00023690292133095916,198.80509950077823,0.0,5.77251816276066e-06,16.35931647326371,0.04224817487715877,7.963181358574668e-05,0.0001573000198118939,0.000633546978962848,0.09573656573432246,0.07197026765229532,0.02376629808202714,0.09573651477412314,0.07197026765239649,0.02376629808206055,0.3766683821517052,0.3766683821517052,0.1243849134868432,0.0,5.347342961435459,4.900105276841487,6.706894099469196,5.338566274932077,4.888440193886936,6.706932880615682,24877.36667958105,21145.76167764389,0.85,1.068488752339166,0.66553903214935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506387332019195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06391871166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.75074848819,1539.2115303207017,0.3766683821517052,0.1243849134868432,6.112874298809886,3.4374776060781977
2450.0,-29.859293096010287,5.096864409257668,35.01682844536532,24.222234449721896,5.0531281729559545,-26.36803080382562,-39.914425055589504,1.5618658807712071,0.34354635567160585,-4.992541015524886,40.03522161536239,42507.70728571065,25737.93848224066,25737.93848224066,68245.64576795131,77602.4627724631,77602.4627724631,25737.93848224066,103340.40125470376,103340.40125470376,103340.40125470376,128217.86993656783,91736.17084385194,56641.74515678157,38993.80631896707,24877.468681864077,0.0,63871.27500083115,21145.848379584466,1539.216997053395,0.0,0.8868291630436472,2.8131177235550893,0.0014959135982669303,354759.11159453867,1556052.4428142428,4.3862226281384045,1556052.4428142428,4.3862226281384045,0.85,0.09573762471982218,4.027634451161993,1.2676867902698001,1.0,0.0,4.027634451160702,1.2844248036295078,1.2847291034590544,3.1357495119844816,19360.18428752335,1974.18938042281,4632.441516551485,4632.441516551485,5.556020165668639,5.096864409257668,-2.3529124839182898,7.449776893175958,3.437671946996722,3.437671946996722,0.9821919848562063,0.0,0.0,0.00023690292133095916,1.0001216407146731,0.00023687410779519937,198.80606477185262,0.0,5.7478662933709006e-06,16.28945307541313,0.04225392274345214,7.962274793153515e-05,0.000157280173399424,0.0006334670448682522,0.09573762471972264,0.07197014865786037,0.02376747606186226,0.09573769858591412,0.0719701486579352,0.02376747606188698,0.37666718953525097,0.37666718953525097,0.1243908904579996,0.0,5.345127368240014,4.897239369312274,6.706593344803196,5.33608737119647,4.88566792014376,6.705279296764957,24877.468681864077,21145.848379584466,0.85,1.0684872936552972,0.6655215084583406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506457579135013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.99405531381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.732000376502,1539.216997053395,0.37666718953525097,0.1243908904579996,6.112874298809886,3.437671946996722
2451.0,-29.8604596363867,5.096955014368091,35.01688455434838,24.221913003735267,5.052963498627276,-26.369097324660324,-39.9154317920096,1.5616011869007183,0.34124070476815405,-4.992621306249396,40.03529119772807,42506.83316030983,25739.127386749187,25739.127386749187,68245.96054705902,77601.82401651843,77601.82401651843,25739.127386749187,103340.95140326761,103340.95140326761,103340.95140326761,128218.52828223824,91735.93624428113,56641.2741763823,38994.06896433203,24877.576878970638,0.0,63871.64584330267,21145.94034712504,1539.2233944010388,0.0,0.8868285026801124,2.8131385321638116,0.0014959135982669303,354758.0014401168,1556055.4452224458,4.386244817328266,1556055.4452224458,4.386244817328266,0.85,0.09573867862124547,4.027634451161993,1.2676862940890716,1.0,0.0,4.027634451161479,1.2844261006983964,1.2847303638244543,3.135746345369344,19360.134777162464,1974.1843317710395,4632.441516551485,4632.441516551485,5.556276813163115,5.096955014368091,-2.352750803693867,7.4497058180619575,3.437863541473216,3.437863541473216,0.9822467261352046,0.0,0.0,0.00023687410779519937,1.0001212823839318,0.00023684538262257163,198.80702719860406,0.0,5.728305656566639e-06,16.234018230709854,0.042259651049108705,7.961368386029197e-05,0.0001572604239349074,0.0006333875012445732,0.0957386786210884,0.07197003662154382,0.02376864199954458,0.09573873337779665,0.07197003662166189,0.023768641999583576,0.3766659949805487,0.3766659949805487,0.1243967917185413,0.0,5.34291857618058,4.894428482810383,6.706152909373941,5.3338620110175725,4.883032909289568,6.704234774978204,24877.576878970638,21145.94034712504,0.85,1.0684860182636897,0.6655039587455209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506527595356238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.9386204691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.71329064826,1539.2233944010388,0.3766659949805487,0.1243967917185413,6.112874298809886,3.437863541473216
2452.0,-29.861621694937472,5.0970358108599205,35.01693898800386,24.221573152486258,5.0527818761010845,-26.3701615061224,-39.916441951040156,1.5613216872859974,0.3389238225144595,-4.992711108280393,40.0353546174169,42505.99259367487,25740.304420980498,25740.304420980498,68246.29701465537,77601.1792981989,77601.1792981989,25740.304420980498,103341.48371917939,103341.48371917939,103341.48371917939,128219.14321465389,91735.68701129177,56640.827795391146,38994.28801766736,24877.6594954745,0.0,63871.94751314186,21146.010571153325,1539.2285770942533,0.0,0.886827816230564,2.8131583798780726,0.0014959135982669303,354756.759779103,1556058.1817212352,4.386267883070498,1556058.1817212352,4.386267883070498,0.85,0.09573971473843775,4.027634451161993,1.2676858132937925,1.0,0.0,4.027634451159547,1.284427466812418,1.2847316933647683,3.1357430101969332,19360.08217853577,1974.1789682037975,4632.441516551485,4632.441516551485,5.556530898234044,5.0970358108599205,-2.352601617712275,7.449637428572196,3.4380523146969564,3.4380523146969564,0.9823006613419876,0.0,0.0,0.00023684538262257163,1.0001208175428173,0.0002368167710022012,198.80798593588813,0.0,5.7107661758872e-06,16.184311342464326,0.04226536181528459,7.960458993261353e-05,0.0001572407926899581,0.0006333084337660961,0.09573971473825674,0.07196992115322386,0.023769793585032874,0.09573965710456014,0.07196992115335993,0.023769793585077813,0.3766648003025853,0.3766648003025853,0.12440262373612182,0.0,5.340709626723424,4.891652460801822,6.705606061858873,5.3316349307948485,4.88037829357836,6.703243757321616,24877.6594954745,21146.010571153325,0.85,1.0684862396064168,0.665487655358076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506597405309796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.88891358086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.694611186185,1539.2285770942533,0.3766648003025853,0.12440262373612182,6.112874298809886,3.4380523146969564
2453.0,-29.862779421991608,5.097107407367732,35.01699181436646,24.221260856743925,5.0526248748349305,-26.37121932618919,-39.917443588469155,1.561064779032492,0.33646128827120947,-4.99278581656579,40.035416668173404,42505.13538982305,25741.4084190626,25741.4084190626,68246.54380888565,77600.54652835625,77600.54652835625,25741.4084190626,103341.95494741885,103341.95494741885,103341.95494741885,128219.69001310696,91735.45794736319,56640.37304054997,38994.53878534803,24877.7350656881,0.0,63872.27385103612,21146.074805834884,1539.2330414990058,0.0,0.8868272115259747,2.813181893222102,0.0014959135982669303,354755.726816585,1556060.8591554274,4.386288202078662,1556060.8591554274,4.386288202078662,0.85,0.09574072852418103,4.027634451161993,1.2676853726105768,1.0,0.0,4.027634451162788,1.2844287270674808,1.2847329171668318,3.1357399334703535,19360.033836427854,1974.1740386806764,4632.441516551485,4632.441516551485,5.556769217072644,5.097107407367732,-2.352446586470154,7.449553993837886,3.438238279995939,3.438238279995939,0.982353794284554,0.0,0.0,0.0002368167710022012,1.00012036831929,0.00023678826919621047,198.80894110763882,0.0,5.68821862020788e-06,16.12041156966913,0.0422710500339048,7.959557366859066e-05,0.00015722119733361053,0.0006332295108337878,0.09574072852404426,0.07196979782781285,0.02377093069623142,0.09574066973365918,0.07196979782791565,0.02377093069626538,0.37666360576720126,0.37666360576720126,0.12440839361004323,0.0,5.338459014118882,4.888915170938674,6.704772810935708,5.329247104837009,4.877824571412987,6.7012943121453645,24877.7350656881,21146.074805834884,0.85,1.0684846443395966,0.6654708346371724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506666947692377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.82501380806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.67598262534,1539.2330414990058,0.37666360576720126,0.12440839361004323,6.112874298809886,3.438238279995939
2454.0,-29.86393322598278,5.09716976137866,35.01704311892908,24.220919608511053,5.052451079401202,-26.372275294557717,-39.91844110479576,1.560793147975943,0.3338334545502448,-4.99287584430856,40.03547799456681,42504.27821158866,25742.51751868866,25742.51751868866,68246.79573027731,77599.86453441117,77599.86453441117,25742.51751868866,103342.38205309983,103342.38205309983,103342.38205309983,128220.20261476423,91735.17127664051,56639.91004411488,38994.73470280626,24877.820561664394,0.0,63872.55526447065,21146.147477414735,1539.2384558649896,0.0,0.8868265314995083,2.8132057847930456,0.0014959135982669303,354754.48204100126,1556063.5053374246,4.386311052040719,1556063.5053374246,4.386311052040719,0.8500000000000001,0.09574173683263683,4.027634451161993,1.2676848110416907,1.0,0.0,4.027634451161471,1.284430055935726,1.2847342097393095,3.1357366892413636,19359.97333686732,1974.1678694424008,4632.441516551485,4632.441516551485,5.557008637175864,5.09716976137866,-2.352308004162682,7.449477765541342,3.4384216046272282,3.4384216046272282,0.9824061727506367,0.0,0.0,0.00023678826919621047,1.0001199615509653,0.000236759867115345,198.80989305074434,0.0,5.666413868672194e-06,16.058616903816997,0.04227671644777347,7.95865954390306e-05,0.00015720167375717986,0.0006331508770047458,0.09574173683245818,0.07196968010004594,0.02377205673241224,0.09574174619464365,0.07196968010018023,0.023772056732456595,0.37666241184494953,0.37666241184494953,0.12441409602933226,0.0,5.336156678908594,4.886161686366677,6.703780071795791,5.326709298858816,4.874977248617256,6.699633793874057,24877.820561664394,21146.147477414735,0.85,1.0684838808733217,0.665454482533155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506736231493056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.76321914221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.657402103523,1539.2384558649896,0.37666241184494953,0.12441409602933226,6.112874298809886,3.4384216046272282
2455.0,-29.865083653614853,5.097223085648278,35.01709287619821,24.220594844687753,5.052272484126726,-26.373328703592097,-39.919441973883636,1.5605175341039907,0.33151905420379535,-4.992969014718371,40.035535534808034,42503.44965212769,25743.601087645762,25743.601087645762,68247.05073977345,77599.26870442876,77599.26870442876,25743.601087645762,103342.86979207452,103342.86979207452,103342.86979207452,128220.76147964805,91734.967464877,56639.47251583248,38994.994387827246,24877.891687573527,0.0,63872.88607540078,21146.207934437498,1539.243159843063,0.0,0.8868258491859434,2.813225209619113,0.0014959135982669303,354753.19381669676,1556065.9881532518,4.386333978876822,1556065.9881532518,4.386333978876822,0.85,0.09574272816181437,4.027634451161993,1.2676844027778134,1.0,0.0,4.027634451160673,1.2844314032227089,1.284735520862907,3.13573340005269,19359.930324026634,1974.1634833532996,4632.441516551485,4632.441516551485,5.557242546001963,5.097223085648278,-2.352176853695145,7.449399939343423,3.4386022604328046,3.4386022604328046,0.982457788695087,0.0,0.0,0.000236759867115345,1.0001196116165392,0.00023673155127181157,198.8108422161853,0.0,5.6466146592813015e-06,16.002505944403207,0.04228236306243275,7.957758797361995e-05,0.00015718227914172505,0.0006330727625833729,0.09574272816162804,0.07196955871663165,0.023773169444996405,0.09574262620874437,0.0719695587167717,0.023773169445042673,0.37666121560586474,0.37666121560586474,0.1244197342537963,0.0,5.333871639383972,4.8834871395724235,6.702617154608959,5.3244880689221645,4.872612477724658,6.6977840609980035,24877.891687573527,21146.207934437498,0.85,1.068482339426608,0.66543806400032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506805281147674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.707108182796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.638861582835,1539.243159843063,0.37666121560586474,0.1244197342537963,6.112874298809886,3.4386022604328046
2456.0,-29.866230027758565,5.097267948402989,35.01714119228268,24.220276541914814,5.052118967370774,-26.374375955949898,-39.92043061936272,1.5602648955621092,0.3287123704156443,-4.993047965597981,40.03559307118122,42502.58773280592,25744.616469434768,25744.616469434768,68247.20420224068,77598.59752958216,77598.59752958216,25744.616469434768,103343.21399901692,103343.21399901692,103343.21399901692,128221.17810014937,91734.69682481798,56639.00995384228,38995.20763441744,24877.964101132446,0.0,63873.171735549884,21146.269485962577,1539.2476321396675,0.0,0.8868252392293472,2.8132527342756557,0.0014959135982669303,354752.1022021547,1556068.4708051682,4.386354474422384,1556068.4708051682,4.386354474422384,0.85,0.09574369995071558,4.027634451161993,1.2676838928600778,1.0,0.0,4.027634451162431,1.2844326429111341,1.284736724473169,3.135730373555021,19359.873207609307,1974.1576590996222,4632.441516551485,4632.441516551485,5.557461735339891,5.097267948402989,-2.3520401184183135,7.4493080668213025,3.4387802961897704,3.4387802961897704,0.9825086560542201,0.0,0.0,0.00023673155127181157,1.0001191912650131,0.00023670333830148657,198.81178804521616,0.0,5.629496700944163e-06,15.953993650475757,0.042287992559133694,7.956869144158905e-05,0.0001571628598302225,0.0006329945486953475,0.0957436999505708,0.07196943164862636,0.023774268301944436,0.09574377528881914,0.07196943164873519,0.023774268301980386,0.37666002046654895,0.37666002046654895,0.12442531013643938,0.0,5.331492498377145,4.880792778724526,6.701134123272595,5.321760336013597,4.869865851850989,6.695048308498144,24877.964101132446,21146.269485962577,0.85,1.0684799634625994,0.6654215937291597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506874129367904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.65859588887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.620350241737,1539.2476321396675,0.37666002046654895,0.12442531013643938,6.112874298809886,3.4387802961897704
2457.0,-29.86737233925352,5.09730378686823,35.0171880323941,24.21991437384861,5.05191017235096,-26.37542507958951,-39.921427018102236,1.55996291268685,0.32633427199209564,-4.993166212760703,40.03564671189251,42501.775775479335,25745.699384170995,25745.699384170995,68247.47515965033,77597.97249499513,77597.97249499513,25745.699384170995,103343.67187916613,103343.67187916613,103343.67187916613,128221.70883786524,91734.4483052929,56638.57333192058,38995.41663708035,24878.036958699115,0.0,63873.453595779465,21146.331414894248,1539.2530734621787,0.0,0.8868244434394115,2.8132700713204617,0.0014959135982669303,354750.46726238186,1556070.7853648555,4.386381214302809,1556070.7853648555,4.386381214302809,0.85,0.09574467342448265,4.027634451161993,1.2676834587706258,1.0,0.0,4.027634451161023,1.2844341131038342,1.2847381587743398,3.1357267843262253,19359.820759553535,1974.152310886341,4632.441516551485,4632.441516551485,5.557695502940055,5.09730378686823,-2.3519372935265506,7.449241080394781,3.438955868263522,3.438955868263522,0.9825588195038634,0.0,0.0,0.00023670333830148657,1.000118769949343,0.00023667522839659915,198.81273053019504,0.0,5.609071076380551e-06,15.89610743046248,0.04229360163021007,7.95597260705569e-05,0.00015714361223092969,0.0006329170264013336,0.09574467342422278,0.07196931580837915,0.023775357615843637,0.09574461786781195,0.07196931580857448,0.023775357615908176,0.37665882322196464,0.37665882322196464,0.12443081595008919,0.0,5.329152083748113,4.878141996655813,6.69967569148298,5.31950048475278,4.867314823613128,6.693611735259992,24878.036958699115,21146.331414894248,0.85,1.06847949058073,0.6654059453939986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506942735624397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.600709668855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.601881757939,1539.2530734621787,0.37665882322196464,0.12443081595008919,6.112874298809886,3.438955868263522
2458.0,-29.868510480589332,5.097331456680009,35.01723336455479,24.219588143192254,5.05173930893801,-26.376466655854454,-39.92241091383619,1.5596954842034438,0.32365455912150765,-4.993256472621136,40.03569646924558,42500.9300910208,25746.679622586613,25746.679622586613,68247.60971360741,77597.339558509,77597.339558509,25746.679622586613,103344.01918109562,103344.01918109562,103344.01918109562,128222.1003890153,91734.2055585293,56638.11662763189,38995.65436766379,24878.081207919673,0.0,63873.73557558346,21146.36902673172,1539.256257255242,0.0,0.8868238040975864,2.8132946181489724,0.0014959135982669303,354749.2192919297,1556072.932362639,4.386402697287173,1556072.932362639,4.386402697287173,0.85,0.09574561454652271,4.027634451161993,1.2676829647878192,1.0,0.0,4.027634451162014,1.2844354215241198,1.2847394313971119,3.135723590044546,19359.769529792848,1974.147086904585,4632.441516551485,4632.441516551485,5.5579071059170415,5.097331456680009,-2.351818671955701,7.44915012863571,3.439128792781208,3.439128792781208,0.9826082265089165,0.0,0.0,0.00023667522839659915,1.0001183374429818,0.0002366472241692022,198.81366958233374,0.0,5.588606945611462e-06,15.838112083862883,0.042299190237155684,7.955087411511399e-05,0.00015712435428148517,0.0006328394624206921,0.09574561454635035,0.07196918358661461,0.023776430959735733,0.09574558228897266,0.07196918358674417,0.02377643095977854,0.37665762514070417,0.37665762514070417,0.12443626621222931,0.0,5.326751054614817,4.875506976414783,6.697924216752995,5.31691103174262,4.86479595373271,6.690742644247791,24878.081207919673,21146.36902673172,0.85,1.0684768801857256,0.6653897679231292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507011099362368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.542714322255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.583456450066,1539.256257255242,0.37665762514070417,0.12443626621222931,6.112874298809886,3.439128792781208
2459.0,-29.869645297088415,5.097351075276567,35.01727736518722,24.2192619125359,5.051568105791913,-26.37750527331164,-39.92339439047498,1.5594280820152855,0.3209482945038644,-4.993352972440318,40.03574834947796,42500.09686179311,25747.645768413076,25747.645768413076,68247.74263020618,77596.70799382143,77596.70799382143,25747.645768413076,103344.3537622345,103344.3537622345,103344.3537622345,128222.50197169221,91733.96270449257,56637.671137918245,38995.87951841592,24878.14820945771,0.0,63874.02772787363,21146.425978039053,1539.2609203429324,0.0,0.8868231253202877,2.813318786069853,0.0014959135982669303,354747.885049017,1556075.1709636846,4.386425505394276,1556075.1709636846,4.386425505394276,0.85,0.0957465501185233,4.027634451161993,1.2676825120160355,1.0,0.0,4.027634451160901,1.2844367296058496,1.2847407038169174,3.135720396595898,19359.71827739303,1974.1418606142802,4632.441516551485,4632.441516551485,5.558115666742475,5.097351075276567,-2.3517092413933622,7.449060316669929,3.4392993128192084,3.4392993128192084,0.9826569465197739,0.0,0.0,0.0002366472241692022,1.0001179928228898,0.00023661930478947985,198.81460589900973,0.0,5.567623212605733e-06,15.778644184524648,0.04230475786036829,7.954202684011804e-05,0.00015710519732908417,0.0006327623052192225,0.0957465501183339,0.07196905619624025,0.023777493922093645,0.09574662157547907,0.07196905619638262,0.023777493922140683,0.37665642557913226,0.37665642557913226,0.12444165328293544,0.0,5.3243105280293435,4.87289480748251,6.695943708906043,5.314301266944199,4.86226335299898,6.687833890715922,24878.14820945771,21146.425978039053,0.85,1.0684740740159075,0.665373679625447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507079214141034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.48324642292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.565076607329,1539.2609203429324,0.37665642557913226,0.12444165328293544,6.112874298809886,3.4392993128192084
2460.0,-29.870776259480497,5.097362599505677,35.01732001447911,24.218917660787724,5.051377614895262,-26.37854235047694,-39.924377587717004,1.559143705891519,0.31831608635008024,-4.99346327359791,40.035796989572155,42499.27927451901,25748.617092506876,25748.617092506876,68247.89636702588,77596.08148645282,77596.08148645282,25748.617092506876,103344.6985789597,103344.6985789597,103344.6985789597,128222.9068137862,91733.71554292204,56637.231776593835,38996.09307369801,24878.208234826507,0.0,63874.30130852452,21146.47699960253,1539.2655317961535,0.0,0.8868223880488936,2.8133403770602876,0.0014959135982669303,354746.35998841573,1556077.269756912,4.386450279032394,1556077.269756912,4.386450279032394,0.8500000000000001,0.09574747532357615,4.027634451161993,1.2676820218795912,1.0,0.0,4.02763445116084,1.2844381168787968,1.2847420555555935,3.135717009823099,19359.666115922693,1974.1365416245808,4632.441516551485,4632.441516551485,5.558325345394721,5.097362599505677,-2.3516145723788164,7.4489771718844935,3.4394674501903038,3.4394674501903038,0.9827049857686582,0.0,0.0,0.00023661930478947985,1.0001175931583046,0.00023659148324973656,198.8155390434582,0.0,5.550780476444827e-06,15.73091187024464,0.042310308640844736,7.95331829877986e-05,0.00015708612180168123,0.0006326854759678804,0.09574747532334832,0.07196893036115094,0.02377854496219737,0.0957475636362564,0.0719689303613222,0.023778544962253956,0.3766552244629438,0.3766552244629438,0.12444697473816879,0.0,5.321858857030861,4.870307515667037,6.693842867332705,5.311779359947991,4.8597493883743255,6.685224860385006,24878.208234826507,21146.47699960253,0.85,1.0684719044890385,0.6653580298160874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45071471305447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.43551410864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.546725434111,1539.2655317961535,0.3766552244629438,0.12444697473816879,6.112874298809886,3.4394674501903038
2461.0,-29.871903461510364,5.097366113661561,35.01736124749897,24.21857016105207,5.051174018886666,-26.379577353235568,-39.92536043571306,1.5588479106118587,0.3158586560803087,-4.993581338166453,40.03584103570642,42498.476577409456,25749.578301293885,25749.578301293885,68248.05487870335,77595.4949136443,77595.4949136443,25749.578301293885,103345.0732149382,103345.0732149382,103345.0732149382,128223.32357490639,91733.50149316508,56636.80050943697,38996.33442636456,24878.2503599682,0.0,63874.584786332765,21146.51280597297,1539.2693294080418,0.0,0.8868216279036792,2.8133587765778882,0.0014959135982669303,354744.7275940055,1556079.170325151,4.386475821301102,1556079.170325151,4.386475821301102,0.85,0.09574838556289197,4.027634451161993,1.26768162295688,1.0,0.0,4.027634451161462,1.284439557344494,1.284743460625204,3.135713493197686,19359.62094243547,1974.131935210849,4632.441516551485,4632.441516551485,5.5585328404669365,5.097366113661561,-2.3515302125582296,7.44889632621979,3.4396331784582124,3.4396331784582124,0.9827523367023464,0.0,0.0,0.00023659148324973656,1.0001172032306922,0.0002365637572131265,198.81646909294918,0.0,5.531354421081094e-06,15.67585842934382,0.042315839995265815,7.952434318549226e-05,0.0001570671400642443,0.0006326090244682365,0.09574838556263991,0.07196880198177757,0.02377958358086234,0.09574834398916787,0.07196880198196703,0.02377958358092494,0.37665402187082786,0.37665402187082786,0.1244522350804393,0.0,5.319432482583693,4.8677830616164215,6.691653458066753,5.309439994246759,4.8574615514291395,6.68266608277429,24878.2503599682,21146.51280597297,0.85,1.0684696441785149,0.6653425101638054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507214816891896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.38046066774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.528413644286,1539.2693294080418,0.37665402187082786,0.1244522350804393,6.112874298809886,3.4396331784582124
2462.0,-29.873026578953375,5.0973620476876915,35.01740110701201,24.218230763822817,5.0509851468873155,-26.38060720679001,-39.926334901805944,1.558565774723887,0.31316194625281923,-4.993690463044114,40.035883494964224,42497.65693713355,25750.487916864407,25750.487916864407,68248.14485399796,77594.88157091962,77594.88157091962,25750.487916864407,103345.36948778403,103345.36948778403,103345.36948778403,128223.65519676119,91733.26498585014,56636.356520549496,38996.56496144516,24878.285708977157,0.0,63874.85067042232,21146.542852630584,1539.272557571895,0.0,0.8868209189835317,2.8133813504787413,0.0014959135982669303,354743.21880755416,1556081.002422138,4.386499642340736,1556081.002422138,4.386499642340736,0.85,0.09574927789870308,4.027634451161993,1.2676811850210656,1.0,0.0,4.027634451163559,1.284440933749611,1.2847448017416732,3.135710132971471,19359.571029460465,1974.126845503864,4632.441516551485,4632.441516551485,5.5587291981688685,5.0973620476876915,-2.351443707380195,7.448805755067887,3.4397965095610803,3.4397965095610803,0.9827990027317373,0.0,0.0,0.0002365637572131265,1.0001167795780412,0.00023653613462313369,198.81739577988665,0.0,5.512392700753127e-06,15.622120913934362,0.04232135238796657,7.951557966731217e-05,0.00015704817754581433,0.0006325326503757271,0.09574927789848373,0.07196866818062855,0.023780609717855172,0.09574923652129959,0.07196866818079342,0.02378060971790966,0.37665282018526647,0.37665282018526647,0.1244574397586718,0.0,5.316970328538105,4.865278402695424,6.689259381539898,5.306852409296937,4.85505303478061,6.679470793258531,24878.285708977157,21146.542852630584,0.85,1.0684666052080607,0.6653269086515826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507282278787028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.32672315233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.510139488306,1539.272557571895,0.37665282018526647,0.1244574397586718,6.112874298809886,3.4397965095610803
2463.0,-29.874145612309334,5.097350470454695,35.01743966464772,24.217887175641977,5.050789160485488,-26.381634095623316,-39.92730894880367,1.5582776437994252,0.31050907728916854,-4.993807380170399,40.03592529361058,42496.853038305744,25751.389267959523,25751.389267959523,68248.24230626527,77594.28003629972,77594.28003629972,25751.389267959523,103345.66930425924,103345.66930425924,103345.66930425924,128223.99625285571,91733.03575777133,56635.9237447568,38996.7911255717,24878.326948596467,0.0,63875.11807416816,21146.577906306997,1539.2763327245625,0.0,0.886820172804348,2.813402443182913,0.0014959135982669303,354741.60228921287,1556082.8060156477,4.386524715381446,1556082.8060156477,4.386524715381446,0.85,0.09575016236829803,4.027634451161993,1.2676807553274556,1.0,0.0,4.027634451162396,1.2844423379747516,1.2847461708175487,3.1357067048354836,19359.522652709955,1974.121912448181,4632.441516551485,4632.441516551485,5.558923771827681,5.097350470454695,-2.351367270287299,7.448717740741994,3.439957559848399,3.439957559848399,0.9828450170995425,0.0,0.0,0.00023653613462313369,1.0001163559658426,0.0002365086154347547,198.81831910460005,0.0,5.491851407067372e-06,15.563906887628931,0.042326844239373634,7.950682081033242e-05,0.00015702931381280126,0.0006324566741547662,0.09575016236805736,0.0719685368646502,0.023781625503407167,0.09575010864709221,0.07196853686483108,0.023781625503466942,0.3766516187428839,0.3766516187428839,0.12446258602958721,0.0,5.3144962617037095,4.86280630941377,6.686718389288501,5.304316457459549,4.852696423155123,6.676327000676167,24878.326948596467,21146.577906306997,0.85,1.0684636578991413,0.6653115378817901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507349496819344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.26850912602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.491909586814,1539.2763327245625,0.3766516187428839,0.12446258602958721,6.112874298809886,3.439957559848399
2464.0,-29.875261624101082,5.097332028096028,35.01747703343559,24.217569815833144,5.0506264360031965,-26.382654938087434,-39.92827447419984,1.5580197499894033,0.3075268481232456,-4.993904285695342,40.03596778078067,42496.02703552126,25752.213083040013,25752.213083040013,68248.24011856128,77593.65000647148,77593.65000647148,25752.213083040013,103345.86308951149,103345.86308951149,103345.86308951149,128224.23319837576,91732.79028248828,56635.48141241378,38997.00985563833,24878.37010886427,0.0,63875.3799645026,21146.614592534628,1539.2797797485973,0.0,0.886819525948102,2.8134301802643655,0.0014959135982669303,354740.2624594441,1556084.6393202741,4.3865464510056125,1556084.6393202741,4.3865464510056125,0.85,0.09575102606475645,4.027634451161993,1.2676802838733425,1.0,0.0,4.027634451162845,1.284443600610643,1.284747398403429,3.135703622367847,19359.47084711708,1974.1166297478835,4632.441516551485,4632.441516551485,5.5591016078732185,5.097332028096028,-2.3512802007684432,7.448612228864471,3.4401163374625914,3.4401163374625914,0.982890382132169,0.0,0.0,0.0002365086154347547,1.000116042830131,0.0002364811734901102,198.8192399437151,0.0,5.471318776634384e-06,15.505717412981843,0.04233231555815027,7.949813946184373e-05,0.00015701047597291095,0.0006323808022218385,0.09575102606457198,0.0719683981766092,0.02378262788796278,0.09575119721973788,0.07196839817674786,0.023782627888008598,0.37665041780092057,0.37665041780092057,0.12446767506571065,0.0,5.311932169622025,4.860325819588127,6.683839099250974,5.301431133818596,4.850220315227318,6.672133573442352,24878.37010886427,21146.614592534628,0.85,1.068459242927225,0.6652958786176698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507416471012273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.21031965138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.47372406595,1539.2797797485973,0.37665041780092057,0.12446767506571065,6.112874298809886,3.4401163374625914
2465.0,-29.876374003674552,5.097305947202114,35.01751316172766,24.217194655817025,5.0503965202142505,-26.383679230736966,-39.92924803225321,1.557701747276788,0.305018294434376,-4.994048423482055,40.03600638588199,42495.25012860899,25753.129707269774,25753.129707269774,68248.37983587876,77593.05815816481,77593.05815816481,25753.129707269774,103346.1878654346,103346.1878654346,103346.1878654346,128224.60413635873,91732.55431897166,56635.05933462454,38997.216649274575,24878.416270924132,0.0,63875.63292019871,21146.65383028551,1539.2845210884177,0.0,0.8868186528221911,2.8134462128391315,0.0014959135982669303,354738.2695969565,1556086.3051165824,4.386575789763431,1556086.3051165824,4.386575789763431,0.85,0.09575189630073673,4.027634451161993,1.2676798855001112,1.0,0.0,4.027634451160915,1.2844451441393434,1.2847489070476987,3.1356998541660213,19359.421048906363,1974.111551743599,4632.441516551485,4632.441516551485,5.559299478526629,5.097305947202114,-2.351232148208697,7.448538095410811,3.440273024801818,3.440273024801818,0.9829351499433765,0.0,0.0,0.0002364811734901102,1.0001156661856245,0.0002364538237782374,198.8201577933044,0.0,5.455986576797037e-06,15.462265958642803,0.042337771544727065,7.948938677644575e-05,0.00015699178671366444,0.0006323055287174305,0.09575189630040191,0.07196827408473365,0.023783622215668265,0.09575194353033994,0.0719682740849853,0.02378362221575143,0.3766492151018401,0.3766492151018401,0.12447269609660665,0.0,5.309425901127895,4.857891435851286,6.681054122547323,5.299066717916446,4.84788076402117,6.669633861673788,24878.416270924132,21146.65383028551,0.85,1.0684571990252218,0.6652810811549887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450748326495225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.16686819704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.45556177598,1539.2845210884177,0.3766492151018401,0.12447269609660665,6.112874298809886,3.440273024801818
2466.0,-29.877482136723973,5.097272851610754,35.017547915977325,24.216831963881873,5.050187130412417,-26.384697647984336,-39.93021313855422,1.5574026416727782,0.3022010372809518,-4.994173843290847,40.036038620129446,42494.45654299888,25753.97147096322,25753.97147096322,68248.4280139621,77592.43360042058,77592.43360042058,25753.97147096322,103346.40507138381,103346.40507138381,103346.40507138381,128224.82688221814,91732.29224259272,56634.627002190515,38997.40582266912,24878.42181083433,0.0,63875.827633503446,21146.65853920918,1539.2865236835742,0.0,0.886817897991632,2.813468468736085,0.0014959135982669303,354736.5355381265,1556087.6960138574,4.386601153595051,1556087.6960138574,4.386601153595051,0.85,0.09575273640108409,4.027634451161993,1.2676794514106593,1.0,0.0,4.027634451164171,1.2844465991241907,1.2847503272455671,3.1356963021337476,19359.365739785142,1974.1059117828354,4632.441516551485,4632.441516551485,5.559481189119293,5.097272851610754,-2.3511745215681197,7.448447373178873,3.440427377112314,3.440427377112314,0.9829792506035183,0.0,0.0,0.0002364538237782374,1.0001152256503723,0.00023642658137163356,198.82107214641118,0.0,5.43767403014895e-06,15.410368201442125,0.04234320921875721,7.948071095507253e-05,0.00015697311282316488,0.0006322303171127173,0.09575273640082405,0.07196813459534057,0.023784601805483474,0.09575274405230749,0.07196813459553601,0.023784601805548068,0.3766480121405087,0.3766480121405087,0.12447766652546959,0.0,5.306875254439717,4.855447229392894,6.678119990289304,5.296374880571818,4.845432780385181,6.666139600809913,24878.42181083433,21146.65853920918,0.85,1.0684546962827168,0.6652666292923327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507549842086036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.114970439834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.437435051053,1539.2865236835742,0.3766480121405087,0.12447766652546959,6.112874298809886,3.440427377112314
2467.0,-29.878586617175287,5.09723285255931,35.01758140439387,24.21647475510838,5.049975844335949,-26.385712966966064,-39.93117398405445,1.5571021941268608,0.299480054403773,-4.99430426759157,40.03607125818291,42493.661055396275,25754.79988617317,25754.79988617317,68248.46094156944,77591.83898452003,77591.83898452003,25754.79988617317,103346.63887069319,103346.63887069319,103346.63887069319,128225.07718082325,91732.05786672003,56634.190693909295,38997.63019201193,24878.438310130055,0.0,63876.068502141985,21146.672563610548,1539.2893007871478,0.0,0.8868171162317848,2.8134888819988557,0.0014959135982669303,354734.73229406495,1556089.1043361886,4.386627422336066,1556089.1043361886,4.386627422336066,0.85,0.09575356961799696,4.027634451161993,1.2676790393004196,1.0,0.0,4.02763445116195,1.2844480601652053,1.2847517536387905,3.1356927353247435,19359.316276633952,1974.100867945114,4632.441516551485,4632.441516551485,5.559660018189661,5.09723285255931,-2.351124621263533,7.448357473822844,3.4405795698542567,3.4405795698542567,0.9830227342440734,0.0,0.0,0.00023642658137163356,1.0001148468651475,0.0002363994316379873,198.82198349302223,0.0,5.416364488824249e-06,15.349976961327922,0.042348625583246036,7.947207430576998e-05,0.00015695450706586358,0.0006321553799236206,0.09575356961771872,0.07196799719488214,0.023785572422836573,0.0957535271347047,0.07196799719509127,0.02378557242290569,0.37664680675054235,0.37664680675054235,0.12448258556728466,0.0,5.304318420666618,4.853034808637915,6.675064479471359,5.293784321995361,4.8431380120383665,6.662588871643152,24878.438310130055,21146.672563610548,0.85,1.068451182766216,0.6652516670460286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507616165640576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.05457919972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.419356318842,1539.2893007871478,0.37664680675054235,0.12448258556728466,6.112874298809886,3.4405795698542567
