time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2468.0,-29.87968768368407,5.097186209959799,35.017613675864425,24.21612711567434,5.049770197319944,-26.38672464894951,-39.93213804261757,1.5568071625854205,0.29675288209665496,-4.9944324120307995,40.036102788533896,42492.893702086294,25755.5971119414,25755.5971119414,68248.4908140277,77591.26026608008,77591.26026608008,25755.5971119414,103346.85737802148,103346.85737802148,103346.85737802148,128225.31048378354,91731.84029369538,56633.783492773524,38997.84088991317,24878.45310576207,0.0,63876.29399567524,21146.68513989776,1539.291955087275,0.0,0.8868163500776303,2.8135096429046826,0.0014959135982669303,354732.9605783341,1556090.4648623993,4.386653166724198,1556090.4648623993,4.386653166724198,0.85,0.095754389873208,4.027634451161993,1.267678674445488,1.0,0.0,4.0276344511627356,1.2844494956944346,1.2847531546331574,3.135689230805032,19359.270359589293,1974.096185709625,4632.441516551485,4632.441516551485,5.5598321144299225,5.097186209959799,-2.351076980343425,7.448263190303224,3.4407296248930894,3.4407296248930894,0.9830656071123113,0.0,0.0,0.0002363994316379873,1.000114492887592,0.0002363723686829498,198.82289202999038,0.0,5.397963894857309e-06,15.297829678025613,0.04235402354714089,7.946340964751561e-05,0.0001569360219904717,0.0006320809287971399,0.09575438987293654,0.07196785721474763,0.023786532658188902,0.0957543160955107,0.07196785721495166,0.02378653265825634,0.3766455997165298,0.3766455997165298,0.12448745417974061,0.0,5.301752162241712,4.850664656857589,6.671842526363264,5.291185294127445,4.840941259396914,6.658705642579719,24878.45310576207,21146.68513989776,0.85,1.0684478786237737,0.6652373054855576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450768227115712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.00243191642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.401313822576,1539.291955087275,0.3766455997165298,0.12448745417974061,6.112874298809886,3.4407296248930894
2469.0,-29.880785084499887,5.0971330966558215,35.01764478873367,24.21577402800324,5.049565420887246,-26.387732944291255,-39.93309022681785,1.5565132806787685,0.2938802122640709,-4.9945620947610365,40.03613358443495,42492.09298824283,25756.373596477308,25756.373596477308,68248.46658472014,77590.65592348421,77590.65592348421,25756.373596477308,103347.02951996152,103347.02951996152,103347.02951996152,128225.49954710428,91731.59596906365,56633.34173314704,38998.06026212957,24878.470027142754,0.0,63876.53028927233,21146.69952307134,1539.2947892504837,0.0,0.8868155787508557,2.8135321300040124,0.0014959135982669303,354731.1676013726,1556091.7936981614,4.386679084953742,1556091.7936981614,4.386679084953742,0.85,0.09575519971654756,4.027634451161993,1.2676782029913745,1.0,0.0,4.027634451161169,1.2844509256722327,1.284754550186172,3.135685739845672,19359.218796832178,1974.0909277716835,4632.441516551485,4632.441516551485,5.55999973328342,5.0971330966558215,-2.3510343029358514,7.448167399591673,3.4408776091298354,3.4408776091298354,0.9831078883228102,0.0,0.0,0.0002363723686829498,1.000114112720812,0.00023634539866645656,198.82379754951535,0.0,5.38073498743258e-06,15.249002954383931,0.042359404282128324,7.945485256960662e-05,0.0001569175161133432,0.0006320063938888682,0.09575519971627681,0.07196771692660439,0.02378748278967242,0.09575517443640834,0.07196771692680787,0.023787482789739682,0.3766443923233175,0.3766443923233175,0.12449227031420314,0.0,5.299151022399599,4.848302220297342,6.6684564610304164,5.288442307025093,4.838606772758283,6.654660189719948,24878.470027142754,21146.69952307134,0.85,1.0684435468809748,0.6652223092865631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507748172914205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.95360519278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.383302902943,1539.2947892504837,0.3766443923233175,0.12449227031420314,6.112874298809886,3.4408776091298354
2470.0,-29.881878628789625,5.097073540652191,35.01767474745209,24.215422581788175,5.049349841266607,-26.388738848597466,-39.934045798704005,1.5562100610745635,0.29123303921517163,-4.994700034331031,40.0361621927718,42491.323080488866,25757.14672043561,25757.14672043561,68248.46980092447,77590.1019998025,77590.1019998025,25757.14672043561,103347.2487202381,103347.2487202381,103347.2487202381,128225.7316279643,91731.39613299057,56632.92479590893,38998.30148564626,24878.4829077262,0.0,63876.784393372465,21146.71047156727,1539.2976127311506,0.0,0.8868147733264236,2.813550703587527,0.0014959135982669303,354729.2604741986,1556093.028141821,4.386706148970206,1556093.028141821,4.386706148970206,0.85,0.09575600003899487,4.027634451161993,1.2676778359385215,1.0,0.0,4.027634451163935,1.2844523991217922,1.2847559893405265,3.135682142768213,19359.17662302912,1974.0866272406095,4632.441516551485,4632.441516551485,5.56016662669277,5.097073540652191,-2.3510014980484617,7.448075038700653,3.441023563633069,3.441023563633069,0.9831495896094483,0.0,0.0,0.00023634539866645656,1.0001137126988298,0.0002363185262490533,198.82469989405675,0.0,5.362281099158783e-06,15.19670463501599,0.042364766563227484,7.944626590371079e-05,0.0001568991327627458,0.0006319323524726743,0.09575600003869451,0.07196757718172299,0.02378842285697153,0.09575589524025499,0.07196757718194872,0.02378842285704614,0.37664318353070086,0.37664318353070086,0.12449703236216053,0.0,5.296571292187764,4.846002457031204,6.664966659236427,5.285933073546175,4.836542039069343,6.650739408849972,24878.4829077262,21146.71047156727,0.85,1.0684393469250089,0.6652076099951199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507813855838405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.90130687341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.365328717144,1539.2976127311506,0.37664318353070086,0.12449703236216053,6.112874298809886,3.441023563633069
2471.0,-29.882968821106804,5.0970078259219935,35.01770356884721,24.215064744371944,5.049140907113001,-26.389741070891912,-39.93500081179661,1.555913156898039,0.28829569956917567,-4.994833915342797,40.036188982960596,42490.56531591472,25757.885767623808,25757.885767623808,68248.45108353853,77589.49538455364,77589.49538455364,25757.885767623808,103347.38115217745,103347.38115217745,103347.38115217745,128225.86987867959,91731.14494396864,56632.52148270604,38998.470512513995,24878.48872650214,0.0,63876.959239016134,21146.71541752682,1539.2999561777176,0.0,0.8868139951298903,2.8135735497456444,0.0014959135982669303,354727.40946760005,1556094.1841334468,4.386732298101641,1556094.1841334468,4.386732298101641,0.85,0.09575678555267872,4.027634451161993,1.2676774545991796,1.0,0.0,4.027634451162044,1.2844538428438141,1.2847573988856065,3.1356786182714873,19359.123611597417,1974.0812215789713,4632.441516551485,4632.441516551485,5.56032616398764,5.0970078259219935,-2.350969404477245,7.447977230399239,3.4411674860664005,3.4411674860664005,0.9831907103046859,0.0,0.0,0.0002363185262490533,1.0001133651361378,0.00023629173900389287,198.82559947987872,0.0,5.342900325632767e-06,15.141779522843262,0.042370109463553116,7.943768511619454e-05,0.00015688084113285876,0.0006318586804739734,0.09575678555239718,0.07196743379950607,0.023789351752891114,0.09575673453522433,0.07196743379971766,0.023789351752961048,0.37664197584578296,0.37664197584578296,0.12450174259019164,0.0,5.293945141558936,4.843694218291432,6.661315420636413,5.283129614911957,4.834207605136271,6.6464503849413745,24878.48872650214,21146.71541752682,0.85,1.0684361293430555,0.6651939262938713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507879308501916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.846381761236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.34739521039,1539.2999561777176,0.37664197584578296,0.12450174259019164,6.112874298809886,3.4411674860664005
2472.0,-29.8840553553179,5.0969362514086765,35.017731342669826,24.214720806945138,5.048943546209644,-26.390738843120452,-39.93594377590341,1.555627034012133,0.28530973883641764,-4.9949626200394555,40.0362161127233,42489.77351424879,25758.58894159809,25758.58894159809,68248.36245584687,77588.89810026,77588.89810026,25758.58894159809,103347.4870418581,103347.4870418581,103347.4870418581,128225.9870557606,91730.90629418944,56632.087254913444,38998.68782141777,24878.500013902514,0.0,63877.187835320285,21146.725011817136,1539.302519013154,0.0,0.8868132420380186,2.8135976368929763,0.0014959135982669303,354725.630034632,1556095.3547782858,4.3867576036903895,1556095.3547782858,4.3867576036903895,0.85,0.09575755829494208,4.027634451161993,1.2676769924862312,1.0,0.0,4.027634451162374,1.2844552359824915,1.2847587579447168,3.1356752172692253,19359.073246472482,1974.0760857655248,4632.441516551485,4632.441516551485,5.560477957371706,5.0969362514086765,-2.3509370422007407,7.447873293609417,3.4413094513572107,3.4413094513572107,0.983231271816346,0.0,0.0,0.00023629173900389287,1.000112985728322,0.0002362650444257714,198.8264960543025,0.0,5.325990077435175e-06,15.093855879451285,0.04237543545363055,7.942921342939692e-05,0.00015686252557449594,0.0006317849121001191,0.09575755829467639,0.07196728845575721,0.02379026983891917,0.09575763242523685,0.0719672884559569,0.02379026983898518,0.37664076699966975,0.37664076699966975,0.12450639924191428,0.0,5.2912706653622195,4.841390822742255,6.6574544575234995,5.280272358875891,4.831933405489792,6.64176067902099,24878.500013902514,21146.725011817136,0.85,1.0684309182770502,0.6651791500870436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507944561098567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.798458117846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.329492403343,1539.302519013154,0.37664076699966975,0.12450639924191428,6.112874298809886,3.4413094513572107
2473.0,-29.885138424845266,5.096858374382482,35.01775800699777,24.21434170044961,5.048702180595539,-26.391737897309497,-39.936894458346046,1.5553016530599868,0.28266886197269514,-4.995121337221724,40.036239343710044,42489.02873848094,25759.345243143453,25759.345243143453,68248.37398162439,77588.33669219521,77588.33669219521,25759.345243143453,103347.68193533867,103347.68193533867,103347.68193533867,128226.18796789223,91730.68430716763,56631.680894257304,38998.89268101147,24878.50603255356,0.0,63877.39871356503,21146.730127670526,1539.3055009206219,0.0,0.886812350343846,2.813613708453074,0.0014959135982669303,354723.4356675843,1556096.3571921068,4.386787566667413,1556096.3571921068,4.386787566667413,0.85,0.0957583298900588,4.027634451161993,1.2676766666444022,1.0,0.0,4.027634451162599,1.2844568124941464,1.28476030053909,3.135671368616255,19359.02639788907,1974.0713085395187,4632.441516551485,4632.441516551485,5.5606412193454755,5.096858374382482,-2.350930414339163,7.4477887887216445,3.44144953942223,3.44144953942223,0.98327129697778,0.0,0.0,0.0002362650444257714,1.0001126264253628,0.00023623843773499603,198.82738977686427,0.0,5.307589431540766e-06,15.041708448986531,0.042380743043062094,7.942067324578807e-05,0.00015684437117998335,0.0006317117928353401,0.09575832988969266,0.07196715047652688,0.023791179413165782,0.09575826861822521,0.07196715047680205,0.023791179413256744,0.37663955597959475,0.37663955597959475,0.12451099787514397,0.0,5.288645976743112,4.839136270330187,6.653646882102805,5.277790199194442,4.829817311806039,6.638108230164619,24878.50603255356,21146.730127670526,0.85,1.0684275715055243,0.6651652946765654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508009595299594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.746310687384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.31162654061,1539.3055009206219,0.37663955597959475,0.12451099787514397,6.112874298809886,3.44144953942223
2474.0,-29.88621761157348,5.09677486995631,35.017783534747494,24.21399444518613,5.048491729601634,-26.392730364694213,-39.93783658426253,1.5550044827221798,0.27983454461815427,-4.995257057705266,40.03625956684862,42488.26528242801,25760.020531140595,25760.020531140595,68248.2858135686,77587.7790280026,77587.7790280026,25760.020531140595,103347.7995591432,103347.7995591432,103347.7995591432,128226.28882577232,91730.47701292236,56631.266684974544,38999.12258660868,24878.489266629123,0.0,63877.6118532378,21146.715876634753,1539.3066690028568,0.0,0.886811586547056,2.8136349942765966,0.0014959135982669303,354721.5592531255,1556097.2298180973,4.3868132320304865,1556097.2298180973,4.3868132320304865,0.8499999999999999,0.09575907524266583,4.027634451161993,1.2676762484898796,1.0,0.0,4.027634451162199,1.2844582569216592,1.2847617111309253,3.1356678424214794,19358.982650098496,1974.0668475063858,4632.441516551485,4632.441516551485,5.560786993014659,5.09677486995631,-2.350910370814818,7.447685240771127,3.4415876069383424,3.4415876069383424,0.9833107448395264,0.0,0.0,0.00023623843773499603,1.0001122236308975,0.00023621192917464275,198.8282803024736,0.0,5.2901388774661365e-06,14.992253578739032,0.04238603318193956,7.941221076474244e-05,0.0001568262269702536,0.0006316387145911434,0.095759075242385,0.07196699932822802,0.02379207591415699,0.09575898324775972,0.07196699932843907,0.023792075914226767,0.3766383446479036,0.3766383446479036,0.12451555075845722,0.0,5.285997615414374,4.8369167945834874,6.649637165981801,5.275091602323414,4.827781751562327,6.63333479472692,24878.489266629123,21146.715876634753,0.85,1.068422626230496,0.6651511233708463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508074422676764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.696855817136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.293793869236,1539.3066690028568,0.3766383446479036,0.12451555075845722,6.112874298809886,3.4415876069383424
2475.0,-29.887293107593948,5.096686198571668,35.01780815249944,24.21366349970924,5.048310492197737,-26.393716588467033,-39.93876641672102,1.5547339730709198,0.27662348424274796,-4.995379117446621,40.03628411654491,42487.4668196585,25760.640566157017,25760.640566157017,68248.10738581551,77587.16922979598,77587.16922979598,25760.640566157017,103347.809795953,103347.809795953,103347.809795953,128226.30823910084,91730.22792212511,56630.82786078033,38999.3334014942,24878.49844314784,0.0,63877.831844642045,21146.723676675665,1539.3090269030122,0.0,0.8868108765937949,2.813662806275396,0.0014959135982669303,354719.8717130083,1556098.289135028,4.386837088151672,1556098.289135028,4.386837088151672,0.85,0.09575981018189184,4.027634451161993,1.2676757578039544,1.0,0.0,4.02763445116191,1.2844595764901334,1.284762996960202,3.1356646210445622,19358.930081480306,1974.0614869991596,4632.441516551485,4632.441516551485,5.560920839284322,5.096686198571668,-2.3508834828754233,7.44756968144709,3.4417238470604183,3.4417238470604183,0.9833496705886909,0.0,0.0,0.00023621192917464275,1.0001118408026903,0.00023618551399717347,198.82916778956715,0.0,5.2706514683376425e-06,14.937026261268878,0.042391303833407896,7.940385952488216e-05,0.0001568080696497606,0.0006315655835415851,0.09575981018165267,0.07196684775144933,0.023792962430203325,0.09575999982062387,0.07196684775162909,0.023792962430262746,0.3766371336918689,0.3766371336918689,0.1245200522402512,0.0,5.283255782403387,4.834673292769139,6.645323006196861,5.272002601689394,4.825468061035281,6.627829568711263,24878.49844314784,21146.723676675665,0.85,1.0684161533817,0.6651363327890139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508139018198072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.64162849967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.276002880952,1539.3090269030122,0.3766371336918689,0.1245200522402512,6.112874298809886,3.4417238470604183
2476.0,-29.88836525913397,5.096591260112752,35.01783171666201,24.213262635190063,5.048039411368356,-26.394708786684713,-39.93971220972014,1.5543829389190604,0.27418621094398077,-4.995561780914373,40.03630266378635,42486.74908233305,25761.3926150699,25761.3926150699,68248.14169740296,77586.64003017142,77586.64003017142,25761.3926150699,103348.03264524131,103348.03264524131,103348.03264524131,128226.53498054948,91730.02170648247,56630.43213624242,38999.54396693338,24878.502335308167,0.0,63878.04630224155,21146.72698501194,1539.312513071789,0.0,0.8868098799919375,2.8136734228387956,0.0014959135982669303,354717.34630627115,1556099.0894469966,4.386870576392463,1556099.0894469966,4.386870576392463,0.85,0.09576055659337421,4.027634451161993,1.2676754880091177,1.0,0.0,4.027634451161139,1.2844612723843427,1.2847646593239836,3.1356604809777595,19358.88656132018,1974.0570491778724,4632.441516551485,4632.441516551485,5.561083183247045,5.096591260112752,-2.350904709586489,7.447495969699241,3.4418583893093118,3.4418583893093118,0.9833881112312319,0.0,0.0,0.00023618551399717347,1.0001114939711384,0.00023615918367196506,198.8300525237793,0.0,5.252107753231455e-06,14.884473372657943,0.04239655594116113,7.939536576922815e-05,0.00015679014822794532,0.0006314934026056681,0.09576055659291491,0.07196671361055496,0.023793842982359946,0.09576047040227881,0.07196671361090014,0.023793842982474066,0.3766359200991275,0.3766359200991275,0.12452449145810342,0.0,5.280634386839381,4.8325091470291,6.64125527625049,5.269747991858367,4.823506420755734,6.624629538778436,24878.502335308167,21146.72698501194,0.85,1.068413103533006,0.665122863672212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508203393355523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58907561105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.258249856957,1539.312513071789,0.3766359200991275,0.12452449145810342,6.112874298809886,3.4418583893093118
2477.0,-29.889433914846897,5.096491289959442,35.01785414413839,24.212909128423803,5.047833974714865,-26.39569127294163,-39.94064518539233,1.554091332809587,0.2710430308559353,-4.995694541801565,40.03631668347484,42485.99340959741,25761.996418397233,25761.996418397233,68247.98982799464,77586.03684015869,77586.03684015869,25761.996418397233,103348.03325855592,103348.03325855592,103348.03325855592,128226.49562109333,91729.76666743454,56630.023601033805,38999.71451822304,24878.462362537404,0.0,63878.17688076044,21146.69300815679,1539.3123452633624,0.0,0.8868091536982368,2.8136991005983254,0.0014959135982669303,354715.5108345931,1556099.6943956297,4.386894981655461,1556099.6943956297,4.386894981655461,0.8499999999999999,0.09576126134774077,4.027634451161993,1.2676750676566737,1.0,0.0,4.027634451161936,1.2844626902337355,1.284766043686188,3.135657019690528,19358.83273737132,1974.0515606625422,4632.441516551485,4632.441516551485,5.56121352560003,5.096491289959442,-2.3508925286878113,7.447383818647253,3.441990893205158,3.441990893205158,0.983425969487188,0.0,0.0,0.00023615918367196506,1.0001111313908353,0.00023613294188971082,198.8309343801535,0.0,5.235259944155463e-06,14.836726681736582,0.042401791201105286,7.938698794336584e-05,0.00015677219572859922,0.0006314210965008173,0.09576126134747802,0.07196655363834079,0.023794707709137233,0.09576125545073275,0.07196655363853825,0.02379470770920251,0.3766347077156213,0.3766347077156213,0.12452889293877259,0.0,5.277916037128421,4.8303100960601455,6.6369020446176705,5.266737572657519,4.821262383123724,6.6192315355614255,24878.462362537404,21146.69300815679,0.85,1.068408542018837,0.6651096741365177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508267568867634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.54132892013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.240527984184,1539.3123452633624,0.3766347077156213,0.12452889293877259,6.112874298809886,3.441990893205158
2478.0,-29.89049938462014,5.096385853586898,35.017875599970836,24.212539626192324,5.047596443282821,-26.396674101318144,-39.941578230913706,1.5537711599808135,0.26832627945901777,-4.995855780675401,40.0363332370569,42485.251617789705,25762.65236470529,25762.65236470529,68247.90398249499,77585.49883667323,77585.49883667323,25762.65236470529,103348.15120137853,103348.15120137853,103348.15120137853,128226.6065874527,91729.56253454417,56629.61475377346,38999.94197863412,24878.455386074176,0.0,63878.39736470829,21146.68707816305,1539.3147575693815,0.0,0.8868082733187762,2.8137158757752725,0.0014959135982669303,354713.28165353,1556100.4086818292,4.38692456461714,1556100.4086818292,4.38692456461714,0.85,0.09576197572214776,4.027634451161993,1.267674704450183,1.0,0.0,4.027634451161834,1.2844642414760545,1.2847675615864806,3.1356532327701063,19358.789656759378,1974.0471676626962,4632.441516551485,4632.441516551485,5.561355124000293,5.096385853586898,-2.3509045221915876,7.447290375778485,3.442121720975764,3.442121720975764,0.9834633488502184,0.0,0.0,0.00023613294188971082,1.0001108010290436,0.00023610678101541015,198.83181361434478,0.0,5.217678085411305e-06,14.786899694055638,0.042407008879190695,7.937861030763585e-05,0.00015675433158207497,0.0006313491462488356,0.09576197572177941,0.07196640798276312,0.02379556773901629,0.09576188137981298,0.07196640798303992,0.023795567739107827,0.3766334927391556,0.3766334927391556,0.1245332441974397,0.0,5.275241005830878,4.828170442422959,6.632543798036409,5.264182060134431,4.819306321156034,6.6147978290861715,24878.455386074176,21146.68707816305,0.85,1.0684035103892693,0.6650957658693872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450833153567012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.49150193245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.222840406097,1539.3147575693815,0.3766334927391556,0.1245332441974397,6.112874298809886,3.442121720975764
2479.0,-29.891561312066973,5.096275443043436,35.01789606222083,24.212182592041813,5.047379529273362,-26.39765167911878,-39.94250666638834,1.553469896325091,0.26532846802717813,-4.99600166207246,40.03634720833571,42484.50617964957,25763.249265215425,25763.249265215425,68247.755444865,77584.92774335897,77584.92774335897,25763.249265215425,103348.17700857439,103348.17700857439,103348.17700857439,128226.60799172684,91729.33222942182,56629.209077910964,39000.13683501207,24878.430983152448,0.0,63878.56781816452,21146.66633567958,1539.315833299496,0.0,0.8868074804281242,2.813738122513448,0.0014959135982669303,354711.26480416494,1556101.011541972,4.3869512077692,1556101.011541972,4.3869512077692,0.85,0.09576266926151418,4.027634451161993,1.2676743055274717,1.0,0.0,4.02763445116165,1.2844657041389491,1.2847689909902809,3.135649662099734,19358.741052707457,1974.04221142872,4632.441516551485,4632.441516551485,5.5614839762498045,5.096275443043436,-2.350908357031885,7.4471838000753205,3.4422507331533123,3.4422507331533123,0.9835002094723749,0.0,0.0,0.00023610678101541015,1.0001104335945956,0.00023608070977401512,198.83268993219528,0.0,5.201614082939715e-06,14.741374311051151,0.042412210493273636,7.937027487589258e-05,0.00015673650613951757,0.0006312773518822842,0.09576266926120977,0.07196625290079145,0.023796416360418318,0.09576261982585381,0.07196625290102021,0.02379641636049397,0.3766322778257264,0.3766322778257264,0.12453755207211054,0.0,5.27252462230183,4.826034385482046,6.628007844270087,5.261330130099623,4.817213775909636,6.6095810147066345,24878.430983152448,21146.66633567958,0.85,1.0683983341507863,0.66508232151643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508395312306948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.44597654945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.205181031146,1539.315833299496,0.3766322778257264,0.12453755207211054,6.112874298809886,3.4422507331533123
2480.0,-29.892619158850206,5.0961602041041925,35.01791564287398,24.21183002823966,5.047166962062977,-26.39862514923962,-39.94343066643921,1.5531729524523505,0.26229548294770666,-4.996148104092346,40.03636245430585,42483.76010535393,25763.828672709285,25763.828672709285,68247.58877806322,77584.35727069802,77584.35727069802,25763.828672709285,103348.1859434073,103348.1859434073,103348.1859434073,128226.60546445922,91729.10265663514,56628.80272662689,39000.333255564714,24878.419521051932,0.0,63878.752776616646,21146.65659289414,1539.3176855234003,0.0,0.8868066800653184,2.813760765523074,0.0014959135982669303,354709.24021308956,1556101.6694051977,4.38697810203754,1556101.6694051977,4.38697810203754,0.85,0.09576335566435135,4.027634451161993,1.2676739252870908,1.0,0.0,4.027634451162102,1.2844671464214132,1.284770400123899,3.1356461411902785,19358.69260320911,1974.0372709548226,4632.441516551485,4632.441516551485,5.561609052301338,5.0961602041041925,-2.350915598232509,7.447075802336702,3.4423780690620127,3.4423780690620127,0.983536591160575,0.0,0.0,0.00023608070977401512,1.0001100101632892,0.00023605474135337366,198.83356288938828,0.0,5.18381505644519e-06,14.690931869965668,0.04241739430833008,7.93619800684836e-05,0.0001567187297055315,0.0006312057549043432,0.09576335566404212,0.07196609934834086,0.023797256315701266,0.095763419258188,0.07196609934857323,0.023797256315778108,0.37663106175449024,0.37663106175449024,0.12454181155318407,0.0,5.269774299902565,4.823906673427928,6.623309782998092,5.2584435870400625,4.815118387060579,6.6042335128088325,24878.419521051932,21146.65659289414,0.85,1.0683926315331225,0.6650687162587412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508458877440544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.395534108364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.187557105139,1539.3176855234003,0.37663106175449024,0.12454181155318407,6.112874298809886,3.4423780690620127
2481.0,-29.89367446098326,5.096040073608057,35.01793433704263,24.211469187308126,5.046940135052663,-26.399597754590992,-39.9443545267917,1.5528634286603558,0.2594159393970017,-4.996304936214319,40.03637579471626,42483.02437873922,25764.415659536324,25764.415659536324,68247.44003827554,77583.81094607626,77583.81094607626,25764.415659536324,103348.22660561258,103348.22660561258,103348.22660561258,128226.63227940106,91728.89043388078,56628.400356893886,39000.54452998543,24878.405673788482,0.0,63878.950203773915,21146.64482272021,1539.3196643821102,0.0,0.8868058337258021,2.813780188871555,0.0014959135982669303,354707.0719867709,1556102.2450437422,4.3870065412785975,1556102.2450437422,4.3870065412785975,0.85,0.09576403456348377,4.027634451161993,1.2676735714217648,1.0,0.0,4.027634451162102,1.2844686473165094,1.2847718680159874,3.1356424772036746,19358.647815296157,1974.0327038587243,4632.441516551485,4632.441516551485,5.561735764495102,5.096040073608057,-2.350933478696893,7.44697355230495,3.44250376438708,3.44250376438708,0.9835725041105944,0.0,0.0,0.00023605474135337366,1.0001097464687887,0.00023602883802186848,198.83443375341082,0.0,5.163393598752375e-06,14.63305745886423,0.042422557701928834,7.935368731637649e-05,0.00015670105403699718,0.000631134563772807,0.09576403456313642,0.07196594747349401,0.023798087089642418,0.09576411202621127,0.07196594747375505,0.02379808708972872,0.37662984383922704,0.37662984383922704,0.12454601946088859,0.0,5.267033339269176,4.821813826581717,6.618544087097689,5.255720875611303,4.813145304788009,6.599177108523577,24878.405673788482,21146.64482272021,0.85,1.068387001047546,0.6650551432548332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508522198841267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.33765969726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.169979530847,1539.3196643821102,0.37662984383922704,0.12454601946088859,6.112874298809886,3.44250376438708
2482.0,-29.89472549501339,5.095914876993309,35.017952041170176,24.21107558710503,5.0466870049626955,-26.400569148718294,-39.94527814267201,1.552530658667441,0.25653503856540283,-4.996477610429798,40.0363843458347,42482.306311943976,25765.023593769823,25765.023593769823,68247.32990571379,77583.23868413549,77583.23868413549,25765.023593769823,103348.2622779053,103348.2622779053,103348.2622779053,128226.636584609,91728.63990031008,56628.0027895656,39000.7079008272,24878.374306703703,0.0,63879.0822075309,21146.618160698148,1539.3210224428205,0.0,0.8868049241056284,2.813797783892953,0.0014959135982669303,354704.6847532931,1556102.6140244808,4.387037106957843,1556102.6140244808,4.387037106957843,0.85,0.09576470518070032,4.027634451161993,1.2676732296450064,1.0,0.0,4.027634451163712,1.2844702567765633,1.2847734445821906,3.1356385481977025,19358.59494219219,1974.0273123025897,4632.441516551485,4632.441516551485,5.561866998582209,5.095914876993309,-2.350966094616666,7.446880971609975,3.4426277920275865,3.4426277920275865,0.9836079405793104,0.0,0.0,0.00023602883802186848,1.0001093035244144,0.00023600304205759906,198.8353011019579,0.0,5.150474252159211e-06,14.596444030619205,0.042427708176180995,7.934539755946969e-05,0.00015668344046239878,0.0006310636227329463,0.09576470518029988,0.07196579629982464,0.023798908880475242,0.0957646971143336,0.07196579630012556,0.023798908880574756,0.3766286251454234,0.3766286251454234,0.12455017887468957,0.0,5.264304851228474,4.8197216669120735,6.613827464078952,5.253012648995195,4.811025869289267,6.594625956979257,24878.374306703703,21146.618160698148,0.85,1.0683830691867378,0.6650425279112042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508585368448035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.301046269014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.15241767282,1539.3210224428205,0.3766286251454234,0.12455017887468957,6.112874298809886,3.4426277920275865
2483.0,-29.89577403343276,5.095785142333819,35.017968767948894,24.210709577333205,5.046458874859404,-26.40153579592003,-39.946193516347535,1.552220637346616,0.25353227322580096,-4.99663266439734,40.036391286578876,42481.56464299151,25765.56815913883,25765.56815913883,68247.13280213033,77582.67672416421,77582.67672416421,25765.56815913883,103348.24488330304,103348.24488330304,103348.24488330304,128226.57520975788,91728.4087854899,56627.59123508848,39000.9083893349,24878.330326454845,0.0,63879.23871578975,21146.58077748662,1539.3212721292134,0.0,0.8868041099717048,2.8138190300837373,0.0014959135982669303,354702.54113175743,1556102.913517624,4.387064464078918,1556102.913517624,4.387064464078918,0.85,0.09576535570640753,4.027634451161993,1.2676728373160593,1.0,0.0,4.027634451161935,1.284471759649032,1.2847749146734864,3.135634879401709,19358.546167260018,1974.0223386436774,4632.441516551485,4632.441516551485,5.561984553302991,5.095785142333819,-2.3509886791580237,7.446773821491842,3.442750091171484,3.442750091171484,0.9836428831918526,0.0,0.0,0.00023600304205759906,1.0001090449135772,0.00023597730993223134,198.83616639768516,0.0,5.129148322724969e-06,14.536006346602562,0.04243283732450372,7.933718256897666e-05,0.0001566658594886224,0.0006309928129972796,0.09576535570607775,0.07196563553195445,0.02379972017412329,0.09576534782239642,0.07196563553220228,0.023799720174205244,0.3766274044752449,0.3766274044752449,0.12455429929332527,0.0,5.261545693384221,4.817637453835289,6.6089631001477755,5.25016493762314,4.809006853267363,6.589204987702658,24878.330326454845,21146.58077748662,0.85,1.0683773660136142,0.6650292880289267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508648283091161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.240608584994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.134906142383,1539.3212721292134,0.3766274044752449,0.12455429929332527,6.112874298809886,3.442750091171484
2484.0,-29.896818302169287,5.095650832433443,35.01798460777152,24.210344754997664,5.0462227377810045,-26.40249940086563,-39.94710840107871,1.5519038364773574,0.2507090998480521,-4.996796473939233,40.036398905532145,42480.83953034095,25766.11718804514,25766.11718804514,68246.95671838609,77582.15203141572,77582.15203141572,25766.11718804514,103348.26921946087,103348.26921946087,103348.26921946087,128226.56816474407,91728.2099705383,56627.190771517126,39001.13244335686,24878.298945283193,0.0,63879.43138864005,21146.554103490715,1539.322471119495,0.0,0.8868032488233925,2.813836904439572,0.0014959135982669303,354700.2764754254,1556103.2422755437,4.3870934010488565,1556103.2422755437,4.3870934010488565,0.85,0.09576600338206875,4.027634451161993,1.267672466416844,1.0,0.0,4.027634451160087,1.2844732940934616,1.2847764164261197,3.1356311335414437,19358.504208956478,1974.0180600874385,4632.441516551485,4632.441516551485,5.562103071562603,5.095650832433443,-2.3510205488708737,7.446671381304316,3.4428708126775267,3.4428708126775267,0.983677375050722,0.0,0.0,0.00023597730993223134,1.000108601785514,0.00023595168515792812,198.8370281764938,0.0,5.116477161382715e-06,14.500096275358613,0.042437953801665096,7.932897275216747e-05,0.00015664833718006388,0.0006309222395436654,0.09576600338170763,0.07196547872052406,0.023800524661183563,0.09576593775459794,0.07196547872079545,0.023800524661273303,0.3766261813112867,0.3766261813112867,0.12455837640846473,0.0,5.258809728247513,4.815606456112789,6.604031088857198,5.2475055737872935,4.807172117852588,6.583985403309612,24878.298945283193,21146.554103490715,0.85,1.0683713870772298,0.6650159309009676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508711048866572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20469851376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.117409572882,1539.322471119495,0.3766261813112867,0.12455837640846473,6.112874298809886,3.4428708126775267
2485.0,-29.89785940967855,5.095512462830273,35.01799964141897,24.209996417071693,5.046014923011902,-26.403457327714378,-39.948018605913944,1.5516128410477115,0.24752290326154025,-4.996942571981265,40.03640710350604,42480.108817381355,25766.60435238038,25766.60435238038,68246.71316976173,77581.57942516342,77581.57942516342,25766.60435238038,103348.1837775438,103348.1837775438,103348.1837775438,128226.45172971969,91727.97343390997,56626.79521110905,39001.30913644547,24878.26795217588,0.0,63879.57708862134,21146.527759349498,1539.3232973558659,0.0,0.8868024757012257,2.8138615991531926,0.0014959135982669303,354698.2566890077,1556103.596018267,4.387119380128861,1556103.596018267,4.387119380128861,0.85,0.09576663416440431,4.027634451161993,1.2676721246400855,1.0,0.0,4.027634451161706,1.2844747076563867,1.284777797406543,3.1356276827830203,19358.454289795114,1974.0129697496204,4632.441516551485,4632.441516551485,5.56220823518604,5.095512462830273,-2.351042059369431,7.446554522199704,3.4429899377614697,3.4429899377614697,0.9837114107889914,0.0,0.0,0.00023595168515792812,1.000108273931019,0.00023592614050726526,198.8378873530623,0.0,5.0951539701449126e-06,14.439666351390683,0.04244304895563524,7.932080571028548e-05,0.00015663087944764264,0.0006308519261791264,0.09576663416410315,0.0719653152349009,0.023801318929202245,0.09576674612567943,0.07196531523512723,0.02380131892927709,0.3766249579912276,0.3766249579912276,0.12456241153395811,0.0,5.256006066602538,4.813562413183263,6.598865530015473,5.244465475242805,4.805109479107614,6.5779202246658315,24878.26795217588,21146.527759349498,0.85,1.0683651376570915,0.6650029751832561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508773559572872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.144268589785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.099963588078,1539.3232973558659,0.3766249579912276,0.12456241153395811,6.112874298809886,3.4429899377614697
2486.0,-29.89889693878096,5.0953693498991095,35.01801381995239,24.209609592240326,5.045750899552143,-26.40441765481155,-39.948936703708,1.551271615582889,0.24490932986930147,-4.997127778394678,40.036412263671444,42479.426317869315,25767.173551739626,25767.173551739626,68246.59986960894,77581.07864618038,77581.07864618038,25767.173551739626,103348.25219792001,103348.25219792001,103348.25219792001,128226.49187995894,91727.78452321618,56626.4235459394,39001.5121969742,24878.239682038922,0.0,63879.75187901313,21146.503729733082,1539.325210303549,0.0,0.886801514561297,2.813874235432442,0.0014959135982669303,354695.69624741864,1556103.8186795278,4.387151677177568,1556103.8186795278,4.387151677177568,0.8499999999999999,0.09576727148961939,4.027634451161993,1.2676718317670748,1.0,0.0,4.027634451160711,1.2844763559276002,1.284779413253481,3.1356236590695263,19358.414421705875,1974.0089043359226,4632.441516551485,4632.441516551485,5.562331107618907,5.0953693498991095,-2.3510951613536544,7.446464511252763,3.443107614318569,3.443107614318569,0.9837450326624483,0.0,0.0,0.00023592614050726526,1.0001079026791801,0.0002359006861912048,198.83874358304894,0.0,5.079244370974078e-06,14.394578547340537,0.042448128200006215,7.931256863429316e-05,0.0001566135718729721,0.0006307822175951174,0.09576727148917177,0.07196516388670895,0.023802107602462815,0.0957671914044743,0.07196516388704532,0.023802107602574066,0.37662373240088,0.37662373240088,0.12456639561117565,0.0,5.253292265181813,4.811595673655859,6.593828805538124,5.242037108263958,4.803377814776468,6.57332273930507,24878.239682038922,21146.503729733082,0.85,1.0683604407053195,0.6649904714458571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508835881557547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.099180785735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.082546124237,1539.325210303549,0.37662373240088,0.12456639561117565,6.112874298809886,3.443107614318569
2487.0,-29.899931763250216,5.095222166078042,35.0180270668246,24.20923876287418,5.045518241211174,-26.40537241036238,-39.94983887588603,1.5509588883233,0.24183602564886542,-4.997288009874509,40.036413484004875,42478.689275434124,25767.66205852816,25767.66205852816,68246.35133396229,77580.51570931416,77580.51570931416,25767.66205852816,103348.17776784232,103348.17776784232,103348.17776784232,128226.35880154105,91727.54506310466,56626.009191942445,39001.70652351357,24878.181033698722,0.0,63879.88755721229,21146.45387864391,1539.3248162317257,0.0,0.8868006947689321,2.813895805703733,0.0014959135982669303,354693.48109098856,1556103.8713369493,4.387179224581707,1556103.8713369493,4.387179224581707,0.8499999999999999,0.09576788212498927,4.027634451161993,1.2676713949302214,1.0,0.0,4.02763445116328,1.2844778707612683,1.2847808957473488,3.1356199611091355,19358.363885566792,1974.0037510838863,4632.441516551485,4632.441516551485,5.562436561036243,5.095222166078042,-2.3511326150232477,7.44635478110129,3.4432236293557184,3.4432236293557184,0.9837781798159195,0.0,0.0,0.0002359006861912048,1.0001076222962053,0.00023587530074972002,198.83959758748412,0.0,5.061304224226393e-06,14.343736171457596,0.042453189504230444,7.93044752115617e-05,0.0001565962109796431,0.0006307122942630425,0.09576788212465139,0.07196499778897798,0.0238028843356734,0.0957678124772316,0.07196499778923189,0.023802884335757377,0.37662250832134603,0.37662250832134603,0.12457034322201807,0.0,5.250528979663613,4.809612466416695,6.5886426189107965,5.239124035523389,4.801376089045107,6.567587364196186,24878.181033698722,21146.45387864391,0.85,1.0683542808812756,0.6649775210920532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508897989842766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.048338409855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.06516564423,1539.3248162317257,0.37662250832134603,0.12457034322201807,6.112874298809886,3.4432236293557184
2488.0,-29.90096317777143,5.095070972640505,35.01803952128086,24.208878201339417,5.04528701288411,-26.406323953593805,-39.95074426112694,1.5506477887067602,0.23889302350971775,-4.9974516315579365,40.03641689686742,42477.98064083629,25768.14321250447,25768.14321250447,68246.12385334076,77579.98841238457,77579.98841238457,25768.14321250447,103348.13162488904,103348.13162488904,103348.13162488904,128226.27321769221,91727.34044463972,56625.62224971142,39001.90910547588,24878.14159280317,0.0,63880.050698279054,21146.420353882695,1539.3256250628006,0.0,0.8867998497815973,2.8139152750427723,0.0014959135982669303,354691.21907712374,1556104.0186020685,4.387207618646208,1556104.0186020685,4.387207618646208,0.85,0.0957684899477737,4.027634451161993,1.2676711081014949,1.0,0.0,4.02763445116243,1.2844793778454637,1.2847823705783115,3.1356162820751488,19358.32070247823,1973.9993476343332,4632.441516551485,4632.441516551485,5.562540427210181,5.095070972640505,-2.351175132430027,7.446246105070532,3.4433381778195282,3.4433381778195282,0.9838109079484366,0.0,0.0,0.00023587530074972002,1.000107268548202,0.0002358500014624697,198.84044878423907,0.0,5.047630969415724e-06,14.304986167324163,0.04245823713519986,7.9296353731915e-05,0.00015657894701780504,0.00063064276133558,0.0957684899474202,0.0719648354970973,0.0238036544503229,0.09576843416265791,0.07196483549736293,0.02380365445041078,0.3766212831402621,0.3766212831402621,0.12457424923457364,0.0,5.247763661719944,4.807662183020966,6.583348560580816,5.236344655067683,4.7995510773405385,6.561855295723262,24878.14159280317,21146.420353882695,0.85,1.0683479913891072,0.6649647296222428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508959936729524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.009588405715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.047804762735,1539.3256250628006,0.3766212831402621,0.12457424923457364,6.112874298809886,3.4433381778195282
2489.0,-29.901991021559013,5.09491566272605,35.0180511595066,24.208499129768484,5.045039144931157,-26.407273946792195,-39.95164566496385,1.5503220701642417,0.2359869613054002,-4.997626634252137,40.03641803123983,42477.2707191667,25768.637189734472,25768.637189734472,68245.90790890116,77579.45377009724,77579.45377009724,25768.637189734472,103348.09095983172,103348.09095983172,103348.09095983172,128226.1883257831,91727.12030264125,56625.225797380794,39002.105005844955,24878.09736595138,0.0,63880.20237179633,21146.382761058674,1539.3264397103587,0.0,0.8867989551219504,2.8139329344665835,0.0014959135982669303,354688.79973720375,1556104.0675502722,4.387237681886831,1556104.0675502722,4.387237681886831,0.8500000000000001,0.09576909211837362,4.027634451161993,1.2676707459939651,1.0,0.0,4.027634451162705,1.2844809531123635,1.2847839137186527,3.1356124366054843,19358.274243272223,1973.994610113772,4632.441516551485,4632.441516551485,5.5626470615256345,5.09491566272605,-2.3512286249981256,7.4461442877241755,3.4434512714093346,3.4434512714093346,0.983843220402667,0.0,0.0,0.0002358500014624697,1.0001068980683137,0.00023582479224771796,198.84129704055718,0.0,5.030521630775911e-06,14.256498301618933,0.04246326765683064,7.928826873006154e-05,0.00015656173273240816,0.0006305734284866634,0.0957690921179784,0.07196467516131581,0.02380441695666259,0.09576898924658264,0.0719646751616128,0.023804416956760825,0.3766200577531799,0.3766200577531799,0.12457811196682535,0.0,5.245009426807087,4.805731223377677,6.578041152055903,5.233613595557529,4.797675845798722,6.556472384770473,24878.09736595138,21146.382761058674,0.85,1.068342074304892,0.6649520374393928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902167999164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.961100540015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.03047769972,1539.3264397103587,0.3766200577531799,0.12457811196682535,6.112874298809886,3.4434512714093346
2490.0,-29.903015874330336,5.094756529381936,35.01806197753493,24.2081236205064,5.044801839970625,-26.408220191094735,-39.95254644015802,1.5500061567350596,0.23288581058500313,-4.997793989059063,40.03641741761362,42476.57134485671,25769.096001293718,25769.096001293718,68245.66734615043,77578.89066474649,77578.89066474649,25769.096001293718,103347.9866660402,103347.9866660402,103347.9866660402,128226.03005648029,91726.87476803028,56624.84312588092,39002.25738016595,24878.043390440092,0.0,63880.300770606045,21146.33688187408,1539.3265336911143,0.0,0.8867981057034898,2.8139540419469005,0.0014959135982669303,354686.48613827757,1556104.0410722832,4.387266224926378,1556104.0410722832,4.387266224926378,0.85,0.09576967980143691,4.027634451161993,1.2676704020192853,1.0,0.0,4.027634451163612,1.2844824823488643,1.284785410933362,3.135608703512152,19358.222425158674,1973.989326136721,4632.441516551485,4632.441516551485,5.562746104666839,5.094756529381936,-2.3512790165276307,7.446035545909567,3.443562871206209,3.443562871206209,0.9838751060589168,0.0,0.0,0.00023582479224771796,1.00010658787507,0.00023579965886313755,198.842142834805,0.0,5.012632958609592e-06,14.205801804699584,0.042468280289789245,7.928019012800993e-05,0.00015654460211970804,0.0006305044326407828,0.09576967980107236,0.07196450951856151,0.02380517028251085,0.09576962172976665,0.07196450951883544,0.02380517028260147,0.3766188320734178,0.3766188320734178,0.12458193573554992,0.0,5.242216257598955,4.803782465783115,6.57263106197496,5.230679799644065,4.795670403616043,6.550666509658072,24878.043390440092,21146.33688187408,0.85,1.0683366628347666,0.6649400649722979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450908320999898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.9104040431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.013187789915,1539.3265336911143,0.3766188320734178,0.12458193573554992,6.112874298809886,3.443562871206209
2491.0,-29.90403769278709,5.094593676050653,35.01807203772903,24.207763652689778,5.044565809387967,-26.409163576688517,-39.9534430244006,1.549691693289511,0.23000209203593158,-4.997962378544604,40.036416980068836,42475.86758304277,25769.542399753904,25769.542399753904,68245.40998279667,77578.38524826488,77578.38524826488,25769.542399753904,103347.92764801878,103347.92764801878,103347.92764801878,128225.92266812692,91726.68621333929,56624.455346025214,39002.47874146008,24877.995020108134,0.0,63880.47376156821,21146.295767091913,1539.326997457131,0.0,0.8867972503765673,2.813972181648468,0.0014959135982669303,354684.1582473751,1556104.0221922128,4.387294966545715,1556104.0221922128,4.387294966545715,0.85,0.09577026001476391,4.027634451161993,1.267670081672259,1.0,0.0,4.027634451161172,1.2844840046522747,1.284786901310677,3.135604987352351,19358.182632200973,1973.985268384308,4632.441516551485,4632.441516551485,5.562842468206149,5.094593676050653,-2.3513326019918663,7.44592627804252,3.443673058751944,3.443673058751944,0.9839065882148412,0.0,0.0,0.00023579965886313755,1.0001062731706603,0.0002357746023485848,198.84298613119353,0.0,4.997576046660604e-06,14.163130516236153,0.04247327786583591,7.927214986816124e-05,0.00015652750899497632,0.0006304355877827354,0.09577026001439962,0.07196434401618526,0.02380591599821435,0.09577017557520641,0.071964344016459,0.023805915998304908,0.37661760379246295,0.37661760379246295,0.12458571856583271,0.0,5.2394389470558735,4.801885281146895,6.567128693939424,5.2279644705805595,4.793977549102692,6.544793084456387,24877.995020108134,21146.295767091913,0.85,1.0683297409083163,0.6649272474337394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509144561450504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.86773275463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.995923538678,1539.326997457131,0.37661760379246295,0.12458571856583271,6.112874298809886,3.443673058751944
