time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2492.0,-29.905055672170505,5.094427078864578,35.01808133480667,24.20738412709909,5.044319990142288,-26.410104485624103,-39.954335382767,1.5493688035959081,0.226992256285655,-4.99813777148225,40.036414872999224,42475.163147608764,25769.991662329103,25769.991662329103,68245.15480993787,77577.84032624934,77577.84032624934,25769.991662329103,103347.83198857844,103347.83198857844,103347.83198857844,128225.77555956683,91726.4526396325,56624.06115347719,39002.65720683923,24877.943570988376,0.0,63880.6007778276,21146.25203534012,1539.327459747022,0.0,0.8867963654484108,2.81399115770678,0.0014959135982669303,354681.7335503943,1556103.9312720948,4.387324702897334,1556103.9312720948,4.387324702897334,0.85,0.09577083337410972,4.027634451161993,1.2676696739578626,1.0,0.0,4.027634451162917,1.2844855662013457,1.284788431041573,3.1356011753974458,19358.133338340474,1973.980241809433,4632.441516551485,4632.441516551485,5.562939450018786,5.094427078864578,-2.3513937655865362,7.445820844451114,3.4437818588793103,3.4437818588793103,0.9839376739655172,0.0,0.0,0.0002357746023485848,1.0001058747548488,0.00023574964241298863,198.8438262655001,0.0,4.982312175705734e-06,14.11987270595005,0.04247826017801161,7.92641482530281e-05,0.0001565104540955567,0.0006303668968822718,0.09577083337371702,0.0719641793745505,0.023806653999166507,0.0957707545954903,0.07196417937484559,0.02380665399926413,0.3766163752601417,0.3766163752601417,0.12458945944043943,0.0,5.2366527723732474,4.799987820555373,6.561591973995519,5.225130027767932,4.79206571947725,6.539105382144612,24877.943570988376,21146.25203534012,0.85,1.0683236221789756,0.6649148979568069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509205731749861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.82447494435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.978685913116,1539.327459747022,0.3766163752601417,0.12458945944043943,6.112874298809886,3.4437818588793103
2493.0,-29.90607069551433,5.094257039637011,35.018089893541706,24.207023495715134,5.044087256605027,-26.411041424844367,-39.955227182339854,1.5490579859353462,0.2239946197403242,-4.998304580522814,40.03641196129655,42474.46896273662,25770.404707307993,25770.404707307993,68244.87367004462,77577.31898276274,77577.31898276274,25770.404707307993,103347.72369007074,103347.72369007074,103347.72369007074,128225.611141606,91726.24675061647,56623.68156575637,39002.85020540011,24877.88745153526,0.0,63880.737656935366,21146.204333804973,1539.3274758638931,0.0,0.8867955271103061,2.8140109758331966,0.0014959135982669303,354679.4275324576,1556103.805632044,4.387352873714789,1556103.805632044,4.387352873714789,0.8500000000000001,0.09577139293162551,4.027634451161993,1.2676693827332932,1.0,0.0,4.027634451162364,1.284487071106128,1.2847899042388085,3.135597501727768,19358.08988711228,1973.9758110172468,4632.441516551485,4632.441516551485,5.563028613579169,5.094257039637011,-2.351450942304485,7.445707981941496,3.443889258188262,3.443889258188262,0.9839683594823605,0.0,0.0,0.00023574964241298863,1.0001055681749709,0.0002357247573805565,198.8446639664264,0.0,4.963129097284828e-06,14.065507861705203,0.042483223307108894,7.925615239446768e-05,0.00015649349001852094,0.0006302985717811704,0.09577139293126692,0.07196400993562968,0.023807382995637245,0.0957713395458901,0.07196400993589913,0.02380738299572638,0.3766151452451962,0.3766151452451962,0.12459316099824418,0.0,5.233854289341878,4.798114263768127,6.5559333026863555,5.222299200263137,4.790304050584382,6.532975674996351,24877.88745153526,21146.204333804973,0.85,1.0683169320389876,0.6649026063355935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509266672715886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.7701101001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.961491136377,1539.3274758638931,0.3766151452451962,0.12459316099824418,6.112874298809886,3.443889258188262
2494.0,-29.907082373766038,5.094083991823436,35.01809785970614,24.206684727128618,5.043882177633134,-26.411972587534382,-39.95611049523575,1.5487723914015221,0.2207568423491466,-4.998456055714438,40.03641181885202,42473.75427900932,25770.76573762897,25770.76573762897,68244.5200166383,77576.77413132181,77576.77413132181,25770.76573762897,103347.53986895079,103347.53986895079,103347.53986895079,128225.38534940974,91726.02719877103,56623.29121538787,39003.039981536844,24877.845480458964,0.0,63880.88546199581,21146.168658390117,1539.327963690537,0.0,0.8867947567743036,2.814035728893456,0.0014959135982669303,354677.33350441564,1556103.7994855582,4.387378759477972,1556103.7994855582,4.387378759477972,0.85,0.09577194011292646,4.027634451161993,1.2676690008444718,1.0,0.0,4.027634451161527,1.2844884579166067,1.2847912594100432,3.1355941163493743,19358.043552453342,1973.9710861969525,4632.441516551485,4632.441516551485,5.563106548793178,5.094083991823436,-2.3514989518807234,7.44558294370416,3.443995341486054,3.443995341486054,0.9839986689960154,0.0,0.0,0.0002357247573805565,1.000105221121249,0.00023569995676682714,198.8454989128288,0.0,4.948255911760899e-06,14.023357253930389,0.042488171563020656,7.924823336236402e-05,0.00015647652401819248,0.000630230238933749,0.09577194011262018,0.07196383725683018,0.02380810285578999,0.09577212914155095,0.07196383725706033,0.023808102855866126,0.37661391422934176,0.37661391422934176,0.12459682001307788,0.0,5.230992279951124,4.79623519594486,6.550035123510838,5.219212898063574,4.7884320077400275,6.52614941107862,24877.845480458964,21146.168658390117,0.85,1.0683089240714818,0.6648898801548067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509327437206188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.727959492324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.944321646315,1539.327963690537,0.37661391422934176,0.12459682001307788,6.112874298809886,3.443995341486054
2495.0,-29.90809111913665,5.093907405284351,35.0181052128739,24.20630530631172,5.043634506699702,-26.412905369705875,-39.95699405260382,1.5484487572688401,0.21777693345853777,-4.99863781951434,40.03640989630368,42473.05315904707,25771.19038469022,25771.19038469022,68244.24354373729,77576.23727421042,77576.23727421042,25771.19038469022,103347.42765890065,103347.42765890065,103347.42765890065,128225.23715344146,91725.79721410666,56622.89611755779,39003.22344060985,24877.80949454081,0.0,63881.03293515066,21146.138070359688,1539.329512126691,0.0,0.8867938387394595,2.814053573030569,0.0014959135982669303,354674.8207724618,1556103.7165275486,4.387409608436376,1556103.7165275486,4.387409608436376,0.85,0.09577249070377919,4.027634451161993,1.2676686052186414,1.0,0.0,4.027634451161434,1.2844900224288416,1.2847927924332923,3.135590297187471,19357.99501603151,1973.966136859326,4632.441516551485,4632.441516551485,5.563198216882184,5.093907405284351,-2.3515714618909835,7.445478867175334,3.44410023379502,3.44410023379502,0.9840286382271486,0.0,0.0,0.00023569995676682714,1.0001049169344047,0.0002356752304441338,198.84633144485113,0.0,4.9314904103596805e-06,13.975843822959334,0.042493103053431014,7.924031287032464e-05,0.00015645964389650248,0.0006301622519740907,0.09577249070335979,0.07196367454007299,0.0238088161632868,0.09577273363677204,0.07196367454038814,0.02380881616339105,0.3766126808293861,0.3766126808293861,0.12460042669094332,0.0,5.228154468269395,4.79436822230042,6.544198782941976,5.216414752972867,4.7865560154901345,6.5205015490032,24877.80949454081,21146.138070359688,0.85,1.06830212988284,0.664877369815919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509388001925578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.68044606136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.92718533549,1539.329512126691,0.3766126808293861,0.12460042669094332,6.112874298809886,3.44410023379502
2496.0,-29.909096174764198,5.093726963281078,35.01811170115073,24.205895361397438,5.04334688836171,-26.41383882540691,-39.95788899539036,1.5480895390043208,0.21512682361247926,-4.9988404120068655,40.03639941077759,42472.41537812013,25771.65304039275,25771.65304039275,68244.06841851288,77575.73853171941,77575.73853171941,25771.65304039275,103347.39157211216,103347.39157211216,103347.39157211216,128225.1256586055,91725.58768214432,56622.546484767285,39003.37910819671,24877.734086493336,0.0,63881.11319469004,21146.073973519335,1539.329301846398,0.0,0.8867928457021965,2.814064668548332,0.0014959135982669303,354672.0201177795,1556103.26407689,4.38744297776898,1556103.26407689,4.38744297776898,0.85,0.09577303068933528,4.027634451161993,1.2676684205932545,1.0,0.0,4.027634451161462,1.2844917531832238,1.2847944918332233,3.135586072219398,19357.950795988665,1973.9616276698634,4632.441516551485,4632.441516551485,5.563298089854325,5.093726963281078,-2.351661745465713,7.445388708746791,3.4442037701754353,3.4442037701754353,0.9840582200501243,0.0,0.0,0.0002356752304441338,1.0001045340158135,0.00023565059694090673,198.84716093778397,0.0,4.916738557692233e-06,13.93403707249979,0.04249801979198871,7.923229106177543e-05,0.00015644293938235838,0.000630094972297434,0.09577303068884827,0.07196350977561813,0.02380952091323013,0.09577299092819552,0.07196350977598408,0.023809520913351204,0.37661144500315114,0.37661144500315114,0.12460399131865683,0.0,5.225402556445658,4.792549707916407,6.538563007079233,5.21396723561935,4.784891866570547,6.515627483587934,24877.734086493336,21146.073973519335,0.85,1.0682980462554854,0.6648665505980967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450944839154683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.63863931089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.91007405744,1539.329301846398,0.37661144500315114,0.12460399131865683,6.112874298809886,3.4442037701754353
2497.0,-29.91009832763309,5.093543589770224,35.01811737682959,24.205529211927228,5.0431144495257065,-26.41476414973066,-39.958763821609296,1.5477802716235094,0.2119716678321879,-4.999004759943375,40.036388718643266,42471.706666657665,25772.00482130252,25772.00482130252,68243.71148796019,77575.19364376552,77575.19364376552,25772.00482130252,103347.19846506804,103347.19846506804,103347.19846506804,128224.84336146154,91725.35317413535,56622.14731190772,39003.56206914181,24877.644896393496,0.0,63881.206965535304,21145.998161934473,1539.3274297547364,0.0,0.8867920480351826,2.8140868412363305,0.0014959135982669303,354669.7481716226,1556102.8027111853,4.38746978205256,1556102.8027111853,4.38746978205256,0.85,0.0957735443809804,4.027634451161993,1.2676680161757399,1.0,0.0,4.027634451160816,1.2844932501789665,1.2847959575385732,3.135582417891903,19357.901304951174,1973.9565809885307,4632.441516551485,4632.441516551485,5.563374028408219,5.093543589770224,-2.351726085670766,7.44526967544099,3.444305849179922,3.444305849179922,0.9840873854799776,0.0,0.0,0.00023565059694090673,1.0001042329459984,0.00023562603694492207,198.84798804108178,0.0,4.898302180652899e-06,13.881788379970315,0.04250291809416936,7.922445029345847e-05,0.00015642614664744826,0.0006300273372997807,0.09577354438064097,0.07196332888312555,0.023810215497515417,0.09577354292093769,0.0719633288833806,0.023810215497599797,0.37661020893110536,0.37661020893110536,0.12460753058294727,0.0,5.222588200915595,4.790712701955329,6.532731467490407,5.210976427775563,4.783053381139439,6.509087335071797,24877.644896393496,21145.998161934473,0.85,1.0682908906962028,0.6648544804354068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509508560754871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.586390618366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.893003072397,1539.3274297547364,0.37661020893110536,0.12460753058294727,6.112874298809886,3.444305849179922
2498.0,-29.911097044149614,5.093356965204064,35.018122389788665,24.205150559451454,5.0428607184411405,-26.415688510434805,-39.95964224506167,1.5474521847263687,0.20907816083922626,-4.999189201529894,40.036380766853206,42471.027832587846,25772.394947939174,25772.394947939174,68243.42278052702,77574.68453572667,77574.68453572667,25772.394947939174,103347.07948366585,103347.07948366585,103347.07948366585,128224.66432506913,91725.1444375781,56621.76785855444,39003.75175447073,24877.584841403277,0.0,63881.336595874,21145.947115192786,1539.32771319008,0.0,0.8867911381825194,2.814103243797721,0.0014959135982669303,354667.1984644146,1556102.4595914306,4.387500356189724,1556102.4595914306,4.387500356189724,0.8500000000000001,0.0957740661435087,4.027634451161993,1.2676676925318322,1.0,0.0,4.027634451163353,1.2844948350270347,1.2847975112113008,3.1355785491167225,19357.857252772203,1973.9520889164194,4632.441516551485,4632.441516551485,5.563458244611548,5.093356965204064,-2.3518073229136074,7.445164288117672,3.4444067431096164,3.4444067431096164,0.9841162123170333,0.0,0.0,0.00023562603694492207,1.0001038763667283,0.00023560156351050908,198.84881231429824,0.0,4.883705787848227e-06,13.840422202761875,0.04250780179995721,7.921657800611821e-05,0.00015640945893880386,0.0006299601253095335,0.09577406614309689,0.07196315909156396,0.023810907051532923,0.09577402052950848,0.07196315909187341,0.023810907051635292,0.37660897032824575,0.37660897032824575,0.1246110339229826,0.0,5.219802474283199,4.788911779613443,6.526906460290945,5.208267362369099,4.7813587178087005,6.503249434612826,24877.584841403277,21145.947115192786,0.85,1.0682842034481594,0.6648425048033667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509568556659063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.545024441155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.87595673743,1539.32771319008,0.37660897032824575,0.1246110339229826,6.112874298809886,3.4444067431096164
2499.0,-29.912092586794344,5.093167388773748,35.01812671831818,24.204780568275623,5.0426186139592115,-26.41660885136624,-39.96052007479591,1.5471348785312473,0.20605341435378932,-4.99936451659199,40.03637085727146,42470.36017659355,25772.749171638014,25772.749171638014,68243.10934823156,77574.16325229884,77574.16325229884,25772.749171638014,103346.91242393685,103346.91242393685,103346.91242393685,128224.42481164544,91724.92695232967,56621.403083865676,39003.915409404435,24877.51238770858,0.0,63881.427797113014,21145.88552955229,1539.3270885507955,0.0,0.8867902818580089,2.8141224310160498,0.0014959135982669303,354664.77493495686,1556102.0319930401,4.387529131638232,1556102.0319930401,4.387529131638232,0.85,0.09577457341042225,4.027634451161993,1.2676673710858455,1.0,0.0,4.027634451160342,1.2844963692891276,1.2847990143972505,3.135574803836142,19357.811354252015,1973.9474085699007,4632.441516551485,4632.441516551485,5.563534710487602,5.093167388773748,-2.3518839271767797,7.445051315950527,3.4445063506817752,3.4445063506817752,0.9841446716233644,0.0,0.0,0.00023560156351050908,1.0001035470811401,0.0002355771701821535,198.84963397400736,0.0,4.866513366273398e-06,13.79169888001881,0.04251266831332348,7.92087117620192e-05,0.00015639285174848987,0.000629893237617688,0.09577457341003745,0.07196298298450236,0.023811590425535087,0.0957745421910025,0.0719629829847915,0.023811590425630764,0.3766077306651373,0.3766077306651373,0.1246145050322191,0.0,5.217000437168622,4.787121214018839,6.52098452972524,5.205417930945771,4.779626880041576,6.496957619891532,24877.51238770858,21145.88552955229,0.85,1.068277771827067,0.6648311041431186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509628347310257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.496301118415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.858945838963,1539.3270885507955,0.3766077306651373,0.1246145050322191,6.112874298809886,3.4445063506817752
2500.0,-29.91308467335103,5.092974925102665,35.01813042054375,24.204415745940082,5.0423767900871885,-26.41752605333103,-39.96139360880477,1.5468181700671468,0.2031020415427065,-4.999541533116199,40.03636127187429,42469.689779863365,25773.09564052999,25773.09564052999,68242.78542039335,77573.66170835092,77573.66170835092,25773.09564052999,103346.75734888091,103346.75734888091,103346.75734888091,128224.20346362182,91724.72792483035,56621.03420782742,39004.10413000326,24877.4461147409,0.0,63881.550244744154,21145.82919752976,1539.3268751746202,0.0,0.8867894156948851,2.8141404594033372,0.0014959135982669303,354662.3278979247,1556101.6183832982,4.387558237736373,1556101.6183832982,4.387558237736373,0.8499999999999999,0.09577507506524477,4.027634451161993,1.2676670870045208,1.0,0.0,4.02763445116078,1.2844979005943653,1.2848005147284747,3.13557106578245,19357.76935109198,1973.9431254395724,4632.441516551485,4632.441516551485,5.563609502342122,5.092974925102665,-2.351963782008929,7.444938707111594,3.4446047567339697,3.4446047567339697,0.9841727876382771,0.0,0.0,0.0002355771701821535,1.0001031884322134,0.00023555286385142928,198.85045278722558,0.0,4.850604414916512e-06,13.746612911873397,0.042517518917738396,7.920088472881365e-05,0.00015637628545333985,0.0006298265146366136,0.0957750750648616,0.07196280769598858,0.02381226736887302,0.0957750489374159,0.07196280769627648,0.023812267368968288,0.3766064895815242,0.3766064895815242,0.12461794059346085,0.0,5.214204490835698,4.785363758409233,6.514987043884162,5.202643574658907,4.777998642818488,6.490654672783819,24877.4461147409,21145.82919752976,0.85,1.0682706534036879,0.6648193354286601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450968794841784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.45121515027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.841965233174,1539.3268751746202,0.3766064895815242,0.12461794059346085,6.112874298809886,3.4446047567339697
2501.0,-29.914073603581844,5.092779556760318,35.018133488645795,24.204041563812666,5.042126923767822,-26.418441218443515,-39.96225924985481,1.5464945386297548,0.2001610663505744,-4.999724101736569,40.03635020610587,42469.00031708242,25773.444201081624,25773.444201081624,68242.44451816405,77573.15509908159,77573.15509908159,25773.444201081624,103346.59930016322,103346.59930016322,103346.59930016322,128223.97591333,91724.51930229482,56620.641820354795,39004.308313266694,24877.37661316678,0.0,63881.684926433474,21145.770121191763,1539.3266192842032,0.0,0.88678852662982,2.814157705016487,0.0014959135982669303,354659.8041238308,1556101.1408956607,4.387588113459686,1556101.1408956607,4.387588113459686,0.85,0.09577557030528595,4.027634451161993,1.2676666913786905,1.0,0.0,4.027634451162833,1.2844994640958225,1.284802047375182,3.1355672491440876,19357.72532297638,1973.9386358212419,4632.441516551485,4632.441516551485,5.563684745720887,5.092779556760318,-2.3520497174083914,7.444829274168709,3.444701975841149,3.444701975841149,0.9842005645260425,0.0,0.0,0.00023555286385142928,1.000102860955367,0.00023552863715079568,198.8512690013008,0.0,4.833324870105802e-06,13.697642681879842,0.0425223522426085,7.91931291234017e-05,0.0001563597347280276,0.0006297598543651542,0.09577557030488279,0.0719626328792806,0.023812937425602178,0.09577552392330393,0.07196263287958353,0.023812937425702424,0.3766052481764694,0.3766052481764694,0.12462133918466636,0.0,5.2114180718676835,4.783628165453877,6.508962167326445,5.199885168087121,4.776339984380343,6.4845094895538296,24877.37661316678,21145.770121191763,0.85,1.0682630647070823,0.6648071409824267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450974734308144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.402244920275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.825020679596,1539.3266192842032,0.3766052481764694,0.12462133918466636,6.112874298809886,3.444701975841149
2502.0,-29.915060004705552,5.092581367241845,35.018135905132276,24.20366242239254,5.041875197088106,-26.41935429292291,-39.96312834843991,1.5461694853054213,0.19716386831572663,-4.999907411657849,40.036337362599895,42468.336109086624,25773.782742216797,25773.782742216797,68242.11885130341,77572.63575743926,77572.63575743926,25773.782742216797,103346.41849965605,103346.41849965605,103346.41849965605,128223.71849911033,91724.2961743739,56620.273090755436,39004.4700929094,24877.29999945428,0.0,63881.77009236369,21145.704999536138,1539.3259861700435,0.0,0.88678764022237,2.814175601796679,0.0014959135982669303,354657.2701163937,1556100.5866988327,4.387617899918255,1556100.5866988327,4.387617899918255,0.85,0.09577605638119754,4.027634451161993,1.2676664067478853,1.0,0.0,4.027634451161859,1.2845010340854264,1.2848035866137786,3.135563416676964,19357.67823361535,1973.9338340427516,4632.441516551485,4632.441516551485,5.5637578262193585,5.092581367241845,-2.3521381729947075,7.4447195402365525,3.4447979979330454,3.4447979979330454,0.9842279994094415,0.0,0.0,0.00023552863715079568,1.000102598713284,0.00023550447469471936,198.8520831338574,0.0,4.817510164707096e-06,13.652823806779912,0.04252716975277321,7.918534324693917e-05,0.00015634329390385652,0.0006296936367353173,0.09577605638079395,0.07196245623010918,0.02381360015068478,0.09577599788567549,0.07196245623041242,0.023813600150785125,0.37660400666895855,0.37660400666895855,0.12462470253981553,0.0,5.208626346570952,4.781895967933565,6.50290611486804,5.197071279973557,4.774619971337017,6.478327338666304,24877.29999945428,21145.704999536138,0.85,1.0682565425572164,0.6647958572169123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509806549242719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.35742604517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.808106288194,1539.3259861700435,0.37660400666895855,0.12462470253981553,6.112874298809886,3.4447979979330454
2503.0,-29.91604324559828,5.092380552661613,35.01813770387473,24.20329770483079,5.0416316125786045,-26.420263708517904,-39.963993116375036,1.5458520754982819,0.19421980786677295,-5.000085943569416,40.03632420245093,42467.667589281446,25774.097749627832,25774.097749627832,68241.76533890927,77572.14187539746,77572.14187539746,25774.097749627832,103346.2396250253,103346.2396250253,103346.2396250253,128223.46235545042,91724.1005264054,56619.90189297575,39004.66514825516,24877.22273042513,0.0,63881.88787868029,21145.63932086136,1539.3252227022076,0.0,0.8867867792718462,2.81419336039587,0.0014959135982669303,354654.80217202427,1556100.0188390235,4.38764683097183,1556100.0188390235,4.38764683097183,0.85,0.09577653260951682,4.027634451161993,1.26766608749982,1.0,0.0,4.027634451160698,1.284502568204339,1.2848050900556862,3.1355596717820466,19357.63694367823,1973.9296236409202,4632.441516551485,4632.441516551485,5.563825826518965,5.092380552661613,-2.352225005113588,7.444605557775201,3.4448928433562402,3.4448928433562402,0.9842550981017829,0.0,0.0,0.00023550447469471936,1.0001022708155713,0.00023548039192298632,198.8528946639427,0.0,4.804754724405233e-06,13.61667488896443,0.042531974507497614,7.917759686926845e-05,0.00015632687782545093,0.000629627518772378,0.09577653260913294,0.07196227702722222,0.02381425558191072,0.09577646178251548,0.07196227702751065,0.023814255582006172,0.3766027641284106,0.3766027641284106,0.12462803179819727,0.0,5.205837946988822,4.780194392541318,6.496770902943808,5.194305751436161,4.773049940784404,6.471884839671418,24877.22273042513,21145.63932086136,0.85,1.0682490390470134,0.6647841665220174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450986560444859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32127712736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.791209598896,1539.3252227022076,0.3766027641284106,0.12462803179819727,6.112874298809886,3.4448928433562402
2504.0,-29.917023377684973,5.092177166619556,35.0181389257387,24.20292778350415,5.041387289586024,-26.42117039958079,-39.96485365843398,1.5455343114821096,0.19120146434948992,-5.000266256882245,40.0363109971142,42466.99507709433,25774.40632504686,25774.40632504686,68241.4014021412,77571.6299565416,77571.6299565416,25774.40632504686,103346.03628158846,103346.03628158846,103346.03628158846,128223.18554118874,91723.88528802666,56619.52516388608,39004.84458237843,24877.149259600283,0.0,63881.99384197871,21145.57687066024,1539.3247307912898,0.0,0.8867859094128927,2.8142118855896485,0.0014959135982669303,354652.30961604894,1556099.449029521,4.387676061419631,1556099.449029521,4.387676061419631,0.85,0.09577700282281087,4.027634451161993,1.267665731986054,1.0,0.0,4.027634451163092,1.2845041038186078,1.2848065950955883,3.135555923245815,19357.5915193419,1973.9249916476983,4632.441516551485,4632.441516551485,5.5638924383516075,5.092177166619556,-2.3523149822548803,7.444492148874437,3.44498656656994,3.44498656656994,0.98428187616284,0.0,0.0,0.00023548039192298632,1.0001019482592866,0.00023545638755413726,198.85370363394517,0.0,4.788928870646459e-06,13.571824419412064,0.04253676343636826,7.916988904139553e-05,0.0001563105028815908,0.0006295615664843511,0.09577700282241931,0.07196209848352773,0.023814904338891576,0.09577696770157998,0.07196209848382194,0.023814904338988932,0.3766015214643771,0.3766015214643771,0.12463132493945585,0.0,5.2030402035140355,4.778499636634308,6.49057778294366,5.1914677212317315,4.771379094068266,6.465456686799257,24877.149259600283,21145.57687066024,0.85,1.068241570088531,0.6647725364074037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509924470910118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.27642665781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.77434333952,1539.3247307912898,0.3766015214643771,0.12463132493945585,6.112874298809886,3.44498656656994
2505.0,-29.918000395772417,5.091971210304419,35.01813956270445,24.202548257913463,5.041136748217357,-26.42207490951038,-39.96571381632236,1.5452112619550438,0.1881529796413588,-5.000450794824202,40.036296404428384,42466.33461234831,25774.714757816342,25774.714757816342,68241.04937016466,77571.10441693506,77571.10441693506,25774.714757816342,103345.8191747514,103345.8191747514,103345.8191747514,128222.89157582204,91723.65265440823,56619.15670653697,39004.995497634736,24877.072401070636,0.0,63882.06789870537,21145.51154091004,1539.32415504705,0.0,0.886785023070409,2.81423031406619,0.0014959135982669303,354649.7586752673,1556098.8193561735,4.387705845814504,1556098.8193561735,4.387705845814504,0.85,0.09577746603253093,4.027634451161993,1.2676654149359097,1.0,0.0,4.027634451162065,1.2845056639902115,1.284808124799248,3.13555211477268,19357.542423879524,1973.9199853038015,4632.441516551485,4632.441516551485,5.563959019390652,5.091971210304419,-2.352409894105528,7.444381104409947,3.4450791793683555,3.4450791793683555,0.9843083369623873,0.0,0.0,0.00023545638755413726,1.0001016251551225,0.00023543246169369677,198.85451003952332,0.0,4.773357649030497e-06,13.527695577352429,0.04254153679401729,7.91621853477348e-05,0.00015629420220640247,0.0006294959133233853,0.09577746603212409,0.07196191987775734,0.023815546154366752,0.09577746333100391,0.071961919878063,0.023815546154467925,0.3766002779808869,0.3766002779808869,0.12463458158378465,0.0,5.200230732855175,4.776796440650969,6.484363568001243,5.188603774465548,4.769634142366215,6.459149928574959,24877.072401070636,21145.51154091004,0.85,1.0682348210513648,0.6647614269419875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509983151701755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.232297815746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.757506585196,1539.32415504705,0.3766002779808869,0.12463458158378465,6.112874298809886,3.4450791793683555
2506.0,-29.918974353849503,5.09176272346318,35.018139594091274,24.20217990819367,5.040881902061047,-26.422977095465487,-39.96657362496478,1.544884643676904,0.18537323355599256,-5.000637711697811,40.03628003957801,42465.6858741892,25775.018420948738,25775.018420948738,68240.70429513794,77570.6414471285,77570.6414471285,25775.018420948738,103345.65986807723,103345.65986807723,103345.65986807723,128222.64877781426,91723.47961292462,56618.79701349025,39005.20288826041,24876.988909737025,0.0,63882.19179799744,21145.44057327647,1539.323274891907,0.0,0.8867841310308371,2.8142449442418664,0.0014959135982669303,354647.1748642528,1556098.1132142781,4.387735821693493,1556098.1132142781,4.387735821693493,0.85,0.09577792069010287,4.027634451161993,1.267665156130679,1.0,0.0,4.027634451162149,1.2845072406913272,1.2848096711370862,3.1355482659594065,19357.505904860023,1973.9162614001748,4632.441516551485,4632.441516551485,5.56402457081344,5.09176272346318,-2.352508372752231,7.444271096215411,3.4451706778243216,3.4451706778243216,0.9843344793783776,0.0,0.0,0.00023543246169369677,1.0001013076593297,0.00023540861299812786,198.85531392518376,0.0,4.7577652551675375e-06,13.483506733144802,0.04254629455927245,7.915448547455255e-05,0.00015627797621914423,0.0006294305609781,0.09577792068968663,0.07196173970473067,0.02381618098495596,0.09577781013436525,0.0719617397050434,0.023816180985059474,0.3765990321999629,0.3765990321999629,0.12463780362206316,0.0,5.1974654080538585,4.775154968413915,6.478140603420741,5.186010945253827,4.768235056218543,6.452887381093376,24876.988909737025,21145.44057327647,0.85,1.0682273474730266,0.6647499824124757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510041646508263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.18810897154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.74069954359,1539.323274891907,0.3765990321999629,0.12463780362206316,6.112874298809886,3.4451706778243216
2507.0,-29.91994516922268,5.091552276253922,35.01813912909515,24.201831954438262,5.040663904704411,-26.423872767390066,-39.96742114014921,1.5445915028719746,0.18212760769796432,-5.000801503316177,40.036265644147,42464.99962196116,25775.25366511098,25775.25366511098,68240.25328707213,77570.11185175047,77570.11185175047,25775.25366511098,103345.36551686145,103345.36551686145,103345.36551686145,128222.27614479269,91723.25359599732,56618.4134335721,39005.37795825024,24876.91062793124,0.0,63882.28858618148,21145.374033741555,1539.3221659127794,0.0,0.886783349548671,2.8142683776507385,0.0014959135982669303,354644.91073309514,1556097.4920528627,4.3877620824621895,1556097.4920528627,4.3877620824621895,0.85,0.09577835969428279,4.027634451161993,1.2676647610543301,1.0,0.0,4.027634451162153,1.2845086606917235,1.2848110608363634,3.135544799669208,19357.458205797324,1973.9113974494169,4632.441516551485,4632.441516551485,5.564075352709209,5.091552276253922,-2.352591448650197,7.444143724904119,3.445261069644389,3.445261069644389,0.9843603056126825,0.0,0.0,0.00023540861299812786,1.0001009815540127,0.00023538484347084316,198.85611522261829,0.0,4.742439844061804e-06,13.440074518071153,0.04255103699911651,7.91468963709941e-05,0.00015626171662713376,0.0006293650732851568,0.09577835969395727,0.07196155245227444,0.023816807241682832,0.09577845424137356,0.071961552452519,0.02381680724176379,0.3765977871902017,0.3765977871902017,0.12464099330188007,0.0,5.194627871424643,4.773487851403445,6.4717043183178475,5.1829291110141185,4.766509184770769,6.445642860652981,24876.91062793124,21145.374033741555,0.85,1.068218669013579,0.664738232799425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510099958557743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.14467675646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.723921236919,1539.3221659127794,0.3765977871902017,0.12464099330188007,6.112874298809886,3.445261069644389
2508.0,-29.9209129900282,5.091339040723624,35.0181381201158,24.201435909513407,5.040384049589797,-26.424771930097894,-39.96828045984728,1.5442429896593206,0.17943740444127343,-5.00100843203101,40.03624886948288,42464.37539870582,25775.588263635695,25775.588263635695,68239.96366234151,77569.63804438477,77569.63804438477,25775.588263635695,103345.22630802047,103345.22630802047,103345.22630802047,128222.06578841536,91723.05711450237,56618.06567180019,39005.546047446864,24876.839480394887,0.0,63882.38552784175,21145.313558335652,1539.3224824417816,0.0,0.886782357131291,2.8142795021882665,0.0014959135982669303,354642.0503236358,1556096.7682280103,4.387795431500474,1556096.7682280103,4.387795431500474,0.85,0.09577881009159943,4.027634451161993,1.2676645390642811,1.0,0.0,4.02763445116042,1.2845103394611113,1.2848127094671755,3.1355407017211716,19357.41673995112,1973.907169109851,4632.441516551485,4632.441516551485,5.564147582120744,5.091339040723624,-2.3527080418025035,7.444047082526128,3.445350522608701,3.445350522608701,0.984385863602486,0.0,0.0,0.00023538484347084316,1.0001006708506992,0.00023536114946370512,198.85691405404265,0.0,4.726715856514365e-06,13.39551273736171,0.04255576371497303,7.913920225030924e-05,0.00015624564122053392,0.0006293003274237188,0.0957788100911036,0.07196137983231146,0.02381743025879214,0.09577874535138792,0.07196137983268398,0.023817430258915445,0.37659654014727306,0.37659654014727306,0.12464414000483964,0.0,5.191877529280589,4.771871857590327,6.465465692500686,5.180445836472302,4.7650159569736275,6.440111043183549,24876.839480394887,21145.313558335652,0.85,1.0682125142712557,0.6647274526120921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510158082894962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.10011497576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.707173423816,1539.3224824417816,0.37659654014727306,0.12464414000483964,6.112874298809886,3.445350522608701
2509.0,-29.921877871127904,5.091124250176343,35.01813659430877,24.201095988415204,5.040180888619507,-26.425660776546874,-39.96911934865636,1.5439637940385038,0.1759888751336689,-5.001160803038896,40.036231797822104,42463.67910552702,25775.774865673728,25775.774865673728,68239.45397120075,77569.08102856405,77569.08102856405,25775.774865673728,103344.85589423777,103344.85589423777,103344.85589423777,128221.6019039308,91722.80728898312,56617.67572014481,39005.70174315368,24876.746009693037,0.0,63882.44775284672,21145.23410823908,1539.3202624704393,0.0,0.8867816434533359,2.8143069289137177,0.0014959135982669303,354639.9440858551,1556096.0315880456,4.3878194138540945,1556096.0315880456,4.3878194138540945,0.85,0.09577922492813884,4.027634451161993,1.2676641000295064,1.0,0.0,4.027634451159037,1.2845116939389272,1.2848140338270178,3.1355373953905703,19357.36401627574,1973.9017927911918,4632.441516551485,4632.441516551485,5.564187863695237,5.091124250176343,-2.3527860294747045,7.443910279651048,3.445438783684151,3.445438783684151,0.9844110810526147,0.0,0.0,0.00023536114946370512,1.0001003658470653,0.00023533752961319926,198.85771046468747,0.0,4.711717141044326e-06,13.353006377719618,0.042560475432114074,7.913169172940665e-05,0.00015622945773429846,0.0006292351462570169,0.09577922492785544,0.07196118434180507,0.023818040586050377,0.09577946355486917,0.071961184342018,0.02381804058612084,0.3765952934678731,0.3765952934678731,0.12464726002678661,0.0,5.188997140168794,4.770191010117571,6.458899192071556,5.177149678172555,4.763179073609081,6.432339171218473,24876.746009693037,21145.23410823908,0.85,1.0682034951949675,0.6647159055303226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510216028384881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.057608616116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.69045324137,1539.3202624704393,0.3765952934678731,0.12464726002678661,6.112874298809886,3.445438783684151
2510.0,-29.922839597249673,5.090906496039698,35.018134533428494,24.2006822367199,5.039879306369458,-26.426556625966395,-39.969978109560884,1.54359633508591,0.17347813380951038,-5.001383589902013,40.03621316106478,42463.07904666025,25776.13049639752,25776.13049639752,68239.20954305778,77568.62357185074,77568.62357185074,25776.13049639752,103344.75406824826,103344.75406824826,103344.75406824826,128221.43051118769,91722.61590209532,56617.34082224377,39005.86119983505,24876.676442939428,0.0,63882.53764277448,21145.174976498514,1539.3210651179875,0.0,0.8867805770539434,2.8143138534860954,0.0014959135982669303,354636.86450121255,1556095.2274146692,4.387855249068019,1556095.2274146692,4.387855249068019,0.85,0.09577966650380747,4.027634451161993,1.2676639143051585,1.0,0.0,4.027634451161136,1.2845134610004543,1.2848157709628687,3.1355330819383047,19357.323625605582,1973.8976740890705,4632.441516551485,4632.441516551485,5.564264633304204,5.090906496039698,-2.3529175823560218,7.4438240783957195,3.445526220270261,3.445526220270261,0.9844360629343603,0.0,0.0,0.00023533752961319926,1.00010003844254,0.00023531398916821496,198.85850427681456,0.0,4.69698939311482e-06,13.311267940087399,0.04256517242150719,7.912400397737341e-05,0.00015621352563582584,0.0006291709775883294,0.09577966650323876,0.07196101523269437,0.023818651270544392,0.09577963398166836,0.07196101523312166,0.023818651270685803,0.3765940420675115,0.3765940420675115,0.12465033465377981,0.0,5.186261978813263,4.768588768756047,6.452681342933772,5.174861723711501,4.761757849840251,6.427379076604552,24876.676442939428,21145.174976498514,0.85,1.068198165900131,0.6647055770406312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510273798308133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.01587017848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.673759690339,1539.3210651179875,0.3765940420675115,0.12465033465377981,6.112874298809886,3.445526220270261
2511.0,-29.923797760228833,5.090686916248654,35.01813179740489,24.200321605335944,5.039640274762675,-26.427443012325426,-39.97082031620664,1.5432855268592987,0.17044395371362953,-5.001556663616135,40.03618937431806,42462.42581321148,25776.349574925298,25776.349574925298,68238.77538813677,77568.12792267589,77568.12792267589,25776.349574925298,103344.47749760118,103344.47749760118,103344.47749760118,128221.03443835056,91722.41020941958,56616.976522344,39006.03743008398,24876.556940749382,0.0,63882.594370833365,21145.073399636975,1539.3178638960678,0.0,0.8867797823118945,2.8143334371100006,0.0014959135982669303,354634.47211632144,1556094.201020452,4.387881955564791,1556094.201020452,4.387881955564791,0.85,0.09578006875936151,4.027634451161993,1.2676635813200852,1.0,0.0,4.027634451163581,1.2845149629937893,1.2848172430700695,3.1355294155350895,19357.280215813433,1973.8932475221848,4632.441516551485,4632.441516551485,5.564311925542433,5.090686916248654,-2.3530142364491375,7.443701152697791,3.445612404856,3.445612404856,0.9844606871017143,0.0,0.0,0.00023531398916821496,1.0000996685706065,0.00023529053809660566,198.85929515346493,0.0,4.681217679587226e-06,13.2665709039502,0.04256985363918678,7.911646509210028e-05,0.00015619752407611468,0.0006291065291551644,0.09578006875901625,0.07196081938070689,0.02381924937830936,0.09578001544482685,0.07196081938096628,0.023819249378395226,0.3765927905385864,0.3765927905385864,0.12465338973865472,0.0,5.183482612736327,4.766987052572688,6.44628365298837,5.172000617329786,4.76025242162757,6.420358650187836,24876.556940749382,21145.073399636975,0.85,1.068190421196987,0.6646947612478054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510331379771677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.971173142345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.657097181329,1539.3178638960678,0.3765927905385864,0.12465338973865472,6.112874298809886,3.445612404856
2512.0,-29.92475337968993,5.0904655873432985,35.01812865676726,24.199969495553546,5.039413570409788,-26.428325876545674,-39.97165822712702,1.542986067265726,0.16730459035511558,-5.0017292978501455,40.036172117051784,42461.765638963865,25776.559468642663,25776.559468642663,68238.32510760654,77567.61685634148,77567.61685634148,25776.559468642663,103344.17632498415,103344.17632498415,103344.17632498415,128220.65643304316,91722.19306364756,56616.609531586015,39006.203924512825,24876.480108059015,0.0,63882.68403257184,21145.008091850163,1539.3171115817438,0.0,0.8867789661592914,2.814354451664706,0.0014959135982669303,354632.08581894863,1556093.4563725651,4.387909381575254,1556093.4563725651,4.387909381575254,0.85,0.09578047504918802,4.027634451161993,1.2676632417412477,1.0,0.0,4.027634451162294,1.284516411737653,1.2848186620300062,3.1355258791232856,19357.234388937024,1973.8885744812985,4632.441516551485,4632.441516551485,5.564357235065847,5.0904655873432985,-2.353111967221796,7.443577554565095,3.445697675779101,3.445697675779101,0.9844850502226004,0.0,0.0,0.00023529053809660566,1.0000994047584222,0.00023526715142225385,198.8600839361933,0.0,4.663463570818905e-06,13.216255759700775,0.04257451710275759,7.910896531834795e-05,0.0001561815727782577,0.0006290422831583749,0.09578047504883297,0.07196063091063257,0.023819844138200402,0.09578059566830678,0.07196063091089933,0.02381984413828869,0.37659153787051036,0.37659153787051036,0.12465641413425993,0.0,5.180665521270328,4.765381572156571,6.439745488522533,5.169033888205263,4.758632724278527,6.413259546672464,24876.480108059015,21145.008091850163,0.85,1.0681818733980226,0.6646834941580398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510388748332885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.9208579981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.640473996405,1539.3171115817438,0.37659153787051036,0.12465641413425993,6.112874298809886,3.445697675779101
2513.0,-29.92570560234335,5.090241487503765,35.01812492075773,24.19955647727477,5.039106265738485,-26.42921374372446,-39.972504415176786,1.5426144071199113,0.16490237068273927,-5.0019540873201045,40.03614849430389,42461.15449037824,25776.89198074395,25776.89198074395,68238.04647112219,77567.18560063413,77567.18560063413,25776.89198074395,103344.07758137808,103344.07758137808,103344.07758137808,128220.46720555457,91722.02172541874,56616.25732461569,39006.40488978117,24876.389624176496,0.0,63882.79451395767,21144.931180550022,1539.3168019788304,0.0,0.8867779075980442,2.8143597222007544,0.0014959135982669303,354628.9786063832,1556092.4370557484,4.387944953542325,1556092.4370557484,4.387944953542325,0.85,0.09578089242072904,4.027634451161993,1.267663035686128,1.0,0.0,4.027634451160726,1.284518197976018,1.2848204186465053,3.1355215188918555,19357.198229375805,1973.8848872322155,4632.441516551485,4632.441516551485,5.564429014083476,5.090241487503765,-2.3532498134289397,7.443491300932704,3.4457820530864,3.4457820530864,0.9845091580246857,0.0,0.0,0.00023526715142225385,1.0000990521744053,0.00023524385000739517,198.86086992063022,0.0,4.650676024589072e-06,13.18001585368543,0.042579167778782186,7.91013921266523e-05,0.00015616575929560154,0.000628978592230836,0.09578089242016566,0.07196045602094414,0.023820436399221524,0.0957806414405387,0.0719604560213674,0.023820436399361645,0.3765902829949393,0.3765902829949393,0.12465940119120182,0.0,5.177996154376899,4.763866114720315,6.433531227273761,5.166856458002826,4.757378551527609,6.4082395381302035,24876.389624176496,21144.931180550022,0.85,1.0681756643600326,0.6646727779120708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510445965036098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.88461809208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.62386982786,1539.3168019788304,0.3765902829949393,0.12465940119120182,6.112874298809886,3.4457820530864
2514.0,-29.926655473234447,5.090016391078497,35.01812066951224,24.1992303863168,5.038913861592703,-26.43008800284263,-39.97333342032505,1.542346391200797,0.16141132922450652,-5.002098363794954,40.03612601496082,42460.48239708114,25777.011571032144,25777.011571032144,68237.49396811328,77566.64098054759,77566.64098054759,25777.011571032144,103343.65255157973,103343.65255157973,103343.65255157973,128219.92672581432,91721.78259385584,56615.89003690738,39006.54728549829,24876.274174234604,0.0,63882.82145973289,21144.833048099412,1539.3132000732535,0.0,0.8867772546736805,2.8143886557442297,0.0014959135982669303,354626.984317481,1556091.4670770846,4.387966894487613,1556091.4670770846,4.387966894487613,0.85,0.09578126496048392,4.027634451161993,1.2676626395108181,1.0,0.0,4.027634451162349,1.2845194993806943,1.2848216904246952,3.135518342153496,19357.14776257428,1973.8797410506425,4632.441516551485,4632.441516551485,5.564454829906034,5.090016391078497,-2.353329779781163,7.443346170859661,3.445865225613713,3.445865225613713,0.984532921603918,0.0,0.0,0.00023524385000739517,1.0000988082966709,0.00023522060825975112,198.86165396932847,0.0,4.63373962917965e-06,13.132018109095126,0.04258380151841137,7.909397336800624e-05,0.00015614987663938891,0.0006289146226974981,0.0957812649602353,0.07196024966656128,0.023821015293674017,0.09578133148527256,0.07196024966674808,0.023821015293735842,0.3765890307444461,0.3765890307444461,0.12466237366856527,0.0,5.175160556611161,4.76227913544227,6.426863042462287,5.163509693019478,4.755658021402326,6.399912178596537,24876.274174234604,21144.833048099412,0.85,1.0681665651089827,0.6646619768327727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45105029787875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.83662034749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.607301854712,1539.3132000732535,0.3765890307444461,0.12466237366856527,6.112874298809886,3.445865225613713
2515.0,-29.927601643527517,5.089788871935637,35.018116036708314,24.198834655713313,5.038629543542458,-26.430968123462762,-39.97417084230108,1.5419960234775345,0.15880329675917437,-5.002313104857602,40.03610639878886,42459.86117293796,25777.302297143186,25777.302297143186,68237.16347008114,77566.1866413904,77566.1866413904,25777.302297143186,103343.48893853358,103343.48893853358,103343.48893853358,128219.69827586976,91721.59503454433,56615.534532145946,39006.733891553755,24876.209337336175,0.0,63882.943228889926,21144.777936735747,1539.3141514322206,0.0,0.8867762327339948,2.8143977974035237,0.0014959135982669303,354624.01603476645,1556090.620643995,4.388001235910203,1556090.620643995,4.388001235910203,0.85,0.095781671963587,4.027634451161993,1.2676623592758558,1.0,0.0,4.02763445116243,1.2845211857600596,1.28482334734472,3.135514225698672,19357.108179683448,1973.8757047190884,4632.441516551485,4632.441516551485,5.564517588628406,5.089788871935637,-2.353463047822318,7.443251919757955,3.4459477240045966,3.4459477240045966,0.9845564925727419,0.0,0.0,0.00023522060825975112,1.0000984240950002,0.00023519745916268672,198.8624349688713,0.0,4.621892377633179e-06,13.098442998212429,0.042588423410789,7.908647994032959e-05,0.00015613412831942154,0.0006288511942214496,0.09578167196306449,0.07196007527149069,0.023821596691573795,0.09578159141717134,0.07196007527188325,0.02382159669170375,0.3765877752447185,0.3765877752447185,0.12466530280139564,0.0,5.172440177520457,4.760760415721393,6.4204536228413644,5.161116401616766,4.75427885557832,6.39440097892151,24876.209337336175,21144.777936735747,0.85,1.0681593555511402,0.6646509854877232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510559852154674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.80304523661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.59074925445,1539.3141514322206,0.3765877752447185,0.12466530280139564,6.112874298809886,3.4459477240045966
