time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2516.0,-29.928545451237483,5.089559755421085,35.01811083324452,24.198469204735034,5.038386053440763,-26.43184203374131,-39.97500358438117,1.5416826359449265,0.15577307374655902,-5.002492369088756,40.03608051150567,42459.23058639344,25777.493981746225,25777.493981746225,68236.72456813966,77565.68964964319,77565.68964964319,25777.493981746225,103343.18363138942,103343.18363138942,103343.18363138942,128219.27710550025,91721.38040190963,56615.18561918427,39006.883091917065,24876.093474110843,0.0,63882.97656602791,21144.679452994216,1539.3113630532202,0.0,0.8867754140616542,2.8144166118254326,0.0014959135982669303,354621.5381495135,1556089.5036144988,4.388028746743604,1556089.5036144988,4.388028746743604,0.85,0.09578204508765772,4.027634451161993,1.2676620680512865,1.0,0.0,4.027634451162071,1.2845226990243852,1.2848248312279265,3.1355105318271477,19357.062883184546,1973.8710857616563,4632.441516551485,4632.441516551485,5.564558967370556,5.089559755421085,-2.3535717088780506,7.443131464299135,3.4460291163816317,3.4460291163816317,0.984579747537609,0.0,0.0,0.00023519745916268672,1.0000981790781696,0.00023517436995983498,198.86321402364754,0.0,4.603485809557896e-06,13.046278784287079,0.04259302689659856,7.907902904017624e-05,0.00015611843012251048,0.0006287879676227495,0.09578204508728767,0.07195987880849766,0.02382216627879001,0.0957819697929319,0.07195987880877569,0.02382216627888203,0.376586520228697,0.376586520228697,0.12466820851156457,0.0,5.169680089047176,4.759229946886592,6.413919950913737,5.158265442835329,4.7527686019146245,6.387439233042869,24876.093474110843,21144.679452994216,0.85,1.0681519277301024,0.6646407676778898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510616504372247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.75088102268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.574239127138,1539.3113630532202,0.376586520228697,0.12466820851156457,6.112874298809886,3.4460291163816317
2517.0,-29.92948615686615,5.089329185688468,35.01810525527651,24.198122543189697,5.038156462316684,-26.432711762091042,-39.97582808425648,1.5413820675415684,0.15276837712445968,-5.002667640237274,40.03605919637335,42458.57943816358,25777.66836791399,25777.66836791399,68236.24780607756,77565.21240504053,77565.21240504053,25777.66836791399,103342.88077295452,103342.88077295452,103342.88077295452,128218.88726997533,91721.18988951006,56614.820310762734,39007.07730971925,24876.006497020808,0.0,63883.08380674006,21144.605522467686,1539.3101536832503,0.0,0.8867745991523107,2.814435558315999,0.0014959135982669303,354619.1154719028,1556088.5838725695,4.388056131158732,1556088.5838725695,4.388056131158732,0.85,0.09578241717166802,4.027634451161993,1.2676617466052997,1.0,0.0,4.027634451161309,1.284524152223123,1.2848262551082879,3.1355069845836496,19357.02267706813,1973.8669858787791,4632.441516551485,4632.441516551485,5.5645966119187165,5.089329185688468,-2.3536786938857746,7.4430078795742425,3.4461096476863013,3.4461096476863013,0.9846027564818004,0.0,0.0,0.00023517436995983498,1.000097857125168,0.0002351513587238909,198.86399052320073,0.0,4.59159308834085e-06,13.012574812357968,0.0425976184896869,7.907165252591361e-05,0.00015610271743392138,0.0006287246826568677,0.09578241717130855,0.07195968588541933,0.023822731285889215,0.09578245131927492,0.0719596858856894,0.023822731285978622,0.37658526387438096,0.37658526387438096,0.12467108367268467,0.0,5.166904528401403,4.757720653109629,6.407259907838693,5.155436017361751,4.751351575920978,6.380281553474163,24876.006497020808,21144.605522467686,0.85,1.068142671579643,0.6646294591320893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451067301555018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.717177050756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.557744791231,1539.3101536832503,0.37658526387438096,0.12467108367268467,6.112874298809886,3.4461096476863013
2518.0,-29.930423978913378,5.089096919318359,35.018099295386605,24.197747522871964,5.037906635623695,-26.433580918489138,-39.9766524444334,1.5410635751993678,0.14974201055059666,-5.002857307182959,40.03603691616525,42457.940315275504,25777.871964413134,25777.871964413134,68235.81227968863,77564.7021505985,77564.7021505985,25777.871964413134,103342.57411501164,103342.57411501164,103342.57411501164,128218.49650366163,91720.95701112693,56614.45773294601,39007.22142020102,24875.92238865,0.0,63883.14380885102,21144.5340303525,1539.3094492521354,0.0,0.8867737144600613,2.8144531108082353,0.0014959135982669303,354616.49382366246,1556087.6224883343,4.38808586061459,1556087.6224883343,4.38808586061459,0.85,0.09578278853491594,4.027634451161993,1.2676614026306199,1.0,0.0,4.027634451161434,1.2845256890809957,1.2848277627675464,3.135503233137777,19356.973529950123,1973.861974267474,4632.441516551485,4632.441516551485,5.564640562068635,5.089096919318359,-2.353797586787778,7.442894506106137,3.446189358742663,3.446189358742663,0.9846255310693323,0.0,0.0,0.0002351513587238909,1.0000975578956963,0.00023512842009000854,198.86476464783922,0.0,4.576106206708613e-06,12.96868498981221,0.04260219459589361,7.906427789744475e-05,0.00015608708082644616,0.0006286617041179011,0.09578278853450348,0.07195949761619633,0.023823290918307143,0.09578290928447702,0.0719594976165062,0.023823290918409738,0.37658400671373693,0.37658400671373693,0.12467392237226814,0.0,5.164122131898921,4.756195052858516,6.4006224802522524,5.152599317733575,4.7497334903177375,6.373706681549493,24875.92238865,21144.5340303525,0.85,1.068134850781006,0.6646188303180056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510729341406847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.67328722821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.541281140095,1539.3094492521354,0.37658400671373693,0.12467392237226814,6.112874298809886,3.446189358742663
2519.0,-29.931358892865237,5.088862764896134,35.01809282146054,24.19736551763492,5.037633946635897,-26.434449743449363,-39.97748054154215,1.5407247972200768,0.14708869779229872,-5.003059234000823,40.03601002400329,42457.329163469374,25778.098530666943,25778.098530666943,68235.42769413632,77564.25637024759,77564.25637024759,25778.098530666943,103342.35490091454,103342.35490091454,103342.35490091454,128218.17284003814,91720.77817764091,56614.11269037552,39007.406096961546,24875.817939123608,0.0,63883.22403608516,21144.445248255066,1539.307879881221,0.0,0.886772784060261,2.8144643435558647,0.0014959135982669303,354613.70273154974,1556086.4621002849,4.388117126083749,1556086.4621002849,4.388117126083749,0.85,0.09578315267172888,4.027634451161993,1.2676611586613582,1.0,0.0,4.0276344511617745,1.2845273206536036,1.2848293652570049,3.1354992505045507,19356.93578857489,1973.8581257182516,4632.441516551485,4632.441516551485,5.564689470673956,5.088862764896134,-2.353926940215097,7.442789705111231,3.446268173697161,3.446268173697161,0.9846480496277603,0.0,0.0,0.00023512842009000854,1.0000972561091688,0.00023510555463852046,198.86553637727903,0.0,4.561686028359362e-06,12.927818204370432,0.04260675628192197,7.905687047901375e-05,0.0001560715496109948,0.0006285991500594808,0.09578315267127513,0.07195930841966489,0.023823844251610247,0.09578309341385055,0.07195930842000577,0.023823844251723108,0.3765827469125752,0.3765827469125752,0.1246767288345999,0.0,5.161410528947613,4.754725927614345,6.394099977784492,5.1501479317931285,4.7484670423402235,6.367620069963266,24875.817939123608,21144.445248255066,0.85,1.0681274892386892,0.664608428959172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510785495021197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.632420442766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.524843899853,1539.307879881221,0.3765827469125752,0.1246767288345999,6.112874298809886,3.446268173697161
2520.0,-29.932290888838374,5.088627131741107,35.018085833851195,24.196990427467995,5.037383627747329,-26.435313704543695,-39.97830032659692,1.5404064434524556,0.14405249748966753,-5.003244882223271,40.035982114058356,42456.696216891956,25778.27597860329,25778.27597860329,68234.97219549524,77563.74803036852,77563.74803036852,25778.27597860329,103342.02400897181,103342.02400897181,103342.02400897181,128217.7269681091,91720.54466404907,56613.75372990852,39007.54548237839,24875.702959137285,0.0,63883.24844151567,21144.34751526669,1539.3053354209615,0.0,0.8867719401951913,2.8144824954325185,0.0014959135982669303,354611.1366622014,1556085.2577959208,4.388145483649123,1556085.2577959208,4.388145483649123,0.85,0.09578350184001114,4.027634451161993,1.2676608124887574,1.0,0.0,4.027634451164435,1.2845288565698403,1.2848308721615365,3.13549550137569,19356.886507401174,1973.8531004370682,4632.441516551485,4632.441516551485,5.564727776162696,5.088627131741107,-2.3540456618059866,7.442672793547093,3.446346031978654,3.446346031978654,0.9846702948510441,0.0,0.0,0.00023510555463852046,1.0000969532875887,0.00023508276259183176,198.86630570331258,0.0,4.547150274686404e-06,12.88662387846127,0.04261130343219666,7.904953804476444e-05,0.000156056016593756,0.0006285365887441194,0.09578350183962502,0.07195911132789241,0.023824390511732598,0.09578346168809841,0.0719591113281825,0.023824390511828643,0.3765814874080829,0.3765814874080829,0.12467951205430243,0.0,5.158664862697719,4.753230670395055,6.387519798994958,5.147297379712938,4.7468981013745974,6.360840824655156,24875.702959137285,21144.34751526669,0.85,1.0681199510066166,0.6645982671930113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510841474921587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.591226116856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.50843365772,1539.3053354209615,0.3765814874080829,0.12467951205430243,6.112874298809886,3.446346031978654
2521.0,-29.93321992109654,5.088390070654774,35.01807843296879,24.19663049457597,5.037137012815016,-26.43617462751796,-39.97911965763194,1.5400917192361687,0.14119388206574968,-5.003430859361501,40.03595610141148,42456.07415175444,25778.44733035993,25778.44733035993,68234.52148211436,77563.28598617774,77563.28598617774,25778.44733035993,103341.73331653766,103341.73331653766,103341.73331653766,128217.33550791914,91720.35774925855,56613.40594141494,39007.72423093734,24875.602191381473,0.0,63883.326422318816,21144.26186267425,1539.3036301382515,0.0,0.8867710877799941,2.8144982816322686,0.0014959135982669303,354608.5660611194,1556084.13535994,4.388174128573469,1556084.13535994,4.388174128573469,0.85,0.09578384870192289,4.027634451161993,1.267660496537574,1.0,0.0,4.027634451160236,1.2845303753652584,1.28483236203545,3.1354917940470877,19356.847060531334,1973.8490779757956,4632.441516551485,4632.441516551485,5.564764765675901,5.088390070654774,-2.3541658626494892,7.442555933304263,3.446423053918381,3.446423053918381,0.9846923011195374,0.0,0.0,0.00023508276259183176,1.0000966457010527,0.00023506004504898854,198.86707258813686,0.0,4.532570124399315e-06,12.84530373254766,0.04261583600232106,7.904221029961846e-05,0.0001560405522922133,0.0006284743041904628,0.09578384870153075,0.07195891618800758,0.023824932513523182,0.09578380074472166,0.07195891618830218,0.023824932513620712,0.3765802255761695,0.3765802255761695,0.12468226883253641,0.0,5.155933855761589,4.7517694458541655,6.380895883730659,5.144624741427265,4.745572386667789,6.354041382741514,24875.602191381473,21144.26186267425,0.85,1.0681115919204134,0.6645877184147635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451089728051238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.54990597094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.49205070863,1539.3036301382515,0.3765802255761695,0.12468226883253641,6.112874298809886,3.446423053918381
2522.0,-29.93414593881632,5.08815209857392,35.01807074639207,24.1962963360362,5.036926507778207,-26.437029225893255,-39.9799304670654,1.5398097948553704,0.13798666521569203,-5.003594730839257,40.03593297821635,42455.429820362195,25778.556649702532,25778.556649702532,68233.98647006473,77562.78208241166,77562.78208241166,25778.556649702532,103341.33873211419,103341.33873211419,103341.33873211419,128216.85058255102,91720.14237692056,56613.04927469752,39007.88122469226,24875.511850436833,0.0,63883.39307512909,21144.185072871307,1539.3020182104733,0.0,0.8867703374130339,2.8145212176215146,0.0014959135982669303,354606.30101957696,1556083.1376032333,4.3881993442562255,1556083.1376032333,4.3881993442562255,0.85,0.09578418242895545,4.027634451161993,1.2676601899275557,1.0,0.0,4.027634451162221,1.284531740628479,1.2848336984367132,3.135488461492905,19356.801607923975,1973.8444430997308,4632.441516551485,4632.441516551485,5.564788364320849,5.08815209857392,-2.354270848824715,7.442422947398635,3.446499252376906,3.446499252376906,0.9847140721076874,0.0,0.0,0.00023506004504898854,1.000096332820194,0.00023503740323308403,198.86783698974872,0.0,4.517771241627697e-06,12.803363698772893,0.042620353773562686,7.903495938623048e-05,0.00015602508566275804,0.0006284120102608255,0.09578418242864133,0.07195871518944033,0.023825467239201,0.09578439995429833,0.07195871518967632,0.023825467239279134,0.3765789629501302,0.3765789629501302,0.12468499741746356,0.0,5.15313187720426,4.750287453396879,6.374048880850921,5.14158139605496,4.7440492009332615,6.3463450540838835,24875.511850436833,21144.185072871307,0.85,1.0681021026829178,0.6645769389617915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510952909051131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.50796593717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.475696066098,1539.3020182104733,0.3765789629501302,0.12468499741746356,6.112874298809886,3.446499252376906
2523.0,-29.935069248925608,5.087912020601409,35.01806263785908,24.195891944132768,5.036627930965412,-26.437890194786878,-39.98075350010765,1.5394488768265646,0.13554368563302432,-5.003817873244747,40.03590531470542,42454.84802601801,25778.809356701357,25778.809356701357,68233.65738271936,77562.3505086921,77562.3505086921,25778.809356701357,103341.15986539346,103341.15986539346,103341.15986539346,128216.5815452381,91719.96258564995,56612.718482158176,39008.04900387974,24875.42167984464,0.0,63883.47068372439,21144.108427867945,1539.3018038996186,0.0,0.8867693017934681,2.8145272210356684,0.0014959135982669303,354603.2167499192,1556081.9439343351,4.3882341457487355,1556081.9439343351,4.3882341457487355,0.8500000000000001,0.09578453332104425,4.027634451161993,1.2676599454088135,1.0,0.0,4.0276344511615285,1.2845334751369741,1.2848354042672585,3.1354842276356503,19356.763664415976,1973.8405739387024,4632.441516551485,4632.441516551485,5.564842915899735,5.087912020601409,-2.35442078931024,7.442332809911649,3.4465747809169396,3.4465747809169396,0.9847356516905542,0.0,0.0,0.00023503740323308403,1.0000960518636335,0.00023501482962071747,198.86859916146054,0.0,4.502728954449536e-06,12.760733856909987,0.042624856502517135,7.902759978835997e-05,0.00015600980344472406,0.0006283504590729816,0.09578453332050062,0.07195853276365187,0.02382600055684875,0.09578447906553549,0.07195853276406027,0.02382600055698398,0.3765776974547203,0.3765776974547203,0.12468768549781972,0.0,5.150468819534126,4.748880218283091,6.367536578540012,5.139361558877795,4.742828731851716,6.341056474179709,24875.42167984464,21144.108427867945,0.85,1.0680956537338426,0.6645670244843827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451100835749072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.4653360953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.459370847073,1539.3018038996186,0.3765776974547203,0.12468768549781972,6.112874298809886,3.4465747809169396
2524.0,-29.935989345694093,5.087670818637381,35.01805397408089,24.195531522296392,5.036383355251058,-26.438742870435497,-39.98156396029515,1.539136879992732,0.13261942739700316,-5.003997599935681,40.035872924968125,42454.22795537504,25778.944235683302,25778.944235683302,68233.17219105834,77561.87829215867,77561.87829215867,25778.944235683302,103340.82252784197,103340.82252784197,103340.82252784197,128216.10884382257,91719.76271827737,56612.369838733284,39008.21431060454,24875.286315980604,0.0,63883.50062658514,21143.993368583513,1539.298000367321,0.0,0.8867685042669395,2.814544599435624,0.0014959135982669303,354600.7325866659,1556080.5463316313,4.388260946277991,1556080.5463316313,4.388260946277991,0.85,0.0957848498495688,4.027634451161993,1.267659673416056,1.0,0.0,4.02763445116175,1.284534980737896,1.284836881223967,3.13548055254076,19356.721484007416,1973.8362727340545,4632.441516551485,4632.441516551485,5.564872032075614,5.087670818637381,-2.3545400697118346,7.442210888349216,3.446649277559522,3.446649277559522,0.9847569364455777,0.0,0.0,0.00023501482962071747,1.0000957182865988,0.0002349923365568984,198.86935868575398,0.0,4.489182669350991e-06,12.722343684940707,0.04262934568518648,7.902035323663124e-05,0.00015599447638408622,0.0006282887272755216,0.0957848498492123,0.07195832697337384,0.023826522875838464,0.09578474766525151,0.07195832697364167,0.02382652287592713,0.37657643321109774,0.37657643321109774,0.12469035691501837,0.0,5.147772867332719,4.747471207090086,6.360897197530392,5.136617027332704,4.741494852057087,6.333993060036619,24875.286315980604,21143.993368583513,0.85,1.0680875581615057,0.6645570067227609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451106364420574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.42694592333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.443069003257,1539.298000367321,0.37657643321109774,0.12469035691501837,6.112874298809886,3.446649277559522
2525.0,-29.93690633967072,5.087428332841147,35.01804493819422,24.195161496195965,5.036132834167079,-26.439593348003292,-39.98237026445565,1.5388198424998827,0.12968344596708903,-5.004187257345048,40.03584475899804,42453.60418087677,25779.09829554817,25779.09829554817,68232.70247642494,77561.39117505301,77561.39117505301,25779.09829554817,103340.48947060118,103340.48947060118,103340.48947060118,128215.67296933106,91719.54428988496,56612.01386217252,39008.36714190271,24875.183498729886,0.0,63883.550640632595,21143.905973920402,1539.296302528803,0.0,0.8867676408924544,2.8145609740980566,0.0014959135982669303,354598.111176886,1556079.330983367,4.388289959635854,1556079.330983367,4.388289959635854,0.85,0.09578517369152405,4.027634451161993,1.267659306363203,1.0,0.0,4.027634451161409,1.2845365097477448,1.2848383816985085,3.135476820314693,19356.675386444243,1973.8315720908001,4632.441516551485,4632.441516551485,5.564905288807365,5.087428332841147,-2.3546677725577223,7.4420961053988695,3.4467230350013756,3.4467230350013756,0.984778010000393,0.0,0.0,0.0002349923365568984,1.0000953962032637,0.00023496992131852342,198.87011565383273,0.0,4.473181176576184e-06,12.676995454416906,0.04263381886636306,7.901314445469473e-05,0.00015597919210220366,0.0006282271677752502,0.09578517369112291,0.07195813031811273,0.02382704337301019,0.09578510601971299,0.07195813031841407,0.02382704337310998,0.37657516892299947,0.37657516892299947,0.12469300295071506,0.0,5.14507055346553,4.746056735405659,6.3542492388342,5.133870703312141,4.7400397371054055,6.32729157605138,24875.183498729886,21143.905973920402,0.85,1.068079369292697,0.6645467222022958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511118738909803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.38159769281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.426800756364,1539.296302528803,0.37657516892299947,0.12469300295071506,6.112874298809886,3.4467230350013756
2526.0,-29.937820871927048,5.087185199289983,35.01803564588628,24.194831738155358,5.035926149936334,-26.44043722558455,-39.98317181887103,1.538542503593698,0.12647009261689846,-5.004348897358464,40.03581921843493,42452.97125919217,25779.176026139656,25779.176026139656,68232.14728533183,77560.88986213016,77560.88986213016,25779.176026139656,103340.06588826982,103340.06588826982,103340.06588826982,128215.15259692568,91719.32842061366,56611.66567293486,39008.51416408755,24875.086708655854,0.0,63883.60087274341,21143.823702357477,1539.2943112041476,0.0,0.8867669106163634,2.8145842547774524,0.0014959135982669303,354595.87703039654,1556078.22892079,4.3883145003048085,1556078.22892079,4.3883145003048085,0.8500000000000001,0.09578548118693277,4.027634451161993,1.267659014039673,1.0,0.0,4.0276344511608,1.2845378529562135,1.2848396964279163,3.1354735416265576,19356.629828963087,1973.8269265205843,4632.441516551485,4632.441516551485,5.564922068423732,5.087185199289983,-2.354775797414779,7.441960996704761,3.446796003150574,3.446796003150574,0.9847988580430211,0.0,0.0,0.00023496992131852342,1.000095140808304,0.00023494756821697418,198.87087059484796,0.0,4.4577210480410496e-06,12.633181450148335,0.0426382765874111,7.900597874058288e-05,0.00015596394257794054,0.0006281657482659641,0.09578548118663087,0.07195792494506988,0.023827556241560993,0.0957856955111597,0.07195792494529668,0.02382755624163609,0.3765739033287101,0.3765739033287101,0.12469562373457653,0.0,5.14228761122456,4.744616678953889,6.3473538134531395,5.130818989975353,4.7385504136343,6.319460767660928,24875.086708655854,21143.823702357477,0.85,1.068069838787747,0.664536292244371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511173648218387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.33778368854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.410563998843,1539.2943112041476,0.3765739033287101,0.12469562373457653,6.112874298809886,3.446796003150574
2527.0,-29.938732117545616,5.086940147957345,35.01802597496958,24.194421932939463,5.035627402329906,-26.44128735178597,-39.98398182503877,1.5381826365702975,0.12394820855098487,-5.004573038597232,40.035789606053484,42452.387642846,25779.406159916485,25779.406159916485,68231.79380276249,77560.43697965449,77560.43697965449,25779.406159916485,103339.84313957098,103339.84313957098,103339.84313957098,128214.83738381762,91719.1223818619,56611.327958539354,39008.66047035839,24874.994244246645,0.0,63883.65471460503,21143.745107609648,1539.2940274237924,0.0,0.8867658769408772,2.8145911788981928,0.0014959135982669303,354592.7790264025,1556076.9511620176,4.388349236649724,1556076.9511620176,4.388349236649724,0.85,0.09578580840565613,4.027634451161993,1.2676587524870415,1.0,0.0,4.027634451163694,1.2845395819698069,1.2848413971328583,3.1354693212222577,19356.58634613437,1973.8224925060413,4632.441516551485,4632.441516551485,5.564971747146281,5.086940147957345,-2.3549310352026196,7.441871183159964,3.446868371750708,3.446868371750708,0.9848195347859166,0.0,0.0,0.00023494756821697418,1.0000947995846456,0.00023492529739635825,198.87162282778758,0.0,4.445380765592718e-06,12.598209089689764,0.04264272196817669,7.899873808005122e-05,0.00015594883013692295,0.0006281048808778806,0.09578580840510778,0.07195773991117416,0.02382806849393363,0.09578580183886859,0.07195773991158609,0.023828068494070043,0.3765726341943441,0.3765726341943441,0.12469820487201848,0.0,5.139625431458853,4.743223513373152,6.3408043980883235,5.128521247148228,4.737226442053611,6.314174085730713,24874.994244246645,21143.745107609648,0.85,1.0680634053825258,0.6645265965527262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511228410515051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.30281132808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.394345991319,1539.2940274237924,0.3765726341943441,0.12469820487201848,6.112874298809886,3.446868371750708
2528.0,-29.93964103409339,5.086694477263236,35.01801584697674,24.194083862844877,5.035406490030623,-26.442127597106612,-39.984779013879574,1.537893053043819,0.1208931908202544,-5.004738318955199,40.03575695093455,42451.76093559113,25779.480483293097,25779.480483293097,68231.24141888422,77559.95945271492,77559.95945271492,25779.480483293097,103339.43993600801,103339.43993600801,103339.43993600801,128214.29994011825,91718.92227272992,56610.97799539701,39008.82697481435,24874.86000411023,0.0,63883.68697892458,21143.631003493694,1539.289994720053,0.0,0.8867651538872124,2.8146119605874866,0.0014959135982669303,354590.4945910964,1556075.542111636,4.388373534677114,1556075.542111636,4.388373534677114,0.85,0.09578609525811846,4.027634451161993,1.2676584348874167,1.0,0.0,4.027634451163624,1.284540982146655,1.2848427690294206,3.1354659034943593,19356.54411470442,1973.8181860986595,4632.441516551485,4632.441516551485,5.564987791250961,5.086694477263236,-2.3550440423580334,7.4417385196212695,3.446939756597512,3.446939756597512,0.984839930456432,0.0,0.0,0.00023492529739635825,1.0000945579777938,0.0002349030854356219,198.87237314307657,0.0,4.429034237595951e-06,12.551883029346925,0.04264715100241429,7.899161259284004e-05,0.00015593368480351823,0.0006280438810112853,0.0957860952578131,0.07195752670710535,0.023828568550707755,0.09578618003084512,0.07195752670733474,0.023828568550783722,0.37657136411259207,0.37657136411259207,0.12470077068664888,0.0,5.136895261653251,4.741821341534319,6.334008085678192,5.125631509775474,4.735899726493926,6.306504438076729,24874.86000411023,21143.631003493694,0.85,1.0680542192468307,0.6645164508052908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511282976399924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.25648526774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.378163341695,1539.289994720053,0.37657136411259207,0.12470077068664888,6.112874298809886,3.446939756597512
2529.0,-29.940546575160198,5.086447347112177,35.01800538299701,24.19370150836187,5.0351327596039654,-26.44297008659152,-39.985584060754604,1.5375562710350128,0.11828236857581942,-5.004945438609189,40.03572690865089,42451.181491356554,25779.655618127064,25779.655618127064,68230.83710948362,77559.51656716391,77559.51656716391,25779.655618127064,103339.17218529098,103339.17218529098,103339.17218529098,128213.93426985078,91718.73405653167,56610.65225432954,39008.97978022458,24874.7620845598,0.0,63883.74186478438,21143.54777187583,1539.2890263369775,0.0,0.8867642083971159,2.814622037801831,0.0014959135982669303,354587.6318870161,1556074.2458045047,4.388405307662631,1556074.2458045047,4.388405307662631,0.85,0.09578640284141432,4.027634451161993,1.2676582052046435,1.0,0.0,4.027634451162958,1.2845426029228024,1.284844361652654,3.135461947309227,19356.5043931829,1973.8141356307096,4632.441516551485,4632.441516551485,5.565025597412861,5.086447347112177,-2.355188900097451,7.441636247209628,3.447010546184718,3.447010546184718,0.9848601560527765,0.0,0.0,0.0002349030854356219,1.0000942074973223,0.0002348809578884106,198.87312067685104,0.0,4.417345343796245e-06,12.518756704318557,0.04265156834775809,7.898441747139876e-05,0.00015591866796422317,0.000627983398671993,0.0957864028409477,0.07195733350636194,0.023829069334585763,0.09578636058603253,0.07195733350671248,0.02382906933470185,0.37657009179777445,0.37657009179777445,0.12470330489833237,0.0,5.134246248194415,4.740469248572538,6.32738797693662,5.123227807185003,4.734668712957841,6.300507996077613,24874.7620845598,21143.54777187583,0.85,1.068046972794741,0.6645068095918404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511337403209026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.22335894271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.361996976271,1539.2890263369775,0.37657009179777445,0.12470330489833237,6.112874298809886,3.447010546184718
2530.0,-29.941449621756917,5.086199382579711,35.01799450866968,24.193345207627885,5.034893285895436,-26.44380690442363,-39.98637691894544,1.5372505685623203,0.11534110145203158,-5.005125337488127,40.035694028473664,42450.56222441695,25779.755743895952,25779.755743895952,68230.3179683129,77559.04055466701,77559.04055466701,25779.755743895952,103338.79629856296,103338.79629856296,103338.79629856296,128213.4334385719,91718.52557774384,56610.29980154474,39009.13975133234,24874.63714000895,0.0,63883.77689134129,21143.441569007606,1539.285884399823,0.0,0.8867634117366898,2.8146396243528793,0.0014959135982669303,354585.145429567,1556072.8270448477,4.388432079295713,1556072.8270448477,4.388432079295713,0.85,0.09578668733115082,4.027634451161993,1.267657878263854,1.0,0.0,4.027634451161182,1.2845440781886714,1.284845808839796,3.1354583463117423,19356.46039540411,1973.809649105873,4632.441516551485,4632.441516551485,5.565047211451275,5.086199382579711,-2.355314778877377,7.441514161457087,3.447080486051254,3.447080486051254,0.9848801388717868,0.0,0.0,0.0002348809578884106,1.000093948669981,0.00023485889320776053,198.87386615634682,0.0,4.400574366837992e-06,12.47122775561887,0.04265596892212493,7.897733187875413e-05,0.00015590362600965648,0.0006279228151775674,0.09578668733079378,0.07195712571704556,0.02382956161374822,0.09578667751564776,0.07195712571731377,0.023829561613837046,0.3765688197998417,0.3765688197998417,0.12470581998647262,0.0,5.131564334348866,4.739108533116223,6.320661622972466,5.120466438940184,4.733325065127019,6.2934095030244634,24874.63714000895,21143.441569007606,0.85,1.0680382608618235,0.6644967516028414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511391628278634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.17582999401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.345867935763,1539.285884399823,0.3765688197998417,0.12470581998647262,6.112874298809886,3.447080486051254
2531.0,-29.942349792346633,5.085950360761532,35.017983309381755,24.192980594839923,5.034640004565764,-26.444642514466484,-39.98717333944512,1.5369327266856483,0.11257616843835194,-5.005317785787218,40.035662814684,42449.970270850616,25779.882618181415,25779.882618181415,68229.85288903203,77558.58653914231,77558.58653914231,25779.882618181415,103338.46915732374,103338.46915732374,103338.46915732374,128212.9990494179,91718.33234412098,56609.96780381593,39009.29393367227,24874.529892094157,0.0,63883.82382576643,21143.350408280032,1539.2840595150142,0.0,0.8867625451566741,2.814653435402626,0.0014959135982669303,354582.485536496,1556071.4801897053,4.388461200601359,1556071.4801897053,4.388461200601359,0.85,0.09578697615619725,4.027634451161993,1.267657612315379,1.0,0.0,4.027634451161673,1.2845456100967245,1.2848473127631195,3.135454607064297,19356.4196149953,1973.8054906614695,4632.441516551485,4632.441516551485,5.565074599662222,5.085950360761532,-2.355450873390471,7.4414012341520035,3.4471497623291474,3.4471497623291474,0.9848999320940421,0.0,0.0,0.00023485889320776053,1.00009365014139,0.0002348369006988065,198.87460926655515,0.0,4.388088346384852e-06,12.43584237365467,0.042660357010471314,7.897021504217601e-05,0.00015588867816558453,0.0006278626107258127,0.09578697615579153,0.07195692488317863,0.0238300512726129,0.09578694036137435,0.0719569248834834,0.02383005127271385,0.3765675466309235,0.3765675466309235,0.12470830891682896,0.0,5.128909018052525,4.737773524256511,6.313965093567219,5.117893954225565,4.732069120009157,6.286807973023656,24874.529892094157,21143.350408280032,0.85,1.0680301961122232,0.6644869973129123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511445704361154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.14044461205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.329758683103,1539.2840595150142,0.3765675466309235,0.12470830891682896,6.112874298809886,3.4471497623291474
2532.0,-29.943247191943726,5.085700462148183,35.01797176625786,24.192625132296257,5.034394656726446,-26.445474836775112,-39.987961692363,1.5366223015577982,0.10978929453347064,-5.005503759435521,40.03563040118332,42449.3568435209,25779.987833601885,25779.987833601885,68229.34467712279,77558.13770019489,77558.13770019489,25779.987833601885,103338.12553379677,103338.12553379677,103338.12553379677,128212.54001129419,91718.1463808664,56609.61645568773,39009.47769464297,24874.414477497416,0.0,63883.89217214039,21143.252305872804,1539.2816260406196,0.0,0.8867617158729211,2.814668290221262,0.0014959135982669303,354579.9151466415,1556070.08156873,4.388489068607272,1556070.08156873,4.388489068607272,0.85,0.09578725494624195,4.027634451161993,1.267657273835503,1.0,0.0,4.027634451163195,1.2845471071755659,1.284848781941697,3.135450952840389,19356.380368939503,1973.8014886775304,4632.441516551485,4632.441516551485,5.565097312398064,5.085700462148183,-2.3555831780991565,7.44128364024734,3.4472183063849626,3.4472183063849626,0.9849195161099893,0.0,0.0,0.0002348369006988065,1.0000933625321702,0.0002348149777778897,198.87535009412176,0.0,4.3737516250211594e-06,12.395212105309966,0.042664730762096335,7.896317088165242e-05,0.0001558737298171541,0.0006278024042426862,0.09578725494586462,0.07195671988478637,0.02383053506107825,0.09578720488334318,0.07195671988506983,0.02383053506117212,0.3765662731776069,0.3765662731776069,0.12471077424607876,0.0,5.126262053332596,4.7364612720892865,6.307233625102754,5.115293053968969,4.730860159008898,6.2799493462516125,24874.414477497416,21143.252305872804,0.85,1.0680210982335456,0.6644766841872695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511499608606035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.0998143437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.313676944897,1539.2816260406196,0.3765662731776069,0.12471077424607876,6.112874298809886,3.4472183063849626
2533.0,-29.944141742369222,5.085449631952698,35.01795989530366,24.19225479187446,5.034143523341593,-26.446305173021106,-39.988749696034915,1.5363069539934067,0.10688762583009748,-5.005694283963927,40.035597766211694,42448.75444475307,25780.09962345823,25780.09962345823,68228.8540682113,77557.65193671118,77557.65193671118,25780.09962345823,103337.7515601694,103337.7515601694,103337.7515601694,128212.05328190987,91717.9200007593,56609.27262214908,39009.608198455804,24874.301721740474,0.0,63883.90992019628,21143.1564634794,1539.2794553840974,0.0,0.8867608642199604,2.814684120494867,0.0014959135982669303,354577.28187306016,1556068.673392391,4.388517688365237,1556068.673392391,4.388517688365237,0.85,0.09578753107618414,4.027634451161993,1.2676569672254852,1.0,0.0,4.027634451162659,1.284548627133505,1.2848502740940728,3.1354472427795415,19356.332593230618,1973.7966169110368,4632.441516551485,4632.441516551485,5.565121444350071,5.085449631952698,-2.355719783530048,7.4411694154827455,3.447286170904538,3.447286170904538,0.9849389059727252,0.0,0.0,0.0002348149777778897,1.0000930667827455,0.00023479312633701077,198.87608857446216,0.0,4.3599285724155995e-06,12.356037574225809,0.04266909069066875,7.895613042224949e-05,0.00015585884735564023,0.0006277424631279749,0.09578753107578257,0.07195651655550547,0.023831014520277097,0.09578751653763135,0.07195651655580713,0.023831014520377006,0.3765649999873383,0.3765649999873383,0.12471321411045413,0.0,5.123603916382308,4.735129787728567,6.300516004537201,5.112581909794017,4.729443136161137,6.273278327394166,24874.301721740474,21143.1564634794,0.85,1.0680131218243014,0.6644670699990031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451155334729818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.06063981262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.297620713223,1539.2794553840974,0.3765649999873383,0.12471321411045413,6.112874298809886,3.447286170904538
2534.0,-29.945033478948552,5.085198279181511,35.017947761765676,24.191922170016937,5.033919465404216,-26.44713026876058,-39.989533194433875,1.536016255216184,0.10402904989666695,-5.005867192761762,40.03556637602065,42448.145257465716,25780.162332542408,25780.162332542408,68228.30759000813,77557.2092923144,77557.2092923144,25780.162332542408,103337.37162485681,103337.37162485681,103337.37162485681,128211.56244404797,91717.74656542325,56608.93183585701,39009.79414396249,24874.190819191164,0.0,63883.984963153656,21143.06219631249,1539.2769974983348,0.0,0.8867600977240617,2.8147014413639657,0.0014959135982669303,354574.89208292577,1556067.3189283763,4.388543446456025,1556067.3189283763,4.388543446456025,0.85,0.09578779453561495,4.027634451161993,1.2676566683081911,1.0,0.0,4.027634451163756,1.2845500316790122,1.2848516508986751,3.135443814436363,19356.295991091712,1973.7928845315896,4632.441516551485,4632.441516551485,5.565134981290356,5.085198279181511,-2.35584425522916,7.441042534410671,3.4473533378991474,3.4473533378991474,0.9849580965426136,0.0,0.0,0.00023479312633701077,1.0000927747022685,0.00023477134549533126,198.87682473669284,0.0,4.345729091718605e-06,12.315796245930528,0.04267343641976047,7.894913079080922e-05,0.00015584399554620154,0.0006276826454686175,0.0957877945352882,0.07195630706850883,0.02383148746677936,0.09578787024113573,0.0719563070687543,0.02383148746686065,0.3765637249659202,0.3765637249659202,0.12471562995539019,0.0,5.120933498054626,4.7338272460944495,6.293661298282927,5.109896242658408,4.728289725879279,6.265909512344251,24874.190819191164,21143.06219631249,0.85,1.06800331302689,0.6644567536284488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511606915752462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.020398484325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.281591646633,1539.2769974983348,0.3765637249659202,0.12471562995539019,6.112874298809886,3.4473533378991474
2535.0,-29.94592281483687,5.084945603969808,35.017935286323635,24.191525217052572,5.033636699959579,-26.447959074641272,-39.99032472549004,1.5356729597640741,0.10139324154044971,-5.006079881036314,40.03553215028971,42447.579984041775,25780.32102540438,25780.32102540438,68227.90100944616,77556.74382573928,77556.74382573928,25780.32102540438,103337.06485114366,103337.06485114366,103337.06485114366,128211.14664299268,91717.52557129759,56608.61034251351,39009.905809760094,24874.081791849025,0.0,63883.987601609115,21142.96952307167,1539.2755728398183,0.0,0.8867591389977435,2.8147112008665855,0.0014959135982669303,354571.9525139213,1556065.8421138844,4.388575664491651,1556065.8421138844,4.388575664491651,0.85,0.09578806918164195,4.027634451161993,1.267656408404,1.0,0.0,4.027634451163724,1.2845516820470009,1.2848532736741056,3.1354397860767618,19356.249352051083,1973.788128673001,4632.441516551485,4632.441516551485,5.5651692381420395,5.084945603969808,-2.3559990005796996,7.440944604549507,3.4474199291997607,3.4474199291997607,0.984977122628503,0.0,0.0,0.00023477134549533126,1.0000925256018676,0.00023474962514497655,198.87755892184697,0.0,4.331704633314567e-06,12.276050930813481,0.042677768124393785,7.894205997960595e-05,0.0001558292855157253,0.0006276233988430939,0.09578806918115501,0.07195611055089662,0.023831958630258394,0.09578801015192621,0.07195611055126241,0.023831958630379537,0.37656244934778516,0.37656244934778516,0.1247180137898293,0.0,5.118327613245469,4.732532394102407,6.287044468086322,5.107473122576778,4.726950309916219,6.2601670388093,24874.081791849025,21142.96952307167,0.85,1.067996904559659,0.6644478777491435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511660316080697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.98065316921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.265589132418,1539.2755728398183,0.37656244934778516,0.1247180137898293,6.112874298809886,3.4474199291997607
2536.0,-29.946809256268832,5.084692445872933,35.017922421236875,24.19118337510156,5.033403752274663,-26.448780292795107,-39.99110378846524,1.5353747888006184,0.09857030037215964,-5.006254875123309,40.03549585021005,42446.9754939425,25780.378971625014,25780.378971625014,68227.3544655675,77556.29994486064,77556.29994486064,25780.378971625014,103336.67891648566,103336.67891648566,103336.67891648566,128210.62463770728,91717.34516416928,56608.26849595182,39010.08518690828,24873.94572122162,0.0,63884.030908129906,21142.853863038374,1539.271737044246,0.0,0.886758379656139,2.8147278126707103,0.0014959135982669303,354569.5339313977,1556064.2757939657,4.3886011822297,1556064.2757939657,4.3886011822297,0.8499999999999999,0.09578831659213372,4.027634451161993,1.2676560952002185,1.0,0.0,4.027634451161366,1.284553121271663,1.2848546853342777,3.1354362731023335,19356.21127857125,1973.7842462585338,4632.441516551485,4632.441516551485,5.565181746928267,5.084692445872933,-2.35612691998007,7.440819365853002,3.447485702642866,3.447485702642866,0.9849959150408188,0.0,0.0,0.00023474962514497655,1.0000922251222963,0.00023472797732856105,198.87829072225733,0.0,4.319690257470468e-06,12.242002189671307,0.04268208781465126,7.893510111847659e-05,0.00015581452402649998,0.0006275639449605394,0.09578831659180054,0.0719558957923311,0.02383242079946944,0.09578825474680507,0.07195589579258138,0.023832420799552327,0.3765611728504203,0.3765611728504203,0.12472038187721418,0.0,5.115698908743298,4.731254675681214,6.280283806418424,5.104825175495478,4.725812507281091,6.252904169157546,24873.94572122162,21142.853863038374,0.85,1.0679876253219467,0.6644379650210939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511713573020781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.94660442806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.24960498749,1539.271737044246,0.3765611728504203,0.12472038187721418,6.112874298809886,3.447485702642866
2537.0,-29.947693170430675,5.084438804361224,35.01790936555736,24.190835176873975,5.033177416511476,-26.449598575036635,-39.99187859063966,1.5350828211173844,0.09552640918855104,-5.006431250375618,40.035464568649125,42446.36437240046,25780.436981404986,25780.436981404986,68226.80135380544,77555.80358486647,77555.80358486647,25780.436981404986,103336.24056627146,103336.24056627146,103336.24056627146,128210.08343859107,91717.11393410525,56607.921776962605,39010.21350793627,24873.842872319612,0.0,63884.05638025588,21142.76644147167,1539.2698421929106,0.0,0.886757595105218,2.8147471622849354,0.0014959135982669303,354567.09627297363,1556062.9260201426,4.38862754716011,1556062.9260201426,4.38862754716011,0.85,0.09578856770665335,4.027634451161993,1.2676557693583894,1.0,0.0,4.0276344511621875,1.28455453134029,1.2848560679246865,3.1354328313019173,19356.16247931779,1973.7792701195406,4632.441516551485,4632.441516551485,5.565194269434975,5.084438804361224,-2.356256569208025,7.440695373569249,3.4475509092902583,3.4475509092902583,0.9850145455115024,0.0,0.0,0.00023472797732856105,1.0000919628404061,0.0002347063930619936,198.87902044101057,0.0,4.30528072658519e-06,12.20116557914243,0.04268639309537784,7.892818087877021e-05,0.00015579979644979083,0.0006275046276652035,0.09578856770631039,0.0719556874847232,0.02383288022158719,0.09578871057041116,0.07195568748498082,0.023832880221672525,0.37655989582587357,0.37655989582587357,0.12472272422995963,0.0,5.113022897662347,4.72994313007905,6.273435392431281,5.101957659564164,4.724363047073268,6.245702153702268,24873.842872319612,21142.76644147167,0.85,1.0679785414329408,0.664428133989297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511766657000775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.90576781754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.233649183641,1539.2698421929106,0.37655989582587357,0.12472272422995963,6.112874298809886,3.4475509092902583
2538.0,-29.94857416324729,5.084184000371209,35.01789598280471,24.190453311335318,5.0328980306032625,-26.450419532941407,-39.99266135562209,1.5347434002974172,0.09308443275580203,-5.006641557577426,40.03542893061486,42445.79880070563,25780.576478801773,25780.576478801773,68226.3752795074,77555.38556995233,77555.38556995233,25780.576478801773,103335.9620487541,103335.9620487541,103335.9620487541,128209.69184798893,91716.93839243904,56607.59784118816,39010.37839027876,24873.729799234836,0.0,63884.1081895136,21142.67032934961,1539.268161521608,0.0,0.8867566535945034,2.8147546592082824,0.0014959135982669303,354564.18966287083,1556061.38826913,4.388659186785543,1556061.38826913,4.388659186785543,0.85,0.0957888241556637,4.027634451161993,1.2676554940687494,1.0,0.0,4.027634451163006,1.2845561631940516,1.2848576724338638,3.1354288481612755,19356.125432654768,1973.7754924112485,4632.441516551485,4632.441516551485,5.565224382582931,5.084184000371209,-2.356412129276132,7.440596129647341,3.447615548177348,3.447615548177348,0.9850330137649566,0.0,0.0,0.0002347063930619936,1.0000916595507834,0.00023468488195113832,198.87974775273287,0.0,4.292657791872374e-06,12.165392182166308,0.04269068575316971,7.892119008783863e-05,0.00015578520297415498,0.0006274458504799704,0.09578882415519185,0.07195548739205927,0.023833336763132575,0.09578875940657149,0.07195548739241373,0.023833336763249967,0.37655861547558683,0.37655861547558683,0.12472503616424505,0.0,5.110448607647243,4.72869367896817,6.26680965997582,5.099725990333241,4.723297721088272,6.239901352607944,24873.729799234836,21142.67032934961,0.85,1.0679710058268697,0.6644187420569329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511819590005997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.86999442056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.21771446139,1539.268161521608,0.37655861547558683,0.12472503616424505,6.112874298809886,3.447615548177348
2539.0,-29.94945238107844,5.083928827842086,35.017882238043484,24.190111155062937,5.032666297685475,-26.451233227240856,-39.99343545930458,1.5344471438476517,0.0902496749644115,-5.006816131599598,40.03539162087611,42445.20935571737,25780.62070349485,25780.62070349485,68225.83005921223,77554.93543374038,77554.93543374038,25780.62070349485,103335.55613723522,103335.55613723522,103335.55613723522,128209.1490956434,91716.74890261942,56607.268246370295,39010.53406249903,24873.59295840817,0.0,63884.127020907195,21142.554014646947,1539.2642967587467,0.0,0.8867559000319416,2.8147714773997503,0.0014959135982669303,354561.776927477,1556059.7783867156,4.388684510414659,1556059.7783867156,4.388684510414659,0.8500000000000001,0.0957890553689387,4.027634451161993,1.2676552380109212,1.0,0.0,4.0276344511601,1.2845575930432662,1.2848590749849913,3.135425358095513,19356.085442345662,1973.7714145345926,4632.441516551485,4632.441516551485,5.565233929318257,5.083928827842086,-2.356542234346966,7.440471062189052,3.4476794136476285,3.4476794136476285,0.9850512610421795,0.0,0.0,0.00023468488195113832,1.0000913714830006,0.0002346634404045825,198.88047277820752,0.0,4.278124300778669e-06,12.124204268406748,0.042694963877470495,7.891427721302246e-05,0.00015577060473811587,0.0006273870541215731,0.0957890553686081,0.07195527056270522,0.023833784805902876,0.09578900983840609,0.07195527056295356,0.023833784805985133,0.3765573353574101,0.3765573353574101,0.12472733270749936,0.0,5.107843480238728,4.727448234490225,6.260047619186707,5.0970658065639896,4.722135969380645,6.232663374925039,24873.59295840817,21142.554014646947,0.85,1.067962156497562,0.6644093194202441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511872348433938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.828806506805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.201808799615,1539.2642967587467,0.3765573353574101,0.12472733270749936,6.112874298809886,3.4476794136476285
