time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2540.0,-29.95032807050642,5.083673249899927,35.01786831316435,24.189768370147817,5.032438242148511,-26.452044278042894,-39.99420156525446,1.53415444968488,0.08735151218297688,-5.006993668147775,40.03535888506783,42444.59778164283,25780.669353059035,25780.669353059035,68225.26713470186,77554.46787552227,77554.46787552227,25780.669353059035,103335.1372285813,103335.1372285813,103335.1372285813,128208.62437028176,91716.54245852931,56606.917059300766,39010.694888031714,24873.48714170046,0.0,63884.182029732176,21142.464070445392,1539.2622866192987,0.0,0.8867551148196816,2.8147887825427906,0.0014959135982669303,354559.3232611097,1556058.3658664126,4.388710897669662,1556058.3658664126,4.388710897669662,0.85,0.09578929061612099,4.027634451161993,1.2676548824971543,1.0,0.0,4.027634451162383,1.2845590060929286,1.2848604608219267,3.135421909042785,19356.041873973525,1973.7669717970487,4632.441516551485,4632.441516551485,5.565244431245593,5.083673249899927,-2.3566751828711676,7.440348432771094,3.4477427432686283,3.4477427432686283,0.985069355219608,0.0,0.0,0.0002346634404045825,1.0000911090654165,0.00023464206238557115,198.88119572096195,0.0,4.264304916114841e-06,12.08504013226946,0.04269922818238661,7.890743631043632e-05,0.0001557560040941462,0.0006273282480649116,0.09578929061577725,0.07195506033233968,0.02383423028343756,0.0957893888337784,0.0719550603325979,0.02383423028352309,0.376556054835023,0.376556054835023,0.1247296042514016,0.0,5.105216314300378,4.726196107892861,6.253217381503816,5.094345180330777,4.720851510831153,6.225554685576128,24873.48714170046,21142.464070445392,0.85,1.067952425264666,0.6643991741475033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451192494104584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.78964237066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.185929363623,1539.2622866192987,0.376556054835023,0.1247296042514016,6.112874298809886,3.4477427432686283
2541.0,-29.95120030164017,5.083416732960013,35.017854093678295,24.189390171691798,5.03216774330044,-26.452856460520135,-39.99497542446477,1.5338239021802174,0.08479567316101111,-5.007198048202707,40.035322454281854,42444.03314297087,25780.78203278961,25780.78203278961,68224.81517576048,77554.02886467213,77554.02886467213,25780.78203278961,103334.81089746175,103334.81089746175,103334.81089746175,128208.18290307302,91716.3459819159,56606.5939681133,39010.83557089178,24873.372005611265,0.0,63884.207576503046,21142.366204769576,1539.2603728960753,0.0,0.8867542063334173,2.8147984663965238,0.0014959135982669303,354556.4986171554,1556056.793912331,4.388741427618104,1556056.793912331,4.388741427618104,0.85,0.09578952901826168,4.027634451161993,1.2676546401763336,1.0,0.0,4.0276344511613225,1.2845605960358075,1.284862023675136,3.1354180282280133,19356.000409157532,1973.762743562535,4632.441516551485,4632.441516551485,5.565268755293758,5.083416732960013,-2.3568287354560233,7.440245468416037,3.4478055253024804,3.4478055253024804,0.9850872929435658,0.0,0.0,0.00023464206238557115,1.0000907498884783,0.0002346207705768066,198.8819158132589,0.0,4.251685983125217e-06,12.049278076176865,0.04270347986836974,7.890052673211594e-05,0.00015574153565345522,0.0006272699744747301,0.09578952901781569,0.07195485650902117,0.023834672508794518,0.09578950115281287,0.0719548565093562,0.023834672508905492,0.37655477275358945,0.37655477275358945,0.12473184715051676,0.0,5.102654443151437,4.7249722457090115,6.246565483552445,5.091993721363735,4.719689881819761,6.219564116483923,24873.372005611265,21142.366204769576,0.85,1.0679449235409149,0.6643900699894102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511977382605135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.75388031457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.170071306047,1539.2603728960753,0.37655477275358945,0.12473184715051676,6.112874298809886,3.4478055253024804
2542.0,-29.95207037183733,5.083159748116013,35.01783951336869,24.18903422020378,5.031922689081887,-26.453664152904377,-39.99574474347753,1.533516470148696,0.08204384524060515,-5.007381860262375,40.03528350559311,42443.45932061002,25780.83818128004,25780.83818128004,68224.29750189006,77553.57679970379,77553.57679970379,25780.83818128004,103334.41498098383,103334.41498098383,103334.41498098383,128207.64937549931,91716.14588252937,56606.271487271646,39010.971550286355,24873.234394515493,0.0,63884.20594480185,21142.249235338168,1539.2567013295527,0.0,0.8867534116632464,2.814813121361591,0.0014959135982669303,354553.9582492092,1556055.1133144428,4.388768132778034,1556055.1133144428,4.388768132778034,0.85,0.09578974884219878,4.027634451161993,1.2676543412590404,1.0,0.0,4.027634451160432,1.2845620777046176,1.284863478339552,3.1354144117028335,19355.958179784284,1973.7584373648783,4632.441516551485,4632.441516551485,5.565280876005962,5.083159748116013,-2.3569679757058726,7.4401277238218855,3.447867598108773,3.447867598108773,0.985105028031078,0.0,0.0,0.0002346207705768066,1.000090525692988,0.00023459953329148074,198.88263412612,0.0,4.234555718223028e-06,12.00073090544406,0.04270771442408796,7.889365824642646e-05,0.00015572711233038014,0.0006272118826018126,0.09578974884184202,0.07195464110244768,0.023835107739394353,0.09578968554268685,0.07195464110271567,0.023835107739483108,0.37655349030487534,0.37655349030487534,0.1247340733995875,0.0,5.100083460369376,4.723749505776709,6.239873797283849,5.089425705503004,4.718510580178759,6.21275314590639,24873.234394515493,21142.249235338168,0.85,1.0679368475024673,0.6643811047331891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512029617420648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.70533314384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.154253339984,1539.2567013295527,0.37655349030487534,0.1247340733995875,6.112874298809886,3.447867598108773
2543.0,-29.95293741520792,5.08290226113571,35.01782466657462,24.188683507405244,5.031677296810816,-26.454469154747308,-39.9965099064633,1.533209036350134,0.07939999496613837,-5.0075686573700615,40.035246583084096,42442.88120620013,25780.89843763631,25780.89843763631,68223.77964383645,77553.14740330371,77553.14740330371,25780.89843763631,103334.04584094002,103334.04584094002,103334.04584094002,128207.15803158475,91715.96709173822,56605.9431126759,39011.137754513686,24873.112190644744,0.0,63884.24994515843,21142.14536204803,1539.2539930917173,0.0,0.8867525944541674,2.814826012325533,0.0014959135982669303,354551.3766411483,1556053.5201454982,4.388795595399492,1556053.5201454982,4.388795595399492,0.85,0.09578996947179438,4.027634451161993,1.2676540890475736,1.0,0.0,4.027634451162235,1.2845635592724411,1.2848649329729371,3.135410795432488,19355.920447419463,1973.7545897344623,4632.441516551485,4632.441516551485,5.565293883478603,5.08290226113571,-2.357110134912554,7.440012396048264,3.4479291022357663,3.4479291022357663,0.9851226006387904,0.0,0.0,0.00023459953329148074,1.0000902113969767,0.00023457837164887375,198.8833499446428,0.0,4.223727247295174e-06,11.970043018834524,0.042711938151335255,7.888682741407587e-05,0.00015571270587740488,0.0006271538586754905,0.09578996947141769,0.07195442914609397,0.023835540325323715,0.09578986741446575,0.07195442914637694,0.023835540325417452,0.37655220681451196,0.37655220681451196,0.1247362794801995,0.0,5.0975363455041816,4.722558177982876,6.233183501194105,5.086968652336225,4.7174392508503615,6.206062665769025,24873.112190644744,21142.14536204803,0.85,1.067928005766731,0.6643715977355187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512081723183032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.674645257226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.138449590311,1539.2539930917173,0.37655220681451196,0.1247362794801995,6.112874298809886,3.4479291022357663
2544.0,-29.953801785938744,5.082644309227607,35.01780955714369,24.18832214260476,5.031432415709393,-26.455271699650886,-39.99727087849749,1.5329023294217239,0.07657420644329704,-5.007755063856698,40.03520923967047,42442.297374219495,25780.954228972438,25780.954228972438,68223.25160319194,77552.67284733083,77552.67284733083,25780.954228972438,103333.62707630327,103333.62707630327,103333.62707630327,128206.61598871896,91715.7422701184,56605.6082483998,39011.26002413177,24872.988912415687,0.0,63884.24893654746,21142.040575553332,1539.251216800166,0.0,0.8867517807523736,2.814841336372773,0.0014959135982669303,354548.80044632684,1556051.9088162,4.38882294019145,1556051.9088162,4.38882294019145,0.8499999999999999,0.09579018534768376,4.027634451161993,1.2676537780417134,1.0,0.0,4.027634451162288,1.2845650372881743,1.2848663841505088,3.1354071878405403,19355.873000616837,1973.7497515070731,4632.441516551485,4632.441516551485,5.565305927092304,5.082644309227607,-2.3572527256731717,7.439897034900779,3.447990026576902,3.447990026576902,0.9851400075934006,0.0,0.0,0.00023457837164887375,1.000089933947719,0.00023455727698698813,198.88406356119407,0.0,4.208698372009969e-06,11.927451186276253,0.042716146849707266,7.888003453785767e-05,0.0001556983371110161,0.0006270959865369623,0.09579018534731439,0.07195421657501608,0.023835968772298308,0.09579012822673767,0.07195421657529352,0.023835968772390234,0.37655092358133896,0.37655092358133896,0.12473846504925784,0.0,5.094970570616795,4.721342288494668,6.226492931508517,5.084329270299975,4.716125862141325,6.199371791437159,24872.988912415687,21142.040575553332,0.85,1.0679197570429944,0.6643624693212716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512133648033685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.63205342467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.122677475727,1539.251216800166,0.37655092358133896,0.12473846504925784,6.112874298809886,3.447990026576902
2545.0,-29.954663651109183,5.082386310073708,35.017794277923514,24.187998112197988,5.031217316292527,-26.456069010865416,-39.99802734525872,1.5326226760486377,0.07373163328463761,-5.007922776622559,40.03517407536188,42441.705429469315,25780.959898467976,25780.959898467976,68222.66532793728,77552.22873616448,77552.22873616448,25780.959898467976,103333.18863463246,103333.18863463246,103333.18863463246,128206.06102107165,91715.55893930332,56605.27636420237,39011.425083445494,24872.872386439198,0.0,63884.297469884696,21141.94152847332,1539.2484065373778,0.0,0.8867510543184911,2.8148590623304557,0.0014959135982669303,354546.48261701403,1556050.3915141604,4.3888473523372316,1556050.3915141604,4.3888473523372316,0.85,0.09579038999333407,4.027634451161993,1.2676534357154745,1.0,0.0,4.027634451162601,1.2845663886516672,1.2848677087321143,3.135403889393028,19355.83431011632,1973.7458061740065,4632.441516551485,4632.441516551485,5.565307150960002,5.082386310073708,-2.357382132369616,7.439768442443324,3.4480503815198507,3.4480503815198507,0.9851572518628144,0.0,0.0,0.00023455727698698813,1.0000896738774554,0.0002345362452124761,198.88477511367256,0.0,4.1953920752618965e-06,11.889741141292214,0.042720342241782526,7.887328241427927e-05,0.00015568399457270885,0.0006270382200355589,0.0957903899930298,0.07195399846702122,0.02383639152600858,0.0957904780871376,0.07195399846724977,0.0238363915260843,0.3765496382696236,0.3765496382696236,0.12474062973227772,0.0,5.092375803666982,4.720138341698203,6.219649459205016,5.081654409907173,4.715005083374024,6.191953001976572,24872.872386439198,21141.94152847332,0.85,1.0679097685952907,0.6643526987124888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512185413180383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.594343379686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.106930001579,1539.2484065373778,0.3765496382696236,0.12474062973227772,6.112874298809886,3.4480503815198507
2546.0,-29.955522922905455,5.082127498583804,35.01777876722783,24.187624838110082,5.030947425006163,-26.456869467317944,-39.99879173990337,1.532293969418774,0.07128323368885958,-5.008127919238824,40.03513677472937,42441.157899679805,25781.05737878837,25781.05737878837,68222.21527846818,77551.80729137,77551.80729137,25781.05737878837,103332.86467015836,103332.86467015836,103332.86467015836,128205.62521628232,91715.37504491239,56604.96564067088,39011.56600471279,24872.760546123955,0.0,63884.32655083675,21141.846464205362,1539.2467397421015,0.0,0.8867501450698031,2.8148672509374886,0.0014959135982669303,354543.6475146575,1556048.782033269,4.388877908097166,1556048.782033269,4.388877908097166,0.8500000000000001,0.09579060571821534,4.027634451161993,1.2676532104285436,1.0,0.0,4.0276344511627755,1.2845679692884862,1.284869262721552,3.135400031337286,19355.795500677632,1973.741848712622,4632.441516551485,4632.441516551485,5.565328193928391,5.082127498583804,-2.357539808197553,7.439667306781358,3.44811029229047,3.44811029229047,0.9851743692258486,0.0,0.0,0.0002345362452124761,1.0000894046645585,0.00023451527845267216,198.88548452953984,0.0,4.182899744067797e-06,11.854337874688136,0.042724525141526595,7.886646007021694e-05,0.00015566978514225914,0.0006269809896439482,0.09579060571776801,0.0719537929676908,0.023836812750077208,0.09579055479861437,0.07195379296802681,0.023836812750188525,0.37654835120900465,0.37654835120900465,0.12474276396999488,0.0,5.0898655202447,4.718977755546518,6.213015929240839,5.079411152927662,4.713947073970701,6.186086733007812,24872.760546123955,21141.846464205362,0.85,1.0679022377136511,0.6643438256472302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512237028625958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.558940113086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.0912039098,1539.2467397421015,0.37654835120900465,0.12474276396999488,6.112874298809886,3.44811029229047
2547.0,-29.956379485902723,5.081868359759456,35.01776291118225,24.187263438385003,5.030702056249613,-26.457665032773594,-39.99954405063761,1.5319876031205517,0.06848375249256833,-5.008311648327352,40.03509569432347,42440.57197892308,25781.096658921793,25781.096658921793,68221.66863784488,77551.33449429428,77551.33449429428,25781.096658921793,103332.43115321608,103332.43115321608,103332.43115321608,128205.04919988313,91715.14863409908,56604.62532997658,39011.69256013611,24872.618046667045,0.0,63884.31060680315,21141.725339666988,1539.2428212962038,0.0,0.8867493585151931,2.814882544480206,0.0014959135982669303,354541.1083656338,1556047.0094608036,4.38890434069516,1556047.0094608036,4.38890434069516,0.85,0.09579080063889796,4.027634451161993,1.2676528939278797,1.0,0.0,4.027634451160272,1.284569445318735,1.2848707121633405,3.1353964286163074,19355.74771848845,1973.7369762853216,4632.441516551485,4632.441516551485,5.565336673287123,5.081868359759456,-2.3576824767275864,7.439550836487042,3.4481695280078055,3.4481695280078055,0.9851912937165158,0.0,0.0,0.00023451527845267216,1.0000891234357627,0.00023449437950790334,198.8861917134598,0.0,4.169984182618695e-06,11.817735173541383,0.04272869512570921,7.885974610967048e-05,0.0001556555323430017,0.0006269235845786335,0.09579080063854088,0.07195357418408187,0.02383722645445902,0.09579074641956907,0.07195357418435008,0.02383722645454787,0.37654706457717746,0.37654706457717746,0.12474488202565692,0.0,5.087325940474955,4.7177859647839,6.206359311672429,5.076795400819947,4.712671015263766,6.179379241997822,24872.618046667045,21141.725339666988,0.85,1.0678939475098577,0.6643348198611305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451228848910831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.52233741194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.075501043111,1539.2428212962038,0.37654706457717746,0.12474488202565692,6.112874298809886,3.4481695280078055
2548.0,-29.95723311915056,5.081609042642037,35.01774684216345,24.18692606678235,5.030470450388378,-26.458456584821153,-40.00029576765371,1.5316939160589356,0.06580077576865051,-5.008489371594832,40.03505777896958,42439.9962046782,25781.118054090304,25781.118054090304,68221.1142587685,77550.90338721403,77550.90338721403,25781.118054090304,103332.02144130433,103332.02144130433,103332.02144130433,128204.51534322347,91714.96830200551,56604.299493008555,39011.85423221884,24872.493901919144,0.0,63884.34813413798,21141.61981663127,1539.2398292251085,0.0,0.886748591067744,2.814897010928247,0.0014959135982669303,354538.65223106265,1556045.3734580646,4.38893013121725,1556045.3734580646,4.38893013121725,0.85,0.09579099324129815,4.027634451161993,1.2676525966590275,1.0,0.0,4.0276344511602105,1.284570861916802,1.2848721022460654,3.135392970966246,19355.70966084409,1973.7330954856238,4632.441516551485,4632.441516551485,5.565341291838363,5.081609042642037,-2.3578213103144448,7.439430352956482,3.4482282336267667,3.4482282336267667,0.9852080667505048,0.0,0.0,0.00023449437950790334,1.0000888192104727,0.00023447355375198238,198.8868964829706,0.0,4.156511535900396e-06,11.779553692741722,0.04273285163724511,7.885303797551446e-05,0.0001556413415323889,0.0006268664291809194,0.09579099324096213,0.07195335624223688,0.023837636998725254,0.09579096960616712,0.07195335624248927,0.023837636998808875,0.37654577562157976,0.37654577562157976,0.12474698131267356,0.0,5.084790888583257,4.716619883512124,6.199643299509319,5.074290147363456,4.7116191447337314,6.172437336060739,24872.493901919144,21141.61981663127,0.85,1.0678846423465824,0.6643254168543277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512339787711597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.48415593114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.059823800302,1539.2398292251085,0.37654577562157976,0.12474698131267356,6.112874298809886,3.4482282336267667
2549.0,-29.95808438421587,5.081349267642246,35.01773054733087,24.186565644945972,5.030218225559777,-26.459248067230337,-40.00105125652624,1.5313819085742804,0.06319637726119254,-5.008681431150703,40.035019063653955,42439.446216909855,25781.172999974962,25781.172999974962,68220.61921688482,77550.46239590459,77550.46239590459,25781.172999974962,103331.63539587955,103331.63539587955,103331.63539587955,128204.00797445129,91714.7687824058,56603.99029623957,39011.97609574025,24872.37257857174,0.0,63884.34867431199,21141.51669178598,1539.2373362018564,0.0,0.8867477535281628,2.814908774502216,0.0014959135982669303,354535.9979840762,1556043.7029392621,4.388958277261174,1556043.7029392621,4.388958277261174,0.85,0.09579118785745162,4.027634451161993,1.2676523713720966,1.0,0.0,4.027634451163359,1.2845723640439046,1.2848735779718434,3.135389304564188,19355.667553830208,1973.7288017651501,4632.441516551485,4632.441516551485,5.565353152945398,5.081349267642246,-2.35797133496695,7.439320602609196,3.448286453562611,3.448286453562611,0.9852247010178888,0.0,0.0,0.00023447355375198238,1.0000885734122564,0.00023445278746858324,198.8875993016676,0.0,4.141969962031686e-06,11.7383428723978,0.04273699360720715,7.884629671377003e-05,0.00015562725703821236,0.0006268097019869469,0.09579118785706241,0.0719531430699886,0.02383804478707381,0.09579112429720503,0.07195314307028094,0.023838044787170682,0.37654448557214765,0.37654448557214765,0.12474905754375676,0.0,5.082285779081246,4.715466840939541,6.1930090366572585,5.071877808411898,4.710491118710593,6.166102326062685,24872.37257857174,21141.51669178598,0.85,1.067876884284749,0.6643168021211248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451239091119993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.44294511079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.044176698042,1539.2373362018564,0.37654448557214765,0.12474905754375676,6.112874298809886,3.448286453562611
2550.0,-29.958932932301057,5.081089356001222,35.01771401297526,24.186228517815493,5.029984654464633,-26.460035238404192,-40.00179850319398,1.5310869605676876,0.060572929487705096,-5.008859417483054,40.034979497401395,42438.87391869937,25781.18939692291,25781.18939692291,68220.06331562228,77550.04016459128,77550.04016459128,25781.18939692291,103331.22956151419,103331.22956151419,103331.22956151419,128203.47097782236,91714.59447835149,56603.66514735928,39012.14370110245,24872.24141630817,0.0,63884.385117410624,21141.405203861945,1539.233962369948,0.0,0.8867469907100515,2.814922430586685,0.0014959135982669303,354533.5382417834,1556041.9957049654,4.388983912274562,1556041.9957049654,4.388983912274562,0.85,0.09579136977312708,4.027634451161993,1.2676520526735113,1.0,0.0,4.027634451161073,1.2845737862712607,1.2848749738554797,3.135385833189878,19355.63076835527,1973.7250506906305,4632.441516551485,4632.441516551485,5.565356692536321,5.081089356001222,-2.358111606987101,7.439200962988323,3.4483441031754105,3.4483441031754105,0.9852411723358315,0.0,0.0,0.00023445278746858324,1.0000882913148645,0.00023443208915118564,198.88829988153836,0.0,4.130156251672394e-06,11.704862817239563,0.042741123763458816,7.883962952171227e-05,0.00015561315794687097,0.0006267529160009302,0.09579136977278685,0.07195292289490961,0.02383844687787724,0.09579129664468038,0.07195292289516518,0.02383844687796189,0.3765431946612749,0.3765431946612749,0.12475111581220996,0.0,5.079787191827165,4.714340315995912,6.186320976958257,5.069432346970757,4.709497309845858,6.159226362720631,24872.24141630817,21141.405203861945,0.85,1.0678675734335281,0.664307464816365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451244189320196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.409465055636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.028548583927,1539.233962369948,0.3765431946612749,0.12475111581220996,6.112874298809886,3.4483441031754105
2551.0,-29.95977886756352,5.080829085103939,35.01769726046936,24.185872740950458,5.029735753377403,-26.46082159081535,-40.00254557523874,1.5307784766293107,0.05798734857933141,-5.009048947748625,40.03494007462935,42438.31233467236,25781.232507673954,25781.232507673954,68219.54484234631,77549.60450983407,77549.60450983407,25781.232507673954,103330.83701750802,103330.83701750802,103330.83701750802,128202.95462882309,91714.39948973863,56603.343480812786,39012.284454362045,24872.117611315065,0.0,63884.40206567711,21141.299969617805,1539.23128278269,0.0,0.8867461685979032,2.814934243649413,0.0014959135982669303,354530.91897892614,1556040.294663079,4.3890115399372895,1556040.294663079,4.3890115399372895,0.85,0.09579155408971951,4.027634451161993,1.267651770790108,1.0,0.0,4.027634451162173,1.2845752716636387,1.2848764330061992,3.13538220765051,19355.58961756988,1973.7208544783266,4632.441516551485,4632.441516551485,5.56536599880622,5.080829085103939,-2.3582609733678384,7.439090058471777,3.448401278609772,3.448401278609772,0.9852575081742206,0.0,0.0,0.00023443208915118564,1.0000880200498188,0.00023441145624312904,198.88899830853677,0.0,4.11665315761781e-06,11.666595048688873,0.04274524041661643,7.883296440872347e-05,0.00015559912474246215,0.0006266963953833931,0.09579155408934426,0.07195270769596727,0.023838846393376974,0.09579144307203265,0.07195270769624915,0.023838846393470364,0.3765419039012907,0.3765419039012907,0.1247531520240419,0.0,5.077313449717963,4.713225496623977,6.179698124467791,5.067036296327956,4.708407461631225,6.152842009325468,24872.117611315065,21141.299969617805,0.85,1.067859174328851,0.6642984979501436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512492712825238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.37119728708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.01294652448,1539.23128278269,0.3765419039012907,0.1247531520240419,6.112874298809886,3.448401278609772
2552.0,-29.960622277751224,5.080569250345491,35.01768040486308,24.18556585852059,5.02954295061467,-26.461600060075405,-40.003283916134365,1.5305207329387434,0.05500338686141504,-5.009201520210236,40.03490356662064,42437.72543086351,25781.180171013788,25781.180171013788,68218.9056018773,77549.13971308741,77549.13971308741,25781.180171013788,103330.31988410119,103330.31988410119,103330.31988410119,128202.31686627536,91714.19705188197,56603.01821190138,39012.42093331177,24871.99698217416,0.0,63884.41791548593,21141.197434848036,1539.2279346843954,0.0,0.8867455240752751,2.814955596700139,0.0014959135982669303,354528.81047509704,1556038.7193907362,4.389033199602367,1556038.7193907362,4.389033199602367,0.85,0.09579171921738107,4.027634451161993,1.267651432310231,1.0,0.0,4.027634451163413,1.284576519631389,1.2848776547605993,3.13537916162264,19355.546894681233,1973.7164979561046,4632.441516551485,4632.441516551485,5.565354700949578,5.080569250345491,-2.358383534953806,7.438952785299296,3.448457912482427,3.448457912482427,0.9852736892806934,0.0,0.0,0.00023441145624312904,1.0000877579099225,0.00023439088658881713,198.88969465507043,0.0,4.103658415569526e-06,11.629767949724037,0.042749344075032,7.882637770379147e-05,0.00015558507853933757,0.0006266398224117805,0.09579171921712415,0.07195248069200713,0.023839238525117018,0.09579189172029179,0.07195248069220012,0.023839238525180953,0.37654061322113885,0.37654061322113885,0.12475517008777433,0.0,5.074754055334722,4.712081511384952,6.172818491201724,5.064204907071655,4.707216787126981,6.145006900511532,24871.99698217416,21141.197434848036,0.85,1.0678489031883418,0.664289146173411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512543376304572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.33437018812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.997368523645,1539.2279346843954,0.37654061322113885,0.12475517008777433,6.112874298809886,3.448457912482427
2553.0,-29.961462918276,5.080308709463814,35.017663402974875,24.18518717112022,5.029272180342883,-26.46238383367344,-40.004026832152135,1.5301930957404204,0.052556606077928336,-5.009408909507609,40.03486559465315,42437.169329782926,25781.26490580114,25781.26490580114,68218.43423558406,77548.69983832097,77548.69983832097,25781.26490580114,103329.96474412212,103329.96474412212,103329.96474412212,128201.85722227913,91713.98685174446,56602.69099336124,39012.55095375913,24871.892478157013,0.0,63884.44343191614,21141.10860643346,1539.226787674023,0.0,0.8867446057782818,2.8149635061917118,0.0014959135982669303,354525.94443547586,1556037.0809517829,4.389064059696718,1556037.0809517829,4.389064059696718,0.85,0.0957919051580031,4.027634451161993,1.2676511894399303,1.0,0.0,4.027634451162493,1.2845780943369973,1.2848792034106529,3.1353753181045447,19355.502533625368,1973.7119743873156,4632.441516551485,4632.441516551485,5.565372992553917,5.080308709463814,-2.358547009305624,7.438855718769439,3.448514244138802,3.448514244138802,0.9852897840396577,0.0,0.0,0.00023439088658881713,1.0000874703135822,0.00023437038613764727,198.89038871915926,0.0,4.091092265256349e-06,11.594155479736495,0.04275343516729726,7.88197506979278e-05,0.00015557113589088933,0.0006265836665205499,0.09579190515754685,0.07195227415797616,0.023839630999570694,0.09579199029392912,0.07195227415831887,0.023839630999684225,0.37653932009224395,0.37653932009224395,0.12475715363975844,0.0,5.072279453603187,4.71095666497456,6.166223594938913,5.061965515585541,4.706064723807685,6.13944482653028,24871.892478157013,21141.10860643346,0.85,1.0678410982524535,0.6642801760495838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512593888892151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.298757718134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.981812910633,1539.226787674023,0.37653932009224395,0.12475715363975844,6.112874298809886,3.448514244138802
2554.0,-29.96230090762876,5.080048267023048,35.017646117949305,24.18485388569536,5.029046267069881,-26.46316073455856,-40.004764893650986,1.5299060939999227,0.04986984687508311,-5.009579408428373,40.03482334392874,42436.60474594001,25781.25309289195,25781.25309289195,68217.85783883196,77548.2622582592,77548.2622582592,25781.25309289195,103329.51535115115,103329.51535115115,103329.51535115115,128201.26265278092,91713.79603812948,56602.37241713539,39012.69291221566,24871.747301629777,0.0,63884.44021384543,21140.98520638531,1539.2224617921165,0.0,0.8867438907810202,2.8149788694199014,0.0014959135982669303,354523.5882201647,1556035.2578917996,4.389088087773379,1556035.2578917996,4.389088087773379,0.85,0.09579206083766731,4.027634451161993,1.267650830629282,1.0,0.0,4.0276344511623945,1.2845794788659843,1.2848805619283479,3.1353719387745116,19355.46226393985,1973.7078680221944,4632.441516551485,4632.441516551485,5.565370442514343,5.080048267023048,-2.3586839248420035,7.438732191865052,3.4485699297234054,3.4485699297234054,0.9853056942066872,0.0,0.0,0.00023437038613764727,1.0000871950412409,0.00023434995198391926,198.8910805985924,0.0,4.077342702091739e-06,11.555189217727987,0.04275751250999935,7.88131675056816e-05,0.00015555721863196568,0.0006265276128890432,0.09579206083736364,0.07195204696151619,0.023840013875847436,0.09579216664131962,0.07195204696174429,0.02384001387592302,0.3765380254027867,0.3765380254027867,0.12475912226996659,0.0,5.069782433839862,4.709833881552527,6.159532316349612,5.059449255303434,4.705020034067104,6.132439433178774,24871.747301629777,21140.98520638531,0.85,1.0678321295526882,0.6642713719317037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512644235936223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.25979145612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.966284669528,1539.2224617921165,0.3765380254027867,0.12475912226996659,6.112874298809886,3.4485699297234054
2555.0,-29.96313633897465,5.079787243806588,35.0176285750257,24.184485640749358,5.0287752855154615,-26.463939840092976,-40.00550704132763,1.5295787866337585,0.04760391678240694,-5.009783008640024,40.03478126208619,42436.068161260155,25781.32278597526,25781.32278597526,68217.39094723541,77547.86560450474,77547.86560450474,25781.32278597526,103329.18839048,103329.18839048,103329.18839048,128200.80738226666,91713.62687193062,56602.06258735958,39012.84920507894,24871.618991786654,0.0,63884.46819686559,21140.876143018657,1539.219879987212,0.0,0.8867430066467127,2.8149848489179687,0.0014959135982669303,354520.77457660035,1556033.4421204382,4.389117799877282,1556033.4421204382,4.389117799877282,0.8500000000000001,0.09579223042369309,4.027634451161993,1.2676506295194852,1.0,0.0,4.027634451164101,1.28458105175638,1.2848821089367086,3.135368099704643,19355.426562768167,1973.7042275158356,4632.441516551485,4632.441516551485,5.5653854870827555,5.079787243806588,-2.3588458144834625,7.43863305829005,3.448625210769547,3.448625210769547,0.9853214887912991,0.0,0.0,0.00023434995198391926,1.0000869294579067,0.00023432958184039837,198.89177037025155,0.0,4.064170916082328e-06,11.517860376177318,0.04276157668091544,7.880654837903516e-05,0.0001555434036048841,0.0006264719710100257,0.0957922304232612,0.07195183330466146,0.02384039711859974,0.09579211393329543,0.07195183330498585,0.02384039711870724,0.3765367288401366,0.3765367288401366,0.12476106871896199,0.0,5.067384899997023,4.708770978843745,6.153061226386967,5.057386925422406,4.704133989746708,6.1267850137869,24871.618991786654,21140.876143018657,0.85,1.0678243534409262,0.6642626816660614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512694424530133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.22246261457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.950781518886,1539.219879987212,0.3765367288401366,0.12476106871896199,6.112874298809886,3.448625210769547
2556.0,-29.963969112449714,5.079526406837333,35.017610767098894,24.18414648799228,5.02855254023003,-26.464711729122218,-40.006236790772505,1.5292951569023563,0.04476116356232751,-5.00995133784666,40.0347384574942,42435.49155396764,25781.30043631054,25781.30043631054,68216.79199027817,77547.39151839902,77547.39151839902,25781.30043631054,103328.69195470956,103328.69195470956,103328.69195470956,128200.16440593632,91713.39872971257,56601.7311636088,39012.963962337526,24871.472451226753,0.0,63884.43641356428,21140.75158354274,1539.2154352329276,0.0,0.8867423046919896,2.8150025136971135,0.0014959135982669303,354518.4483722667,1556031.5951651132,4.389141389706134,1556031.5951651132,4.389141389706134,0.85,0.09579237800621715,4.027634451161993,1.2676503042271365,1.0,0.0,4.027634451164303,1.2845824202527698,1.2848834515853316,3.1353647595219836,19355.378415179875,1973.6993178281957,4632.441516551485,4632.441516551485,5.565380662485477,5.079526406837333,-2.35898227871941,7.438508685556743,3.448679882544287,3.448679882544287,0.9853371092983677,0.0,0.0,0.00023432958184039837,1.0000866534774622,0.00023430927812664702,198.89245795164481,0.0,4.051453907564944e-06,11.481820374039051,0.042765628134823,7.880004033186668e-05,0.0001555295415085317,0.0006264161395531916,0.0957923780059236,0.07195160445622276,0.023840773549700846,0.09579236260659206,0.07195160445644323,0.023840773549773913,0.3765354336631732,0.3765354336631732,0.1247630063202448,0.0,5.064918526600707,4.7076603183219845,6.146457614271355,5.0547125014089715,4.702899077066775,6.119719602343537,24871.472451226753,21140.75158354274,0.85,1.0678155090649595,0.6642539863583661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512744460250617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18642261243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.935301680669,1539.2154352329276,0.3765354336631732,0.1247630063202448,6.112874298809886,3.448679882544287
2557.0,-29.964799326243302,5.07926545347705,35.01759281821803,24.183809814881556,5.028314257600428,-26.465482868098647,-40.00697013745082,1.5289977994555848,0.042321723360259966,-5.0101345793267145,40.03469873608184,42434.94115834209,25781.31440323396,25781.31440323396,68216.25556157605,77546.99014866275,77546.99014866275,25781.31440323396,103328.30455189671,103328.30455189671,103328.30455189671,128199.65698225594,91713.23597968605,56601.41865492416,39013.13036084655,24871.352430359224,0.0,63884.48279120578,21140.64956580534,1539.2128704304503,0.0,0.8867415156463013,2.815013146630566,0.0014959135982669303,354515.9161032604,1556029.8812459472,4.389167906336594,1556029.8812459472,4.389167906336594,0.85,0.09579253450433814,4.027634451161993,1.2676500245416538,1.0,0.0,4.027634451162322,1.284583852814867,1.2848848583999573,3.1353612629773977,19355.344068089984,1973.6958153997527,4632.441516551485,4632.441516551485,5.56538367750971,5.07926545347705,-2.3591301584400584,7.438395611917109,3.4487341754649057,3.4487341754649057,0.9853526215614016,0.0,0.0,0.00023430927812664702,1.0000863877089727,0.00023428903843337936,198.89314342380314,0.0,4.038255533552497e-06,11.444416182087776,0.04276966639035655,7.879350070442278e-05,0.00015551577742222426,0.0006263607028449908,0.09579253450398661,0.0719513849744022,0.023841149529584407,0.09579247957856532,0.07195138497466624,0.023841149529671903,0.3765341359888501,0.3765341359888501,0.1247649244896203,0.0,5.062499816088803,4.7066009004453235,6.139891199559372,5.052456302686949,4.702016399827528,6.113273163135034,24871.352430359224,21140.64956580534,0.85,1.0678063370181432,0.6642448886536748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512794337113533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.14901842048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.919847240752,1539.2128704304503,0.3765341359888501,0.1247649244896203,6.112874298809886,3.4487341754649057
2558.0,-29.965627052447314,5.07900493849992,35.01757478650698,24.18349329326304,5.028114140831777,-26.466247951017994,-40.00769506730137,1.5287350394025017,0.03939783949448383,-5.010292052273202,40.03466042573036,42434.36639185846,25781.261797255687,25781.261797255687,68215.62818911414,77546.51601967162,77546.51601967162,25781.261797255687,103327.77781692731,103327.77781692731,103327.77781692731,128199.00888967264,91713.01491825274,56601.09624351657,39013.242971929074,24871.231072745337,0.0,63884.47404467441,21140.546411833537,1539.2096311825105,0.0,0.8867408526768539,2.815033144378077,0.0014959135982669303,354513.7399486933,1556028.2282132853,4.3891901860798965,1556028.2282132853,4.3891901860798965,0.85,0.09579267573530098,4.027634451161993,1.267649678369053,1.0,0.0,4.027634451161098,1.284585123446856,1.28488610332872,3.135358161672358,19355.297414844616,1973.6910580926838,4632.441516551485,4632.441516551485,5.565372321515666,5.07900493849992,-2.3592594094406762,7.438264347940596,3.4487879985459493,3.4487879985459493,0.9853679995845569,0.0,0.0,0.00023428903843337936,1.0000861294370296,0.00023426886098826887,198.89382684621188,0.0,4.025536215939495e-06,11.408369635972528,0.04277369192657249,7.8787036627279e-05,0.00015550200180610037,0.0006263052196989043,0.09579267573502984,0.07195115658188549,0.023841519153144343,0.09579288687032372,0.07195115658208916,0.02384151915321182,0.3765328386849193,0.3765328386849193,0.12476682496770435,0.0,5.060001706539879,4.705496749361714,6.133140539608235,5.0496898917676845,4.700782104420739,6.105835461180789,24871.231072745337,21140.546411833537,0.85,1.0677966627918225,0.664235982629897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512844060996608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.11297187437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.904416320673,1539.2096311825105,0.3765328386849193,0.12476682496770435,6.112874298809886,3.4487879985459493
2559.0,-29.966452252985736,5.0787442415753015,35.01755667559534,24.1831517307088,5.02787273896155,-26.46701488933313,-40.008423978555925,1.5284353753092395,0.03698549628524006,-5.010479305233418,40.03462205543437,42433.81927846689,25781.28363095427,25781.28363095427,68215.10290942117,77546.1076526856,77546.1076526856,25781.28363095427,103327.39128363988,103327.39128363988,103327.39128363988,128198.51461577712,91712.84188463385,56600.78374055453,39013.397937865906,24871.12333213724,0.0,63884.52127000314,21140.454832316653,1539.207874098616,0.0,0.8867400383049233,2.8150429549180185,0.0014959135982669303,354511.1522709678,1556026.5725954426,4.3892175538841895,1556026.5725954426,4.3892175538841895,0.85,0.0957928270023331,4.027634451161993,1.267649389342405,1.0,0.0,4.027634451163821,1.2845865665415808,1.2848875208405395,3.135354639434977,19355.26089748489,1973.6873343583072,4632.441516551485,4632.441516551485,5.565377034731904,5.0787442415753015,-2.359410975852813,7.438155217428115,3.44884151895031,3.44884151895031,0.9853832911286601,0.0,0.0,0.00023426886098826887,1.0000858671976778,0.0002342487467048298,198.89450818739553,0.0,4.013169274004406e-06,11.373321722528487,0.04277770509584649,7.878053754293485e-05,0.000155488323445334,0.0006262501282618463,0.09579282700196073,0.07195093984264875,0.02384188715931198,0.09579302338570259,0.07195093984292843,0.02384188715940467,0.37653153825720925,0.37653153825720925,0.12476869573760092,0.0,5.057569470466888,4.704438282326066,6.126517547312233,5.047464801518686,4.6998500006548625,6.099665545975824,24871.12333213724,21140.454832316653,0.85,1.0677876511137205,0.664226927507581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512893636214677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.077923960926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.88900756151,1539.207874098616,0.37653153825720925,0.12476869573760092,6.112874298809886,3.44884151895031
2560.0,-29.967274419514734,5.078483259754392,35.01753828865467,24.182786524202697,5.027614340931597,-26.467780796248018,-40.009152750112094,1.5281207176649592,0.03454383681605577,-5.010672429524317,40.03457779370641,42433.28457915896,25781.317818509182,25781.317818509182,68214.60239766815,77545.67235712905,77545.67235712905,25781.317818509182,103326.99017563823,103326.99017563823,103326.99017563823,128197.97362752087,91712.63381694429,56600.475404531484,39013.50934712534,24870.98345188264,0.0,63884.49279900798,21140.335934100243,1539.2044119657985,0.0,0.8867392153725181,2.8150524656772618,0.0014959135982669303,354508.4834719398,1556024.6627732406,4.389245209406685,1556024.6627732406,4.389245209406685,0.85,0.09579296814667053,4.027634451161993,1.2676491602091122,1.0,0.0,4.027634451160983,1.284588079629436,1.2848890084429685,3.1353509463701714,19355.216986465097,1973.6828566804259,4632.441516551485,4632.441516551485,5.5653844147613745,5.078483259754392,-2.359567449473865,7.438050709228257,3.44889455027555,3.44889455027555,0.9853984429358714,0.0,0.0,0.0002342487467048298,1.000085552053974,0.00023422870795776436,198.89518702758966,0.0,4.000620512154854e-06,11.337758531446855,0.04278170571635864,7.87740401996459e-05,0.0001554747065051839,0.0006261952842045783,0.09579296814628427,0.07195071842337011,0.023842249722914162,0.09579304265947625,0.07195071842366023,0.023842249723010297,0.37653023736587393,0.37653023736587393,0.12477054598567863,0.0,5.055176158345148,4.7033818841339325,6.120045794877058,5.04521626634039,4.698790768071262,6.09378735697328,24870.98345188264,21140.335934100243,0.85,1.067780292351752,0.6642188537468967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512943060484307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.04236076984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.873621808976,1539.2044119657985,0.37653023736587393,0.12477054598567863,6.112874298809886,3.44889455027555
2561.0,-29.968094238930547,5.078222519873206,35.01751967752207,24.182457709126197,5.027391383590898,-26.468541045987497,-40.0098730699159,1.527838190648101,0.03193750082397173,-5.01084137149895,40.03453448979472,42432.725124214776,25781.288785742272,25781.288785742272,68214.01390995705,77545.24097121724,77545.24097121724,25781.288785742272,103326.52975695951,103326.52975695951,103326.52975695951,128197.3700983981,91712.44306094883,56600.15590673027,39013.65239357618,24870.840341438576,0.0,63884.492735014755,21140.21429022279,1539.2002125648075,0.0,0.8867385120839751,2.815066959897112,0.0014959135982669303,354506.1488630793,1556022.794280981,4.389268844197009,1556022.794280981,4.389268844197009,0.85,0.09579309507925032,4.027634451161993,1.2676488640392205,1.0,0.0,4.027634451161751,1.2845894422990596,1.2848903456889094,3.1353476204456747,19355.176728939718,1973.6787515552935,4632.441516551485,4632.441516551485,5.56537814749026,5.078222519873206,-2.359706567609186,7.437929087482392,3.448947061162201,3.448947061162201,0.9854134460463432,0.0,0.0,0.00023422870795776436,1.0000853083840104,0.0002342087279896584,198.8958639339055,0.0,3.985610345379576e-06,11.295219718805718,0.04278569132670402,7.876761869454635e-05,0.00015546108926321801,0.0006261404389317067,0.09579309507895423,0.07195048795737512,0.023842607121579113,0.09579319855314355,0.07195048795759751,0.023842607121652815,0.3765289355235036,0.3765289355235036,0.12477238457619128,0.0,5.052764790129743,4.702328643009935,6.113491922174319,5.042778872322913,4.697795934578323,6.08695180643133,24870.840341438576,21140.21429022279,0.85,1.0677710816754957,0.6642100971235797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512992303355687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.9998219572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.85826933108,1539.2002125648075,0.3765289355235036,0.12477238457619128,6.112874298809886,3.448947061162201
2562.0,-29.968911249674676,5.077961788792256,35.01750093014543,24.182115028984867,5.027156076214554,-26.469300002782504,-40.01059321509672,1.5275448293226401,0.02939241549728422,-5.011021810214558,40.034493299158335,42432.17695631948,25781.28772971399,25781.28772971399,68213.46468603348,77544.80345766868,77544.80345766868,25781.28772971399,103326.09118738267,103326.09118738267,103326.09118738267,128196.80754287899,91712.24004273913,56599.841432816305,39013.776233247576,24870.716355496323,0.0,63884.4925887439,21140.108902171873,1539.1973812453107,0.0,0.8867377426041148,2.8150793094360735,0.0014959135982669303,354503.65539409895,1556021.0169746326,4.389294703449013,1556021.0169746326,4.389294703449013,0.85,0.09579322789546549,4.027634451161993,1.2676485195150602,1.0,0.0,4.027634451161615,1.2845908555191912,1.2848917335726544,3.1353441711479024,19355.133883572213,1973.6743825437038,4632.441516551485,4632.441516551485,5.5653779195266075,5.077961788792256,-2.3598545324682463,7.437816321260502,3.4489992100643008,3.4489992100643008,0.9854283457326574,0.0,0.0,0.0002342087279896584,1.0000850166780244,0.00023418881803431867,198.8965385252064,0.0,3.973933017806539e-06,11.26212617246373,0.042789665259721825,7.876119922994362e-05,0.0001554475287597148,0.000626085822180622,0.09579322789512276,0.07195026452256496,0.023842963372557802,0.09579335945643991,0.0719502645228224,0.023842963372643095,0.37652763240756854,0.37652763240756854,0.12477420454418733,0.0,5.050367093981038,4.701278486657827,6.106984259041269,5.0404142257118565,4.696736359077818,6.080606774378111,24870.716355496323,21140.108902171873,0.85,1.0677624869803273,0.6642015180346881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513041405966682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.96672841086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.842936468132,1539.1973812453107,0.37652763240756854,0.12477420454418733,6.112874298809886,3.4489992100643008
2563.0,-29.969725785188928,5.077700776276531,35.017481926651186,24.181760614179098,5.02689508478817,-26.47005929995938,-40.01131713213397,1.527228599558652,0.027210495731708306,-5.011216823854365,40.034448344466014,42431.65528987454,25781.3215018869,25781.3215018869,68212.97679176144,77544.42239526253,77544.42239526253,25781.3215018869,103325.74389714943,103325.74389714943,103325.74389714943,128196.32067623221,91712.08207908238,56599.54215694449,39013.93324681988,24870.576779082785,0.0,63884.510025902666,21139.990262220366,1539.1940036338603,0.0,0.8867369125462974,2.8150851923635214,0.0014959135982669303,354500.96053081896,1556019.0772573836,4.389322598526808,1556019.0772573836,4.389322598526808,0.85,0.0957933593294498,4.027634451161993,1.267648316207342,1.0,0.0,4.027634451162196,1.2845923755473898,1.284893228379367,3.1353404611682674,19355.100546607333,1973.670983119346,4632.441516551485,4632.441516551485,5.565385209888028,5.077700776276531,-2.360013761238145,7.437714537514676,3.4490509270546696,3.4490509270546696,0.9854431220156199,0.0,0.0,0.00023418881803431867,1.0000847596654405,0.0002341689699507691,198.89721107677022,0.0,3.960021199263895e-06,11.22270007871388,0.04279362528092109,7.875474663002218e-05,0.0001554340714042965,0.0006260316208723177,0.09579335932906143,0.0719500423393807,0.023843316989680733,0.09579325976508235,0.0719500423396724,0.023843316989777395,0.3765263277577638,0.3765263277577638,0.12477600804830223,0.0,5.04805706190831,4.700291595222268,6.1006386948866975,5.038427319586049,4.6959749371206385,6.074881393208273,24870.576779082785,21139.990262220366,0.85,1.0677545584070967,0.6641931709685207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513090340669519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.92730231711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.827632544926,1539.1940036338603,0.3765263277577638,0.12477600804830223,6.112874298809886,3.4490509270546696
