time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2564.0,-29.97053795503217,5.077440289093309,35.01746274819096,24.18144472120332,5.0266894003228,-26.470810936576488,-40.012024774309225,1.5269623818671836,0.02446328306518808,-5.011374225398911,40.0344052412532,42431.076385681314,25781.25846198668,25781.25846198668,68212.334847668,77543.97333245851,77543.97333245851,25781.25846198668,103325.2317944452,103325.2317944452,103325.2317944452,128195.66526092759,91711.87755186908,56599.207110883166,39014.078267762125,24870.433466482402,0.0,63884.51173424453,21139.86844651004,1539.1895406623132,0.0,0.886736267273577,2.815102884106366,0.0014959135982669303,354498.7854349808,1556017.2174299904,4.38934428370667,1556017.2174299904,4.38934428370667,0.85,0.09579347187934648,4.027634451161993,1.2676479381648824,1.0,0.0,4.027634451162873,1.2845936615576752,1.2848944891927876,3.135337322370216,19355.0573827767,1973.6665816335549,4632.441516551485,4632.441516551485,5.565371601534853,5.077440289093309,-2.360145658738158,7.437585947831467,3.4491021245937468,3.4491021245937468,0.9854577498839276,0.0,0.0,0.0002341689699507691,1.0000845140489485,0.00023414918105542015,198.89788167902276,0.0,3.9477284632279534e-06,11.18786246478802,0.04279757300938432,7.87484395676701e-05,0.000155420530383099,0.0006259770825888389,0.09579347187908478,0.07194980716490233,0.023843664714182446,0.09579351432182955,0.0719498071650989,0.023843664714247585,0.3765250250188307,0.3765250250188307,0.1247778038768748,0.0,5.045676728615945,4.699274203894959,6.094102319276772,5.0358375084641125,4.694906747303776,6.067654562756445,24870.433466482402,21139.86844651004,0.85,1.0677444813451331,0.6641840914773188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513139127432575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.89246470318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.812350975137,1539.1895406623132,0.3765250250188307,0.1247778038768748,6.112874298809886,3.4491021245937468
2565.0,-29.971347659741998,5.077179503446572,35.01744342709558,24.18108464861291,5.026430326991306,-26.471565693606365,-40.012744220998115,1.526648360855924,0.02217145619471239,-5.01157103617018,40.03436272980458,42430.55701264655,25781.294277608486,25781.294277608486,68211.85129025504,77543.56165364727,77543.56165364727,25781.294277608486,103324.85593125575,103324.85593125575,103324.85593125575,128195.16781491658,91711.68779828073,56598.90895803276,39014.198711386634,24870.311883660834,0.0,63884.51059504747,21139.76510111171,1539.1872442615481,0.0,0.8867354192064626,2.815110000908633,0.0014959135982669303,354496.0657668146,1556015.3831378217,4.389372784073038,1556015.3831378217,4.389372784073038,0.85,0.09579360269603396,4.027634451161993,1.2676476991409436,1.0,0.0,4.027634451161113,1.2845951710125898,1.2848959735791454,3.135333638213186,19355.017336801313,1973.6624980805182,4632.441516551485,4632.441516551485,5.565379333013312,5.077179503446572,-2.360306973057674,7.437486476504246,3.4491530455872685,3.4491530455872685,0.9854722987392196,0.0,0.0,0.00023414918105542015,1.0000842580770497,0.0002341294537578658,198.89855024980307,0.0,3.935969365674e-06,11.154537182320116,0.04280150897874999,7.87420277729424e-05,0.00015540715328247773,0.0006259232045175199,0.09579360269563156,0.07194958881340852,0.02384401388222304,0.09579352195926073,0.07194958881371076,0.023844013882323198,0.37652372130034045,0.37652372130034045,0.12477957775874245,0.0,5.043368404300054,4.698286388362874,6.0877671726551625,5.0337424923648655,4.693962641218832,6.062048132127984,24870.311883660834,21139.76510111171,0.85,1.067736931141851,0.6641759734469329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451318777281512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.85913942072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.797089646436,1539.1872442615481,0.37652372130034045,0.12477957775874245,6.112874298809886,3.4491530455872685
2566.0,-29.97215453267056,5.076919018031349,35.01742388153399,24.180750629771524,5.026205592936447,-26.47231446738771,-40.01345521593464,1.5263655276536978,0.01955287757516544,-5.011740238308609,40.03431754958801,42430.01480544634,25781.25824982676,25781.25824982676,68211.27305527311,77543.11643308242,77543.11643308242,25781.25824982676,103324.37468290918,103324.37468290918,103324.37468290918,128194.53785191812,91711.47726258615,56598.600628589506,39014.30737110738,24870.163169008945,0.0,63884.47054011632,21139.638693657602,1539.1827547342864,0.0,0.8867347213664336,2.8151246286464495,0.0014959135982669303,354493.7276270341,1556013.4336949317,4.3893962358962435,1556013.4336949317,4.3893962358962435,0.85,0.09579371227827696,4.027634451161993,1.2676474073668942,1.0,0.0,4.027634451160232,1.2845965344857404,1.2848973120286313,3.135330310364232,19354.972904928818,1973.6579672904427,4632.441516551485,4632.441516551485,5.565371555736128,5.076919018031349,-2.3604483949988104,7.4373674130301595,3.449203442398992,3.449203442398992,0.9854866978282834,0.0,0.0,0.0002341294537578658,1.0000839639446724,0.0002341097969758253,198.8992164863324,0.0,3.923730883906584e-06,11.11985332499126,0.0428054327096339,7.873569177540798e-05,0.00015539376198245782,0.0006258692692562139,0.0957937122779817,0.07194935592193577,0.023844356356045922,0.09579366491586394,0.07194935592215754,0.023844356356119416,0.3765224179142086,0.3765224179142086,0.12478134193355438,0.0,5.041021330395097,4.697273857487005,6.081350994629304,5.031293115883784,4.692903513260774,6.055361226671835,24870.163169008945,21139.638693657602,0.85,1.06772854934189,0.6641679025703495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513236270857015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.82445556339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.781850630248,1539.1827547342864,0.3765224179142086,0.12478134193355438,6.112874298809886,3.449203442398992
2567.0,-29.972959065808517,5.076658974049773,35.017404280381335,24.180435051117115,5.0259971404731205,-26.47305950687464,-40.014158038515575,1.5260975815391002,0.016912942819885757,-5.011902898182138,40.03427683927612,42429.44898625527,25781.205277789093,25781.205277789093,68210.65426404437,77542.67983827027,77542.67983827027,25781.205277789093,103323.88511605936,103323.88511605936,103323.88511605936,128193.9251644068,91711.28099982948,56598.27447169828,39014.45169792356,24870.04004834744,0.0,63884.491746271,21139.534041095325,1539.179588837189,0.0,0.8867340406423698,2.8151403008095324,0.0014959135982669303,354491.4799037258,1556011.6771217515,4.389419112539289,1556011.6771217515,4.389419112539289,0.85,0.09579382175573259,4.027634451161993,1.267647057347931,1.0,0.0,4.027634451162807,1.284597828192573,1.2848985807860003,3.1353271528014868,19354.93148524558,1973.6537436581891,4632.441516551485,4632.441516551485,5.565360120721246,5.076658974049773,-2.360585232870886,7.43724420692066,3.4492534951378104,3.4492534951378104,0.985500998610803,0.0,0.0,0.0002341097969758253,1.0000837210061932,0.0002340901987088494,198.89988079481054,0.0,3.909718546500284e-06,11.080142360781805,0.0428093424281804,7.872942906867065e-05,0.00015538036790715466,0.0006258153228170814,0.09579382175545186,0.07194912528781945,0.023844696467632407,0.09579392763682927,0.0719491252880303,0.02384469646770229,0.3765211126360222,0.3765211126360222,0.12478308920338545,0.0,5.038645682700292,4.6962573414066355,6.0748319814399,5.028815841002029,4.69188344374021,6.048443592634101,24870.04004834744,21139.534041095325,0.85,1.0677185088198795,0.6641588251930003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513284599594507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.78474459918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.766641353921,1539.179588837189,0.3765211126360222,0.12478308920338545,6.112874298809886,3.4492534951378104
2568.0,-29.973761191536706,5.076398666012711,35.01738452118916,24.1800750134513,5.0257369909469745,-26.47380754938656,-40.014872630685545,1.5257833487971224,0.014676136012155894,-5.012099413795203,40.03423303375216,42428.94237760543,25781.23696444753,25781.23696444753,68210.17934205296,77542.27269491143,77542.27269491143,25781.23696444753,103323.50965935896,103323.50965935896,103323.50965935896,128193.42335089564,91711.09228704307,56597.98560516855,39014.56297986057,24869.913691536683,0.0,63884.47667139726,21139.42663780618,1539.1770278809834,0.0,0.8867331987491855,2.8151467314073124,0.0014959135982669303,354488.764358166,1556009.7869976829,4.389447405519268,1556009.7869976829,4.389447405519268,0.85,0.09579393991390098,4.027634451161993,1.2676468216208745,1.0,0.0,4.027634451161795,1.284599338253644,1.2849000660233785,3.135323467188909,19354.89165892311,1973.6496825035165,4632.441516551485,4632.441516551485,5.565366960884977,5.076398666012711,-2.3607474089177534,7.437146074930464,3.4493032469000875,3.4493032469000875,0.985515213400025,0.0,0.0,0.0002340901987088494,1.0000834710260542,0.00023407066059064071,198.90054311936944,0.0,3.898092965289647e-06,11.04719546363086,0.04281324052114569,7.872306195772012e-05,0.00015536713675112928,0.0006257620325572449,0.09579393991350377,0.07194890450805877,0.023845035405445004,0.09579389612154038,0.07194890450835709,0.023845035405543884,0.3765198049274026,0.3765198049274026,0.12478481243311323,0.0,5.036349935898102,4.695275344385209,6.06853103022803,5.0267755498073825,4.690975442943341,6.042949425193569,24869.913691536683,21139.42663780618,0.85,1.067711326695307,0.6641510518407671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513332788493083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.751797702025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.751452055636,1539.1770278809834,0.3765198049274026,0.12478481243311323,6.112874298809886,3.4493032469000875
2569.0,-29.974560731675588,5.076138822289453,35.01736455881628,24.179755173996114,5.025521559727233,-26.47454879219626,-40.01557485954834,1.5255096202478453,0.012125606873212291,-5.012262051012887,40.03418759732739,42428.39569193751,25781.181246790977,25781.181246790977,68209.57693872848,77541.84720930547,77541.84720930547,25781.181246790977,103323.02845609645,103323.02845609645,103323.02845609645,128192.79232610448,91710.90229351513,56597.67367360754,39014.69846656399,24869.76387000803,0.0,63884.46233657202,21139.299289506827,1539.172341231259,0.0,0.886732535249311,2.8151612338672405,0.0014959135982669303,354486.51697262155,1556007.8265052147,4.389469703372079,1556007.8265052147,4.389469703372079,0.85,0.09579403474360965,4.027634451161993,1.2676465183077381,1.0,0.0,4.027634451162353,1.284600658764209,1.2849013617430918,3.1353202442201717,19354.851562310392,1973.6455937869093,4632.441516551485,4632.441516551485,5.565354933176402,5.076138822289453,-2.3608850164090467,7.437023838698499,3.4493524855989897,3.4493524855989897,0.9855292815997113,0.0,0.0,0.00023407066059064071,1.00008320249831,0.0002340511869471543,198.90120331284777,0.0,3.886142323237923e-06,11.013327344056275,0.04281712666346893,7.871680546924338e-05,0.00015535385512139733,0.000625708539007769,0.09579403474333958,0.07194866766697568,0.023845367076363908,0.09579402624861746,0.07194866766717851,0.02384536707643114,0.3765184966909152,0.3765184966909152,0.1247865253138429,0.0,5.034022836886379,4.694290367976009,6.062112928984391,5.024387657886109,4.6900426762788925,6.036128232666215,24869.76387000803,21139.299289506827,0.85,1.067702136700624,0.6641426434553942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513380833499883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.71792958245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.73628416802,1539.172341231259,0.3765184966909152,0.1247865253138429,6.112874298809886,3.4493524855989897
2570.0,-29.975357780457664,5.075879130176638,35.01734450045012,24.179422098118835,5.025289767026812,-26.47528942887901,-40.01627698363734,1.5252214154481714,0.009739487116291912,-5.012439672765227,40.03414487659529,42427.85932686563,25781.163053537788,25781.163053537788,68209.02238040342,77541.43443817948,77541.43443817948,25781.163053537788,103322.59749171727,103322.59749171727,103322.59749171727,128192.23572877143,91710.71738418646,56597.36445879778,39014.836583765195,24869.638237054158,0.0,63884.47482081935,21139.192501496032,1539.1693954401867,0.0,0.8867317856152711,2.815171830204503,0.0014959135982669303,354484.0625376109,1556005.9831912539,4.389494895912735,1556005.9831912539,4.389494895912735,0.85,0.09579413815244983,4.027634451161993,1.2676462254347278,1.0,0.0,4.027634451163543,1.284602046846863,1.2849027251334877,3.1353168563354514,19354.81253867722,1973.6416144837656,4632.441516551485,4632.441516551485,5.565351005819062,5.075879130176638,-2.3610339335699484,7.436913063746586,3.4494014305191616,3.4494014305191616,0.9855432658626176,0.0,0.0,0.0002340511869471543,1.0000829437719871,0.00023403177546893207,198.90186145301826,0.0,3.873331122332713e-06,10.977020400690908,0.04282099999459126,7.87105503738338e-05,0.0001553406365733205,0.0006256552995281403,0.09579413815211815,0.07194844002052941,0.023845698131588742,0.09579412249739389,0.07194844002077853,0.023845698131671297,0.3765171871967194,0.3765171871967194,0.12478821860763802,0.0,5.031725112745335,4.693327007825644,6.055748134777559,5.022179159881546,4.689137421488169,6.02994773648561,24869.638237054158,21139.192501496032,0.85,1.0676932474081284,0.6641341178097748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513428723939628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.68162263909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.721141340853,1539.1693954401867,0.3765171871967194,0.12478821860763802,6.112874298809886,3.4494014305191616
2571.0,-29.976152103528943,5.075619639349216,35.01732428657338,24.179089022241556,5.0250578159206,-26.476027627807277,-40.01697872355578,1.5249333401989678,0.007361127529293299,-5.012615356305121,40.03410023030793,42427.33318780646,25781.13889929063,25781.13889929063,68208.47208709709,77541.02222472426,77541.02222472426,25781.13889929063,103322.16112401489,103322.16112401489,103322.16112401489,128191.66211946151,91710.53186841242,56597.0642407234,39014.96403076558,24869.500995446622,0.0,63884.4650262122,21139.07584612963,1539.1657436803978,0.0,0.8867310528193038,2.8151825513777786,0.0014959135982669303,354481.6348985686,1556004.056795205,4.389519522613464,1556004.056795205,4.389519522613464,0.85,0.09579423417727743,4.027634451161993,1.267645972124301,1.0,0.0,4.027634451161269,1.2846034341981984,1.2849040878722013,3.135313470242972,19354.77338705861,1973.6376221297396,4632.441516551485,4632.441516551485,5.56534579166858,5.075619639349216,-2.3611817681616434,7.43680140751086,3.449449988102278,3.449449988102278,0.9855571394577938,0.0,0.0,0.00023403177546893207,1.000082660651669,0.0002340124318488168,198.9025173463321,0.0,3.860979151957747e-06,10.942014916648256,0.04282486097374322,7.870429916007353e-05,0.00015532747630885854,0.0006256022947936069,0.09579423417695755,0.07194820921018273,0.023846024966774824,0.09579418087351434,0.07194820921042298,0.02384602496685445,0.37651587735109227,0.37651587735109227,0.12478989518711155,0.0,5.029445618720729,4.692377907503783,6.049413982450062,5.019976483834398,4.688249031476744,6.023739907288132,24869.500995446622,21139.07584612963,0.85,1.0676847972212138,0.6641259838428365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451347646545374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.64661715504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.70602177253,1539.1657436803978,0.37651587735109227,0.12478989518711155,6.112874298809886,3.449449988102278
2572.0,-29.976944173564807,5.075360535999769,35.01730395613477,24.17876956695693,5.024839162313234,-26.476762468873087,-40.01767239589242,1.524657457621527,0.004931544957855749,-5.012782481777603,40.034056407463744,42426.78329381267,25781.09240193361,25781.09240193361,68207.87569574628,77540.61135111334,77540.61135111334,25781.09240193361,103321.70375304695,103321.70375304695,103321.70375304695,128191.0698562385,91710.35216690313,56596.74487404759,39015.119214283935,24869.366103191547,0.0,63884.48531747548,21138.961187712815,1539.1620340396873,0.0,0.8867303606105417,2.8151949441882462,0.0014959135982669303,354479.3255291483,1556002.1659308025,4.3895427853460385,1556002.1659308025,4.3895427853460385,0.85,0.09579432377198213,4.027634451161993,1.267645615511574,1.0,0.0,4.0276344511623945,1.2846047643893699,1.2849053935244958,3.135310223667517,19354.73546249402,1973.6337549004013,4632.441516551485,4632.441516551485,5.565335754335815,5.075360535999769,-2.361323575637337,7.436684111637106,3.4494981735863,3.4494981735863,0.9855709067389429,0.0,0.0,0.0002340124318488168,1.0000824267170485,0.0002339931445620987,198.90317138305397,0.0,3.847494735518935e-06,10.90380008046066,0.042828708468478735,7.869812026475269e-05,0.0001553143115840641,0.0006255492720944847,0.09579432377169309,0.07194797582873493,0.023846347942958167,0.09579429691174252,0.07194797582895203,0.02384634794303011,0.37651456744717626,0.37651456744717626,0.12479155601087236,0.0,5.02716623523736,4.691441669790777,6.043041597728688,5.017714026735462,4.687380444387031,6.017231163197664,24869.366103191547,21138.961187712815,0.85,1.0676751226340104,0.6641171652705935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451352404400198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.60840231885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.690930240986,1539.1620340396873,0.37651456744717626,0.12479155601087236,6.112874298809886,3.4494981735863
2573.0,-29.977733781009306,5.075101623948064,35.01728351391809,24.178431077767186,5.0246073357173415,-26.47749641062177,-40.0183696654625,1.5243699653299705,0.0024904881910856602,-5.012959113551807,40.0340124908311,42426.25911452347,25781.06944620465,25781.06944620465,68207.32856072811,77540.17694412991,77540.17694412991,25781.06944620465,103321.24639033456,103321.24639033456,103321.24639033456,128190.48215554257,91710.14260489821,56596.44483669756,39015.219742445166,24869.235765208014,0.0,63884.45550765318,21138.85040042681,1539.1588077092401,0.0,0.8867296203348447,2.815206378902547,0.0014959135982669303,354476.8848127984,1556000.2710213636,4.3895676634686565,1556000.2710213636,4.3895676634686565,0.85,0.09579441481458567,4.027634451161993,1.2676453523105016,1.0,0.0,4.027634451163215,1.284606148763596,1.2849067534448426,3.1353068448555215,19354.691236110928,1973.6292450644135,4632.441516551485,4632.441516551485,5.565330798908126,5.075101623948064,-2.361472666061557,7.436574290009621,3.449546043474799,3.449546043474799,0.9855845838499426,0.0,0.0,0.0002339931445620987,1.0000821709693712,0.00023397391869839167,198.90382339011325,0.0,3.836302495603826e-06,10.872081272541244,0.04283254477097434,7.869190977898949e-05,0.0001553012347831092,0.0006254966035204479,0.09579441481425809,0.07194774628731435,0.023846668526943737,0.09579440523365694,0.0719477462875604,0.02384666852702528,0.37651325764422716,0.37651325764422716,0.12479319768786287,0.0,5.024893413370421,4.690493440525245,6.036732458084941,5.015449601742887,4.6863662614612736,6.011156650357236,24869.235765208014,21138.85040042681,0.85,1.0676670563867772,0.6641092700467788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513571487893966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.57668351094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.675857367818,1539.1588077092401,0.37651325764422716,0.12479319768786287,6.112874298809886,3.449546043474799
2574.0,-29.97852063979375,5.07484296470162,35.01726291675771,24.17810292625802,5.024376871590768,-26.478227741909986,-40.01906655086202,1.5240839737070335,0.00019537995825658072,-5.013133179683708,40.033967093355834,42425.74515643535,25781.03910957324,25781.03910957324,68206.78426600859,77539.77854001224,77539.77854001224,25781.03910957324,103320.81764958549,103320.81764958549,103320.81764958549,128189.9138782121,91709.96848788332,56596.15438311092,39015.34900530266,24869.09622862661,0.0,63884.44523392928,21138.73179433262,1539.1550029422306,0.0,0.8867288984815018,2.8152161975032994,0.0014959135982669303,354474.4795616642,1555998.312218543,4.389591922506405,1555998.312218543,4.389591922506405,0.85,0.09579449884573982,4.027634451161993,1.2676451121876018,1.0,0.0,4.027634451159833,1.2846075259955119,1.2849081063000631,3.1353034834828337,19354.654490109162,1973.625498015037,4632.441516551485,4632.441516551485,5.565324250173232,5.07484296470162,-2.3616201842621383,7.4364631489637585,3.4495935392325343,3.4495935392325343,0.9855981540664384,0.0,0.0,0.00023397391869839167,1.000081885445393,0.00023395476120856827,198.9044731312555,0.0,3.82409779930437e-06,10.837493163228585,0.04283636886877364,7.868570316770478e-05,0.0001552882155306869,0.0006254441667308633,0.09579449884542846,0.07194751367667841,0.023846985168750046,0.09579442455076985,0.07194751367691227,0.023846985168827557,0.37651194657040565,0.37651194657040565,0.12479482363604871,0.0,5.022649932661238,4.6895728274014346,6.030458238229187,5.013328559641991,4.685560970015729,6.005027072609209,24869.09622862661,21138.73179433262,0.85,1.0676587080979096,0.6641013317260971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513618784574953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.54209540162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.660807426228,1539.1550029422306,0.37651194657040565,0.12479482363604871,6.112874298809886,3.4495935392325343
2575.0,-29.979305238651094,5.074585004820795,35.017242269123614,24.17779565965759,5.024179933258392,-26.478953686192742,-40.019747510645516,1.523828380800098,-0.002465026144136573,-5.013286124570312,40.03392442889561,42425.17487257011,25780.95518569893,25780.95518569893,68206.13005826905,77539.32916117818,77539.32916117818,25780.95518569893,103320.2843468771,103320.2843468771,103320.2843468771,128189.24961389566,91709.75605723797,56595.820401191326,39015.48406227405,24868.965267018553,0.0,63884.449329292605,21138.62047696577,1539.151201459743,0.0,0.8867282742674614,2.8152332772297357,0.0014959135982669303,354472.36617511546,1555996.4713411059,4.389612900240627,1555996.4713411059,4.389612900240627,0.85,0.09579457277953377,4.027634451161993,1.2676446973299607,1.0,0.0,4.027634451161129,1.2846087609188248,1.2849093169011705,3.1353004694450326,19354.609658322483,1973.6209264450638,4632.441516551485,4632.441516551485,5.565306133619789,5.074585004820795,-2.3617523151137387,7.436337319934534,3.449640679733104,3.449640679733104,0.9856116227808869,0.0,0.0,0.00023395476120856827,1.0000816507791284,0.0002339356601796487,198.9051210100116,0.0,3.810510419841251e-06,10.798986529830106,0.04284017937919348,7.867963883055747e-05,0.0001552751223780108,0.0006253914322980708,0.09579457277928896,0.07194727558901726,0.023847297190271698,0.09579470169488333,0.07194727558920112,0.023847297190332642,0.37651063552311265,0.37651063552311265,0.12479643491356486,0.0,5.020345580450737,4.688617501423664,6.024044119766927,5.010821098426163,4.68450677347704,5.998094223972771,24868.965267018553,21138.62047696577,0.85,1.0676483991698875,0.6640923623508032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513665916906804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.503588768224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.645786229212,1539.151201459743,0.37651063552311265,0.12479643491356486,6.112874298809886,3.449640679733104
2576.0,-29.980087337902408,5.07432724121089,35.017221584308174,24.177472467441135,5.023950546030605,-26.479680625641663,-40.02043992569668,1.5235438337697425,-0.004655548622963579,-5.0134628355378785,40.033882050648856,42424.662980675734,25780.931633188637,25780.931633188637,68205.59461386438,77538.94667429781,77538.94667429781,25780.931633188637,103319.87830748645,103319.87830748645,103319.87830748645,128188.72544953793,91709.5963721718,56595.53059822962,39015.62863771353,24868.847142051483,0.0,63884.475779765016,21138.52007074376,1539.14869724495,0.0,0.8867275280033255,2.815241415180072,0.0014959135982669303,354469.9244020871,1555994.6428147794,4.38963797969433,1555994.6428147794,4.38963797969433,0.85,0.09579465507887096,4.027634451161993,1.2676444341288882,1.0,0.0,4.0276344511612665,1.2846101311422757,1.2849106629065556,3.1352971251912978,19354.575958067926,1973.6174899754683,4632.441516551485,4632.441516551485,5.565301049365575,5.07432724121089,-2.361902141099071,7.436229382309961,3.4496876001102246,3.4496876001102246,0.9856250286029213,0.0,0.0,0.0002339356601796487,1.000081391164494,0.00023391662143343574,198.90576682843417,0.0,3.7992924686646066e-06,10.767194856195495,0.04284397867166215,7.86734729207431e-05,0.00015526218725890557,0.0006253393343667327,0.09579465507854594,0.07194704715855586,0.023847607919990074,0.09579474212746694,0.07194704715879997,0.02384760792007098,0.37650932177738716,0.37650932177738716,0.12479802178454989,0.0,5.018108326283652,4.687714954932517,6.0177409526401675,5.00880728691493,4.683770364390682,5.9921889697374695,24868.847142051483,21138.52007074376,0.85,1.0676395756771326,0.6640840746182262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513712914161518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.47179709459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.630784077444,1539.14869724495,0.37650932177738716,0.12479802178454989,6.112874298809886,3.4496876001102246
2577.0,-29.980866813516148,5.074069486596611,35.017200683161235,24.177126259915553,5.023700085899607,-26.480407310739352,-40.02113227089865,1.5232405831230216,-0.0067730288906204805,-5.013648900803208,40.033834379927846,42424.16219790444,25780.930553713468,25780.930553713468,68205.0927516179,77538.55641304246,77538.55641304246,25780.930553713468,103319.48696675593,103319.48696675593,103319.48696675593,128188.18864197073,91709.41932279596,56595.24228006075,39015.75226970579,24868.70167521481,0.0,63884.45394492059,21138.396423932587,1539.144844099401,0.0,0.8867267532744001,2.815247502960937,0.0014959135982669303,354467.35338665155,1555992.5859319963,4.389664015785188,1555992.5859319963,4.389664015785188,0.85,0.09579473094987045,4.027634451161993,1.267644202797674,1.0,0.0,4.027634451161153,1.2846115887143865,1.284912096360995,3.1352935677567477,19354.538593214864,1973.6136798208222,4632.441516551485,4632.441516551485,5.565300816340471,5.074069486596611,-2.3620592421608353,7.436128728757446,3.4497341497626044,3.4497341497626044,0.9856383285036012,0.0,0.0,0.00023391662143343574,1.000081118636639,0.00023389764797511893,198.90641048406778,0.0,3.786916414937736e-06,10.732121119933543,0.04284776558807708,7.866730807958674e-05,0.000155249313353849,0.0006252874829832058,0.09579473094951939,0.07194681636916062,0.023847914580358773,0.09579462576660053,0.0719468163694243,0.023847914580446165,0.37650800843798726,0.37650800843798726,0.12479959158527873,0.0,5.0159357580531605,4.686842353565623,6.011608230716092,5.006875871912598,4.682999840886225,5.986719919863049,24868.70167521481,21138.396423932587,0.85,1.0676320848014518,0.6640764627100262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451375976197976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.436723358325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.61580584782,1539.144844099401,0.37650800843798726,0.12479959158527873,6.112874298809886,3.4497341497626044
2578.0,-29.981643859480258,5.073812378164407,35.01717962702667,24.176809877995424,5.0234933777015645,-26.481127433246282,-40.02181232264263,1.5229769514675173,-0.009345464224054467,-5.013805057155335,40.033788063319754,42423.62079836079,25780.853011864438,25780.853011864438,68204.47381022523,77538.10977306294,77538.10977306294,25780.853011864438,103318.96278492738,103318.96278492738,103318.96278492738,128187.51539889417,91709.2026277246,56594.93013235193,39015.858328191855,24868.552613966796,0.0,63884.41094215865,21138.269721871777,1539.1400923799165,0.0,0.8867261259252066,2.8152630547634225,0.0014959135982669303,354465.19565834414,1555990.587478064,4.389685098950662,1555990.587478064,4.389685098950662,0.85,0.09579479135153265,4.027634451161993,1.2676438709115612,1.0,0.0,4.027634451160618,1.2846128608615794,1.2849133444309622,3.1352904628875438,19354.492861455223,1973.6090164791467,4632.441516551485,4632.441516551485,5.56528407746773,5.073812378164407,-2.362194565778788,7.436006943943195,3.449780272522648,3.449780272522648,0.9856515064350423,0.0,0.0,0.00023389764797511893,1.000080866292602,0.00023387873506889545,198.90705213706326,0.0,3.773942488266945e-06,10.695353011748521,0.04285153953056535,7.866125313770096e-05,0.00015523639483741797,0.0006252354519213704,0.09579479135127948,0.07194657511369307,0.023848216237586418,0.09579479143184486,0.07194657511388322,0.023848216237649433,0.3765066966386211,0.3765066966386211,0.1248011538680335,0.0,5.013703042059944,4.685927672429159,6.005360826841411,5.004459592931255,4.68197345177947,5.980071581983793,24868.552613966796,21138.269721871777,0.85,1.0676231150034081,0.6640684350485975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513806452929192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.39995525014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.600854108428,1539.1400923799165,0.3765066966386211,0.1248011538680335,6.112874298809886,3.449780272522648
2579.0,-29.982418430845676,5.073555537952016,35.01715850404793,24.176486336533003,5.02326548984579,-26.481847446567023,-40.02249607639385,1.5226945055674717,-0.011550432700630608,-5.0139790537955236,40.033744004088696,42423.10563744512,25780.820825486837,25780.820825486837,68203.92646293197,77537.71974231649,77537.71974231649,25780.820825486837,103318.54056780333,103318.54056780333,103318.54056780333,128186.96645634863,91709.03296758844,56594.63463660737,39015.998145534526,24868.425888545305,0.0,63884.42403407983,21138.162005263508,1539.1370448025953,0.0,0.8867253995569739,2.815271700526305,0.0014959135982669303,354462.7914296654,1555988.6864264996,4.389709509849211,1555988.6864264996,4.389709509849211,0.85,0.09579486153747824,4.027634451161993,1.2676435736427085,1.0,0.0,4.027634451161772,1.2846142208783575,1.2849146804688085,3.1352871435660195,19354.45705604202,1973.6053653431113,4632.441516551485,4632.441516551485,5.5652771294301795,5.073555537952016,-2.362343211994206,7.435898749946222,3.449826160623261,3.449826160623261,0.9856646173209318,0.0,0.0,0.00023387873506889545,1.000080609265782,0.00023385988379536686,198.90769175026898,0.0,3.7619104242560014e-06,10.661254142341507,0.042855301440989604,7.865516566882307e-05,0.00015522356940007238,0.000625183795748066,0.09579486153716474,0.0719463435644054,0.02384851797275934,0.09579481747037423,0.07194634356464086,0.023848517972837373,0.3765053829367082,0.3765053829367082,0.12480269909055607,0.0,5.011517421617157,4.685049960089714,5.9991915829877485,5.002428621094907,4.681209851562983,5.974180547499657,24868.425888545305,21138.162005263508,0.85,1.0676143284401822,0.6640602350083654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513852998626993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.36585638073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.585925060495,1539.1370448025953,0.3765053829367082,0.12480269909055607,6.112874298809886,3.449826160623261
2580.0,-29.983190823873045,5.07329903481285,35.01713724032216,24.17615734683352,5.023038375545674,-26.48256542158154,-40.0231794808991,1.522412973254243,-0.013859822123606591,-5.014150014868533,40.03369765859411,42422.59857629315,25780.780376699975,25780.780376699975,68203.37895299312,77537.30464531518,77537.30464531518,25780.780376699975,103318.08502201515,103318.08502201515,103318.08502201515,128186.3697374929,91708.83767591212,56594.34675801363,39016.10101988721,24868.28471547776,0.0,63884.385735364966,21138.042008156095,1539.1330993972188,0.0,0.8867246969219548,2.815282072042382,0.0014959135982669303,354460.4291579269,1555986.6867299692,4.38973312317667,1555986.6867299692,4.38973312317667,0.85,0.0957949239472619,4.027634451161993,1.2676433494547386,1.0,0.0,4.027634451162267,1.284615576497927,1.2849160121875447,3.1352838349835253,19354.415841297516,1973.6011626087927,4632.441516551485,4632.441516551485,5.56526839779553,5.07329903481285,-2.3624898901527627,7.435788924965612,3.449871701122797,3.449871701122797,0.9856776288922278,0.0,0.0,0.00023385988379536686,1.0000803830673568,0.00023384108693152525,198.90832956829365,0.0,3.7496633041259137e-06,10.626545803892839,0.04285905110429373,7.8649081744485e-05,0.00015521080205088185,0.0006251323735326162,0.09579492394696422,0.07194610805603283,0.023848815890931397,0.09579484891294095,0.0719461080562564,0.023848815891005504,0.37650406934574426,0.37650406934574426,0.12480423124166488,0.0,5.009340050314393,4.684170216238726,5.993062092821674,5.000290192744899,4.6803277300450645,5.9682159357056435,24868.28471547776,21138.042008156095,0.85,1.0676063981505461,0.6640526959439629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513899396377983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.331148042285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.571019685493,1539.1330993972188,0.37650406934574426,0.12480423124166488,6.112874298809886,3.449871701122797
2581.0,-29.983960921944124,5.073043322767066,35.0171159400407,24.17586495811122,5.022845543167498,-26.48327790243135,-40.02385080149395,1.52216252365497,-0.016292609781203282,-5.014299369148106,40.03365406639329,42422.050981956185,25780.68544549415,25780.68544549415,68202.73642745033,77536.89889457429,77536.89889457429,25780.68544549415,103317.58434006844,103317.58434006844,103317.58434006844,128185.73615655096,91708.66468321615,56594.031266612095,39016.25935178228,24868.151816482517,0.0,63884.4111682648,21137.92904401014,1539.1291344642243,0.0,0.8867240943287416,2.815296585842102,0.0014959135982669303,354458.36545032996,1555984.8058332093,4.389753374437564,1555984.8058332093,4.389753374437564,0.85,0.09579497638135785,4.027634451161993,1.2676429867977275,1.0,0.0,4.027634451162381,1.2846167866368878,1.2849171984614993,3.135280881473061,19354.37933257425,1973.59743975509,4632.441516551485,4632.441516551485,5.56524790510167,5.073043322767066,-2.3626207697614556,7.435664092528521,3.4499169152390685,3.4499169152390685,0.9856905472111624,0.0,0.0,0.00023384108693152525,1.0000801447276182,0.0002338223473031896,198.9089654948065,0.0,3.7388527878568232e-06,10.595908800786237,0.042862789957081586,7.86431058192564e-05,0.00015519798111226883,0.0006250807354785622,0.0957949763811213,0.07194586677085635,0.023849109610264953,0.09579503089380458,0.07194586677103401,0.02384910961032384,0.37650275513515286,0.37650275513515286,0.1248057512345372,0.0,5.007133215057934,4.683297705467794,5.986792121492044,4.998006759366888,4.67952504491177,5.96142581695733,24868.151816482517,21137.92904401014,0.85,1.0675959155013814,0.6640438599366749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513945663925973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.30051103918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.556132130816,1539.1291344642243,0.37650275513515286,0.1248057512345372,6.112874298809886,3.4499169152390685
2582.0,-29.98472820910685,5.07278756846419,35.017094545696956,24.17551854103806,5.022595202664304,-26.483993604381485,-40.02453004997221,1.521860597938786,-0.01834859230945085,-5.01448818539305,40.033608726078725,42421.548792189955,25780.690516345054,25780.690516345054,68202.239308535,77536.50724555406,77536.50724555406,25780.690516345054,103317.19776189912,103317.19776189912,103317.19776189912,128185.22384397838,91708.48137443341,56593.73661842102,39016.38306223599,24868.02608207926,0.0,63884.40914431525,21137.822169767373,1539.1264979564678,0.0,0.8867232971283981,2.815301547296547,0.0014959135982669303,354455.7564892429,1555982.849511444,4.38978016586018,1555982.849511444,4.38978016586018,0.85,0.095795043387361,4.027634451161993,1.267642734036781,1.0,0.0,4.02763445116127,1.2846182374095036,1.2849186254988614,3.1352773406704215,19354.340646723485,1973.593494896166,4632.441516551485,4632.441516551485,5.565248999740617,5.07278756846419,-2.362780944149633,7.435568512613823,3.4499619404966118,3.4499619404966118,0.9857034115704605,0.0,0.0,0.0002338223473031896,1.000079852685215,0.00023380367745173196,198.90959910371228,0.0,3.7274800859994578e-06,10.563678563722464,0.04286651743716759,7.863705974927181e-05,0.0001551852875539178,0.0006250296104656399,0.09579504338699761,0.07194563960438091,0.023849403782616695,0.09579494949587254,0.07194563960465383,0.02384940378270717,0.3765014402811705,0.3765014402811705,0.1248072488919696,0.0,5.0050092755346896,4.682455948339054,5.980763600385785,4.996139593083626,4.67873162231615,5.956286888755187,24868.02608207926,21137.822169767373,0.85,1.0675881677870065,0.6640360200617874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451399179428292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.26828080212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.54126480533,1539.1264979564678,0.3765014402811705,0.1248072488919696,6.112874298809886,3.4499619404966118
2583.0,-29.985492873279192,5.072532442167794,35.017072975573655,24.17520257821309,5.0223846147071045,-26.48470296951606,-40.02520084669811,1.5215947109441268,-0.020774503114353138,-5.014645577033588,40.03356081746321,42421.02263517228,25780.61515556756,25780.61515556756,68201.63779073984,77536.07796688056,77536.07796688056,25780.61515556756,103316.69312244812,103316.69312244812,103316.69312244812,128184.5650646972,91708.2754724349,56593.43309192395,39016.49153390106,24867.87194224909,0.0,63884.36347615015,21137.691150911727,1539.1215054924876,0.0,0.886722669237089,2.8153150339055366,0.0014959135982669303,354453.5817479166,1555980.7823759033,4.389801267356072,1555980.7823759033,4.389801267356072,0.85,0.09579508774198568,4.027634451161993,1.2676423922600226,1.0,0.0,4.027634451163031,1.2846195194906815,1.2849198838949298,3.1352742115882264,19354.297192755443,1973.5890638245928,4632.441516551485,4632.441516551485,5.565232731693362,5.072532442167794,-2.3629182415357644,7.435450683703558,3.4500065268198563,3.4500065268198563,0.985716150519959,0.0,0.0,0.00023380367745173196,1.0000795801952473,0.0002337850727899934,198.91023055015177,0.0,3.713612668767637e-06,10.524378303287483,0.04287023104983635,7.863108933106278e-05,0.00015517258812066916,0.0006249784617907774,0.0957950877417332,0.07194539652459947,0.023849691217133727,0.09579502983410151,0.07194539652478908,0.0238496912171966,0.3765001261965224,0.3765001261965224,0.1248087391490494,0.0,5.0028444420091205,4.681585810607999,5.974656496172884,4.993871073919252,4.6778074373888785,5.949926124424735,24867.87194224909,21137.691150911727,0.85,1.0675795152314769,0.6640282586678546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514037756539513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.22898054168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.526428121773,1539.1215054924876,0.3765001261965224,0.1248087391490494,6.112874298809886,3.4500065268198563
2584.0,-29.986255769183494,5.07227795073775,35.01705139035286,24.1748959053308,5.022181505788743,-26.48540999509552,-40.02587122432885,1.5213357317009129,-0.023180016867001996,-5.014802376582224,40.03351723748271,42420.502614455625,25780.538971605303,25780.538971605303,68201.04158606092,77535.65606714119,77535.65606714119,25780.538971605303,103316.19503874649,103316.19503874649,103316.19503874649,128183.93988805289,91708.07926379918,56593.13825432232,39016.60112164095,24867.744849306397,0.0,63884.34597094735,21137.583121910437,1539.1180563330236,0.0,0.8867220286782195,2.8153283223716103,0.0014959135982669303,354451.4151981659,1555978.9020118122,4.389822794590618,1555978.9020118122,4.389822794590618,0.85,0.09579513550839791,4.027634451161993,1.267642120267265,1.0,0.0,4.0276344511615925,1.284620769132621,1.2849211099278763,3.13527116168413,19354.255784493995,1973.584841357038,4632.441516551485,4632.441516551485,5.5652162859461285,5.07227795073775,-2.363055180042254,7.435333130780004,3.4500508763345503,3.4500508763345503,0.9857288218098715,0.0,0.0,0.0002337850727899934,1.0000793966573247,0.00023376651251030562,198.91086053990952,0.0,3.7006575557229124e-06,10.487663512918735,0.04287393170739207,7.862512306168403e-05,0.00015515994972830938,0.0006249275589663018,0.0957951355081434,0.07194515803832241,0.023849977469820996,0.09579519811433264,0.07194515803851356,0.023849977469884355,0.3764988104444138,0.3764988104444138,0.12481021469945791,0.0,5.000662570799022,4.680708880200598,5.968501596178896,4.9916223597152225,4.676904460431956,5.943581234044245,24867.744849306397,21137.583121910437,0.85,1.0675704752002417,0.664020300587364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514083561949518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.19226575131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.511618409215,1539.1180563330236,0.3764988104444138,0.12481021469945791,6.112874298809886,3.4500508763345503
2585.0,-29.987016038167273,5.0720235941953895,35.01702969990956,24.174563493020855,5.021941501820856,-26.486118345912853,-40.02654181150717,1.5210438095666665,-0.025195811730611695,-5.014982876178561,40.03347100222452,42419.99470444629,25780.522785083256,25780.522785083256,68200.51748952955,77535.27932473304,77535.27932473304,25780.522785083256,103315.8021098163,103315.8021098163,103315.8021098163,128183.4145994294,91707.91221417763,56592.83929013817,39016.74769337718,24867.61248961309,0.0,63884.36018299028,21137.470616171126,1539.1148611997976,0.0,0.8867212770537196,2.8153337279270136,0.0014959135982669303,354448.9211901072,1555976.9070811952,4.389848054429974,1555976.9070811952,4.389848054429974,0.85,0.09579518809149501,4.027634451161993,1.2676418411312627,1.0,0.0,4.0276344511628475,1.2846221727574507,1.2849224900366816,3.135267735973019,19354.220530009006,1973.5812464000455,4632.441516551485,4632.441516551485,5.565212791779611,5.0720235941953895,-2.3632097938739403,7.43523338806933,3.4500949921567665,3.4500949921567665,0.9857414263305048,0.0,0.0,0.00023376651251030562,1.0000791237493116,0.00023374801749076758,198.91148836389087,0.0,3.6918412045582895e-06,10.462677973718192,0.04287762354859663,7.86191553460791e-05,0.00015514735716422654,0.0006248768407213733,0.0957951880911605,0.07194492574761678,0.023850262343543715,0.09579510197867486,0.07194492574786801,0.023850262343627006,0.37649749236615593,0.37649749236615593,0.12481167151351587,0.0,4.998558988721982,4.6798786222581725,5.962521222971816,4.989787064447967,4.676216041439318,5.9382532071299465,24867.61248961309,21137.470616171126,0.85,1.0675620338714527,0.6640122024066377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514129261710693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.16728021211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.496818632157,1539.1148611997976,0.37649749236615593,0.12481167151351587,6.112874298809886,3.4500949921567665
2586.0,-29.987773638136865,5.071769923184434,35.01700787876226,24.174257134459936,5.0217359434980615,-26.48682084935512,-40.027207718789555,1.5207831547161201,-0.0275313942575508,-5.015137425665075,40.03342381432741,42419.479014097116,25780.4405213146,25780.4405213146,68199.91953541171,77534.86855372824,77534.86855372824,25780.4405213146,103315.30907504284,103315.30907504284,103315.30907504284,128182.77300037169,91707.72400457025,56592.54540266381,39016.865113229374,24867.463925328848,0.0,63884.32903855822,21137.34433652952,1539.1101369303756,0.0,0.8867206610131448,2.8153463616887913,0.0014959135982669303,354446.7857521491,1555974.8710486903,4.38986875772298,1555974.8710486903,4.38986875772298,0.85,0.09579522331785786,4.027634451161993,1.267641508146189,1.0,0.0,4.027634451162692,1.2846234300147659,1.2849237238275444,3.1352646674953593,19354.180809878435,1973.577196073933,4632.441516551485,4632.441516551485,5.565195033591326,5.071769923184434,-2.363345494322272,7.435115417506706,3.4501387245177177,3.4501387245177177,0.9857539212907765,0.0,0.0,0.00023374801749076758,1.000078846455235,0.0002337295887412118,198.9121139872988,0.0,3.6788718636309745e-06,10.425922861530182,0.04288130242046026,7.861322969237115e-05,0.00015513478779839642,0.0006248262159105266,0.0957952233176132,0.07194468166039196,0.023850541657221242,0.09579517126311637,0.07194468166057572,0.023850541657282145,0.3764961746738213,0.3764961746738213,0.12481311982318513,0.0,4.996430020834964,4.679040992123078,5.956461097366116,4.987606031407552,4.675398034169518,5.931924173032712,24867.463925328848,21137.34433652952,0.85,1.067553194371796,0.6640044538699669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514174804384798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.13052509993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.48204605121,1539.1101369303756,0.3764961746738213,0.12481311982318513,6.112874298809886,3.4501387245177177
2587.0,-29.988528903960603,5.071516597326641,35.016985986421666,24.17393282465639,5.0215106462273384,-26.48752322582712,-40.02787359114734,1.5205049680937959,-0.029711641081519247,-5.0153079457962875,40.03337809839297,42418.97324988142,25780.399102935156,25780.399102935156,68199.37235281657,77534.46506239913,77534.46506239913,25780.399102935156,103314.8641653343,103314.8641653343,103314.8641653343,128182.1962283607,91707.53414108299,56592.25260115942,39016.97948880397,24867.33206302641,0.0,63884.31155183038,21137.23225357245,1539.10674480713,0.0,0.8867199583145229,2.81535509226365,0.0014959135982669303,354444.4296566464,1555972.8985293875,4.389892373359268,1555972.8985293875,4.389892373359268,0.85,0.09579526655714588,4.027634451161993,1.2676412301091475,1.0,0.0,4.027634451161978,1.2846247691331458,1.2849250395836962,3.135261399233184,19354.14074070976,1973.5731101558395,4632.441516551485,4632.441516551485,5.565186092651804,5.071516597326641,-2.3634931002239044,7.435009697550546,3.450182239753072,3.450182239753072,0.9857663542151635,0.0,0.0,0.0002337295887412118,1.0000786040088367,0.00023371121810255883,198.91273768663194,0.0,3.6657015322831004e-06,10.388598142490306,0.042884968121992544,7.860730476231703e-05,0.00015512228397889476,0.0006247758550963306,0.0957952665568455,0.07194444580089408,0.023850820755951414,0.09579518128698072,0.07194444580111967,0.023850820756026205,0.37649485628947355,0.37649485628947355,0.12481455250411577,0.0,4.994330938143719,4.678213687916127,5.950490497098087,4.985596304714761,4.674581813330576,5.926280865258946,24867.33206302641,21137.23225357245,0.85,1.0675449213769066,0.6639967187478606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451422018744744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.093200380885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.467301597213,1539.10674480713,0.37649485628947355,0.12481455250411577,6.112874298809886,3.450182239753072
