time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2588.0,-29.98928225229581,5.071263900788226,35.0169640044973,24.173621471878164,5.021302938818062,-26.48822211703108,-40.02853516777975,1.520242803553342,-0.032054424654063496,-5.0154649845796495,40.03333170440837,42418.45789953572,25780.323584609774,25780.323584609774,68198.7814841455,77534.04279706246,77534.04279706246,25780.323584609774,103314.36638167224,103314.36638167224,103314.36638167224,128181.55735048815,91707.33185191615,56591.95667798331,39017.08352659205,24867.1909688159,0.0,63884.274495407946,21137.112323493515,1539.1025130599073,0.0,0.8867193267155564,2.8153675311164656,0.0014959135982669303,354442.2598452884,1555970.8967559822,4.3899135995666905,1555970.8967559822,4.3899135995666905,0.85,0.09579529907856495,4.027634451161993,1.2676409213012088,1.0,0.0,4.027634451161639,1.2846260331993666,1.2849262803447528,3.135258314150113,19354.098049200915,1973.5687568334668,4632.441516551485,4632.441516551485,5.5651697905948625,5.071263900788226,-2.3636309319374162,7.434894832725643,3.4502254363246116,3.4502254363246116,0.9857786960927462,0.0,0.0,0.00023371121810255883,1.0000784049235443,0.00023369289542895987,198.91335980593743,0.0,3.6541540275148354e-06,10.355872513977044,0.042888622276020055,7.860141846446392e-05,0.0001551097996380949,0.000624725572735225,0.09579529907831304,0.07194420346360805,0.02385109561470498,0.09579527290887405,0.07194420346379725,0.0238510956147677,0.3764935374195349,0.3764935374195349,0.1248159740731756,0.0,4.992209366042346,4.6773691824665775,5.944481653344326,4.983410559925574,4.673694018882372,5.920145081923465,24867.1909688159,21137.112323493515,0.85,1.067536291564956,0.6639890369669111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514265430955788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.06047475237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.452578650607,1539.1025130599073,0.3764935374195349,0.1248159740731756,6.112874298809886,3.4502254363246116
2589.0,-29.9900326946952,5.071011704708418,35.01694197105768,24.17330585829916,5.021088404771654,-26.48891907538405,-40.029196395166196,1.519974785460344,-0.03429893919337701,-5.015627930853579,40.033286240080216,42417.95388228283,25780.263529576983,25780.263529576983,68198.21741185982,77533.63106572964,77533.63106572964,25780.263529576983,103313.89459530663,103313.89459530663,103313.89459530663,128180.95346161193,91707.13615867266,56591.66787479231,39017.186982089275,24867.058866305306,0.0,63884.24584839458,21137.00003635951,1539.0989387499403,0.0,0.8867186616642596,2.8153779905395138,0.0014959135982669303,354440.008420909,1555968.9350965924,4.389935950031997,1555968.9350965924,4.389935950031997,0.85,0.09579533304667961,4.027634451161993,1.2676406141417105,1.0,0.0,4.0276344511604485,1.2846273245459445,1.284927548454116,3.1352551624928053,19354.05674970887,1973.5645454573041,4632.441516551485,4632.441516551485,5.565156826581701,5.071011704708418,-2.363773226246091,7.434784930954509,3.4502684005310678,3.4502684005310678,0.985790971580305,0.0,0.0,0.00023369289542895987,1.0000781029567467,0.00023367464474828827,198.91397952891703,0.0,3.644624566195281e-06,10.328866020597427,0.04289226690058625,7.859553568116326e-05,0.0001550973597477966,0.000624675469404491,0.09579533304640551,0.0719439642982647,0.023851368748140808,0.09579533448236473,0.07194396429847055,0.02385136874820906,0.3764922165660453,0.3764922165660453,0.1248173804522338,0.0,4.99009800605711,4.676526880286133,5.93850761811467,4.9813289916601775,4.672849353622098,5.914298901961672,24867.058866305306,21137.00003635951,0.85,1.0675279406710512,0.66398144517423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514310559867052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.03346825899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.43786894216,1539.0989387499403,0.3764922165660453,0.1248173804522338,6.112874298809886,3.4502684005310678
2590.0,-29.990780715139937,5.070760481722241,35.01691996093445,24.17302681077274,5.0209084975428695,-26.48961039074766,-40.02984924064947,1.5197381731505502,-0.036673034044781616,-5.015768129359054,40.03324285234082,42417.42544509059,25780.146758341274,25780.146758341274,68197.57220343186,77533.22705613816,77533.22705613816,25780.146758341274,103313.37381447943,103313.37381447943,103313.37381447943,128180.30407449754,91706.96122870845,56591.36782808714,39017.32600069034,24866.930260018114,0.0,63884.256260708455,21136.890721015396,1539.0950437002555,0.0,0.8867181049213713,2.815392807049898,0.0014959135982669303,354438.0713108295,1555967.0630379815,4.389954660580054,1555967.0630379815,4.389954660580054,0.85,0.09579535470995891,4.027634451161993,1.2676402976410466,1.0,0.0,4.027634451160943,1.2846284688617515,1.2849286695907909,3.1352523696837338,19354.019832140664,1973.5607809130197,4632.441516551485,4632.441516551485,5.565131619304871,5.070760481722241,-2.363898776181808,7.434659257904048,3.4503110945483058,3.4503110945483058,0.9858031698709445,0.0,0.0,0.00023367464474828827,1.000077851357646,0.0002336564542761001,198.91459725521096,0.0,3.630315521499414e-06,10.28831418792934,0.04289589721610775,7.858972786900639e-05,0.00015508491687928188,0.0006246253540785898,0.09579535470974815,0.07194371781163765,0.0238516368981105,0.09579553604435227,0.07194371781179593,0.02385163689816298,0.37649089369637634,0.37649089369637634,0.12481877278511198,0.0,4.987953455155946,4.67569105790767,5.932380387118769,4.979095095314278,4.672082499005512,5.907602835616217,24866.930260018114,21136.890721015396,0.85,1.0675176670308406,0.6639730651631475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514355514966286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.99291642632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.423192337681,1539.0950437002555,0.37649089369637634,0.12481877278511198,6.112874298809886,3.4503110945483058
2591.0,-29.99152648125653,5.070509183611887,35.016897867461545,24.172680463548772,5.020655135583603,-26.49030702280689,-40.03051039818672,1.519435677133987,-0.03854070844948865,-5.015957813149095,40.03319640436593,42416.94127041397,25780.155773242495,25780.155773242495,68197.09704365647,77532.84812529314,77532.84812529314,25780.155773242495,103313.00389853564,103313.00389853564,103313.00389853564,128179.80895408624,91706.78072939611,56591.08144260225,39017.44365199318,24866.805055550598,0.0,63884.248707543775,21136.784297218008,1539.0924937438913,0.0,0.8867173072749881,2.815395197880803,0.0014959135982669303,354435.45048027067,1555965.0589407226,4.389981467238515,1555965.0589407226,4.389981467238515,0.85,0.09579539374981796,4.027634451161993,1.2676400542212654,1.0,0.0,4.0276344511612665,1.284629921193473,1.2849300988926617,3.1352488251403625,19353.981739206123,1973.5568965147247,4632.441516551485,4632.441516551485,5.565133565341575,5.070509183611887,-2.364060952159554,7.434570135771441,3.450353661788656,3.450353661788656,0.985815331939616,0.0,0.0,0.0002336564542761001,1.0000776172007904,0.0002336383199237103,198.91521312321606,0.0,3.618350449190837e-06,10.254405173006832,0.04289951556655694,7.858384651593598e-05,0.00015507260776016413,0.0006245757774463676,0.09579539374945194,0.07194348780802208,0.023851905941429854,0.09579537250802579,0.07194348780829697,0.023851905941520986,0.37648956904533704,0.37648956904533704,0.12482014060447953,0.0,4.985920986011934,4.674899185556399,5.92657222013105,4.977417104699612,4.671372785020139,5.902975419260656,24866.805055550598,21136.784297218008,0.85,1.0675103554219838,0.6639655647293409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514400325243442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9590074114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.408539238282,1539.0924937438913,0.37648956904533704,0.12482014060447953,6.112874298809886,3.450353661788656
2592.0,-29.99226985158263,5.070258687151686,35.01687559234851,24.172383604478114,5.0204544017926676,-26.490996234946714,-40.03116289442403,1.5191807851567658,-0.04074943989280655,-5.016106208252346,40.03314692679144,42416.43150926239,25780.059575224135,25780.059575224135,68196.49108448652,77532.45633985367,77532.45633985367,25780.059575224135,103312.5159150778,103312.5159150778,103312.5159150778,128179.1601674316,91706.60771605094,56590.78977197033,39017.575493422904,24866.64425235379,0.0,63884.219745776696,21136.647614500722,1539.0869492956504,0.0,0.8867167308463472,2.8154068869708375,0.0014959135982669303,354433.40013949026,1555962.9241270546,4.3900008394093,1555962.9241270546,4.3900008394093,0.85,0.09579540454283304,4.027634451161993,1.2676397168403493,1.0,0.0,4.0276344511625615,1.284631150767805,1.2849313054571398,3.1352458242622685,19353.945226125015,1973.5531732166455,4632.441516551485,4632.441516551485,5.565112799182301,5.070258687151686,-2.364192938395675,7.434451625547361,3.45039578766157,3.45039578766157,0.9858273679033057,0.0,0.0,0.0002336383199237103,1.0000773683160005,0.00023362024511876185,198.91582701607865,0.0,3.607198570472842e-06,10.222800748720033,0.042903122765127415,7.857804260874985e-05,0.00015506027731496043,0.000624526114920467,0.09579540454261048,0.07194323724607016,0.02385216729654033,0.09579536286596937,0.07194323724623729,0.023852167296595755,0.37648824507828826,0.37648824507828826,0.12482150408476772,0.0,4.983867225214283,4.674113122126187,5.920660807292165,4.975356768359518,4.6706880899211,5.896730668206942,24866.64425235379,21136.647614500722,0.85,1.0675013541038811,0.6639578862832787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451444500073774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.927402987116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.393906366575,1539.0869492956504,0.37648824507828826,0.12482150408476772,6.112874298809886,3.45039578766157
2593.0,-29.993010841195645,5.070008872636761,35.01685332098413,24.172081367019587,5.020254187244695,-26.491683252375402,-40.031815006490774,1.518926598424545,-0.04302657959414091,-5.016259814578325,40.03310248576384,42415.930630335504,25779.977741791055,25779.977741791055,68195.90837212656,77532.04066624,77532.04066624,25779.977741791055,103312.01840803106,103312.01840803106,103312.01840803106,128178.53564774398,91706.41006308956,56590.50623646092,39017.670918476266,24866.51723971292,0.0,63884.18815818919,21136.539653755983,1539.0834653666334,0.0,0.88671610963432,2.815418866807146,0.0014959135982669303,354431.27780625515,1555961.0066276449,4.390021716644853,1555961.0066276449,4.390021716644853,0.85,0.09579542366692134,4.027634451161993,1.2676394558371977,1.0,0.0,4.027634451163798,1.2846323769230261,1.2849325086781642,3.135242831734518,19353.9035130502,1973.5489196667775,4632.441516551485,4632.441516551485,5.565095133890081,5.070008872636761,-2.364328769351106,7.434337641987867,3.450437736535429,3.450437736535429,0.9858393532958368,0.0,0.0,0.00023362024511876185,1.000077120996024,0.00023360222948215077,198.91643894621788,0.0,3.595364774472265e-06,10.1892637708544,0.042906718129901884,7.857224251467613e-05,0.00015504800260408573,0.0006244766768720701,0.09579542366667795,0.0719429949110876,0.023852428755590353,0.09579548652621653,0.07194299491127039,0.02385242875565096,0.37648692148292484,0.37648692148292484,0.12482285395809947,0.0,4.981801457585675,4.673316247092771,5.914734059664738,4.973233234984207,4.669838110882949,5.890732571722367,24866.51723971292,21136.539653755983,0.85,1.067492760544452,0.6639503741568373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514489532972359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.893866009246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.379296631667,1539.0834653666334,0.37648692148292484,0.12482285395809947,6.112874298809886,3.450437736535429
2594.0,-29.99374928988539,5.069759398501855,35.01683097195638,24.171762156207137,5.020028033997397,-26.492370576678987,-40.032463416550286,1.518649320790769,-0.04500993553324406,-5.01642944289733,40.03305568093306,42415.42516307041,25779.936896188643,25779.936896188643,68195.36205925906,77531.66134109529,77531.66134109529,25779.936896188643,103311.59823728394,103311.59823728394,103311.59823728394,128177.98148074062,91706.23723144025,56590.206541016356,39017.811878248765,24866.38324345668,0.0,63884.195121705445,21136.425756938177,1539.0799577152134,0.0,0.8867154153939361,2.815425118665981,0.0014959135982669303,354428.9341134638,1555958.987139024,4.390045048187044,1555958.987139024,4.390045048187044,0.85,0.09579544468577647,4.027634451161993,1.2676391217531635,1.0,0.0,4.027634451163592,1.2846337109551988,1.284933819877311,3.1352395759311156,19353.867038314547,1973.5452002788463,4632.441516551485,4632.441516551485,5.565086316595299,5.069759398501855,-2.3644765387559517,7.434235937257807,3.450479473635346,3.450479473635346,0.9858512781815275,0.0,0.0,0.00023360222948215077,1.0000768569963874,0.0002335842768962252,198.9170487812945,0.0,3.583606280024659e-06,10.155940197589883,0.04291030173618191,7.85664757398804e-05,0.00015503575374227038,0.000624427342934235,0.0957954446854803,0.07194275621824184,0.023852688467238464,0.09579540592267166,0.07194275621846424,0.023852688467312224,0.3764855970049635,0.3764855970049635,0.12482418807461367,0.0,4.979792155612756,4.672550549672906,5.908940757947619,4.971419507364089,4.669166806694761,5.8854421420495555,24866.38324345668,21136.425756938177,0.85,1.0674840925731386,0.6639423895419674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514533922848014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.860542435985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.364709811367,1539.0799577152134,0.3764855970049635,0.12482418807461367,6.112874298809886,3.450479473635346
2595.0,-29.994485859370464,5.069510768566183,35.01680855307545,24.1714691388421,5.0198351996846995,-26.493052877128182,-40.03310725148765,1.5184022174424519,-0.04727953049990674,-5.016575055260322,40.03300894826844,42414.90900105746,25779.83559228059,25779.83559228059,68194.74459333805,77531.25332913178,77531.25332913178,25779.83559228059,103311.08892141237,103311.08892141237,103311.08892141237,128177.32888020712,91706.04844504481,56589.90906716664,39017.93264208685,24866.23995879474,0.0,63884.17260088159,21136.30396497553,1539.0753622595432,0.0,0.8867148431831943,2.8154379333277255,0.0014959135982669303,354426.9222501034,1555956.970766135,4.390064278661555,1555956.970766135,4.390064278661555,0.8500000000000001,0.09579545109923526,4.027634451161993,1.267638793163933,1.0,0.0,4.027634451159844,1.2846349037335503,1.2849349898705935,3.1352366648737546,19353.82719645748,1973.5411375400859,4632.441516551485,4632.441516551485,5.565064448233293,5.069510768566183,-2.3646067079067716,7.434117476472955,3.4505208970590444,3.4505208970590444,0.9858631134454413,0.0,0.0,0.0002335842768962252,1.0000766618662937,0.0002335663712623008,198.91765706774797,0.0,3.57107541030947e-06,10.120427712817039,0.04291387281159222,7.85607500420841e-05,0.0001550235268541411,0.0006243780974983751,0.09579545109901723,0.07194250780206048,0.02385294329695675,0.0957954940941801,0.07194250780222422,0.02385294329701105,0.37648427318111566,0.37648427318111566,0.1248255137302273,0.0,4.977750761082859,4.671772668224605,5.9030552536249274,4.969295524760412,4.668385636611447,5.879234167566324,24866.23995879474,21136.30396497553,0.85,1.0674748034914203,0.663934543944804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451457816076453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.825029951215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.350149194575,1539.0753622595432,0.37648427318111566,0.1248255137302273,6.112874298809886,3.4505208970590444
2596.0,-29.995220051961887,5.069262641770285,35.0167861176283,24.171158240083628,5.019622624724567,-26.493735012431426,-40.03375485828144,1.5181375851941148,-0.04939200518350617,-5.016736425437665,40.0329636279865,42414.41864062392,25779.775215507827,25779.775215507827,68194.19385613175,77530.852598897,77530.852598897,25779.775215507827,103310.62781440484,103310.62781440484,103310.62781440484,128176.74055233407,91705.85798781377,56589.628303975376,39018.032982042656,24866.11273792923,0.0,63884.145719971886,21136.195827239844,1539.0720567091876,0.0,0.8867141856103936,2.8154468456860564,0.0014959135982669303,354424.692678272,1555955.0153351633,4.3900863779476476,1555955.0153351633,4.3900863779476476,0.85,0.09579546519308461,4.027634451161993,1.26763847776223,1.0,0.0,4.027634451163222,1.284636178400615,1.2849362418319934,3.1352335539673484,19353.78700198394,1973.5370388444514,4632.441516551485,4632.441516551485,5.565051414766482,5.069262641770285,-2.3647485258865366,7.434011167656822,3.4505621593592863,3.4505621593592863,0.9858749026740818,0.0,0.0,0.0002335663712623008,1.000076414930979,0.00023354852466790803,198.9182633945397,0.0,3.561746748555098e-06,10.093990285405146,0.04291743455834078,7.855499118990264e-05,0.00015501138007239815,0.0006243291747017564,0.09579546519281999,0.07194226744751739,0.023853197745302604,0.09579552055196432,0.07194226744771613,0.02385319774536848,0.3764829486309293,0.3764829486309293,0.12482682316129458,0.0,4.975733379969029,4.671000602461731,5.897249242790451,4.967344420254165,4.667607018513422,5.873715758704293,24866.11273792923,21136.195827239844,0.85,1.0674666317845498,0.6639271475358249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514622286360894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.7985925238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.335601609562,1539.0720567091876,0.3764829486309293,0.12482682316129458,6.112874298809886,3.4505621593592863
2597.0,-29.99595171317423,5.069014900160861,35.01676355484206,24.170838784799002,5.0193972153357596,-26.494416152554464,-40.03439844874663,1.5178616547160184,-0.05136485083784237,-5.016903351907563,40.03291504808647,42413.92285978937,25779.72899313093,25779.72899313093,68193.6518529203,77530.46932431954,77530.46932431954,25779.72899313093,103310.19831745047,103310.19831745047,103310.19831745047,128176.16692625929,91705.6787688057,56589.33586011132,39018.15878743819,24865.968608808813,0.0,63884.127396247,21136.07331748749,1539.0679142940542,0.0,0.8867135115471231,2.815453275973554,0.0014959135982669303,354422.38634948,1555952.9192637473,4.390109031457996,1555952.9192637473,4.390109031457996,0.85,0.0957954747245062,4.027634451161993,1.2676382101653147,1.0,0.0,4.027634451160187,1.2846375057907102,1.2849375466045403,3.13523031439358,19353.749179247367,1973.5331819986814,4632.441516551485,4632.441516551485,5.565041436793371,5.069014900160861,-2.3648946085662486,7.433909508727109,3.4506031590568007,3.4506031590568007,0.9858866168733716,0.0,0.0,0.00023354852466790803,1.000076151911636,0.00023353074085556613,198.9188676340567,0.0,3.5500135641140784e-06,10.060738440699298,0.042920984571904894,7.854926843963357e-05,0.00015499925622827445,0.0006242803442894833,0.09579547472422147,0.07194202536468214,0.023853449359539328,0.09579540868605875,0.07194202536489597,0.02385344935961023,0.3764816233339027,0.3764816233339027,0.1248281205116602,0.0,4.97376037547491,4.670249529334171,5.891558773811084,4.965538501069716,4.666929403487245,5.868476723020422,24865.968608808813,21136.07331748749,0.85,1.0674584538025087,0.6639195773421656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466626981987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.76534067909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.321077089335,1539.0679142940542,0.3764816233339027,0.1248281205116602,6.112874298809886,3.4506031590568007
2598.0,-29.996681240923163,5.068768091132854,35.01674093725987,24.17054985361176,5.019211022633976,-26.49509145027638,-40.03503742916507,1.5176212319871827,-0.05367514301292431,-5.017044103628643,40.032868326480106,42413.416987354416,25779.617083360896,25779.617083360896,68193.03407071531,77530.05096773872,77530.05096773872,25779.617083360896,103309.66805109961,103309.66805109961,103309.66805109961,128175.49325920954,91705.47948425953,56589.04845195356,39018.25670256219,24865.82520810993,0.0,63884.08191067212,21135.95142689344,1539.0632084107988,0.0,0.8867129640388273,2.8154671939145888,0.0014959135982669303,354420.4416715672,1555950.90337393,4.39012743180257,1555950.90337393,4.39012743180257,0.85,0.09579547157092937,4.027634451161993,1.2676379085006197,1.0,0.0,4.027634451162611,1.284638666981728,1.2849386852198044,3.1352274804439464,19353.707121839652,1973.5288933366292,4632.441516551485,4632.441516551485,5.565017278955731,5.068768091132854,-2.3650214600981805,7.433789551231034,3.450643861407575,3.450643861407575,0.9858982461164499,0.0,0.0,0.00023353074085556613,1.0000759303049511,0.00023351301014149604,198.91947011488497,0.0,3.5375358132683174e-06,10.025376494802412,0.04292452210771816,7.854358706279583e-05,0.00015498715379277028,0.0006242316001033037,0.09579547157072742,0.07194177469966129,0.023853696871066133,0.09579553018502528,0.07194177469981294,0.023853696871116426,0.37648029819824674,0.37648029819824674,0.12482941133632981,0.0,4.9717380905490245,4.6694734902695245,5.885745541228346,4.963368960615696,4.666103032607907,5.862222936641842,24865.82520810993,21135.95142689344,0.85,1.067449543472634,0.6639121314549105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514710101884118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.729978733194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.306578807982,1539.0632084107988,0.37648029819824674,0.12482941133632981,6.112874298809886,3.450643861407575
2599.0,-29.997408229287522,5.068521616084718,35.01671828304534,24.170230223704152,5.018986503323435,-26.495768295282332,-40.03568039098752,1.517346569318332,-0.05563725812959319,-5.017212827750798,40.03282202432873,42412.93864890073,25779.57700577635,25779.57700577635,68192.51565467709,77529.66320082203,77529.66320082203,25779.57700577635,103309.24020659839,103309.24020659839,103309.24020659839,128174.93725443087,91705.29424676263,56588.77192237621,39018.35813820713,24865.697047832477,0.0,63884.05518603961,21135.842490657604,1539.0600298188683,0.0,0.8867122725632357,2.8154732742156092,0.0014959135982669303,354418.11052763456,1555948.9055842154,4.3901506705394375,1555948.9055842154,4.3901506705394375,0.85,0.09579548098293812,4.027634451161993,1.2676376200234518,1.0,0.0,4.027634451162258,1.2846399882079194,1.2849399839757885,3.135224255926026,19353.668028949203,1973.5249069712088,4632.441516551485,4632.441516551485,5.56500862745211,5.068521616084718,-2.365168977152014,7.433690593236732,3.450684432184394,3.450684432184394,0.9859098377669697,0.0,0.0,0.00023351301014149604,1.0000756664435224,0.00023349534237935917,198.9200705017636,0.0,3.5269842475800698e-06,9.995473357641918,0.04292804909196574,7.853787066949772e-05,0.0001549751394719983,0.0006241832108110552,0.0957954809826436,0.07194153574377368,0.023853945238869915,0.09579546451775042,0.07194153574399487,0.023853945238943255,0.3764789711763716,0.3764789711763716,0.12483068569913804,0.0,4.969772184460737,4.668720248796205,5.880090788012467,4.961575569621232,4.665388053878985,5.857148172781365,24865.697047832477,21135.842490657604,0.85,1.0674418750671137,0.6639049215862725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514753806389387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.70007559604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.292098878306,1539.0600298188683,0.3764789711763716,0.12483068569913804,6.112874298809886,3.450684432184394
2600.0,-29.99813309594266,5.068276070593628,35.01669556973278,24.169946496281796,5.018800154730056,-26.4964394129896,-40.036314935982205,1.5171064717772076,-0.05783258039974726,-5.0173531386181125,40.03277499455333,42412.434554245534,25779.46545893082,25779.46545893082,68191.90001317635,77529.26655058954,77529.26655058954,25779.46545893082,103308.73200952036,103308.73200952036,103308.73200952036,128174.28471998793,91705.11472403535,56588.484351005005,39018.478192255934,24865.552710467568,0.0,63884.030902723505,21135.71980389743,1539.0552682694074,0.0,0.88671172841034,2.8154857344038655,0.0014959135982669303,354416.17195906193,1555946.8764018395,4.390168958152295,1555946.8764018395,4.390168958152295,0.85,0.09579547204810258,4.027634451161993,1.267637313413434,1.0,0.0,4.027634451161484,1.284641147642747,1.2849411209834576,3.1352214262734015,19353.630142115122,1973.5210435893116,4632.441516551485,4632.441516551485,5.56498454795858,5.068276070593628,-2.365295627733528,7.433571698327156,3.450724692363428,3.450724692363428,0.9859213406752652,0.0,0.0,0.00023349534237935917,1.0000754460519683,0.00023347772740660384,198.92066913960107,0.0,3.51447248987439e-06,9.960015036304021,0.04293156356445562,7.853222948496507e-05,0.0001549631128943941,0.0006241347721527669,0.09579547204789964,0.07194128404538366,0.023854188002515972,0.09579553331017318,0.07194128404553607,0.02385418800256651,0.3764776435112156,0.3764776435112156,0.12483195263138366,0.0,4.967777633818571,4.667966191924961,5.8743232568737085,4.959520558218344,4.664684500334317,5.850984328250377,24865.552710467568,21135.71980389743,0.85,1.0674326439578061,0.6638972831696724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514797359015377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.6646172747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.277645503376,1539.0552682694074,0.3764776435112156,0.12483195263138366,6.112874298809886,3.450724692363428
2601.0,-29.998855718455683,5.0680308787546275,35.0166728168223,24.169626517128222,5.018577208298583,-26.497112170733306,-40.036949690524466,1.5168336605763595,-0.05980807105072472,-5.0175203344460595,40.032728414562875,42411.94108965854,25779.423020680046,25779.423020680046,68191.36411033859,77528.87111017485,77528.87111017485,25779.423020680046,103308.29413085489,103308.29413085489,103308.29413085489,128173.71750502591,91704.92068824252,56588.19165289009,39018.58781705825,24865.423374171027,0.0,63884.01119122928,21135.609868045372,1539.0519921378345,0.0,0.886711045716538,2.815492169515438,0.0014959135982669303,354413.8619522945,1555944.8666281966,4.390191901798787,1555944.8666281966,4.390191901798787,0.85,0.09579547526657053,4.027634451161993,1.2676369952643292,1.0,0.0,4.027634451162277,1.2846424599754336,1.2849424109924636,3.1352182234728674,19353.58919241477,1973.516867881975,4632.441516551485,4632.441516551485,5.564975386860567,5.0680308787546275,-2.3654421356848956,7.433473014439523,3.4507648221670904,3.4507648221670904,0.9859328063334544,0.0,0.0,0.00023347772740660384,1.0000752129128079,0.00023346016818732987,198.92126592725634,0.0,3.503982167366745e-06,9.930285462317356,0.04293506754662299,7.852658681231588e-05,0.00015495114059428796,0.0006240865521043998,0.0957954752662821,0.0719410437989782,0.0238544314673039,0.09579547459019194,0.0719410437991948,0.023854431467375734,0.3764763147798065,0.3764763147798065,0.12483320300748309,0.0,4.965830520020063,4.667223064053076,5.868714127804992,4.957712263395308,4.663934220115038,5.845956982247969,24865.423374171027,21135.609868045372,0.85,1.0674245846306638,0.6638897636327716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514840784781893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.63488770071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.263210400408,1539.0519921378345,0.3764763147798065,0.12483320300748309,6.112874298809886,3.4507648221670904
2602.0,-29.99957602553358,5.067786481796799,35.01664997409179,24.16933901784944,5.018380896562159,-26.497780180565034,-40.0375837116502,1.5165850515936607,-0.061825158382703194,-5.017666485813131,40.03268029255615,42411.45467958068,25779.327634939433,25779.327634939433,68190.78231452011,77528.49959892264,77528.49959892264,25779.327634939433,103307.82723386207,103307.82723386207,103307.82723386207,128173.10327873283,91704.76043041662,56587.91583839232,39018.71621336033,24865.276044870752,0.0,63883.99225823108,21135.48463814014,1539.0472025490863,0.0,0.8867104757720474,2.81550160761749,0.0014959135982669303,354411.84270915255,1555942.7903236754,4.390211056238765,1555942.7903236754,4.390211056238765,0.8500000000000001,0.09579546288596497,4.027634451161993,1.2676366914017128,1.0,0.0,4.027634451160122,1.2846436589993573,1.2849435877378332,3.135215297212632,19353.555371283863,1973.5134190864223,4632.441516551485,4632.441516551485,5.564954796046786,5.067786481796799,-2.3655732356049444,7.433359717401743,3.4508046494133144,3.4508046494133144,0.9859441855466613,0.0,0.0,0.00023346016818732987,1.000074972348789,0.00023344266644231913,198.92186080582138,0.0,3.492902126671608e-06,9.898884626987337,0.04293856044874966,7.852095103357606e-05,0.00015493921715375382,0.0006240385288445281,0.09579546288575032,0.07194079287844891,0.023854670007301407,0.0957954360221687,0.07194079287861012,0.023854670007354847,0.3764749853557162,0.3764749853557162,0.12483444590337038,0.0,4.963890621248993,4.666506347332188,5.863054249499044,4.9558413274304485,4.663362967405362,5.8401346772798775,24865.276044870752,21135.48463814014,0.85,1.0674157939109405,0.6638823464279694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514884076351913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.60348686538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.248796092865,1539.0472025490863,0.3764749853557162,0.12483444590337038,6.112874298809886,3.4508046494133144
2603.0,-30.000293984850757,5.067542831699391,35.01662713617461,24.169046070333593,5.018186001707559,-26.4984459354658,-40.038209839817114,1.5163379523226812,-0.06394112626395554,-5.017814405083727,40.032634747298545,42410.94560860975,25779.23801168902,25779.23801168902,68190.18362029878,77528.09999059461,77528.09999059461,25779.23801168902,103307.33800228362,103307.33800228362,103307.33800228362,128172.48381278891,91704.57170120718,56587.616979839266,39018.838579297684,24865.14581050529,0.0,63883.98438980298,21135.373938929497,1539.04343472331,0.0,0.8867098874875807,2.8155121386907327,0.0014959135982669303,354409.79904965725,1555940.8251992345,4.390230827057995,1555940.8251992345,4.390230827057995,0.85,0.09579545322580443,4.027634451161993,1.2676363628124823,1.0,0.0,4.027634451163642,1.2846448508456945,1.2849447573777364,3.1352123884749634,19353.515541495446,1973.5093575783217,4632.441516551485,4632.441516551485,5.564935449175361,5.067542831699391,-2.36570561658938,7.43324844828877,3.4508443077956272,3.4508443077956272,0.9859555165130364,0.0,0.0,0.00023344266644231913,1.000074728415854,0.00023342522294518805,198.92245374856904,0.0,3.481479684886007e-06,9.866513426966945,0.04294204192843455,7.851538578189593e-05,0.0001549272806604232,0.0006239904530127636,0.09579545322557406,0.07194054586434274,0.02385490736123132,0.09579549625632403,0.07194054586451575,0.023854907361288685,0.376473656484339,0.376473656484339,0.12483567599688151,0.0,4.961945734281471,4.665785546401537,5.8573869127208695,4.953873278819799,4.662622487156966,5.834434128894202,24865.14581050529,21135.373938929497,0.85,1.06740655379634,0.6638744595175765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927229452022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57111566536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.23440408379,1539.04343472331,0.376473656484339,0.12483567599688151,6.112874298809886,3.4508443077956272
2604.0,-30.00100973493505,5.067299576236571,35.0166042237745,24.16872567208486,5.017964642925082,-26.499112348220535,-40.038843581546075,1.5160672562105593,-0.06592453464998016,-5.017978745806357,40.0325869019993,42410.47777714836,25779.190655538376,25779.190655538376,68189.66843268674,77527.69663657926,77527.69663657926,25779.190655538376,103306.88729211764,103306.88729211764,103306.88729211764,128171.89644711887,91704.36762104719,56587.34779418713,39018.910918733396,24865.009155001222,0.0,63883.92007373462,21135.25778175104,1539.0396802628386,0.0,0.8867092239060639,2.815519012146687,0.0014959135982669303,354407.52852146525,1555938.7608377684,4.390253128450488,1555938.7608377684,4.390253128450488,0.85,0.09579544614205907,4.027634451161993,1.2676360985124489,1.0,0.0,4.027634451161873,1.2846461529391586,1.2849460373652926,3.135209210681958,19353.472472011832,1973.504965713249,4632.441516551485,4632.441516551485,5.5649252264557685,5.067299576236571,-2.365850184835184,7.433149761071755,3.4508837841525706,3.4508837841525706,0.985966795472163,0.0,0.0,0.00023342522294518805,1.000074498897912,0.0002334078343187673,198.92304486987592,0.0,3.469903251270347e-06,9.833705814100163,0.04294551183168582,7.850975322948767e-05,0.00015491546971570038,0.0006239428828448973,0.09579544614178966,0.07194030284769333,0.023855143294096322,0.09579542473871909,0.07194030284789567,0.023855143294163404,0.37647232732954566,0.37647232732954566,0.12483689162275888,0.0,4.960032221776146,4.665058964043681,5.851863850276118,4.952054211156394,4.661841711010538,5.829456503398205,24865.009155001222,21135.25778175104,0.85,1.0673995639901628,0.6638678047339349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514970242143233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53830805249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.220035097951,1539.0396802628386,0.37647232732954566,0.12483689162275888,6.112874298809886,3.4508837841525706
2605.0,-30.001722934644718,5.067057186230175,35.0165812355838,24.168442433606856,5.017774156316868,-26.499773377859537,-40.03946897629646,1.515824599531827,-0.06796121862498694,-5.018120558791084,40.03253886965093,42409.986265864136,25779.086800767447,25779.086800767447,68189.07306663158,77527.31860662994,77527.31860662994,25779.086800767447,103306.40540739738,103306.40540739738,103306.40540739738,128171.26757702343,91704.2003341153,56587.066303149346,39019.0378121844,24864.862169626056,0.0,63883.89998181045,21135.132844182146,1539.0348180544117,0.0,0.8867086757209597,2.8155292152288656,0.0014959135982669303,354405.56924523227,1555936.6884078505,4.390271551661803,1555936.6884078505,4.390271551661803,0.85,0.09579542489051941,4.027634451161993,1.2676358331134545,1.0,0.0,4.027634451160999,1.2846473237778533,1.2849471861378894,3.135206353225135,19353.43716744439,1973.5013656492677,4632.441516551485,4632.441516551485,5.564902807441829,5.067057186230175,-2.3659782175581334,7.433035403788309,3.450922973474119,3.450922973474119,0.9859779924211768,0.0,0.0,0.0002334078343187673,1.0000742338666095,0.0002333905088388662,198.9236338879702,0.0,3.4589985137212315e-06,9.80280178788597,0.042948970830199544,7.85041952293435e-05,0.00015490363908942381,0.0006238952334069269,0.09579542489030807,0.0719400500881107,0.023855374802197356,0.0957954100234301,0.07194005008826942,0.023855374802249984,0.37647099711674553,0.37647099711674553,0.1248381006489476,0.0,4.9581138554394215,4.664349629003482,5.8462691580724595,4.950159340166124,4.661243990688604,5.823618717139709,24864.862169626056,21135.132844182146,0.85,1.0673905801938663,0.663860319704017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515013122722384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.50740402628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.205686438434,1539.0348180544117,0.37647099711674553,0.1248381006489476,6.112874298809886,3.450922973474119
2606.0,-30.002434118641236,5.066815312566465,35.01655821461761,24.16813614489513,5.017563008527327,-26.50043465935592,-40.04009437104685,1.515563549242233,-0.06990812989204187,-5.018278467598119,40.03249193862247,42409.503535948585,25779.024839645273,25779.024839645273,68188.52837559386,77526.93091419786,77526.93091419786,25779.024839645273,103305.95575384313,103305.95575384313,103305.95575384313,128170.68520537709,91704.01420657762,56586.78456415424,39019.14404713709,24864.72945153396,0.0,63883.87349867105,21135.020033803867,1539.031148402598,0.0,0.8867080415752555,2.8155363606744626,0.0014959135982669303,354403.38760047895,1555934.663498098,4.3902928638258745,1555934.663498098,4.3902928638258745,0.85,0.0957954116535016,4.027634451161993,1.267635506722145,1.0,0.0,4.027634451162763,1.2846485805176757,1.284948420912748,3.135203286130573,19353.39788671796,1973.497360129908,4632.441516551485,4632.441516551485,5.564889431963273,5.066815312566465,-2.366118126743969,7.432933439310434,3.4509620184492507,3.4509620184492507,0.9859891481283574,0.0,0.0,0.0002333905088388662,1.0000740244838626,0.0002333732335057086,198.9242212443892,0.0,3.4464474207766714e-06,9.767231990481086,0.04295241727762032,7.849863759296568e-05,0.00015489187124590053,0.0006238478368349367,0.09579541165324783,0.07193980524325323,0.0238556064099946,0.09579535621611343,0.0719398052434438,0.023855606410057795,0.376469666619489,0.376469666619489,0.12483929636780508,0.0,4.956227450535096,4.663650942583331,5.840771287153018,4.948370337706081,4.660557446035284,5.818477124559195,24864.72945153396,21135.020033803867,0.85,1.0673824964137837,0.663853038542361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515055850749266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.471834228876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.191365013086,1539.031148402598,0.376469666619489,0.12483929636780508,6.112874298809886,3.4509620184492507
2607.0,-30.003142903095377,5.066574526621879,35.01653520416938,24.167865549121075,5.017391617755077,-26.50108980502379,-40.04071131404487,1.5153385196833538,-0.07211870214030114,-5.018408846733674,40.03244620304866,42408.996024182765,25778.89431335043,25778.89431335043,68187.8903375332,77526.52687493587,77526.52687493587,25778.89431335043,103305.4211882863,103305.4211882863,103305.4211882863,128170.01377618803,91703.82685905651,56586.493063560316,39019.25977277355,24864.592587901734,0.0,63883.852360675286,21134.903699716473,1539.0266053818004,0.0,0.8867075432918418,2.815550183520688,0.0014959135982669303,354401.58630954346,1555932.6901699498,4.390309609988479,1555932.6901699498,4.390309609988479,0.85,0.09579538351548852,4.027634451161993,1.267635179781355,1.0,0.0,4.027634451160741,1.284649668682139,1.2849494871372853,3.135200630451843,19353.3583485238,1973.4933283561463,4632.441516551485,4632.441516551485,5.564861255397118,5.066574526621879,-2.366237715786124,7.432812242408003,3.4510008152044147,3.4510008152044147,0.9860002329155471,0.0,0.0,0.0002333732335057086,1.0000737751443216,0.00023335601763182947,198.92480662210548,0.0,3.43648219511494e-06,9.73899054095574,0.042955853759815435,7.849315542038028e-05,0.00015488007808532833,0.000623800338295128,0.09579538351530992,0.07193955042566016,0.02385583308964976,0.09579548991345466,0.0719395504257943,0.023855833089694238,0.3764683360677936,0.3764683360677936,0.12484048358482733,0.0,4.954291800920828,4.662936054772274,5.835124253989704,4.946290144593377,4.659829843395073,5.812286523998466,24864.592587901734,21134.903699716473,0.85,1.0673728621210599,0.6638453139104725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515098458253326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.44359277935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.177060195869,1539.0266053818004,0.3764683360677936,0.12484048358482733,6.112874298809886,3.4510008152044147
2608.0,-30.003849736837928,5.066334206956968,35.016512217190964,24.167559120710962,5.01718066536009,-26.50174715119243,-40.04133230829609,1.5150780797147574,-0.07403307736944953,-5.018568049897573,40.032400865756976,42408.51388469647,25778.838359789228,25778.838359789228,68187.3522444857,77526.13797125062,77526.13797125062,25778.838359789228,103304.97633103984,103304.97633103984,103304.97633103984,128169.44742237046,91703.63784337557,56586.21025641987,39019.36398550634,24864.471091330623,0.0,63883.83507683696,21134.800427631028,1539.023614554856,0.0,0.8867068967749281,2.815556751203026,0.0014959135982669303,354399.3868015891,1555930.7340281322,4.390331337958047,1555930.7340281322,4.390331337958047,0.85,0.09579536786955577,4.027634451161993,1.2676348434993998,1.0,0.0,4.027634451161816,1.2846509223455422,1.2849507189757357,3.135197570876495,19353.318458277863,1973.489260683094,4632.441516551485,4632.441516551485,5.564849176764068,5.066334206956968,-2.3663785040603442,7.432712711017313,3.4510395369654088,3.4510395369654088,0.9860112962758311,0.0,0.0,0.00023335601763182947,1.000073572520008,0.0002333388503045968,198.9253903917758,0.0,3.4246643822357112e-06,9.705498859256005,0.042959278424197674,7.84876376056999e-05,0.00015486838002612958,0.0006237532227888874,0.0957953678692922,0.0719393077186868,0.0238560601506054,0.09579545736184103,0.07193930771888472,0.023856060150671043,0.37646700402387184,0.37646700402387184,0.12484165128595799,0.0,4.95240316497069,4.66223466865182,5.829626101957217,4.944534972528118,4.6591279294269725,5.807328371677784,24864.471091330623,21134.800427631028,0.85,1.0673647279076568,0.6638379463864243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451514092223687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.41010109765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.162779743348,1539.023614554856,0.37646700402387184,0.12484165128595799,6.112874298809886,3.4510395369654088
2609.0,-30.00455410721536,5.066094414927996,35.0164891033001,24.167253111396008,5.016967058017762,-26.502402545404934,-40.041952988225944,1.5148154962073128,-0.07588728943881051,-5.018724245491341,40.03235119521959,42408.04114848472,25778.775043476675,25778.775043476675,68186.81619196139,77525.76135388073,77525.76135388073,25778.775043476675,103304.53639735741,103304.53639735741,103304.53639735741,128168.85873909396,91703.45904494532,56585.93464109486,39019.47155983385,24864.322341736555,0.0,63883.7939015704,21134.673990476073,1539.0189943846922,0.0,0.886706281268169,2.8155628798483314,0.0014959135982669303,354397.2288558231,1555928.5909244092,4.3903520237665195,1555928.5909244092,4.3903520237665195,0.85,0.0957953415530085,4.027634451161993,1.2676345835952092,1.0,0.0,4.027634451161691,1.284652185936769,1.2849519608066517,3.1351944870782593,19353.280724300872,1973.4854128882823,4632.441516551485,4632.441516551485,5.564835508742072,5.066094414927996,-2.36651720544368,7.432611620371675,3.4510779980775306,3.4510779980775306,0.9860222851650088,0.0,0.0,0.0002333388503045968,1.000073316528993,0.00023332174396419075,198.92597212997447,0.0,3.4150172717456092e-06,9.678158948127056,0.04296269344146942,7.848212294223553e-05,0.00015485672736236124,0.0006237062901188462,0.09579534155276544,0.07193905844251028,0.023856283110255155,0.09579531180440815,0.0719390584426928,0.0238562831103157,0.3764656711286796,0.3764656711286796,0.12484280864180854,0.0,4.950551486388804,4.6615510674564575,5.824223244657958,4.942836956052531,4.658521159466034,5.802312460347423,24864.322341736555,21134.673990476073,0.85,1.0673570248038322,0.6638309743129116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515183269587624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38276118652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.148514743936,1539.0189943846922,0.3764656711286796,0.12484280864180854,6.112874298809886,3.4510779980775306
2610.0,-30.00525619973922,5.065855515842176,35.01646593548231,24.16697423849257,5.016780772010621,-26.50305315688238,-40.04256919780744,1.5145777291539033,-0.07787459383661144,-5.018862769907797,40.03230339671589,42407.55959064109,25778.66789029828,25778.66789029828,68186.22748093937,77525.38415703092,77525.38415703092,25778.66789029828,103304.0520473292,103304.0520473292,103304.0520473292,128168.23002745074,91703.2898090877,56585.66039789517,39019.58823465837,24864.177980121545,0.0,63883.76621477991,21134.551283103312,1539.0142205483362,0.0,0.8867057489692795,2.8155728199813064,0.0014959135982669303,354395.3150577246,1555926.5285942638,4.390369913159917,1555926.5285942638,4.390369913159917,0.85,0.09579530728309697,4.027634451161993,1.267634285776876,1.0,0.0,4.027634451162255,1.284653333333668,1.2849530864944358,3.135191686857889,19353.24500842826,1973.481770882846,4632.441516551485,4632.441516551485,5.5648123777045795,5.065855515842176,-2.3666428969155664,7.4324984127577425,3.4511162178270522,3.4511162178270522,0.9860332050934435,0.0,0.0,0.00023332174396419075,1.0000730798440172,0.00023330469409353792,198.926551989885,0.0,3.402895394858021e-06,9.643805549027633,0.042966096336864275,7.847664835161339e-05,0.00015484509561257734,0.0006236594416826893,0.09579530728290123,0.07193880407435296,0.023856503208548256,0.09579529534999459,0.07193880407449997,0.023856503208597005,0.37646433816383246,0.37646433816383246,0.12484395983721412,0.0,4.94869365294835,4.660880511980224,5.818756249081048,4.940988176071187,4.657936222101,5.796622968710153,24864.177980121545,21134.551283103312,0.85,1.0673482720429226,0.6638237239812238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515225469589614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.348407787424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.134275532815,1539.0142205483362,0.37646433816383246,0.12484395983721412,6.112874298809886,3.4511162178270522
2611.0,-30.005955841711025,5.065617156308074,35.01644274129855,24.166672489978396,5.016572878712235,-26.503703723537317,-40.04318533753974,1.5143207605384292,-0.0797517164599526,-5.019017545658783,40.0322562931221,42407.08852557393,25778.603144092267,25778.603144092267,68185.6916696662,77525.00170406362,77525.00170406362,25778.603144092267,103303.60484815588,103303.60484815588,103303.60484815588,128167.65021236539,91703.10557951112,56585.38686199859,39019.68746390281,24864.045364209513,0.0,63883.73282811232,21134.438559578084,1539.0104981684974,0.0,0.8867051313881678,2.815579416001211,0.0014959135982669303,354393.1767472627,1555924.496248955,4.390390668719252,1555924.496248955,4.390390668719252,0.85,0.09579528074557966,4.027634451161993,1.2676339819142592,1.0,0.0,4.027634451161123,1.2846545704251218,1.2849543019702103,3.1351886677437,19353.20612825133,1973.4778062081682,4632.441516551485,4632.441516551485,5.5647984010130696,5.065617156308074,-2.3667805585497574,7.4323977148578315,3.4511543072943764,3.4511543072943764,0.9860440877983933,0.0,0.0,0.00023330469409353792,1.00007282517825,0.00023328770487484685,198.92712982884504,0.0,3.3916719808398565e-06,9.611998393700153,0.04296948800884511,7.847117473454694e-05,0.00015483351935899098,0.0006236128167649295,0.09579528074532906,0.07193855730864954,0.023856723436679515,0.09579522134995179,0.07193855730883773,0.023856723436741934,0.37646300547896744,0.37646300547896744,0.12484509861130337,0.0,4.946869065738895,4.660220461470715,5.8133916633637455,4.939265829198803,4.657287445561735,5.791636725687965,24864.045364209513,21134.438559578084,0.85,1.0673404425682023,0.663816697118746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515267533354799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.3166006321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.120058475679,1539.0104981684974,0.37646300547896744,0.12484509861130337,6.112874298809886,3.4511543072943764
