time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2612.0,-30.006653369171357,5.06537992193538,35.01641956379708,24.16641153339299,5.01640581252436,-26.50434830377889,-40.04379306044427,1.514100747131755,-0.08183232450272726,-5.019144067181088,40.032210390661454,42406.59151876512,25778.468124723244,25778.468124723244,68185.05964348836,77524.61919700152,77524.61919700152,25778.468124723244,103303.08732172477,103303.08732172477,103303.08732172477,128166.99554673559,91702.93697196788,56585.10315401773,39019.81535327795,24863.90822501082,0.0,63883.723578288766,21134.321991259196,1539.005865298498,0.0,0.8867046533421437,2.815591983761931,0.0014959135982669303,354391.428791727,1555922.5157300155,4.390406734820945,1555922.5157300155,4.390406734820945,0.85,0.0957952392234535,4.027634451161993,1.26763362090569,1.0,0.0,4.027634451161684,1.2846556345471773,1.2849553445141118,3.1351860707649304,19353.170544979435,1973.4741777242418,4632.441516551485,4632.441516551485,5.56476925453199,5.06537992193538,-2.366897343497405,7.432277265432784,3.451192161361326,3.451192161361326,0.9860549032460931,0.0,0.0,0.00023328770487484685,1.0000726054879345,0.00023327076813690542,198.92770592436398,0.0,3.3796165122496502e-06,9.57783319571551,0.04297286762535736,7.846577623603407e-05,0.0001548219286388128,0.000623566133581026,0.09579523922329061,0.07193830036732915,0.02385693885596147,0.09579530892767127,0.07193830036745147,0.02385693885600203,0.3764616732083525,0.3764616732083525,0.12484623001654063,0.0,4.945007820227147,4.659561586406767,5.807875984965506,4.937311742678332,4.656686730491003,5.785571130342305,24863.90822501082,21134.321991259196,0.85,1.067330703726566,0.6638090133677998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515309450534102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.282435434114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.105867108185,1539.005865298498,0.3764616732083525,0.12484623001654063,6.112874298809886,3.451192161361326
2613.0,-30.00734870066782,5.065143171512788,35.01639641626365,24.166104406490945,5.016198047857832,-26.50499497755715,-40.04440106274558,1.5138443247471622,-0.08376355308172378,-5.019300296068348,40.032164908536636,42406.105208163484,25778.410050711034,25778.410050711034,68184.51525887451,77524.21455848735,77524.21455848735,25778.410050711034,103302.62460919839,103302.62460919839,103302.62460919839,128166.41154301155,91702.72886922894,56584.81275598449,39019.90679249384,24863.78693381315,0.0,63883.69372630699,21134.218893741177,1539.0028283870993,0.0,0.8867040224808163,2.8155991217372036,0.0014959135982669303,354389.2704240255,1555920.5533488668,4.390427936735255,1555920.5533488668,4.390427936735255,0.85,0.09579521116034376,4.027634451161993,1.2676333077019084,1.0,0.0,4.027634451162012,1.2846568688545132,1.2849565573503818,3.1351830584561493,19353.126626562746,1973.4696992920872,4632.441516551485,4632.441516551485,5.564756718159537,5.065143171512788,-2.3670359558321636,7.432179127344952,3.4512299575860763,3.4512299575860763,0.9860657021674504,0.0,0.0,0.00023327076813690542,1.000072377315149,0.00023325388584689977,198.928280209142,0.0,3.3691864245303135e-06,9.548274327118909,0.04297623681178189,7.846037559918902e-05,0.0001548103925377164,0.0006235196703828182,0.09579521116008982,0.07193805620578446,0.02385715495430537,0.09579529459600214,0.07193805620597515,0.023857154954368603,0.37646034090041436,0.37646034090041436,0.12484734278401653,0.0,4.9431750773065914,4.658889653047424,5.80251503902997,4.935536742986642,4.655906361659277,5.780771908866086,24863.78693381315,21134.218893741177,0.85,1.0673226809801146,0.663801711119607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535124125825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.252876565515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.091694780007,1539.0028283870993,0.37646034090041436,0.12484734278401653,6.112874298809886,3.4512299575860763
2614.0,-30.0080418194297,5.064907075802843,35.01637316862694,24.16581743108111,5.015995729932704,-26.50563911465874,-40.04501241780815,1.5135930251617455,-0.0854840590024537,-5.0194482371598275,40.03211569775944,42405.64253418552,25778.331485193372,25778.331485193372,68183.97401937889,77523.86938155469,77523.86938155469,25778.331485193372,103302.20086674805,103302.20086674805,103302.20086674805,128165.84052440421,91702.58154089688,56584.54730286242,39020.03804226051,24863.63965765615,0.0,63883.67769991666,21134.093709007728,1538.998117366629,0.0,0.8867034473309875,2.81560445876972,0.0014959135982669303,354387.22656521417,1555918.43009262,4.390447266321831,1555918.43009262,4.390447266321831,0.8500000000000001,0.0957951706182793,4.027634451161993,1.2676330472482373,1.0,0.0,4.027634451161974,1.2846580790913478,1.2849577461804447,3.135180104896691,19353.09553409798,1973.466528743045,4632.441516551485,4632.441516551485,5.564739758308587,5.064907075802843,-2.3671685448221647,7.432075620625008,3.4512675044118204,3.4512675044118204,0.9860764298319487,0.0,0.0,0.00023325388584689977,1.0000721473927892,0.0002332370584012343,198.92885266930028,0.0,3.358364916817341e-06,9.517606174260345,0.04297959517669871,7.845494552763048e-05,0.00015479894031926927,0.0006234735450332583,0.0957951706180604,0.07193780393335329,0.023857366684707094,0.09579512080356833,0.07193780393351769,0.023857366684761613,0.3764590073311643,0.3764590073311643,0.12484844635126714,0.0,4.941391200221062,4.658264574193936,5.797209267484504,4.933964178157396,4.655484380112171,5.775702775596699,24863.63965765615,21134.093709007728,0.85,1.0673144764717863,0.6637946352021127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515392900645074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.222208412655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.077543193389,1538.998117366629,0.3764590073311643,0.12484844635126714,6.112874298809886,3.4512675044118204
2615.0,-30.008732862987298,5.064672001488227,35.01634992613206,24.165546835307055,5.0158225832960905,-26.50627846653228,-40.045615495741345,1.5133681868409052,-0.08755133279555594,-5.019578246762814,40.03206935225824,42405.15448709709,25778.208917753887,25778.208917753887,68183.36340485097,77523.47237835678,77523.47237835678,25778.208917753887,103301.68129611066,103301.68129611066,103301.68129611066,128165.18396248847,91702.39335866585,56584.26748733276,39020.13985703677,24863.502666377815,0.0,63883.642523414586,21133.97726642114,1538.9935792562758,0.0,0.8867029531189339,2.81561644536362,0.0014959135982669303,354385.4304439327,1555916.430464044,4.390463875772132,1555916.430464044,4.390463875772132,0.85,0.09579512356089465,4.027634451161993,1.2676327175600455,1.0,0.0,4.027634451162052,1.2846591654521664,1.2849588111760166,3.13517745365898,19353.055819744975,1973.4624790060802,4632.441516551485,4632.441516551485,5.564713299811692,5.064672001488227,-2.367287853126559,7.431959854614786,3.4513048541585083,3.4513048541585083,0.9860871011881452,0.0,0.0,0.0002332370584012343,1.0000719317828204,0.00023322028245052775,198.92942341840072,0.0,3.3474644595850157e-06,9.486714278463934,0.04298294264115829,7.844958931415995e-05,0.00015478746908707434,0.0006234273431032726,0.09579512356071397,0.0719375479228716,0.023857575637842365,0.09579519275389142,0.07193754792300729,0.023857575637887356,0.3764576751474158,0.3764576751474158,0.12484954233161989,0.0,4.9395698101099015,4.657620946141776,5.79180873562683,4.932026913967263,4.6548004834343715,5.769957759532247,24863.502666377815,21133.97726642114,0.85,1.0673055059416885,0.6637873610847219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515434427687632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19131651686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.063412757503,1538.9935792562758,0.3764576751474158,0.12484954233161989,6.112874298809886,3.4513048541585083
2616.0,-30.009421804247012,5.0644372624059235,35.01632664607976,24.165230942331277,5.015602974890424,-26.506920572596876,-40.04622276462612,1.5131017432401495,-0.08933796330308041,-5.019740264088133,40.03202177333335,42404.69281628268,25778.16868987648,25778.16868987648,68182.86150615916,77523.08028724021,77523.08028724021,25778.16868987648,103301.24897711669,103301.24897711669,103301.24897711669,128164.62137706846,91702.19042942034,56583.994381569646,39020.217830945214,24863.372399951768,0.0,63883.59023089698,21133.866539959003,1538.9901695204323,0.0,0.8867023003650669,2.8156210087540643,0.0014959135982669303,354383.19213645894,1555914.3776200393,4.390485813505846,1555914.3776200393,4.390485813505846,0.85,0.09579508915709964,4.027634451161993,1.267632431280799,1.0,0.0,4.027634451161912,1.2846604463055629,1.2849600707756488,3.1351743277725235,19353.01299315265,1973.4581119090262,4632.441516551485,4632.441516551485,5.564704615864518,5.0644372624059235,-2.3674307511032664,7.43186801350919,3.4513421185332707,3.4513421185332707,0.9860977481523631,0.0,0.0,0.00023322028245052775,1.0000717133489176,0.000233203558642358,198.92999243403997,0.0,3.3372302013506384e-06,9.457710390627708,0.04298627987135964,7.844419622051489e-05,0.00015477608623001285,0.0006233814971160191,0.09579508915683517,0.07193730359738527,0.023857785559449896,0.09579506525233228,0.07193730359758388,0.023857785559515766,0.37645634253003135,0.37645634253003135,0.12485062295648104,0.0,4.93779990809827,4.656975605348407,5.786621144816138,4.930402300785033,4.654087737757948,5.765560291109921,24863.372399951768,21133.866539959003,0.85,1.0672985231375247,0.6637806776829187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451547583062371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.16231262902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.049300790919,1538.9901695204323,0.37645634253003135,0.12485062295648104,6.112874298809886,3.4513421185332707
2617.0,-30.010108245249775,5.0642035044103775,35.016303286308876,24.16495591113346,5.015424025678818,-26.507556361789792,-40.04682151190934,1.5128721422188285,-0.09133676612810859,-5.019871428268765,40.031972891267856,42404.20668539434,25778.05095946547,25778.05095946547,68182.25764485981,77522.68890104389,77522.68890104389,25778.05095946547,103300.73986050936,103300.73986050936,103300.73986050936,128163.96114051275,91702.00365718042,56583.712157372356,39020.32388867563,24863.221280003385,0.0,63883.54516867902,21133.738088002876,1538.9848525119592,0.0,0.8867018094570989,2.8156319616752348,0.0014959135982669303,354381.38008056534,1555912.2685527625,4.3905023119415585,1555912.2685527625,4.3905023119415585,0.85,0.09579503495897801,4.027634451161993,1.267632090053521,1.0,0.0,4.027634451161874,1.284661554732525,1.2849611579755802,3.1351716226929303,19352.973576366974,1973.4540925154845,4632.441516551485,4632.441516551485,5.5646792015315825,5.0642035044103775,-2.3675509520453857,7.431754456455764,3.4513790922459227,3.4513790922459227,0.9861083120702636,0.0,0.0,0.000233203558642358,1.000071453485135,0.0002331868966259063,198.93055938750396,0.0,3.3268670326746415e-06,9.428341170599934,0.04298960673839231,7.843887914193552e-05,0.0001547646795004225,0.000623335554978946,0.09579503495880326,0.07193704479125473,0.023857990167548523,0.0957950539044292,0.07193704479138598,0.023857990167592037,0.3764550090327464,0.3764550090327464,0.12485170061501787,0.0,4.9359987217206935,4.656319360021712,5.781340691053003,4.928534662140635,4.6534462482165395,5.759967789234622,24863.221280003385,21133.738088002876,0.85,1.0672898234565789,0.6637735362592929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451551710782799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.13294340899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.035207905583,1538.9848525119592,0.3764550090327464,0.12485170061501787,6.112874298809886,3.4513790922459227
2618.0,-30.010792489646164,5.063970408447541,35.016279936775035,24.164667643513553,5.015228674258858,-26.50819181413195,-40.0474239611998,1.5126279987446525,-0.09317080957930557,-5.020017055128057,40.0319264699054,42403.745444709464,25777.9715155404,25777.9715155404,68181.71696024986,77522.31044108617,77522.31044108617,25777.9715155404,103300.28195662657,103300.28195662657,103300.28195662657,128163.37387267772,91701.8222839748,56583.44738066761,39020.416559230216,24863.09191605115,0.0,63883.50847528137,21133.62812864348,1538.9811221047569,0.0,0.8867012359769311,2.815639061882374,0.0014959135982669303,354379.36822877685,1555910.2656570622,4.390521585479583,1555910.2656570622,4.390521585479583,0.85,0.09579499009523502,4.027634451161993,1.26763176036533,1.0,0.0,4.027634451161376,1.2846627310522782,1.2849623131634835,3.135168751928316,19352.93529900426,1973.4501893107495,4632.441516551485,4632.441516551485,5.564662052059801,5.063970408447541,-2.3676817363163,7.4316521447638415,3.451415970687943,3.451415970687943,0.9861188487679836,0.0,0.0,0.0002331868966259063,1.0000712252262292,0.000233170289019321,198.93112452955805,0.0,3.314584253261035e-06,9.393531773741774,0.04299292132264557,7.843352952456826e-05,0.00015475336710133803,0.000623289992770668,0.09579499009501544,0.07193679455442567,0.02385819554058977,0.09579500131362458,0.07193679455459057,0.02385819554064446,0.37645367373977223,0.37645367373977223,0.12485276680841557,0.0,4.934225560925029,4.6556778528487825,5.776128742957781,4.926846245548745,4.652836332894822,5.755002038077919,24863.09191605115,21133.62812864348,0.85,1.0672819728839973,0.6637666974899612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515558235454926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.098134012136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.02114214402,1538.9811221047569,0.37645367373977223,0.12485276680841557,6.112874298809886,3.451415970687943
2619.0,-30.011474486635418,5.063738095065179,35.01625655488743,24.16439411407339,5.0150397285410495,-26.50882460285811,-40.048022219538666,1.5123898447636666,-0.09489438367700131,-5.02015653269755,40.031878828469004,42403.27654742866,25777.87760588346,25777.87760588346,68181.15415331212,77521.96565052829,77521.96565052829,25777.87760588346,103299.84325641175,103299.84325641175,103299.84325641175,128162.79600108785,91701.67626651547,56583.17661972162,39020.555163104276,24862.952744676088,0.0,63883.50790778037,21133.509832974672,1538.9766921977937,0.0,0.8867006982311811,2.8156454286177266,0.0014959135982669303,354377.4413385367,1555908.21012209,4.390539658069632,1555908.21012209,4.390539658069632,0.8499999999999999,0.09579493809065337,4.027634451161993,1.267631510901265,1.0,0.0,4.027634451161431,1.2846638792474396,1.2849634402901,3.1351659498057924,19352.904483188686,1973.4470469720738,4632.441516551485,4632.441516551485,5.564641779886561,5.063738095065179,-2.3678079786944246,7.431546073759604,3.4514526592465047,3.4514526592465047,0.986129331213287,0.0,0.0,0.000233170289019321,1.0000709916752653,0.00023315373704493384,198.93168781821655,0.0,3.30376985375949e-06,9.362883765554393,0.042996225092499334,7.842821745572494e-05,0.00015474207156359606,0.000623244498473714,0.09579493809045359,0.07193654013357353,0.023858397956880058,0.09579488408682227,0.07193654013372357,0.023858397956929806,0.37645233746686435,0.37645233746686435,0.12485382446541,0.0,4.932487857209367,4.655080652313586,5.770925642538828,4.925262149020568,4.652427991914408,5.749846170073852,24862.952744676088,21133.509832974672,0.85,1.0672731724709867,0.6637593635064671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559923169524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.06748600395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.007097506435,1538.9766921977937,0.37645233746686435,0.12485382446541,6.112874298809886,3.4514526592465047
2620.0,-30.012154310109388,5.063506508282729,35.01623315167311,24.164105217810743,5.014848056335594,-26.509455707761155,-40.04862023340536,1.5121494539873983,-0.09679987278985891,-5.0202981463000045,40.03183144351278,42402.81594954434,25777.79041389394,25777.79041389394,68180.60636343827,77521.56963097194,77521.56963097194,25777.79041389394,103299.36004486587,103299.36004486587,103299.36004486587,128162.17654840702,91701.47703909305,56582.91219785637,39020.627601374086,24862.81650354115,0.0,63883.44410491524,21133.394028009978,1538.9724765309795,0.0,0.8867001486752155,2.815653936698275,0.0014959135982669303,354375.4849472976,1555906.165655232,4.3905581275934615,1555906.165655232,4.3905581275934615,0.85,0.09579488608479236,4.027634451161993,1.26763120868709,1.0,0.0,4.027634451161509,1.284665037791788,1.2849645778397507,3.1351631224315852,19352.862437836484,1973.4427595393418,4632.441516551485,4632.441516551485,5.564622957848723,5.063506508282729,-2.3679357615204513,7.43144226980318,3.451489195390238,3.451489195390238,0.9861397701114966,0.0,0.0,0.00023315373704493384,1.0000707658124748,0.00023313723889880505,198.93224931448236,0.0,3.292712201561241e-06,9.331546379224557,0.0429995178047009,7.842290789001056e-05,0.00015473082915492327,0.0006231992181612295,0.09579488608458528,0.07193628718353902,0.023858598901046264,0.09579485177186307,0.07193628718369452,0.023858598901097837,0.37645100267027415,0.37645100267027415,0.12485487235540876,0.0,4.930745707323467,4.654465106380485,5.765760422941526,4.92349827351012,4.6517350261420916,5.744828369312131,24862.81650354115,21133.394028009978,0.85,1.0672656635648172,0.6637528164559593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515640093503073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.03614861762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.993075083763,1538.9724765309795,0.37645100267027415,0.12485487235540876,6.112874298809886,3.451489195390238
2621.0,-30.012832024422494,5.063276139433229,35.016209824592494,24.16385767227041,5.014693719258427,-26.510081180395716,-40.04920602366326,1.511942875231736,-0.09881454958042468,-5.020415736607675,40.03178685463164,42402.313929654556,25777.644261940073,25777.644261940073,68179.95819159463,77521.18993836698,77521.18993836698,25777.644261940073,103298.83420030706,103298.83420030706,103298.83420030706,128161.52143316118,91701.30840255095,56582.62063590762,39020.764185159256,24862.687232854125,0.0,63883.451418013385,21133.284147926006,1538.9681092108358,0.0,0.8866997113350642,2.815666684148709,0.0014959135982669303,354373.86044420116,1555904.2418294225,4.390572825769725,1555904.2418294225,4.390572825769725,0.85,0.0957948235043655,4.027634451161993,1.2676308125117792,1.0,0.0,4.0276344511602495,1.284666038079303,1.284965557164787,3.1351606812800057,19352.826848444613,1973.4391304313515,4632.441516551485,4632.441516551485,5.564591408188928,5.063276139433229,-2.368045693016218,7.431321832449447,3.451525563535974,3.451525563535974,0.9861501610102783,0.0,0.0,0.00023313723889880505,1.0000705466451805,0.00023312079300893648,198.9328090714823,0.0,3.2820133189197413e-06,9.301225745818547,0.04300279981801982,7.841770717584385e-05,0.0001547195317229612,0.0006231537162350494,0.09579482350421949,0.07193602756619923,0.023858795938020264,0.09579496637109065,0.07193602756630886,0.02385879593805663,0.3764496675436503,0.3764496675436503,0.12485591126118056,0.0,4.928963420852767,4.653849266050656,5.760434575366901,4.92160118702725,4.651163458512656,5.7389062919498315,24862.687232854125,21133.284147926006,0.85,1.0672553952269672,0.6637448821010047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515680825303519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.00582798421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.979073470613,1538.9681092108358,0.3764496675436503,0.12485591126118056,6.112874298809886,3.451525563535974
2622.0,-30.013507258806197,5.063045890318267,35.01618646747014,24.16353280367332,5.014463239621122,-26.510712035644662,-40.04980396768076,1.5116680164596021,-0.10043145325892056,-5.020584788397218,40.031739325440185,42401.872879244685,25777.62989379541,25777.62989379541,68179.50277304009,77520.80533465158,77520.80533465158,25777.62989379541,103298.435228447,103298.435228447,103298.435228447,128160.99786462153,91701.10302647427,56582.35811215435,39020.82768257769,24862.562636174534,0.0,63883.39031875222,21133.178240748355,1538.9652009986955,0.0,0.8866990225567164,2.815668197847211,0.0014959135982669303,354371.52501403826,1555902.1911433607,4.390595974328706,1555902.1911433607,4.390595974328706,0.8500000000000001,0.09579478057411654,4.027634451161993,1.2676305273314936,1.0,0.0,4.027634451162074,1.2846673576245626,1.2849668558891,3.135157461001705,19352.78350546816,1973.434710677771,4632.441516551485,4632.441516551485,5.564588306553512,5.063045890318267,-2.368193538257895,7.431239428576162,3.4515619131135127,3.4515619131135127,0.9861605466038608,0.0,0.0,0.00023312079300893648,1.0000702888774746,0.00023310440836173837,198.93336678295253,0.0,3.2716270692356848e-06,9.271791114213931,0.043006071445089056,7.84123988880294e-05,0.00015470839412090706,0.0006231088580453128,0.09579478057382557,0.071935785595657,0.02385899497816856,0.09579476243263575,0.07193578559587552,0.023858994978241028,0.37644833172477543,0.37644833172477543,0.1248569297913271,0.0,4.92726753844039,4.653239559175063,5.7554385810754525,4.920153335138309,4.650480930079368,5.735130642919728,24862.562636174534,21133.178240748355,0.85,1.067249287065887,0.6637386129270304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515721430950326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.97639335261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.965091450205,1538.9652009986955,0.37644833172477543,0.1248569297913271,6.112874298809886,3.4515619131135127
2623.0,-30.01418048287046,5.062816724022998,35.01616299105565,24.16326681794601,5.014291940976651,-26.51133516242106,-40.0503893737681,1.5114466205272188,-0.10237461201120368,-5.020708082316532,40.03168913657524,42401.388694113855,25777.499955432268,25777.499955432268,68178.88864954612,77520.41974557673,77520.41974557673,25777.499955432268,103297.919701009,103297.919701009,103297.919701009,128160.32216231292,91700.91981532141,56582.07573451588,39020.9378675617,24862.402461303926,0.0,63883.340328865626,21133.042092108335,1538.9591958664525,0.0,0.8866985764513714,2.8156793404104175,0.0014959135982669303,354369.8217309723,1555900.0257057156,4.3906109671125195,1555900.0257057156,4.3906109671125195,0.85,0.09579470814219693,4.027634451161993,1.267630188302137,1.0,0.0,4.027634451161847,1.2846684269853046,1.2849679044492106,3.1351548512899394,19352.744840221396,1973.4307679198705,4632.441516551485,4632.441516551485,5.564560256903521,5.062816724022998,-2.368307734752838,7.431124458775836,3.4515979148628877,3.4515979148628877,0.9861708328179679,0.0,0.0,0.00023310440836173837,1.0000700799919564,0.00023308807355141876,198.93392283674106,0.0,3.2594530306702724e-06,9.237289888919552,0.04300933089811972,7.840720222835369e-05,0.0001546972061333847,0.0006230637969213286,0.09579470814204634,0.07193552142028577,0.023859186721760572,0.09579471953195565,0.07193552142039884,0.023859186721798077,0.3764469953136358,0.3764469953136358,0.12485794848150757,0.0,4.9255294662784195,4.65261748121128,5.750310207349742,4.918333470305356,4.649895936317876,5.7295607990590725,24862.402461303926,21133.042092108335,0.85,1.067240509005437,0.6637315531065746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515761888226484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.94189212732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.951136520569,1538.9591958664525,0.3764469953136358,0.12485794848150757,6.112874298809886,3.4515979148628877
2624.0,-30.01485132537664,5.06258815886174,35.0161395247361,24.162983789015584,5.0140953679655835,-26.511958673409747,-40.050982393417485,1.511202715998496,-0.10401898572024493,-5.020853474959606,40.03164247778879,42400.94633858566,25777.427819350964,25777.427819350964,68178.37415793662,77520.06739818664,77520.06739818664,25777.427819350964,103297.49521753761,103297.49521753761,103297.49521753761,128159.76908717444,91700.75865053582,56581.82388817849,39021.03862484147,24862.27386963684,0.0,63883.31249447831,21132.932789191313,1538.9555199075573,0.0,0.8866980050079458,2.815683977340737,0.0014959135982669303,354367.81316631375,1555898.0125781011,4.39063017229468,1555898.0125781011,4.39063017229468,0.85,0.09579465102186699,4.027634451161993,1.2676299432339149,1.0,0.0,4.027634451162412,1.284669601524053,1.2849690582758366,3.1351519849024645,19352.710827683906,1973.4272996062782,4632.441516551485,4632.441516551485,5.564544684967847,5.06258815886174,-2.3684381184766297,7.431026277338369,3.451633859514345,3.451633859514345,0.9861811027183843,0.0,0.0,0.00023308807355141876,1.0000698324568709,0.00023307179757516678,198.9344769261941,0.0,3.249547895674794e-06,9.209218736342367,0.0430125804460154,7.840193830759827e-05,0.0001546861352438205,0.0006230192074251148,0.0957946510216466,0.07193527027713918,0.023859380744507414,0.09579458673736485,0.07193527027730469,0.023859380744562307,0.3764456572717004,0.3764456572717004,0.1248589559380333,0.0,4.923847586098475,4.652035431787965,5.745287196829224,4.916834489239363,4.649432193849691,5.724916732023701,24862.27386963684,21132.932789191313,0.85,1.0672329203941882,0.663724917868818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515802225266952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.91382097474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.937199356522,1538.9555199075573,0.3764456572717004,0.1248589559380333,6.112874298809886,3.451633859514345
2625.0,-30.015520146865153,5.062360922156561,35.016116128445525,24.162745184171968,5.013949950520237,-26.51257524922892,-40.05155924297867,1.5110050528840513,-0.10603060205608017,-5.020963706539014,40.0315975848831,42400.44569754921,25777.268404621394,25777.268404621394,68177.7141021706,77519.68784072009,77519.68784072009,25777.268404621394,103296.95624534148,103296.95624534148,103296.95624534148,128159.0973307869,91700.59017106755,56581.533751971554,39021.17379899555,24862.141085445423,0.0,63883.31488444097,21132.81992262861,1538.9507892911067,0.0,0.8866976062386626,2.815697545023003,0.0014959135982669303,354366.29034931096,1555896.0756425655,4.390643574220521,1555896.0756425655,4.390643574220521,0.85,0.095794576325414,4.027634451161993,1.2676295794779437,1.0,0.0,4.0276344511624345,1.284670559658634,1.284969995723403,3.1351496466395448,19352.675271441214,1973.4236738785635,4632.441516551485,4632.441516551485,5.564510272287408,5.062360922156561,-2.36854244753335,7.430903369689911,3.4516696035640706,3.4516696035640706,0.9861913153040202,0.0,0.0,0.00023307179757516678,1.00006962245042,0.00023305557167518272,198.93502934907704,0.0,3.237852822150265e-06,9.176074897973852,0.04301581829883755,7.839681823361387e-05,0.0001546749793415529,0.0006229742755288081,0.09579457632528508,0.07193500683235399,0.0238595694929311,0.09579471078719323,0.07193500683245078,0.023859569492963216,0.37644431993880784,0.37644431993880784,0.12485995738075387,0.0,4.922108429113109,4.651445974746196,5.740056036246358,4.914933104482941,4.648879626118514,5.718920668209648,24862.141085445423,21132.81992262861,0.85,1.0672225482584585,0.6637170562336614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515842419826415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.88067713637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.92328746222,1538.9507892911067,0.37644431993880784,0.12485995738075387,6.112874298809886,3.4516696035640706
2626.0,-30.016186942643504,5.062133885354489,35.01609274513642,24.1624291864224,5.013728762906302,-26.513197579201776,-40.05214824629945,1.5107393994643947,-0.10764754345007077,-5.021126684489872,40.03155117040894,42400.004289582736,25777.24441624867,25777.24441624867,68177.24870583141,77519.30165731467,77519.30165731467,25777.24441624867,103296.54607356334,103296.54607356334,103296.54607356334,128158.56820697451,91700.38357189641,56581.271353874195,39021.23579780246,24862.02213341117,0.0,63883.25793121363,21132.718813399493,1538.9480725822975,0.0,0.8866969443433775,2.8156997692051937,0.0014959135982669303,354364.0388660359,1555894.0730598182,4.390665819361004,1555894.0730598182,4.390665819361004,0.85,0.09579452423885164,4.027634451161993,1.2676292805606502,1.0,0.0,4.027634451161276,1.2846718357024614,1.2849712512186136,3.135146532545935,19352.631670340474,1973.4192278036307,4632.441516551485,4632.441516551485,5.564505093944057,5.062133885354489,-2.3686855760133216,7.43081946136781,3.451705367422778,3.451705367422778,0.9862015335493651,0.0,0.0,0.00023305557167518272,1.000069411952063,0.00023303939595580185,198.93558010148956,0.0,3.2278998895434885e-06,9.147868286966247,0.043019046198727096,7.839159060272233e-05,0.0001546639810724604,0.0006229299785213079,0.09579452423857354,0.07193476333587281,0.02385976090270073,0.095794545843058,0.07193476333608163,0.02385976090277001,0.37644298233572115,0.37644298233572115,0.12486093803598618,0.0,4.920446314056903,4.650857782369769,5.73513172381098,4.913479141039829,4.648196709007777,5.715122249932961,24862.02213341117,21132.718813399493,0.85,1.0672162146026012,0.6637107383477059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515882493505121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.85247052536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.90939369422,1538.9480725822975,0.37644298233572115,0.12486093803598618,6.112874298809886,3.451705367422778
2627.0,-30.016851423360066,5.061908232706864,35.01606933544296,24.162190441880398,5.013583869920178,-26.513810195178046,-40.052724502142496,1.5105426417380154,-0.10965388556451217,-5.021233177654348,40.031503635292836,42399.519877395425,25777.078317714895,25777.078317714895,68176.59819511032,77518.91934430633,77518.91934430633,25777.078317714895,103295.99766202123,103295.99766202123,103295.99766202123,128157.86988110136,91700.21079738652,56580.99582559277,39021.34996865972,24861.872219080127,0.0,63883.22218773985,21132.591386218108,1538.9422759139416,0.0,0.8866965741822709,2.8157137047152827,0.0014959135982669303,354362.56770635454,1555892.0221282647,4.390678259836878,1555892.0221282647,4.390678259836878,0.85,0.09579443887911,4.027634451161993,1.2676289486745378,1.0,0.0,4.027634451162384,1.2846727893984782,1.284972184355318,3.1351442051231198,19352.595207663635,1973.4155096453567,4632.441516551485,4632.441516551485,5.564469238438234,5.061908232706864,-2.368787041816065,7.430695274522929,3.4517408128577474,3.4517408128577474,0.9862116608164992,0.0,0.0,0.00023303939595580185,1.0000691713281564,0.00023302327742621092,198.93612894441003,0.0,3.217926118591716e-06,9.119602620088923,0.04302226412484569,7.838647642248284e-05,0.00015465291953331903,0.0006228854266851793,0.09579443887899658,0.07193449504406273,0.023859943834933853,0.09579461913491656,0.0719344950441479,0.023859943834962104,0.3764416442002308,0.3764416442002308,0.12486191718924178,0.0,4.9187151831557685,4.650256644662647,5.729968711019296,4.911579292089812,4.6476506490006955,5.709113119168421,24861.872219080127,21132.591386218108,0.85,1.0672066289135058,0.6637035269259247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515922446019995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.82420485849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.895518213898,1538.9422759139416,0.3764416442002308,0.12486191718924178,6.112874298809886,3.4517408128577474
2628.0,-30.017513847401933,5.061682985788357,35.016045980880385,24.161897983308904,5.01337929895769,-26.514426928210526,-40.053308895416535,1.5102923797662873,-0.11121116847755275,-5.021385134259008,40.03145842170481,42399.07814357844,25777.029630220914,25777.029630220914,68176.10777379935,77518.56136604944,77518.56136604944,25777.029630220914,103295.59099627036,103295.59099627036,103295.59099627036,128157.34752636112,91700.03736612597,56580.73805603859,39021.443677874864,24861.75653009075,0.0,63883.200207965616,21132.493050577137,1538.9394988322565,0.0,0.8866959640626221,2.8157164319312864,0.0014959135982669303,354360.4684960673,1555890.071362351,4.390698764920553,1555890.071362351,4.390698764920553,0.85,0.09579437830824221,4.027634451161993,1.2676286711869764,1.0,0.0,4.027634451162297,1.284673993234189,1.2849733677634507,3.135141267258282,19352.558606384828,1973.411777353615,4632.441516551485,4632.441516551485,5.564458728323036,5.061682985788357,-2.3689218655893796,7.430604851377737,3.451776297451305,3.451776297451305,0.9862217992718014,0.0,0.0,0.00023302327742621092,1.0000689575991788,0.00023300720980843115,198.9366760912329,0.0,3.206557881096617e-06,9.087385035027813,0.04302547068272678,7.838129033883905e-05,0.00015464198708737187,0.000622841394789247,0.09579437830800054,0.07193424801179525,0.023860130296205286,0.09579447313893757,0.07193424801197673,0.023860130296265474,0.3764403044613392,0.3764403044613392,0.1248628773768861,0.0,4.917066452611721,4.649690460994918,5.725032061195861,4.910173965781439,4.647138275079669,5.704994468060363,24861.75653009075,21132.493050577137,0.85,1.0671993192554314,0.6636968405707966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515962260031854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.79198727342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.881666885454,1538.9394988322565,0.3764403044613392,0.1248628773768861,6.112874298809886,3.451776297451305
2629.0,-30.018173916584,5.061458390821748,35.01602249299958,24.161614779755496,5.013182631923834,-26.515040750878835,-40.05388525603337,1.510049466218839,-0.11280139803648126,-5.021525270602881,40.0314078294163,42398.61339044245,25776.951395992986,25776.951395992986,68175.56478643544,77518.20872976744,77518.20872976744,25776.951395992986,103295.16012576043,103295.16012576043,103295.16012576043,128156.76329980946,91699.87152700189,56580.45943465798,39021.56899149322,24861.603174049033,0.0,63883.17216554226,21132.362697941677,1538.9342891713031,0.0,0.8866954336271027,2.815720972170548,0.0014959135982669303,354358.53258587164,1555887.8885315428,4.390716591971733,1555887.8885315428,4.390716591971733,0.85,0.09579430184576895,4.027634451161993,1.2676283222669738,1.0,0.0,4.027634451161901,1.2846751625959802,1.2849745167550004,3.1351384135295617,19352.523607365634,1973.4082084468841,4632.441516551485,4632.441516551485,5.564441839987232,5.061458390821748,-2.369048068189477,7.430506459011225,3.4518115283520667,3.4518115283520667,0.9862318652434476,0.0,0.0,0.00023300720980843115,1.000068712824709,0.0002329912003249245,198.93722129563756,0.0,3.196438473810734e-06,9.05870663477962,0.04302866712120059,7.837617585013962e-05,0.00015463103395829155,0.0006227972795892151,0.09579430184557061,0.07193398976757373,0.023860312077996878,0.09579424601169312,0.07193398976772268,0.02386031207804628,0.3764389651595132,0.3764389651595132,0.12486383268271962,0.0,4.915452945617687,4.649146257018799,5.720170911637808,4.908723872566384,4.646704351363269,5.700458022336704,24861.603174049033,21132.362697941677,0.85,1.0671912880244923,0.6636898568620502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516001951020556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.763308873175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.867834609704,1538.9342891713031,0.3764389651595132,0.12486383268271962,6.112874298809886,3.4518115283520667
2630.0,-30.018832042548,5.061234648302168,35.01599895199611,24.161339399311714,5.013002916157662,-26.515651129201185,-40.05446486463768,1.5098220028106943,-0.11462052228910125,-5.021655418194827,40.031359306359164,42398.17054888,25776.849102349584,25776.849102349584,68175.01965122958,77517.81902245394,77517.81902245394,25776.849102349584,103294.66812480353,103294.66812480353,103294.66812480353,128156.12674235574,91699.67469534847,56580.20891774378,39021.62864178298,24861.45861755221,0.0,63883.087259335196,21132.239824919376,1538.9293519637097,0.0,0.8866949465661698,2.8157296869013395,0.0014959135982669303,354356.73467248573,1555885.7949809805,4.390732961288314,1555885.7949809805,4.390732961288314,0.8499999999999999,0.09579422291443082,4.027634451161993,1.2676280343392867,1.0,0.0,4.027634451162996,1.2846762595743098,1.284975593420873,3.1351357364512906,19352.48206762129,1973.403972571805,4632.441516551485,4632.441516551485,5.564419757972158,5.061234648302168,-2.369166869767176,7.430401518069344,3.4518465805134535,3.4518465805134535,0.986241880146701,0.0,0.0,0.0002329912003249245,1.000068510899818,0.00023297523898166655,198.93776489760654,0.0,3.1848821631918652e-06,9.025956050485746,0.043031852003363784,7.837103285070981e-05,0.00015462016747421468,0.000622753513363584,0.09579422291425718,0.07193373010698502,0.023860492807272163,0.09579418254977105,0.07193373010711542,0.023860492807315413,0.37643762716331847,0.37643762716331847,0.12486478537235404,0.0,4.913820537746005,4.648581666714165,5.715295512295711,4.907034895905724,4.646077114502361,5.695544841761432,24861.45861755221,21132.239824919376,0.85,1.067184173089055,0.663683806901245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516041501117425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73055828888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.854027428844,1538.9293519637097,0.37643762716331847,0.12486478537235404,6.112874298809886,3.4518465805134535
2631.0,-30.019488015311488,5.061011715767907,35.01597541577478,24.16106911785903,5.0128236096162215,-26.516259528469078,-40.055036650132365,1.5095951227737465,-0.11634689768698081,-5.0217869296714,40.031312363644936,42397.70438557825,25776.75190411136,25776.75190411136,68174.45628968961,77517.4485394977,77517.4485394977,25776.75190411136,103294.20044360905,103294.20044360905,103294.20044360905,128155.52501255412,91699.49638431067,56579.93431716727,39021.735630159325,24861.32456894507,0.0,63883.060199104395,21132.12588360331,1538.9250528699868,0.0,0.8866944468313931,2.8157370237697066,0.0014959135982669303,354354.9179250978,1555883.7696170984,4.390749756564618,1555883.7696170984,4.390749756564618,0.85,0.09579414595045765,4.027634451161993,1.2676276958594102,1.0,0.0,4.0276344511615045,1.28467735372643,1.2849766673216905,3.135133066274687,19352.444436504575,1973.4001352658222,4632.441516551485,4632.441516551485,5.564398775896534,5.061011715767907,-2.369286584483658,7.430298300251565,3.4518815155047498,3.4518815155047498,0.9862518615727857,0.0,0.0,0.00023297523898166655,1.0000682871116,0.00023295933086184173,198.93830672367307,0.0,3.175313952499698e-06,8.998839741384144,0.04303502731731628,7.836595957323244e-05,0.0001546092794084341,0.0006227096602147397,0.09579414595028193,0.07193347278670843,0.0238606731635735,0.09579411056147971,0.0719334727868404,0.023860673163617258,0.3764362886120556,0.3764362886120556,0.12486573186377592,0.0,4.912196140979688,4.6480238975934185,5.710431896554496,4.905440031984426,4.645544051201625,5.69072575217325,24861.32456894507,21132.12588360331,0.85,1.0671758065003494,0.6636767908963234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516080934985254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.70344197978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.840237174813,1538.9250528699868,0.3764362886120556,0.12486573186377592,6.112874298809886,3.4518815155047498
2632.0,-30.02014163492973,5.060789586429757,35.01595188156433,24.160804075095825,5.012644390775024,-26.51686580084111,-40.055608086381085,1.5093685566864863,-0.11797772938166418,-5.021918154759407,40.03126534977278,42397.24703242256,25776.655520578006,25776.655520578006,68173.90255300056,77517.0987757221,77517.0987757221,25776.655520578006,103293.7542963001,103293.7542963001,103293.7542963001,128154.94446183057,91699.33787791812,56579.667556818975,39021.85591233239,24861.190165530465,0.0,63883.04607786285,21132.011640700894,1538.920730299355,0.0,0.8866939488108091,2.8157431386304546,0.0014959135982669303,354353.10514127155,1555881.741185072,4.390766494242464,1555881.741185072,4.390766494242464,0.85,0.09579406720594993,4.027634451161993,1.2676273941947152,1.0,0.0,4.027634451162057,1.28467844630201,1.2849777397139444,3.1351303999500217,19352.410984999653,1973.3967241616306,4632.441516551485,4632.441516551485,5.564377969690344,5.060789586429757,-2.3694060096546976,7.430195596084454,3.451916321937418,3.451916321937418,0.9862618062678337,0.0,0.0,0.00023295933086184173,1.0000680425045947,0.00023294348080397882,198.93884660865837,0.0,3.164734421108498e-06,8.968857349421484,0.04303819205173739,7.836088969785115e-05,0.00015459844116399058,0.0006226660077280288,0.09579406720576855,0.07193321518538301,0.023860852020385542,0.09579399572188012,0.0719332151855192,0.023860852020430725,0.3764349496541631,0.3764349496541631,0.12486667086123332,0.0,4.9105965765836,4.647493684558299,5.7055850403195905,4.903940425377755,4.645124604353555,5.685946494551274,24861.190165530465,21132.011640700894,0.85,1.0671673744221255,0.663669778375116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516120240040316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.673459587815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.82646811903,1538.920730299355,0.3764349496541631,0.12486667086123332,6.112874298809886,3.451916321937418
2633.0,-30.020793118688687,5.060568342974985,35.015928365776176,24.160537879820936,5.0124719611649695,-26.51746947165307,-40.056179103534646,1.5091483141295803,-0.11976217409289802,-5.022044811922832,40.031218817938175,42396.797253219775,25776.549214572642,25776.549214572642,68173.34646779242,77516.71701804851,77516.71701804851,25776.549214572642,103293.26623262116,103293.26623262116,103293.26623262116,128154.32323447669,91699.1492644267,56579.41031765178,39021.93216308324,24861.05700185553,0.0,63882.98916493877,21131.8984515772,1538.9163714103238,0.0,0.8866934723067741,2.815751805925219,0.0014959135982669303,354351.355467066,1555879.7335527155,4.390782508795346,1555879.7335527155,4.390782508795346,0.85,0.09579398532571912,4.027634451161993,1.2676270831888545,1.0,0.0,4.02763445116358,1.2846795091820837,1.284978782478334,3.1351278060987093,19352.371179632595,1973.3926651438153,4632.441516551485,4632.441516551485,5.564355021531152,5.060568342974985,-2.3695219690773954,7.43009031205238,3.451950999113356,3.451950999113356,0.9862717140323874,0.0,0.0,0.00023294348080397882,1.0000678205143743,0.0002329276835286699,198.93938473201237,0.0,3.153192229926857e-06,8.936146779612713,0.04304134524396731,7.835582384365189e-05,0.00015458765696032693,0.0006226225728978249,0.0957939853255542,0.0719329564554452,0.023861028870109005,0.09579396778068677,0.07193295645556903,0.023861028870150087,0.37643361167085665,0.37643361167085665,0.12486760163785203,0.0,4.9089836131777815,4.646950300084484,5.700724281420435,4.9022826378299555,4.644537177408722,5.681038923577148,24861.05700185553,21131.8984515772,0.85,1.067159620408125,0.6636633289615794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516159404300089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.640749018006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.812724338835,1538.9163714103238,0.37643361167085665,0.12486760163785203,6.112874298809886,3.451950999113356
2634.0,-30.021442711315036,5.060347836296137,35.015904858131805,24.160267947614216,5.0122899758507655,-26.518072395776542,-40.056746209133394,1.5089196603124613,-0.12138671972473958,-5.022177890191615,40.03117202356459,42396.33944170989,25776.460801461773,25776.460801461773,68172.80024317166,77516.35867030405,77516.35867030405,25776.460801461773,103292.81947176582,103292.81947176582,103292.81947176582,128153.74471906916,91698.97942920981,56579.14048255105,39022.04327406529,24860.925247303334,0.0,63882.968521368624,21131.786460207833,1538.9122457728474,0.0,0.8866929640481075,2.8157576223423666,0.0014959135982669303,354349.5170973854,1555877.7145949958,4.390799590584446,1555877.7145949958,4.390799590584446,0.85,0.09579390445820628,4.027634451161993,1.2676267271256076,1.0,0.0,4.027634451161815,1.2846806112974285,1.2849798645549129,3.1351251165022194,19352.33533727001,1973.3890102399914,4632.441516551485,4632.441516551485,5.5643359358912035,5.060347836296137,-2.3696425730539845,7.429990409350122,3.4519855733152163,3.4519855733152163,0.9862815923757761,0.0,0.0,0.0002329276835286699,1.0000676239981425,0.0002329119330925391,198.93992129585467,0.0,3.1427002303979117e-06,8.906412452947682,0.04304448794419771,7.835079299099723e-05,0.00015457689053767268,0.0006225792096830268,0.09579390445802158,0.07193269999659198,0.023861204461429596,0.09579385393792915,0.07193269999673067,0.023861204461475605,0.3764322733146765,0.3764322733146765,0.124868521763134,0.0,4.907397367100259,4.646423755907051,5.69592034516927,4.900791170466903,4.64406584822666,5.6764499361755725,24860.925247303334,21131.786460207833,0.85,1.0671514148621335,0.6636563770127317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619844078206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.61101469134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.7990015597,1538.9122457728474,0.3764322733146765,0.124868521763134,6.112874298809886,3.4519855733152163
2635.0,-30.02209032011343,5.0601283721983235,35.01588138638591,24.160010239016287,5.0121299821670515,-26.51867133487703,-40.057308914232976,1.5087109969305401,-0.12327413000122078,-5.022295797422134,40.03112605389011,42395.8720420726,25776.335691737644,25776.335691737644,68172.20773381024,77515.96089236526,77515.96089236526,25776.335691737644,103292.2965841029,103292.2965841029,103292.2965841029,128153.08886393033,91698.77826641394,56578.86913631181,39022.12125566903,24860.792279827427,0.0,63882.91353549645,21131.67343785331,1538.9076974660236,0.0,0.8866925300682942,2.815768665001761,0.0014959135982669303,354347.88830969937,1555875.7312211017,4.390814175986479,1555875.7312211017,4.390814175986479,0.85,0.09579381502452294,4.027634451161993,1.267626405679621,1.0,0.0,4.027634451162289,1.2846816198151394,1.2849808530721984,3.1351226553249463,19352.292883472735,1973.384681157453,4632.441516551485,4632.441516551485,5.564308928594149,5.0601283721983235,-2.369751874133322,7.429880246331646,3.452020001038722,3.452020001038722,0.9862914288682063,0.0,0.0,0.0002329119330925391,1.0000674178286222,0.00023289623173430128,198.94045622359607,0.0,3.1333905242402353e-06,8.880028745696826,0.04304762133472195,7.834580147078394e-05,0.00015456613162175513,0.0006225358767026201,0.09579381502437975,0.07193243831559938,0.023861376708780378,0.09579389960807384,0.07193243831570689,0.023861376708816048,0.37643093531958566,0.37643093531958566,0.12486943357408127,0.0,4.905768687837451,4.6458647695332616,5.691043904661001,4.899021667420925,4.6434057949897465,5.671312667559448,24860.792279827427,21131.67343785331,0.85,1.0671430584632062,0.6636496317362763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516237364148232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58463098409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.78529495013,1538.9076974660236,0.37643093531958566,0.12486943357408127,6.112874298809886,3.452020001038722
