time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2636.0,-30.022735615988594,5.059909716253633,35.015857980617675,24.159749352280073,5.0119568752219985,-26.519269503527873,-40.05787532133979,1.5084907627613542,-0.12490513621071386,-5.022423982730988,40.03108103212751,42395.42979110066,25776.238713362924,25776.238713362924,68171.66850446358,77515.60318297996,77515.60318297996,25776.238713362924,103291.84189634288,103291.84189634288,103291.84189634288,128152.51167544707,91698.61092908274,56578.61660443489,39022.215916275396,24860.669779104177,0.0,63882.88569537958,21131.56931223855,1538.9039932702678,0.0,0.8866920403042469,2.815775138066287,0.0014959135982669303,354346.1175458059,1555873.7887469735,4.3908306362234875,1555873.7887469735,4.3908306362234875,0.85,0.09579372964279491,4.027634451161993,1.2676260946737603,1.0,0.0,4.027634451160985,1.2846826823540374,1.2849818956862742,3.135120062319049,19352.257568268924,1973.3810800088638,4632.441516551485,4632.441516551485,5.564287993980214,5.059909716253633,-2.3698685919443285,7.429778308197961,3.452054375763042,3.452054375763042,0.986301250218012,0.0,0.0,0.00023289623173430128,1.000067177394741,0.00023288058742315247,198.94098924337726,0.0,3.1236353711599077e-06,8.852382641867178,0.04305074497009311,7.834077740852036e-05,0.00015455545432578092,0.0006224928724575091,0.0957937296426174,0.07193218162571768,0.02386154801689972,0.09579383633412546,0.07193218162585098,0.023861548016943932,0.3764295952941769,0.3764295952941769,0.12487033113234504,0.0,4.904169059610865,4.64532838326636,5.6862162615530565,4.897518846520256,4.642940366654727,5.666660467986674,24860.669779104177,21131.56931223855,0.85,1.0671350826187584,0.6636429981147043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516276168842548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.55698488026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.771606430158,1538.9039932702678,0.3764295952941769,0.12487033113234504,6.112874298809886,3.452054375763042
2637.0,-30.023378874166067,5.059691554445882,35.01583451145521,24.15946094496178,5.011757898487368,-26.519868425009697,-40.05843799151478,1.508247449330861,-0.12642305089707406,-5.022566601060909,40.03103237410313,42394.98104521652,25776.179416930045,25776.179416930045,68171.16046214657,77515.2389527353,77515.2389527353,25776.179416930045,103291.41836966533,103291.41836966533,103291.41836966533,128151.95000567309,91698.42577554246,56578.34635878068,39022.31046306865,24860.531636007756,0.0,63882.842099076406,21131.451890606593,1538.8997260758485,0.0,0.8866914902012497,2.8157784400016377,0.0014959135982669303,354344.14741096436,1555871.689387566,4.390849124377052,1555871.689387566,4.390849124377052,0.85,0.09579364408649553,4.027634451161993,1.2676257935585458,1.0,0.0,4.02763445115898,1.2846838527275555,1.2849830462333418,3.1351172061599333,19352.21849309685,1973.3770954502152,4632.441516551485,4632.441516551485,5.564275193725172,5.059691554445882,-2.369995941565171,7.429687496011053,3.452088628506724,3.452088628506724,0.9863110367162068,0.0,0.0,0.00023288058742315247,1.000066965610149,0.00023286499347678193,198.9415205825113,0.0,3.1122947359746036e-06,8.820243281752028,0.04305385726482908,7.83357867879628e-05,0.00015454480063518966,0.0006224499632862517,0.09579364408629173,0.07193192645276962,0.02386171763352211,0.09579362361199359,0.07193192645292265,0.02386171763357288,0.3764282546429294,0.3764282546429294,0.12487121699787727,0.0,4.902619758331923,4.6448027760429795,5.681558893113618,4.896143550163856,4.642430574120738,5.662656425470402,24860.531636007756,21131.451890606593,0.85,1.0671278581566452,0.6636364264987742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631483514367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.52484552014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.757942658789,1538.8997260758485,0.3764282546429294,0.12487121699787727,6.112874298809886,3.452088628506724
2638.0,-30.02401993630695,5.059474645303626,35.01581104694508,24.159227159712486,5.0116121626648304,-26.520460045287994,-40.058995807170845,1.5080522716458609,-0.12818874660450774,-5.02267269397953,40.030985571290806,42394.52160945553,25776.02909707066,25776.02909707066,68170.55070652619,77514.88029751547,77514.88029751547,25776.02909707066,103290.90939458612,103290.90939458612,103290.90939458612,128151.29875213803,91698.26686547515,56578.08604787267,39022.42313066942,24860.3893575519,0.0,63882.812488221316,21131.330953919114,1538.8943798727937,0.0,0.8866911194073075,2.8157892629724603,0.0014959135982669303,354342.6818450711,1555869.6700736445,4.390861586225494,1555869.6700736445,4.390861586225494,0.85,0.09579354089176163,4.027634451161993,1.2676254363963384,1.0,0.0,4.0276344511607585,1.2846847978491154,1.284983971540665,3.135114899705565,19352.184956399593,1973.3736756588228,4632.441516551485,4632.441516551485,5.564242744344248,5.059474645303626,-2.370096267622776,7.429570912926403,3.452122665888475,3.452122665888475,0.9863207616824214,0.0,0.0,0.00023286499347678193,1.0000667373378849,0.00023284945372411243,198.94205011018363,0.0,3.1022834028373247e-06,8.791871163640979,0.043056959548231924,7.833083951484118e-05,0.00015453415396194075,0.0006224070823782842,0.09579354089164228,0.07193165834721378,0.0238618825444285,0.09579361896159473,0.0719316583473034,0.023861882544458233,0.3764269137873487,0.3764269137873487,0.12487210062079211,0.0,4.90103451398528,4.644284914135881,5.676733432344463,4.894483947375022,4.642012787836222,5.657228828066707,24860.3893575519,21131.330953919114,0.85,1.0671188078811567,0.663629542253986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516353379541194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.49647340203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.744298199434,1538.8943798727937,0.3764269137873487,0.12487210062079211,6.112874298809886,3.452122665888475
2639.0,-30.024658910766988,5.059258335728137,35.015787649703576,24.158957471977942,5.011427444118586,-26.521053685010923,-40.05955390222368,1.5078222183625953,-0.12966965189082202,-5.022808821813514,40.03094060160331,42394.07235106933,25775.957149058788,25775.957149058788,68170.02950012812,77514.53405148168,77514.53405148168,25775.957149058788,103290.49120054046,103290.49120054046,103290.49120054046,128150.76268151608,91698.10373921688,56577.81931913738,39022.53824453278,24860.27148097561,0.0,63882.809725508385,21131.230758829268,1538.8911309204843,0.0,0.8866905889950578,2.8157928365878484,0.0014959135982669303,354340.8013843014,1555867.72985202,4.390879412626826,1555867.72985202,4.390879412626826,0.85,0.09579345425101049,4.027634451161993,1.2676251490181314,1.0,0.0,4.027634451161495,1.2846859059874012,1.28498505997227,3.1351121954329995,19352.15052990901,1973.3701651337624,4632.441516551485,4632.441516551485,5.564227213006914,5.059258335728137,-2.370218555009651,7.429476890737788,3.452156717554638,3.452156717554638,0.9863304907298965,0.0,0.0,0.00023284945372411243,1.000066520342855,0.00023283396552889718,198.942577915873,0.0,3.091510254275407e-06,8.761340060616503,0.0430600510584862,7.832589005282123e-05,0.0001545235636712912,0.0006223644285588162,0.09579345425081728,0.07193140483612474,0.023862049414692544,0.09579348099143768,0.07193140483626984,0.02386204941474066,0.37642557288777917,0.37642557288777917,0.1248729691470994,0.0,4.899508744533875,4.643798381149793,5.6720528848088065,4.8931391699226765,4.641594755001847,5.653070210819408,24860.27148097561,21131.230758829268,0.85,1.0671106952408802,0.6636225384141391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639179254543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.46594229901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.730676292073,1538.8911309204843,0.37642557288777917,0.1248729691470994,6.112874298809886,3.452156717554638
2640.0,-30.02529602660592,5.059042775832453,35.015764192643005,24.158687015902274,5.0112472885228385,-26.521645195215775,-40.06011168295515,1.5075964571324691,-0.13126732067433977,-5.022937431652126,40.03089206476624,42393.62976398401,25775.86718748201,25775.86718748201,68169.49695146602,77514.1662745175,77514.1662745175,25775.86718748201,103290.03346199951,103290.03346199951,103290.03346199951,128150.16222740861,91697.92018003912,56577.56042336471,39022.62195186045,24860.1287654091,0.0,63882.75071726955,21131.109450597734,1538.886281610661,0.0,0.8866901097952377,2.815798822839669,0.0014959135982669303,354339.0247838102,1555865.6357274223,4.3908955178636875,1555865.6357274223,4.3908955178636875,0.85,0.09579335685928891,4.027634451161993,1.2676248341659084,1.0,0.0,4.027634451160985,1.2846869939453827,1.2849861282850765,3.135109540412475,19352.111791214378,1973.3662148862638,4632.441516551485,4632.441516551485,5.5642077931013505,5.059042775832453,-2.3703352912859317,7.429378067118385,3.452190588574871,3.452190588574871,0.9863401681642489,0.0,0.0,0.00023283396552889718,1.000066327191658,0.00023281852333007871,198.9431041887645,0.0,3.081261483387531e-06,8.732295043920262,0.04306313231996958,7.832094366724409e-05,0.0001545130218616531,0.0006223219700031402,0.09579335685912167,0.07193114425765816,0.023862212601463508,0.0957933310116169,0.07193114425778374,0.023862212601505166,0.37642423350839843,0.37642423350839843,0.12487383117054962,0.0,4.8979914461421,4.643305540579206,5.667425719274092,4.8916701109777705,4.64109090696229,5.6486710054147125,24860.1287654091,21131.109450597734,0.85,1.067103344581523,0.6636162232839429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516430080647214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.436897282314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.717074839178,1538.886281610661,0.37642423350839843,0.12487383117054962,6.112874298809886,3.452190588574871
2641.0,-30.02593061320315,5.058828058039667,35.01574071527269,24.15842047138142,5.011075480454095,-26.522233594031196,-40.06066516796125,1.507378461282041,-0.1329703544817562,-5.023061068200871,40.0308445590871,42393.18047948372,25775.766135134323,25775.766135134323,68168.94661461805,77513.7804542969,77513.7804542969,25775.766135134323,103289.54658943122,103289.54658943122,103289.54658943122,128149.53712742127,91697.72093549598,56577.29700213262,39022.693259292624,24859.990537990052,0.0,63882.683797282676,21130.991957291542,1538.8815747842805,0.0,0.8866896521880224,2.815806774902403,0.0014959135982669303,354337.3168903232,1555863.586094255,4.390910897414274,1555863.586094255,4.390910897414274,0.85,0.09579325749028442,4.027634451161993,1.2676244868943467,1.0,0.0,4.0276344511624025,1.2846880454882332,1.2849871602333336,3.135106974262635,19352.06974224898,1973.3619270850882,4632.441516551485,4632.441516551485,5.5641859790434,5.058828058039667,-2.37044827988871,7.4292763379283775,3.452224325232553,3.452224325232553,0.9863498072093009,0.0,0.0,0.00023281852333007871,1.0000660642194137,0.0002328031433721348,198.94362837488404,0.0,3.0721189684448096e-06,8.70638515657259,0.04306620443893803,7.831603566151596e-05,0.00015450248766856275,0.0006222795421241343,0.09579325749012284,0.07193088294822025,0.023862374541902584,0.09579325910930671,0.07193088294834157,0.023862374541942837,0.37642289463815337,0.37642289463815337,0.12487468810985723,0.0,4.896459825087675,4.642789845136804,5.662810215828017,4.8900907137191325,4.640493202010418,5.644111711050016,24859.990537990052,21130.991957291542,0.85,1.0670958476155583,0.66360988548961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516468257570287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.410987394964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.703489321515,1538.8815747842805,0.37642289463815337,0.12487468810985723,6.112874298809886,3.452224325232553
2642.0,-30.026563278701552,5.0586145619173095,35.01571733528542,24.15818574316802,5.010934754981966,-26.522817155179727,-40.06121418261898,1.5071886314603014,-0.13480129392439721,-5.023165829914307,40.03080044082352,42392.72079210228,25775.619534682937,25775.619534682937,68168.34032678521,77513.39772603799,77513.39772603799,25775.619534682937,103289.01726072092,103289.01726072092,103289.01726072092,128148.88229588301,91697.53659161564,56577.035155540274,39022.77937341708,24859.86503516209,0.0,63882.644408579166,21130.885279887774,1538.8771636794095,0.0,0.8866892784421232,2.8158186120553914,0.0014959135982669303,354335.8697355401,1555861.6826130059,4.390923458509095,1555861.6826130059,4.390923458509095,0.85,0.09579315161953197,4.027634451161993,1.2676241313805807,1.0,0.0,4.027634451163388,1.2846889651596796,1.2849880603594168,3.135104729930782,19352.030837949147,1973.3579599505588,4632.441516551485,4632.441516551485,5.564154332566948,5.0586145619173095,-2.3705471471927626,7.429161709110073,3.452257956658117,3.452257956658117,0.9863594161880335,0.0,0.0,0.0002328031433721348,1.0000658645569682,0.00023278781090610185,198.9441509765491,0.0,3.059744637617554e-06,8.671316303008147,0.043069264183575644,7.831116757732856e-05,0.0001544919757948062,0.0006222372041392462,0.09579315161941648,0.07193061761918508,0.0238625340002314,0.09579334684326006,0.07193061761927182,0.023862534000260165,0.3764215544601275,0.3764215544601275,0.12487553860457377,0.0,4.894882109167668,4.64225816932867,5.6580575997091955,4.888364535989922,4.639933310647564,5.6388469541171276,24859.86503516209,21130.885279887774,0.85,1.0670870149143434,0.663603098847441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516506283128086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3759185414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.689933235795,1538.8771636794095,0.3764215544601275,0.12487553860457377,6.112874298809886,3.452257956658117
2643.0,-30.02719396389811,5.058401496047264,35.015693991089414,24.157906940113776,5.010740276648945,-26.523404309411177,-40.0617674580775,1.5069506221621043,-0.1361702126343971,-5.023307292874735,40.03075472333507,42392.287466080124,25775.56790440548,25775.56790440548,68167.8553704856,77513.05412226445,77513.05412226445,25775.56790440548,103288.62202666994,103288.62202666994,103288.62202666994,128148.36780553285,91697.36881084614,56576.77709260765,39022.87968693165,24859.745778862907,0.0,63882.625465794554,21130.783912033472,1538.8739646060758,0.0,0.8866887235568468,2.8158200916219087,0.0014959135982669303,354333.9156053336,1555859.7101351023,4.390942107466957,1555859.7101351023,4.390942107466957,0.8500000000000001,0.09579305980817575,4.027634451161993,1.2676238379580904,1.0,0.0,4.027634451162737,1.2846901100906793,1.284989185858481,3.1351019358884176,19351.995429161238,1973.3543492590475,4632.441516551485,4632.441516551485,5.564143187196352,5.058401496047264,-2.370672935959588,7.429074432006852,3.4522915987579386,3.4522915987579386,0.9863690282165539,0.0,0.0,0.00023278781090610185,1.0000656587278003,0.00023277252735808864,198.94467194483357,0.0,3.0503044373001454e-06,8.644562775308613,0.04307231448801294,7.830626199586315e-05,0.0001544815489102387,0.0006221952084597438,0.0957930598079675,0.07193036510974005,0.023862694698227455,0.09579313809206665,0.07193036510989641,0.02386269469827934,0.37642021192260455,0.37642021192260455,0.12487637254844636,0.0,4.893388357730487,4.641765014930058,5.653526740083976,4.887137080240336,4.639524817265453,5.635132584713574,24859.745778862907,21130.783912033472,0.85,1.0670797399675682,0.6635965124629817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516544193759626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3491650137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.676394483204,1538.8739646060758,0.37642021192260455,0.12487637254844636,6.112874298809886,3.4522915987579386
2644.0,-30.02782249872539,5.058189483701677,35.01567060469622,24.157658870704495,5.010583733056972,-26.523985734152497,-40.062316053640075,1.5067469684842243,-0.13786045133161906,-5.023418795214636,40.03070680586339,42391.84420893624,25775.441481470298,25775.441481470298,68167.28569040654,77512.68144729725,77512.68144729725,25775.441481470298,103288.12292876755,103288.12292876755,103288.12292876755,128147.72332583848,91697.18644943244,56576.52354203485,39022.958785997325,24859.60039707092,0.0,63882.559183068246,21130.660337510282,1538.8685722008993,0.0,0.8866883292398282,2.8158292928798856,0.0014959135982669303,354332.3753488119,1555857.6427411,4.39095535994836,1555857.6427411,4.39095535994836,0.85,0.09579294746191856,4.027634451161993,1.2676234824443235,1.0,0.0,4.027634451162825,1.2846910942262049,1.284990150587453,3.135099534248673,19351.956943245117,1973.3504247877836,4632.441516551485,4632.441516551485,5.564115896417887,5.058189483701677,-2.3707766026531005,7.428966086354778,3.45232501482367,3.45232501482367,0.9863785756639057,0.0,0.0,0.00023277252735808864,1.0000654351895464,0.00023275729684025156,198.94519113923215,0.0,3.0405804456418564e-06,8.617004982949021,0.04307535506845858,7.83013981889009e-05,0.00015447112916918773,0.0006221532415517148,0.095792947461792,0.07193009760957474,0.023862849852217257,0.09579307284335915,0.07193009760966977,0.023862849852248794,0.3764188694799989,0.3764188694799989,0.1248772035364603,0.0,4.891866220849124,4.6412597800166395,5.648918266936164,4.8855583438830195,4.639027935361639,5.63027122161958,24859.60039707092,21130.660337510282,0.85,1.067071929523981,0.6635902623665082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516581985915582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.32160722135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.66287431381,1538.8685722008993,0.3764188694799989,0.1248772035364603,6.112874298809886,3.45232501482367
2645.0,-30.0284491435196,5.057978382248752,35.01564729504911,24.157416528929048,5.0104240153511075,-26.524565775158884,-40.06286073764784,1.5065406469904996,-0.1393590739782553,-5.02353613978532,40.0306622684629,42391.392526716576,25775.332174351068,25775.332174351068,68166.72470106764,77512.3448263828,77512.3448263828,25775.332174351068,103287.67700073388,103287.67700073388,103287.67700073388,128147.15540505762,91697.03809381745,56576.25959044081,39023.08722597404,24859.47840432374,0.0,63882.56563029779,21130.55664367518,1538.8646623978998,0.0,0.8866878929186897,2.8158352934945845,0.0014959135982669303,354330.7543953169,1555855.7211817575,4.390970024142846,1555855.7211817575,4.390970024142846,0.85,0.09579284157727781,4.027634451161993,1.2676231703395024,1.0,0.0,4.027634451163619,1.2846920907322665,1.2849911277579416,3.135097102424182,19351.925633980518,1973.3472321313109,4632.441516551485,4632.441516551485,5.564092300411583,5.057978382248752,-2.3708843738586585,7.42886275610741,3.4523583935928306,3.4523583935928306,0.9863881124550945,0.0,0.0,0.00023275729684025156,1.0000652387519526,0.00023274211303527033,198.9457087747698,0.0,3.0300382822453905e-06,8.587128491883437,0.04307838510674083,7.829656933780688e-05,0.0001544607275024447,0.000622111347440391,0.09579284157712895,0.07192983636276358,0.023863005214365362,0.09579298646146123,0.07192983636287537,0.023863005214402447,0.37641752605167295,0.37641752605167295,0.12487802443066054,0.0,4.890374456037591,4.640792045062881,5.644318760620763,4.88417706580708,4.638699148652734,5.625696378314274,24859.47840432374,21130.55664367518,0.85,1.067063040259892,0.6635831248864476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516619649403268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.29173073028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.649376200641,1538.8646623978998,0.37641752605167295,0.12487802443066054,6.112874298809886,3.4523583935928306
2646.0,-30.029073371533883,5.057767663471695,35.01562392484298,24.15713322060185,5.010224123963348,-26.525147658305986,-40.06340940305961,1.5062984107354749,-0.1406579615637611,-5.023678015346073,40.030613885261005,42390.96803158808,25775.286253246897,25775.286253246897,68166.25428483498,77512.00488644953,77512.00488644953,25775.286253246897,103287.29113969643,103287.29113969643,103287.29113969643,128146.6348308372,91696.86917910582,56576.00543987807,39023.18193247528,24859.343691140766,0.0,63882.52562361605,21130.44213746965,1538.8605901375208,0.0,0.8866873455829842,2.8158358048056145,0.0014959135982669303,354328.7945877794,1555853.633697933,4.390988419408558,1555853.633697933,4.390988419408558,0.85,0.09579274129340601,4.027634451161993,1.2676228983467448,1.0,0.0,4.027634451163231,1.2846932551331325,1.284992272922297,3.135094260882229,19351.889985883197,1973.3435970370308,4632.441516551485,4632.441516551485,5.564082387473879,5.057767663471695,-2.371010202133289,7.428777865604983,3.452391693794034,3.452391693794034,0.9863976267982955,0.0,0.0,0.00023274211303527033,1.0000649874705714,0.00023272698869694123,198.94622441630642,0.0,3.020752843890127e-06,8.56081355958462,0.04308140585958472,7.829170546824621e-05,0.00015445040756702412,0.0006220697825129573,0.09579274129319745,0.0719295808976716,0.023863160395525853,0.09579269123017914,0.0719295808978282,0.023863160395577808,0.37641618377294495,0.37641618377294495,0.12487883472148222,0.0,4.888958938131054,4.640351871138648,5.639943064621832,4.883020053782332,4.638322816675725,5.622168764892024,24859.343691140766,21130.44213746965,0.85,1.0670563447421892,0.6635768955245723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665719982093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.26541579798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.63589499997,1538.8605901375208,0.37641618377294495,0.12487883472148222,6.112874298809886,3.452391693794034
2647.0,-30.029695536969434,5.057557983274058,35.0156004828297,24.156885116267972,5.010066995032004,-26.525723408171814,-40.063953353650845,1.506094866234276,-0.14231003204906756,-5.023788429870142,40.030565053325994,42390.53296294818,25775.161623716427,25775.161623716427,68165.69458666461,77511.6345259998,77511.6345259998,25775.161623716427,103286.79614971623,103286.79614971623,103286.79614971623,128145.98905558136,91696.68632476349,56575.757295030904,39023.25447748065,24859.192905865126,0.0,63882.447383345774,21130.313969985356,1538.854866509558,0.0,0.886686960114861,2.8158446320268244,0.0014959135982669303,354327.2693752609,1555851.5268557507,4.3910013745173515,1555851.5268557507,4.3910013745173515,0.85,0.09579262379675905,4.027634451161993,1.2676225411845374,1.0,0.0,4.027634451163103,1.28469423843392,1.28499323702079,3.135091861291289,19351.85139593844,1973.3396619577982,4632.441516551485,4632.441516551485,5.564055483835694,5.057557983274058,-2.3711128175346774,7.428670800808735,3.452424757600036,3.452424757600036,0.9864070736000103,0.0,0.0,0.00023272698869694123,1.0000647730622507,0.00023271191523356933,198.94673835640347,0.0,3.0089300073681555e-06,8.527307640881352,0.04308441478959209,7.828688367089598e-05,0.00015444010502604525,0.0006220282876439763,0.09579262379663554,0.07192931232528216,0.02386331147135338,0.09579259359024386,0.0719293123253749,0.02386331147138415,0.3764148437741079,0.3764148437741079,0.12487964704108938,0.0,4.887506240374478,4.639891756485895,5.635478106175981,4.88147839782107,4.637842451605081,5.617407192773612,24859.192905865126,21130.313969985356,0.85,1.0670488902470492,0.6635708977862272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516694605602418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23190987928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.622441327301,1538.854866509558,0.3764148437741079,0.12487964704108938,6.112874298809886,3.452424757600036
2648.0,-30.030316125419674,5.057349053662653,35.015577076466,24.156628630030923,5.0098965470017465,-26.526299070650563,-40.06449349746106,1.5058794922326453,-0.1437881691215921,-5.02391167022906,40.030519207669336,42390.08890561584,25775.071553368507,25775.071553368507,68165.16045898435,77511.28396162178,77511.28396162178,25775.071553368507,103286.35551499028,103286.35551499028,103286.35551499028,128145.42161042072,91696.51723750976,56575.49426726062,39023.358855832375,24859.066095430426,0.0,63882.4249512628,21130.20618111586,1538.8508184623113,0.0,0.886686498498364,2.8158496756300595,0.0014959135982669303,354325.5669989842,1555849.548857799,4.39101688888925,1555849.548857799,4.39101688888925,0.85,0.09579251687888517,4.027634451161993,1.2676222400693224,1.0,0.0,4.0276344511619175,1.2846952769632765,1.2849942564260375,3.1350893269277,19351.81571142749,1973.3360231503614,4632.441516551485,4632.441516551485,5.5640360404498255,5.057349053662653,-2.3712247261563775,7.428573779819031,3.452457783512869,3.452457783512869,0.9864165095751055,0.0,0.0,0.00023271191523356933,1.0000646092073928,0.00023269688087253337,198.9472509961651,0.0,2.998816373575576e-06,8.498645602713182,0.043087413605965665,7.828209589005771e-05,0.0001544298193435116,0.0006219868606746501,0.095792516878727,0.07192905267426677,0.023863464204460227,0.09579246331044543,0.07192905267438554,0.02386346420449963,0.3764135040959967,0.3764135040959967,0.12488045265133914,0.0,4.886077958420799,4.6394458396304685,5.631068644716663,4.880123501107448,4.637429065647154,5.613195095516176,24859.066095430426,21130.20618111586,0.85,1.0670409038321407,0.6635641796308781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516731887970649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.203247841106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.60900816736,1538.8508184623113,0.3764135040959967,0.12488045265133914,6.112874298809886,3.452457783512869
2649.0,-30.03093417263754,5.057141006388007,35.01555367918986,24.156376055348687,5.009734249005003,-26.526871630694835,-40.065033187251515,1.505671707062332,-0.14537312992342777,-5.024028034011348,40.03047265963285,42389.653901013204,25774.96567295753,25774.96567295753,68164.61957397073,77510.91627863559,77510.91627863559,25774.96567295753,103285.88195159312,103285.88195159312,103285.88195159312,128144.8140811023,91696.3333045662,56575.24229785985,39023.43445189595,24858.932129509176,0.0,63882.36658140512,21130.0923100828,1538.846199773768,0.0,0.8866860744502902,2.8158569265637916,0.0014959135982669303,354323.9596179433,1555847.5405578108,4.391031140641557,1555847.5405578108,4.391031140641557,0.8500000000000001,0.09579240426397566,4.027634451161993,1.2676219048863278,1.0,0.0,4.027634451162362,1.284696279916919,1.2849952402974982,3.135086879384798,19351.77689385258,1973.332064859313,4632.441516551485,4632.441516551485,5.5640131841632225,5.057141006388007,-2.371331462495869,7.428472468883876,3.4524906863855516,3.4524906863855516,0.9864259103958719,0.0,0.0,0.00023269688087253337,1.0000643449586943,0.0002326819089647121,198.94776153904766,0.0,2.9910447985869675e-06,8.476620959195467,0.043090404650764254,7.827731240396658e-05,0.0001544195684685668,0.0006219455738975679,0.09579240426383269,0.07192878949829659,0.023863614765536098,0.09579237665737482,0.07192878949840395,0.02386361476557171,0.3764121652290562,0.3764121652290562,0.1248812532842812,0.0,4.884638989169616,4.6389884724024455,5.626650946864629,4.8786549040879095,4.636938905853469,5.608757667012583,24858.932129509176,21130.0923100828,0.85,1.0670334119057525,0.6635579764722114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516769076022502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.18122319759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.595585860841,1538.846199773768,0.3764121652290562,0.1248812532842812,6.112874298809886,3.4524906863855516
2650.0,-30.031550343445677,5.056933988132821,35.01553035442146,24.15613706633451,5.009585313973659,-26.527441165270105,-40.065568616241194,1.505476135798128,-0.14700542162285046,-5.024136611145024,40.030427977013055,42389.209399753694,25774.84219062232,25774.84219062232,68164.05159037601,77510.54965450597,77510.54965450597,25774.84219062232,103285.3918451283,103285.3918451283,103285.3918451283,128144.1981761647,91696.15508381903,56574.98566959227,39023.52157136307,24858.806331036412,0.0,63882.327902399484,21129.98538138095,1538.841871020344,0.0,0.8866856833032127,2.8158657090365127,0.0014959135982669303,354322.45980226033,1555845.612742467,4.391044286638648,1555845.612742467,4.391044286638648,0.85,0.09579228883670822,4.027634451161993,1.2676215537684041,1.0,0.0,4.027634451162578,1.2846972256127438,1.2849961669780252,3.135084571573656,19351.739281790975,1973.3282294964108,4632.441516551485,4632.441516551485,5.563986528168802,5.056933988132821,-2.3714322753585195,7.42836626349134,3.452523507213805,3.452523507213805,0.9864352877753728,0.0,0.0,0.0002326819089647121,1.0000641499235403,0.00023266698339551695,198.9482705342086,0.0,2.9786275470091376e-06,8.441430468223896,0.04309338327831126,7.827256695009534e-05,0.00015440934201461676,0.0006219043854793255,0.09579228883658285,0.0719285252591256,0.02386376357745725,0.09579236370675517,0.07192852525921974,0.02386376357748848,0.37641082601911835,0.37641082601911835,0.12488204649606163,0.0,4.883180098496325,4.638523970910228,5.622174774841369,4.877131189522174,4.636460597412281,5.604062577305456,24858.806331036412,21129.98538138095,0.85,1.0670251668742914,0.6635514201128778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516806111974765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.146032706616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.582193777394,1538.841871020344,0.37641082601911835,0.12488204649606163,6.112874298809886,3.452523507213805
2651.0,-30.032164487568988,5.056727719359137,35.01550708701458,24.155879916530125,5.009418307700401,-26.528010682847952,-40.06610404523087,1.5052645029794538,-0.14852704337891964,-5.024257615751614,40.03038299824085,42388.77358714569,25774.752252842005,25774.752252842005,68163.52583998769,77510.18250550606,77510.18250550606,25774.752252842005,103284.93475834807,103284.93475834807,103284.93475834807,128143.6190047551,91695.96820363568,56574.72955384135,39023.59849977148,24858.684246407043,0.0,63882.28274617852,21129.881609445987,1538.8380436888622,0.0,0.8866852299284486,2.8158715859671473,0.0014959135982669303,354320.7883272167,1555843.6721515574,4.3910595240455645,1555843.6721515574,4.3910595240455645,0.85,0.09579217721405925,4.027634451161993,1.2676212389161812,1.0,0.0,4.02763445116188,1.2846982463420489,1.2849971687689972,3.1350820806597737,19351.699842224705,1973.324207779895,4632.441516551485,4632.441516551485,5.563967113400156,5.056727719359137,-2.3715420864349137,7.42826980579405,3.45255629171747,3.45255629171747,0.9864446547764201,0.0,0.0,0.00023266698339551695,1.0000639392396355,0.00023265210779664484,198.9487778574895,0.0,2.9694161781150994e-06,8.415325448778193,0.04309635269448938,7.826782176219429e-05,0.00015439916163332266,0.0006218633826248994,0.09579217721390124,0.07192826561203546,0.02386391160186578,0.09579227640238008,0.0719282656121541,0.02386391160190515,0.3764094857970592,0.3764094857970592,0.12488282727834782,0.0,4.88173756035593,4.638056538995727,5.617773502844329,4.8757305723726745,4.635957938159038,5.599937043084765,24858.684246407043,21129.881609445987,0.85,1.0670176911307272,0.663545067034747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516843035664442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.11992768717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.568818683118,1538.8380436888622,0.3764094857970592,0.12488282727834782,6.112874298809886,3.45255629171747
2652.0,-30.032776637449828,5.056522082182781,35.01548377314026,24.155619309190683,5.009239551686599,-26.528579580254657,-40.066639334522165,1.5050424944914387,-0.14984601369178563,-5.024383704666103,40.03033510996614,42388.34595056248,25774.676461162737,25774.676461162737,68163.02241172522,77509.84905146174,77509.84905146174,25774.676461162737,103284.52551262447,103284.52551262447,103284.52551262447,128143.07230006743,91695.80945708917,56574.47606188926,39023.70377244434,24858.546787442967,0.0,63882.25055988731,21129.76476932652,1538.8334563951985,0.0,0.8866847611961843,2.8158742053253323,0.0014959135982669303,354319.04662759695,1555841.6060333517,4.3910752776115975,1555841.6060333517,4.3910752776115975,0.85,0.09579206192562015,4.027634451161993,1.2676209103269502,1.0,0.0,4.027634451164007,1.2846993155019528,1.2849982190660056,3.1350794715636097,19351.666340037213,1973.3207915075193,4632.441516551485,4632.441516551485,5.563950752334615,5.056522082182781,-2.371655600496147,7.428177682678928,3.4525889572842967,3.4525889572842967,0.9864539877955133,0.0,0.0,0.00023265210779664484,1.0000637319303194,0.00023263728137363864,198.94928353566758,0.0,2.9594822155047962e-06,8.387172598740593,0.04309931217670489,7.826307807820896e-05,0.00015438902971843588,0.0006218225749754451,0.09579206192546098,0.07192800435362846,0.023864057571832516,0.09579202931241558,0.07192800435374798,0.023864057571872172,0.3764081442778563,0.3764081442778563,0.12488359967685883,0.0,4.880346869259313,4.637621738060034,5.613482391669379,4.874537690974307,4.635644043791217,5.596076792749216,24858.546787442967,21129.76476932652,0.85,1.067010348169009,0.663538707216098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687983808467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.091774837136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.555463651064,1538.8334563951985,0.3764081442778563,0.12488359967685883,6.112874298809886,3.4525889572842967
2653.0,-30.0333869677115,5.0563173488304605,35.015460427539594,24.155376688018464,5.009079736995694,-26.52914494543173,-40.06717409994451,1.504837714716009,-0.15127373300100544,-5.024496348611011,40.030287558127206,42387.92396754919,25774.56800227849,25774.56800227849,68162.49196982768,77509.51177987753,77509.51177987753,25774.56800227849,103284.07978215603,103284.07978215603,103284.07978215603,128142.48562478345,91695.65382740455,56574.23520641373,39023.79846776757,24858.405842627428,0.0,63882.204310395,21129.644966233314,1538.8283593883543,0.0,0.886684359725441,2.8158798242127774,0.0014959135982669303,354317.49065259047,1555839.5544325698,4.391088770602284,1555839.5544325698,4.391088770602284,0.85,0.09579193932259861,4.027634451161993,1.2676206614123662,1.0,0.0,4.027634451162864,1.2847003039745934,1.2849991887201266,3.135077059374343,19351.633495638467,1973.3174423109285,4632.441516551485,4632.441516551485,5.563927339435853,5.0563173488304605,-2.371759127689208,7.428076476519669,3.4526214696016946,3.4526214696016946,0.9864632770290556,0.0,0.0,0.00023263728137363864,1.0000635427989648,0.0002326224998888935,198.9497877129725,0.0,2.949706234480975e-06,8.359467468519082,0.04310226188293937,7.825833930211557e-05,0.00015437894207152305,0.0006217819456212078,0.0957919393224617,0.07192773805737748,0.023864201265084223,0.0957918597984232,0.07192773805748029,0.023864201265118325,0.3764068033889299,0.3764068033889299,0.12488436911725825,0.0,4.8789661868394205,4.637206635765722,5.609172082391183,4.873222615610018,4.635333167532906,5.591715509176652,24858.405842627428,21129.644966233314,0.85,1.0670028172264585,0.6635325819627638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516916521177814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.06406970691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.542128098867,1538.8283593883543,0.3764068033889299,0.12488436911725825,6.112874298809886,3.4526214696016946
2654.0,-30.03399506863493,5.056113513484442,35.01543712461696,24.155122960824542,5.008923668568853,-26.529707929376954,-40.06770093748344,1.5046365293109432,-0.15294910731017808,-5.024608476123195,40.030242110010946,42387.478751843475,25774.46024152221,25774.46024152221,68161.93899336568,77509.11419935423,77509.11419935423,25774.46024152221,103283.57444087643,103283.57444087643,103283.57444087643,128141.85221773334,91695.43850485848,56573.971620842654,39023.85209335092,24858.2777768569,0.0,63882.12987020782,21129.536110328365,1538.8239845200505,0.0,0.8866839532617179,2.8158887595120903,0.0014959135982669303,354315.94181650603,1555837.5935977804,4.3911024314099905,1555837.5935977804,4.3911024314099905,0.85,0.09579181882007974,4.027634451161993,1.2676202657865363,1.0,0.0,4.027634451163225,1.2847012755431964,1.2850001415239833,3.1350746884399503,19351.588053539293,1973.3128085064006,4632.441516551485,4632.441516551485,5.563904077241199,5.056113513484442,-2.3718621107345643,7.427975624219007,3.4526539118440494,3.4526539118440494,0.986472546241157,0.0,0.0,0.0002326224998888935,1.0000633110063983,0.00023260777325667252,198.95029005092408,0.0,2.940773252127719e-06,8.334151396529956,0.0431052026561915,7.825367103765396e-05,0.00015436882885123954,0.0006217412132667818,0.095791818819948,0.07192747432260972,0.02386434449733827,0.09579184751577617,0.07192747432270866,0.023864344497371088,0.37640546390940827,0.37640546390940827,0.1248851321657427,0.0,4.877548780119923,4.636744601888438,5.6048560889032615,4.871659368813027,4.634684387106347,5.587377784956686,24858.2777768569,21129.536110328365,0.85,1.0669954043776144,0.6635263858290888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516953095406513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.03875363492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.528808594709,1538.8239845200505,0.37640546390940827,0.1248851321657427,6.112874298809886,3.4526539118440494
2655.0,-30.034601098433868,5.0559105761369825,35.0154138753855,24.15488470522689,5.008768964655447,-26.530268912592376,-40.06823123255742,1.5044367788140953,-0.15438205370264768,-5.024719814895977,40.03019706802582,42387.05688029255,25774.352481695212,25774.352481695212,68161.40936198775,77508.77395018637,77508.77395018637,25774.352481695212,103283.12643188158,103283.12643188158,103283.12643188158,128141.27834694803,91695.28023012036,56573.731139840376,39023.94343364443,24858.151915066457,0.0,63882.09534871089,21129.42912780649,1538.819724820437,0.0,0.8866835493425395,2.815894599915444,0.0014959135982669303,354314.4038806681,1555835.6502871471,4.391116006706708,1555835.6502871471,4.391116006706708,0.85,0.09579169655373436,4.027634451161993,1.2676199822546916,1.0,0.0,4.027634451161892,1.2847022402881467,1.2850010875730444,3.1350723341609745,19351.554650923183,1973.3094023874803,4632.441516551485,4632.441516551485,5.563880815247148,5.0559105761369825,-2.3719643492340374,7.42787492537102,3.452686283762718,3.452686283762718,0.9864817953607766,0.0,0.0,0.00023260777325667252,1.000063095683115,0.00023259309763628934,198.9507906801953,0.0,2.9298677518365764e-06,8.303245208704858,0.043108132523943334,7.824897239624625e-05,0.00015435880086042626,0.0006217008241855063,0.09579169655360134,0.07192721036392566,0.02386448618967568,0.0957917373926747,0.07192721036402554,0.023864486189708822,0.3764041224334929,0.3764041224334929,0.12488588688231358,0.0,4.8761502189918815,4.636307387259592,5.6005410079937405,4.870337761193355,4.634347941345538,5.583067880320016,24858.151915066457,21129.42912780649,0.85,1.066987690211436,0.6635201404856219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516989536216478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.0078474471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.515513407287,1538.819724820437,0.3764041224334929,0.12488588688231358,6.112874298809886,3.452686283762718
2656.0,-30.03520523507218,5.055708257520393,35.0153906179158,24.15462339939552,5.008593916290777,-26.530830226181955,-40.068757825624175,1.5042189074006447,-0.15574412106968794,-5.024843748435128,40.03015032960443,42386.627640605344,25774.27823399073,25774.27823399073,68160.90587459608,77508.4225597778,77508.4225597778,25774.27823399073,103282.70079376853,103282.70079376853,103282.70079376853,128140.7221269084,91695.10181398713,56573.47433997134,39024.03052668421,24858.021333139863,0.0,63882.051859824074,21129.318133168883,1538.815485322713,0.0,0.8866830874157243,2.8158980381894168,0.0014959135982669303,354312.69197797205,1555833.6337866837,4.3911315315890835,1555833.6337866837,4.3911315315890835,0.85,0.09579157664199728,4.027634451161993,1.267619633334689,1.0,0.0,4.027634451162673,1.2847032896902912,1.2850021183645015,3.1350697732960207,19351.516997626914,1973.3055628198126,4632.441516551485,4632.441516551485,5.563864787477729,5.055708257520393,-2.3720757766840803,7.427784034204473,3.452718586852042,3.452718586852042,0.9864910248148692,0.0,0.0,0.00023259309763628934,1.0000628988857718,0.00023257846870975297,198.9512897477767,0.0,2.919726278956734e-06,8.274504274563384,0.04311105225022229,7.824430681431022e-05,0.00015434879082197912,0.0006216605074097991,0.09579157664184298,0.07192694951555274,0.02386462712629025,0.09579154054341761,0.0719269495156686,0.023864627126328686,0.3764027805581411,0.3764027805581411,0.12488663211138772,0.0,4.874788508549898,4.635879923625396,5.596344949599825,4.869099627365415,4.633935659527708,5.579323720671766,24858.021333139863,21129.318133168883,0.85,1.0669805350673622,0.6635138729359228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517025853086916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.97910651296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.502239441359,1538.815485322713,0.3764027805581411,0.12488663211138772,6.112874298809886,3.452718586852042
2657.0,-30.03580730005517,5.055506845453732,35.015367334475854,24.154385353345447,5.008437439388732,-26.531387817677036,-40.06928379004819,1.5040179570106467,-0.15712152470786123,-5.024953500126778,40.030103058230125,42386.20503309289,25774.169447999255,25774.169447999255,68160.37448109215,77508.09035941491,77508.09035941491,25774.169447999255,103282.25980741417,103282.25980741417,103282.25980741417,128140.14135673216,91694.94927055032,56573.23080555149,39024.13162777648,24857.881549317983,0.0,63882.01317709446,21129.199316920283,1538.8103931473017,0.0,0.8866826996547059,2.8159033339947683,0.0014959135982669303,354311.1759755516,1555831.5942943005,4.391144563844232,1555831.5942943005,4.391144563844232,0.8499999999999999,0.09579144745179796,4.027634451161993,1.2676193228783088,1.0,0.0,4.027634451160977,1.2847042598489726,1.2850030699540242,3.1350674058132832,19351.484804556054,1973.3022800401825,4632.441516551485,4632.441516551485,5.563841303966691,5.055506845453732,-2.372176672011132,7.427683517464864,3.452750738362932,3.452750738362932,0.9865002109608377,0.0,0.0,0.00023257846870975297,1.000062683501093,0.00023256389079085037,198.95178710619513,0.0,2.9104438020361183e-06,8.24819773497036,0.04311396269402433,7.823964705883542e-05,0.00015433882165091756,0.0006216203552329821,0.0957914474516711,0.07192668216516537,0.02386476528650573,0.09579136181614936,0.07192668216526063,0.02386476528653734,0.376401438663324,0.376401438663324,0.12488737409444312,0.0,4.873440216309177,4.635476971395576,5.5921288543073615,4.867831975418937,4.633657577491022,5.57505470281103,24857.881549317983,21129.199316920283,0.85,1.0669728628015709,0.6635076592778841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062056680758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.95279997336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.48898320076,1538.8103931473017,0.376401438663324,0.12488737409444312,6.112874298809886,3.452750738362932
2658.0,-30.03640715389892,5.05530634169302,35.0153440994854,24.154141370113962,5.008285286900508,-26.531942986466106,-40.06980186151338,1.5038211194675164,-0.15867319841669314,-5.025062359882418,40.030057902540136,42385.75907887514,25774.06045128538,25774.06045128538,68159.81953016052,77507.71643090891,77507.71643090891,25774.06045128538,103281.77688219429,103281.77688219429,103281.77688219429,128139.53140058654,91694.75585678146,56572.96474368167,39024.21234788866,24857.75451839225,0.0,63881.966866280905,21129.09134063341,1538.806009057751,0.0,0.8866823087700838,2.8159110253641506,0.0014959135982669303,354309.6722984912,1555829.646083616,4.391157701088369,1555829.646083616,4.391157701088369,0.85,0.09579132009008731,4.027634451161993,1.267618992091157,1.0,0.0,4.027634451164286,1.2847052106657315,1.2850040022626308,3.1350650855341993,19351.443986128877,1973.2981177189845,4632.441516551485,4632.441516551485,5.563817774967246,5.05530634169302,-2.372276737255645,7.427583078948665,3.4527828261520237,3.4527828261520237,0.9865093789005782,0.0,0.0,0.00023256389079085037,1.0000624535904443,0.00023254936724791017,198.95228264020116,0.0,2.9003030179608596e-06,8.219458752901076,0.04311686299704229,7.823505748144601e-05,0.00015432883330940435,0.0006215801258445935,0.09579132008995969,0.07192641719263175,0.023864902897327945,0.09579130832095151,0.07192641719272758,0.02386490289735974,0.37640009795498414,0.37640009795498414,0.12488810946773943,0.0,4.872072666463737,4.6350513918178535,5.587903840755473,4.866389161465747,4.633143177386046,5.570795742856262,24857.75451839225,21129.09134063341,0.85,1.0669649491668611,0.6635011593740987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098136299815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.924060991296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.47574832443,1538.806009057751,0.37640009795498414,0.12488810946773943,6.112874298809886,3.4527828261520237
2659.0,-30.037005046658592,5.055106566502486,35.015320885744195,24.15389399919661,5.008120899468605,-26.532497613579512,-40.070323600061215,1.5036134663895866,-0.16000216668322764,-5.025179022158979,40.03001205148339,42385.33687921918,25773.973022864157,25773.973022864157,68159.30990208333,77507.37847646061,77507.37847646061,25773.973022864157,103281.35149932477,103281.35149932477,103281.35149932477,128138.97818981762,91694.59267232864,56572.71676103273,39024.306568106564,24857.626690492845,0.0,63881.93325859941,21128.982686918916,1538.8017641330887,0.0,0.8866818806602551,2.8159148778961334,0.0014959135982669303,354308.0608509658,1555827.6678737039,4.3911720894437645,1555827.6678737039,4.3911720894437645,0.8499999999999999,0.09579119413825592,4.027634451161993,1.2676186134992173,1.0,0.0,4.027634451161786,1.2847062119617865,1.285004985132106,3.135062642074151,19351.409547356794,1973.2946059415597,4632.441516551485,4632.441516551485,5.563798901891156,5.055106566502486,-2.37238242398639,7.427488990488876,3.4528148522599653,3.4528148522599653,0.9865185292171329,0.0,0.0,0.00023254936724791017,1.0000622497118816,0.00023253489201787963,198.95277655634052,0.0,2.889492019976841e-06,8.188820384614369,0.04311975248906227,7.823043566905048e-05,0.0001543189315788597,0.0006215402452935258,0.09579119413811185,0.07192615448543303,0.023865039652678825,0.09579112887713234,0.07192615448554121,0.02386503965271471,0.3763987565544655,0.3763987565544655,0.1248888362014572,0.0,4.870739112483932,4.634647805978261,5.583749290202263,4.865176855475738,4.632812808426422,5.5669080663055865,24857.626690492845,21128.982686918916,0.85,1.0669575328312113,0.663494899373815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517134083583478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.89342262301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.462537675758,1538.8017641330887,0.3763987565544655,0.1248888362014572,6.112874298809886,3.4528148522599653
