time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2660.0,-30.037601167429337,5.054907708981756,35.01529768456479,24.153655114956223,5.0079692496087915,-26.53304937170051,-40.070841112732865,1.5034174538800016,-0.16146044116385383,-5.025286067987544,40.0299659898872,42384.904848679806,25773.862902487603,25773.862902487603,68158.76775116741,77507.02322936727,77507.02322936727,25773.862902487603,103280.88613185487,103280.88613185487,103280.88613185487,128138.3797167511,91694.41663746384,56572.46344222329,39024.39243915617,24857.49358489622,0.0,63881.886024052386,21128.869547161787,1538.7969932801388,0.0,0.8866815022944843,2.815921553448494,0.0014959135982669303,354306.58223979507,1555825.6805821399,4.391184805957558,1555825.6805821399,4.391184805957558,0.85,0.0957910616101342,4.027634451161993,1.2676182695245375,1.0,0.0,4.027634451162337,1.2847071587101677,1.2850059135032645,3.135060331730147,19351.372396608163,1973.2908176194892,4632.441516551485,4632.441516551485,5.5637751303278975,5.054907708981756,-2.3724809015918806,7.427388610573637,3.452846763980309,3.452846763980309,0.9865276468515168,0.0,0.0,0.00023253489201787963,1.0000620655187749,0.000232520460514872,198.9532690108035,0.0,2.8798872058682344e-06,8.161600341430576,0.043122632376268136,7.822585154087856e-05,0.00015430904047700108,0.00062150040755092,0.09579106161001273,0.07192588764655174,0.023865173963461,0.09579101809991462,0.07192588764664294,0.02386517396349126,0.37639741565077084,0.37639741565077084,0.1248895574815917,0.0,4.869398360452351,4.634240320607091,5.579577689641155,4.8638256268237114,4.632407915000158,5.562686728041115,24857.49358489622,21128.869547161787,0.85,1.0669498349736375,0.6634886270064306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716991351497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.866202579826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.44934631901,1538.7969932801388,0.37639741565077084,0.1248895574815917,6.112874298809886,3.452846763980309
2661.0,-30.038195275726448,5.054709652197057,35.01527451825662,24.153411865141265,5.007811738280894,-26.533599904616835,-40.07136222263796,1.5032163671713497,-0.16284736148202228,-5.025397888174516,40.029920603221974,42384.49639706928,25773.766814163886,25773.766814163886,68158.26321123316,77506.67405159281,77506.67405159281,25773.766814163886,103280.4408657567,103280.4408657567,103280.4408657567,128137.80768346891,91694.24348597405,56572.23044985096,39024.45892902565,24857.36681771222,0.0,63881.82574673787,21128.761795055387,1538.7926982301037,0.0,0.886681097162991,2.8159267336013323,0.0014959135982669303,354305.0376861577,1555823.7224118186,4.3911984220499924,1555823.7224118186,4.3911984220499924,0.85,0.09579093120009081,4.027634451161993,1.267618007422425,1.0,0.0,4.027634451163986,1.2847081291045042,1.2850068655820288,3.1350579636866036,19351.335854372737,1973.287091348497,4632.441516551485,4632.441516551485,5.563754387848285,5.054709652197057,-2.3725827447036467,7.427292396900704,3.452878619572393,3.452878619572393,0.9865367484492552,0.0,0.0,0.000232520460514872,1.000061856283833,0.0002325060785528841,198.95375980490556,0.0,2.8711947001048555e-06,8.13696578009716,0.04312550357096824,7.822123579934422e-05,0.00015429922471552778,0.0006214608732518457,0.09579093119995748,0.0719256235647341,0.023865307635223373,0.09579088317902863,0.07192562356483423,0.02386530763525659,0.37639607463890656,0.37639607463890656,0.12489027059479205,0.0,4.868072536346006,4.633839227906037,5.575446988287013,4.862550526692473,4.632023363194548,5.55871046498379,24857.36681771222,21128.761795055387,0.85,1.0669429437012243,0.6634828591954206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517205637424615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84156801849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.436170531346,1538.7926982301037,0.37639607463890656,0.12489027059479205,6.112874298809886,3.452878619572393
2662.0,-30.03878716405551,5.05451244383423,35.01525137103889,24.153173330146842,5.007657414703236,-26.534148120449142,-40.071875404659636,1.5030183710968064,-0.16421604611787188,-5.025506760608673,40.029874826650975,42384.0647032427,25773.665003539296,25773.665003539296,68157.729706782,77506.3310589237,77506.3310589237,25773.665003539296,103279.99606246299,103279.99606246299,103279.99606246299,128137.23257780097,91694.076914034,56571.974552313084,39024.558179689906,24857.236515337976,0.0,63881.794695027886,21128.65103803728,1538.7881337188282,0.0,0.8866807084576476,2.8159320183177208,0.0014959135982669303,354303.5338544157,1555821.7474212225,4.391211486082761,1555821.7474212225,4.391211486082761,0.85,0.09579079724823192,4.027634451161993,1.2676176491612572,1.0,0.0,4.02763445116089,1.2847090849413063,1.285007803163495,3.135055631171162,19351.300700698597,1973.2835066713503,4632.441516551485,4632.441516551485,5.563732410101943,5.05451244383423,-2.3726822854921403,7.42719472932637,3.452910385290645,3.452910385290645,0.9865458243687557,0.0,0.0,0.0002325060785528841,1.0000616254415289,0.0002324917511460679,198.95424876721233,0.0,2.861345410862748e-06,8.109052894385028,0.0431283649163791,7.821669052527591e-05,0.0001542893880276082,0.0006214212546686956,0.09579079724810713,0.07192535780544294,0.023865439442664192,0.09579073681462257,0.07192535780553665,0.02386543944269528,0.3763947336566717,0.3763947336566717,0.12489097687459662,0.0,4.866758782314605,4.63344855993995,5.571333469941692,4.861290714490792,4.631679970114192,5.554671337853279,24857.236515337976,21128.65103803728,0.85,1.0669351108898468,0.6634764240044367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517241240899217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81365513278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.423015189548,1538.7881337188282,0.3763947336566717,0.12489097687459662,6.112874298809886,3.452910385290645
2663.0,-30.039377219134696,5.054316327731784,35.01522830843434,24.152952606696658,5.007522996805021,-26.53469269541893,-40.07238802788777,1.5028384730893662,-0.1657054087038432,-5.025603211727569,40.02983099674228,42383.63864642262,25773.533932293503,25773.533932293503,68157.17257871613,77505.9797244375,77505.9797244375,25773.533932293503,103279.513656731,103279.513656731,103279.513656731,128136.62649569724,91693.90931941272,56571.731718162904,39024.641779166464,24857.112838966248,0.0,63881.75461813271,21128.54591312131,1538.7836624234337,0.0,0.8866803759683439,2.8159403401855707,0.0014959135982669303,354302.20159984013,1555819.8564194615,4.391222660751774,1555819.8564194615,4.391222660751774,0.85,0.09579065824748029,4.027634451161993,1.267617315077223,1.0,0.0,4.027634451164534,1.2847099560117208,1.2850086560289287,3.135053505512997,19351.265331195777,1973.2798999858032,4632.441516551485,4632.441516551485,5.563704115897834,5.054316327731784,-2.3727724633655165,7.427088791097301,3.4529420768548538,3.4529420768548538,0.9865548791013868,0.0,0.0,0.0002324917511460679,1.0000614348612469,0.00023247746892502146,198.95473621717213,0.0,2.850498459900784e-06,8.078312635358822,0.043131215414839004,7.821215044424584e-05,0.00015427960070182206,0.0006213818348981745,0.09579065824737948,0.0719250893036391,0.023865568943740388,0.09579070564090039,0.07192508930371477,0.02386556894376551,0.37639339306317915,0.37639339306317915,0.1248916759763195,0.0,4.865424467224443,4.633056385630653,5.567141869953559,4.859897803023728,4.631305265298238,5.550191269660445,24857.112838966248,21128.54591312131,0.85,1.0669270590036337,0.6634701707831944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517276711502358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.78291487375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.409884517496,1538.7836624234337,0.37639339306317915,0.1248916759763195,6.112874298809886,3.4529420768548538
2664.0,-30.039965160894944,5.0541207277247935,35.01520527449548,24.152690811920934,5.007349186967069,-26.5352393075645,-40.072900930512674,1.502623333636592,-0.1670011541658596,-5.025726187147903,40.029785706473795,42383.222901131005,25773.472000838818,25773.472000838818,68156.69490196982,77505.62142498774,77505.62142498774,25773.472000838818,103279.09342582655,103279.09342582655,103279.09342582655,128136.0852574793,91693.717958659,56571.482316869944,39024.70626865451,24856.991831652744,0.0,63881.69810030726,21128.44305690483,1538.7799574845728,0.0,0.8866799136617487,2.8159430196245627,0.0014959135982669303,354300.50297759176,1555817.902413626,4.391238198473644,1555817.902413626,4.391238198473644,0.85,0.09579052900035082,4.027634451161993,1.267617010115646,1.0,0.0,4.027634451162147,1.28471099183481,1.2850096737433692,3.1350509778154616,19351.22494604101,1973.2757818460952,4632.441516551485,4632.441516551485,5.563690746823564,5.0541207277247935,-2.3728820489704026,7.427002776695196,3.452973769237006,3.452973769237006,0.986563934067716,0.0,0.0,0.00023247746892502146,1.000061215117137,0.00023246323866063677,198.95522192339624,0.0,2.841515520891681e-06,8.052854986207024,0.0431340569303599,7.820760813255437e-05,0.0001542698607924671,0.0006213426061037053,0.09579052900019039,0.07192483002051617,0.023865698979674218,0.09579051620783174,0.07192483002063663,0.023865698979714182,0.37639205242885027,0.37639205242885027,0.1248923618562785,0.0,4.864132509734759,4.632661372055566,5.5631295561927345,4.858725032982022,4.630848727066905,5.5468451901951425,24856.991831652744,21128.44305690483,0.85,1.0669205254210674,0.6634642497226784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517312072407529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.7574572246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.396770841942,1538.7799574845728,0.37639205242885027,0.1248923618562785,6.112874298809886,3.452973769237006
2665.0,-30.04055133134911,5.053926088829803,35.01518220933854,24.152456258330517,5.007202398955271,-26.535781622781094,-40.07340939771382,1.502432690387164,-0.1684363566877778,-5.025827579024416,40.02973872930515,42382.79644864868,25773.356667398886,25773.356667398886,68156.15311604757,77505.26398603978,77505.26398603978,25773.356667398886,103278.62065343866,103278.62065343866,103278.62065343866,128135.47202066629,91693.53768417976,56571.23252900108,39024.78350575409,24856.851367227635,0.0,63881.634872981725,21128.323662143488,1538.7746382437142,0.0,0.8866795674062445,2.8159500528886676,0.0014959135982669303,354299.10248710617,1555815.8756300379,4.39124983582666,1555815.8756300379,4.39124983582666,0.85,0.09579038462725872,4.027634451161993,1.2676166260289032,1.0,0.0,4.027634451161717,1.2847119129689952,1.2850105768089666,3.1350487299942977,19351.186900555695,1973.2719022862748,4632.441516551485,4632.441516551485,5.563665849922111,5.053926088829803,-2.372975654784832,7.426901743614635,3.4530052904477837,3.4530052904477837,0.9865729401279382,0.0,0.0,0.00023246323866063677,1.0000610309808171,0.0002324490520669991,198.9557061684051,0.0,2.831185408683518e-06,8.02357944820909,0.04313688811576858,7.820310534210915e-05,0.00015426013331852764,0.0006213034273945439,0.09579038462715106,0.0719245597159046,0.023865824911246464,0.09579038692428428,0.07192455971598544,0.02386582491127329,0.37639071132815405,0.37639071132815405,0.12489304524112417,0.0,4.8628239802866915,4.632256999816207,5.559078949511502,4.8573912223366165,4.630447744742753,5.5426828209639325,24856.851367227635,21128.323662143488,0.85,1.0669131003231997,0.6634582307249963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517347306829065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.7281816866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.383679834707,1538.7746382437142,0.37639071132815405,0.12489304524112417,6.112874298809886,3.4530052904477837
2666.0,-30.041135485831546,5.053732381050973,35.01515921401133,24.152226314786844,5.007059105997706,-26.53632177393099,-40.07391374381257,1.5022453940971767,-0.1698467278363296,-5.025929504016955,40.02969463292377,42382.361655867186,25773.244933459537,25773.244933459537,68155.60658932672,77504.91130418383,77504.91130418383,25773.244933459537,103278.15623764336,103278.15623764336,103278.15623764336,128134.88515956787,91693.362767458,56570.97493381052,39024.875370719434,24856.728921924514,0.0,63881.60429264395,21128.219583635837,1538.7703672563432,0.0,0.8866792079963561,2.8159566975995856,0.0014959135982669303,354297.69463725376,1555813.9731369882,4.391261915293866,1555813.9731369882,4.391261915293866,0.85,0.09579024355067971,4.027634451161993,1.26761627655942,1.0,0.0,4.027634451160513,1.2847128183585546,1.2850114641823591,3.135046520597499,19351.149985782202,1973.2681380269719,4632.441516551485,4632.441516551485,5.563641730040844,5.053732381050973,-2.3730694461252106,7.426801827176184,3.453036775594003,3.453036775594003,0.9865819358840008,0.0,0.0,0.0002324490520669991,1.0000608213667754,0.00023243491505777896,198.95618875005633,0.0,2.822503755308836e-06,7.998975642545242,0.04313971061952389,7.819863928333841e-05,0.0001542504127836607,0.0006212642766334301,0.09579024355056331,0.07192429283268362,0.02386595071787969,0.0957903082557018,0.07192429283277102,0.023865950717908688,0.3763893690232626,0.3763893690232626,0.12489372163189952,0.0,4.8615156569409805,4.631855826119875,5.555019622827501,4.856082776180642,4.630058357597761,5.538587606406622,24856.728921924514,21128.219583635837,0.85,1.066905055751315,0.6634517420963952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517382435261643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.70357788094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.37060471458,1538.7703672563432,0.3763893690232626,0.12489372163189952,6.112874298809886,3.453036775594003
2667.0,-30.041717741305252,5.053539380676944,35.01513624739612,24.151988338585966,5.006900162995908,-26.536861780771403,-40.074421861767746,1.5020442024619929,-0.17103813694353676,-5.026041288369503,40.02964947855973,42381.95059748859,25773.16004488354,25773.16004488354,68155.11064237214,77504.5893303529,77504.5893303529,25773.16004488354,103277.74937523644,103277.74937523644,103277.74937523644,128134.35369540458,91693.21145654914,56570.73400330081,39024.9749480537,24856.604320168146,0.0,63881.579268221845,21128.113672142925,1538.7662042282625,0.0,0.8866788021972521,2.8159593121789643,0.0014959135982669303,354296.15060898586,1555812.025000186,4.391275553871983,1555812.025000186,4.391275553871983,0.85,0.09579010433955235,4.027634451161993,1.2676159699494018,1.0,0.0,4.027634451162158,1.2847137886438984,1.2850124165303003,3.135044152840791,19351.118052826492,1973.2648817717052,4632.441516551485,4632.441516551485,5.563623405238321,5.053539380676944,-2.3731703611376647,7.426709741814609,3.4530682172287723,3.4530682172287723,0.9865909192082206,0.0,0.0,0.00023243491505777896,1.000060623928279,0.00023242082479436608,198.9566697649546,0.0,2.8126454747624376e-06,7.971037275476748,0.04314252326499865,7.81941400626739e-05,0.00015424077499510505,0.0006212254591442104,0.09579010433942023,0.0719240285668815,0.023866075772538728,0.09579009420253641,0.0719240285669807,0.02386607577257164,0.3763880256794784,0.3763880256794784,0.12489438919800064,0.0,4.860256801766241,4.631491483809725,5.551048134933126,4.85500315142599,4.629822692350274,5.534948553165236,24856.604320168146,21128.113672142925,0.85,1.0668977101553307,0.663445567297859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741744304119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.67563951387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.35755044207,1538.7662042282625,0.3763880256794784,0.12489438919800064,6.112874298809886,3.4530682172287723
2668.0,-30.04229781420991,5.053347258968743,35.0151132832891,24.151759163383417,5.006751981433063,-26.537398746811558,-40.07492949077857,1.501852914034718,-0.17231395392610693,-5.026144325155913,40.02960361838352,42381.54706371528,25773.054604984096,25773.054604984096,68154.60166869938,77504.2593047579,77504.2593047579,25773.054604984096,103277.31390974199,103277.31390974199,103277.31390974199,128133.7856305854,91693.05556945012,56570.50399452226,39025.057305475406,24856.471720843405,0.0,63881.52902631881,21128.000962716895,1538.7613798777452,0.0,0.8866784435122386,2.815964058116502,0.0014959135982669303,354294.72741169215,1555810.0464137583,4.391287608990861,1555810.0464137583,4.391287608990861,0.85,0.09578995856150149,4.027634451161993,1.2676156847691167,1.0,0.0,4.027634451164448,1.284714712510779,1.28501332250902,3.135041898360918,19351.085154102497,1973.2615270354809,4632.441516551485,4632.441516551485,5.563600644044452,5.053347258968743,-2.3732647125989663,7.426611971567709,3.4530995494176917,3.4530995494176917,0.9865998712621976,0.0,0.0,0.00023242082479436608,1.0000603969618123,0.00023240678813045846,198.95714897882252,0.0,2.803351884737042e-06,7.944699241344777,0.04314532661688339,7.818964541043447e-05,0.0001542311793839316,0.0006211868115300682,0.0957899585613888,0.07192376006108271,0.023866198500306086,0.09578991657258464,0.07192376006116734,0.02386619850033416,0.3763866834715683,0.3763866834715683,0.12489505232703116,0.0,4.859011830874238,4.631144694492093,5.547079547090959,4.853830371229833,4.629562660175566,5.531008345596831,24856.471720843405,21128.000962716895,0.85,1.0668905817927448,0.6634397721797539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517452337175563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.64930147974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.344514741219,1538.7613798777452,0.3763866834715683,0.12489505232703116,6.112874298809886,3.4530995494176917
2669.0,-30.042875954833544,5.053155940603888,35.01509034674964,24.15151986004787,5.006600766111559,-26.537934276893054,-40.07542933160437,1.501659088171195,-0.17367733647182604,-5.026250181305993,40.02955849312974,42381.11957149239,25772.958203782582,25772.958203782582,68154.07777527497,77503.90079945783,77503.90079945783,25772.958203782582,103276.85900324042,103276.85900324042,103276.85900324042,128133.20395497596,91692.86919479436,56570.248088862114,39025.13456214694,24856.344951735548,0.0,63881.479513882485,21127.893208975216,1538.75695305555,0.0,0.886678067801947,2.8159696264674867,0.0014959135982669303,354293.2652765643,1555808.0995365998,4.391300236322931,1555808.0995365998,4.391300236322931,0.85,0.09578981468156947,4.027634451161993,1.2676153056276966,1.0,0.0,4.027634451163964,1.2847156481374296,1.2850142403190803,3.135039615187396,19351.04582122378,1973.2575161980676,4632.441516551485,4632.441516551485,5.563579834024257,5.053155940603888,-2.37336098873975,7.426516929343638,3.4531308250035124,3.4531308250035124,0.9866088071438607,0.0,0.0,0.00023240678813045846,1.0000601960530282,0.0002323927990012064,198.95762659840813,0.0,2.7926946322335604e-06,7.91449658774991,0.043148119311515624,7.818521994978083e-05,0.00015422156818067765,0.0006211481011167255,0.0957898146814507,0.07192349392685732,0.02386632075459339,0.09578978982487871,0.0719234939269465,0.023866320754622968,0.3763853429943441,0.3763853429943441,0.1248957094346831,0.0,4.857765406258693,4.630783241032759,5.5431495995396745,4.852572844834185,4.629137218859682,5.52722755276892,24856.344951735548,21127.893208975216,0.85,1.0668832076825019,0.6634335944314234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517487100669517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.619098826144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.331503355985,1538.75695305555,0.3763853429943441,0.1248957094346831,6.112874298809886,3.4531308250035124
2670.0,-30.04345216152416,5.052965492113443,35.01506743841972,24.151290265750163,5.006454730478542,-26.538467548183824,-40.075928858108796,1.501470117138135,-0.1749842157082071,-5.026352165517473,40.02951344170851,42380.69900192199,25772.853818853437,25772.853818853437,68153.55282077543,77503.56044553845,77503.56044553845,25772.853818853437,103276.41426439187,103276.41426439187,103276.41426439187,128132.63126377153,91692.70228787343,56570.00042183894,39025.22429559388,24856.216999379652,0.0,63881.44129497353,21127.784449472703,1538.7523712796033,0.0,0.8866777115458098,2.815974904065421,0.0014959135982669303,354291.8566269592,1555806.1558466984,4.39131220982264,1555806.1558466984,4.39131220982264,0.85,0.09578966785906985,4.027634451161993,1.2676149830827494,1.0,0.0,4.027634451161488,1.2847165609581732,1.2850151353789792,3.1350373876694517,19351.010596854605,1973.2539243120339,4632.441516551485,4632.441516551485,5.563557300565654,5.052965492113443,-2.3734542636742084,7.426419755787651,3.4531620227283963,3.4531620227283963,0.9866177207795418,0.0,0.0,0.0002323927990012064,1.0000599949694111,0.00023237885743876256,198.95810262232646,0.0,2.7832439541704356e-06,7.887713366119015,0.04315090255546979,7.818079750339763e-05,0.00015421200149780875,0.0006211095700152194,0.09578966785895944,0.07192322633024888,0.023866441528710564,0.09578964564131981,0.07192322633033178,0.023866441528738073,0.37638400278085127,0.37638400278085127,0.12489636142368461,0.0,4.856525807076878,4.630428564340264,5.539226740571053,4.851367949809287,4.628816973008327,5.523340478688283,24856.216999379652,21127.784449472703,0.85,1.0668756283389937,0.6634274077541311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517521748521007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.59231560452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.318511345018,1538.7523712796033,0.37638400278085127,0.12489636142368461,6.112874298809886,3.4531620227283963
2671.0,-30.04402659495251,5.052776028727283,35.01504460278726,24.151069472450786,5.006319252257211,-26.538998167486945,-40.076427965518064,1.5012908247916894,-0.17635947458325063,-5.026447844483123,40.029469742506116,42380.28442116402,25772.73560633911,25772.73560633911,68153.02002750312,77503.21302633095,77503.21302633095,25772.73560633911,103275.94863267006,103275.94863267006,103275.94863267006,128132.04326580602,91692.53187422485,56569.76234677266,39025.29947494688,24856.094633135956,0.0,63881.39410808284,21127.68043816556,1538.7479642388334,0.0,0.8866773825069468,2.815981817188849,0.0014959135982669303,354290.53507210617,1555804.270498423,4.391323268576118,1555804.270498423,4.391323268576118,0.8499999999999999,0.09578951858166812,4.027634451161993,1.2676146391080696,1.0,0.0,4.027634451161344,1.2847174284086271,1.285015985119132,3.1350352708696443,19350.974632418645,1973.25025696019,4632.441516551485,4632.441516551485,5.563531782161608,5.052776028727283,-2.373542692295953,7.426318721023236,3.4531931640014513,3.4531931640014513,0.986626618286129,0.0,0.0,0.00023237885743876256,1.0000598106127376,0.00023236495954815321,198.95857718329364,0.0,2.773786811415396e-06,7.860911823551232,0.043153676342281205,7.817637899835718e-05,0.0001542024784404054,0.0006210712146211412,0.0957895185815648,0.07192295781032973,0.02386656077123507,0.09578957090934949,0.0719229578104073,0.02386656077126081,0.3763826629484983,0.3763826629484983,0.12489700712784142,0.0,4.855275806126883,4.630071734539001,5.535268647688156,4.850088369899879,4.62846345707834,5.519253558102605,24856.094633135956,21127.68043816556,0.85,1.0668680760503284,0.6634214079526748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517556280629453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.56551406195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.305538805822,1538.7479642388334,0.3763826629484983,0.12489700712784142,6.112874298809886,3.4531931640014513
2672.0,-30.044599048997647,5.05258734147175,35.01502183047275,24.15083491886037,5.006170587071827,-26.53952832387421,-40.07692316137252,1.5010998619484235,-0.17765911691435576,-5.026552586658151,40.029425915498685,42379.86237447132,25772.64247066393,25772.64247066393,68152.50484513525,77502.86346281273,77502.86346281273,25772.64247066393,103275.50593347667,103275.50593347667,103275.50593347667,128131.4813782464,91692.3531783271,56569.51061083774,39025.38063054374,24855.97544476973,0.0,63881.356075313466,21127.57912805427,1538.7439493882598,0.0,0.8866770077635189,2.815986677935138,0.0014959135982669303,354289.08833713765,1555802.3796378884,4.391335863433095,1555802.3796378884,4.391335863433095,0.8499999999999999,0.09578937221073744,4.027634451161993,1.2676142605161296,1.0,0.0,4.027634451161491,1.284718350360392,1.2850168894293457,3.135033021075905,19350.936920080316,1973.2464113719075,4632.441516551485,4632.441516551485,5.563511677066953,5.05258734147175,-2.37363761587161,7.4262249573433605,3.4532242850334827,3.4532242850334827,0.9866355100095665,0.0,0.0,0.00023236495954815321,1.000059604791178,0.00023235111030874329,198.95905011100592,0.0,2.7651045414843553e-06,7.836306270566663,0.04315644144682269,7.817199534974594e-05,0.00015419296419840728,0.0006210328947322929,0.09578937221061806,0.07192269287309865,0.02386667933751941,0.09578944583875956,0.07192269287318828,0.02386667933754916,0.37638132305398425,0.37638132305398425,0.12489764305135902,0.0,4.854040249563582,4.62971329585605,5.531373705178794,4.848893469743814,4.628081441824747,5.515593835774325,24855.97544476973,21127.57912805427,0.85,1.066860646552122,0.6634151962038379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517590706622339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.54090850896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.292582584088,1538.7439493882598,0.37638132305398425,0.12489764305135902,6.112874298809886,3.4532242850334827
2673.0,-30.045169671618744,5.052399222174034,35.0149990176247,24.150582134630554,5.006004280706879,-26.540058595849462,-40.077422164008,1.5008932049375865,-0.17887429104888497,-5.026666656242938,40.02937919024549,42379.46392863778,25772.57431572592,25772.57431572592,68152.0382443637,77502.51137128116,77502.51137128116,25772.57431572592,103275.08568700709,103275.08568700709,103275.08568700709,128130.92841072942,91692.16407364498,56569.274636050286,39025.432708438544,24855.842723722344,0.0,63881.27543216089,21127.46631516399,1538.7393740224156,0.0,0.8866765960073637,2.8159893390091164,0.0014959135982669303,354287.51277405006,1555800.3637381382,4.391349702269533,1555800.3637381382,4.391349702269533,0.85,0.09578922503708508,4.027634451161993,1.2676139533566313,1.0,0.0,4.027634451163166,1.2847193456247201,1.2850178671316381,3.1350305923847333,19350.897011051395,1973.2423417835241,4632.441516551485,4632.441516551485,5.563496964536259,5.052399222174034,-2.3737393467208534,7.4261385688948875,3.453255324425942,3.453255324425942,0.986644378407412,0.0,0.0,0.00023235111030874329,1.0000594143730528,0.0002323373061333626,198.9595215276786,0.0,2.7554315177594622e-06,7.808892921330316,0.043159196878340446,7.816757823204422e-05,0.00015418353207669906,0.0006209949055939534,0.09578922503694749,0.07192242826641036,0.02386679677053713,0.09578920705129072,0.07192242826651367,0.02386679677057141,0.3763799827742493,0.3763799827742493,0.12489827234275931,0.0,4.852835111833031,4.629350309976758,5.5276150801252015,4.847792365194039,4.627682626631724,5.512362570895959,24855.842723722344,21127.46631516399,0.85,1.0668546891606474,0.6634097964065059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517625014145252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.51349515973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.279646868219,1538.7393740224156,0.3763799827742493,0.12489827234275931,6.112874298809886,3.453255324425942
2674.0,-30.04573832399429,5.052212139613328,35.014976200214406,24.15037143453958,5.005870846173659,-26.54058380691585,-40.077916626445926,1.5007163290951056,-0.1801040920277046,-5.0267579095150134,40.02933343166717,42379.055182840166,25772.449907284776,25772.449907284776,68151.50509012493,77502.19655370871,77502.19655370871,25772.449907284776,103274.64646099348,103274.64646099348,103274.64646099348,128130.35262823086,91692.02475595135,56569.040835974985,39025.53768886263,24855.706167237386,0.0,63881.243856100016,21127.350242151777,1538.7340560524194,0.0,0.8866762969707811,2.8159948565583095,0.0014959135982669303,354286.25236062903,1555798.3895462202,4.391359752685431,1555798.3895462202,4.391359752685431,0.85,0.0957890667473337,4.027634451161993,1.2676136588351805,1.0,0.0,4.027634451162707,1.284720201491568,1.2850187054619318,3.135028503860907,19350.867609167726,1973.239343625777,4632.441516551485,4632.441516551485,5.563470108624379,5.052212139613328,-2.3738241414063714,7.4260362810197,3.453286220673584,3.453286220673584,0.9866532059067383,0.0,0.0,0.0002323373061333626,1.0000592094973915,0.00023232355037271284,198.95999131860543,0.0,2.7464721288241876e-06,7.783502013087748,0.04316194335046927,7.816320153129387e-05,0.00015417410460206874,0.0006209569351723448,0.0957890667472483,0.07192215522148435,0.023866911525763944,0.09578903137831278,0.07192215522154849,0.023866911525785215,0.3763786416715152,0.3763786416715152,0.12489890200176308,0.0,4.85163462857264,4.629019987571496,5.523776455873929,4.846653817487322,4.627526111297527,5.508247712107732,24855.706167237386,21127.350242151777,0.85,1.0668468704780418,0.663403725799453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765921206392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48810425148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.266728760078,1538.7340560524194,0.3763786416715152,0.12489890200176308,6.112874298809886,3.453286220673584
2675.0,-30.04630505313582,5.052025775087261,35.01495343726243,24.150131886731856,5.005720097070682,-26.54110901848215,-40.07840728210283,1.5005240624169849,-0.18141361730783956,-5.026863403685994,40.02928938305462,42378.63900173471,25772.363743128022,25772.363743128022,68151.00274486272,77501.83508753867,77501.83508753867,25772.363743128022,103274.19883066669,103274.19883066669,103274.19883066669,128129.78517239528,91691.83100311871,56568.79182715629,39025.5990844027,24855.586341728587,0.0,63881.185426131284,21127.2483904693,1538.7300233035737,0.0,0.8866759191959709,2.8159997599035105,0.0014959135982669303,354284.79525267397,1555796.4891302492,4.391372449446112,1555796.4891302492,4.391372449446112,0.85,0.09578891786730573,4.027634451161993,1.2676133011234927,1.0,0.0,4.027634451162429,1.2847211292526053,1.2850196157652973,3.135026239900869,19350.826719183857,1973.235174007827,4632.441516551485,4632.441516551485,5.563451508463656,5.052025775087261,-2.3739192411256225,7.425945016212883,3.453317116138061,3.453317116138061,0.9866620331823032,0.0,0.0,0.00023232355037271284,1.000059009514048,0.00023230984188183482,198.96045952260476,0.0,2.7368460194589262e-06,7.756221619146597,0.04316468019648873,7.815885874995719e-05,0.00015416469162275563,0.0006209190231325753,0.095788917867182,0.07192189030687227,0.023867027560309735,0.09578890631270895,0.07192189030696516,0.02386702756034056,0.3763773016499753,0.3763773016499753,0.12489952459581494,0.0,4.850438827456173,4.6286717729093425,5.520010926369878,4.84544978637814,4.62707939443203,5.504747257866143,24855.586341728587,21127.2483904693,0.85,1.066839982543355,0.6633978176679118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769329205712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.46082385754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.253831101767,1538.7300233035737,0.3763773016499753,0.12489952459581494,6.112874298809886,3.453317116138061
2676.0,-30.046869928359943,5.051840614177183,35.01493076591859,24.1499341436662,5.00560387831579,-26.54162910803272,-40.07889343248678,1.500363057988729,-0.1827725749471938,-5.026945053206243,40.029246525418145,42378.21197674394,25772.2193092093,25772.2193092093,68150.43128595324,77501.50312342668,77501.50312342668,25772.2193092093,103273.72243263599,103273.72243263599,103273.72243263599,128129.18584266736,91691.67998373492,56568.54522512124,39025.70528734854,24855.463410031374,0.0,63881.16869737991,21127.14389852667,1538.725264472137,0.0,0.8866756585671474,2.816008097568902,0.0014959135982669303,354283.66749534075,1555794.6400989648,4.391381209012198,1555794.6400989648,4.391381209012198,0.85,0.0957887569420138,4.027634451161993,1.2676129318727183,1.0,0.0,4.027634451160614,1.2847219106830423,1.285020379764773,3.1350243330252217,19350.794847752182,1973.2319240262661,4632.441516551485,4632.441516551485,5.563420329674196,5.051840614177183,-2.373996554103007,7.42583716828019,3.453347916405386,3.453347916405386,0.9866708332586818,0.0,0.0,0.00023230984188183482,1.0000588167456643,0.00023229617897655718,198.96092619692323,0.0,2.7274476444510344e-06,7.729586624374232,0.04316740764413318,7.815455606469326e-05,0.00015415528581714155,0.0006208811399858431,0.09578875694193872,0.07192161686922476,0.02386714007271397,0.09578886552290791,0.07192161686928113,0.023867140072732683,0.37637596118771227,0.37637596118771227,0.12490014341323709,0.0,4.849217666256891,4.62833496437122,5.516108921140926,4.844172478259054,4.626833308864548,5.500345095796149,24855.463410031374,21127.14389852667,0.85,1.0668313162647012,0.6633913067166864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727256940733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43418886277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.240953017164,1538.725264472137,0.37637596118771227,0.12490014341323709,6.112874298809886,3.453347916405386
2677.0,-30.047432799239143,5.0516557666370465,35.01490811801429,24.149677622504555,5.005427153355615,-26.542153444384144,-40.07938768537713,1.5001477985005494,-0.18376950104612888,-5.027068088511271,40.02920186544821,42377.82749555953,25772.181704816405,25772.181704816405,68150.00920037593,77501.17809082265,77501.17809082265,25772.181704816405,103273.35979563906,103273.35979563906,103273.35979563906,128128.7072026551,91691.51059069579,56568.315820167896,39025.77196725322,24855.347407016045,0.0,63881.11937426926,21127.04529596364,1538.7218610282334,0.0,0.8866751936519782,2.8160068422189464,0.0014959135982669303,354281.96811569267,1555792.7133103535,4.391396834518829,1555792.7133103535,4.391396834518829,0.85,0.09578861332530744,4.027634451161993,1.2676126291090624,1.0,0.0,4.027634451164052,1.2847229458075209,1.285021397575772,3.1350218070795,19350.759098707673,1973.2282786382377,4632.441516551485,4632.441516551485,5.56341221205571,5.0516557666370465,-2.374104223659966,7.425759990297013,3.4533787691559916,3.4533787691559916,0.9866796483302833,0.0,0.0,0.00023229617897655718,1.0000586083110437,0.0002322825652877208,198.96139121726458,0.0,2.7183842885805096e-06,7.703901073837164,0.04317012602842176,7.815018189249768e-05,0.0001541459970840595,0.0006208437283644741,0.09578861332514886,0.07192135841411727,0.02386725491103159,0.09578856072439486,0.07192135841423634,0.0238672549110711,0.3763746208326991,0.3763746208326991,0.12490074841947517,0.0,4.848081647207948,4.628025190185724,5.512467984895125,4.843298587465142,4.62655339774517,5.497669061676731,24855.347407016045,21127.04529596364,0.85,1.0668255326131018,0.6633858002279925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517761110867486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.40850331223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.228093181737,1538.7218610282334,0.3763746208326991,0.12490074841947517,6.112874298809886,3.4533787691559916
2678.0,-30.047993965898232,5.051471931943428,35.01488540786568,24.149456375185423,5.005292845949959,-26.542672004456325,-40.07986978450788,1.4999708845080941,-0.18511756257703382,-5.027157613736637,40.02915475664782,42377.39975893254,25772.060163234266,25772.060163234266,68149.4599221668,77500.82427987836,77500.82427987836,25772.060163234266,103272.88444311262,103272.88444311262,103272.88444311262,128128.08652822819,91691.32890541147,56568.05972903846,39025.85464041446,24855.20208511556,0.0,63881.05672553002,21126.921772348225,1538.7159980639058,0.0,0.8866749083063197,2.816014117321325,0.0014959135982669303,354280.7315856478,1555790.6808725137,4.391406424812577,1555790.6808725137,4.391406424812577,0.85,0.09578844807922329,4.027634451161993,1.2676122466707604,1.0,0.0,4.027634451162642,1.2847238014641358,1.2850222359404224,3.135019719080396,19350.720755483246,1973.224368717477,4632.441516551485,4632.441516551485,5.563385975009502,5.051471931943428,-2.3741871573719524,7.4256590893153795,3.453409407838346,3.453409407838346,0.9866884022395274,0.0,0.0,0.0002322825652877208,1.000058431124875,0.00023226899354915413,198.9618548315605,0.0,2.7085984704870646e-06,7.676168065360341,0.04317283462689225,7.814591549996953e-05,0.00015413664978775125,0.0006208060808718379,0.09578844807913536,0.0719210834766666,0.02386736460246876,0.09578841238382935,0.07192108347673262,0.023867364602490674,0.37637328197903097,0.37637328197903097,0.12490135561361415,0.0,4.846908403858777,4.627692661493654,5.508746125844198,4.842040051159586,4.626193230722436,5.493687753289123,24855.20208511556,21126.921772348225,0.85,1.0668179804065596,0.6633797549876228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517794844820462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38077030375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.215254670846,1538.7159980639058,0.37637328197903097,0.12490135561361415,6.112874298809886,3.453409407838346
2679.0,-30.04855285712532,5.051288913331466,35.01486276243851,24.149230867065512,5.005152225354625,-26.54318914792254,-40.080359182879306,1.4997885161517674,-0.18637398267679828,-5.0272555619057,40.02911122149638,42377.01230525732,25771.96223343542,25771.96223343542,68148.97453869274,77500.47863827691,77500.47863827691,25771.96223343542,103272.44087171233,103272.44087171233,103272.44087171233,128127.52325320289,91691.1519138007,56567.84028715451,39025.90180738465,24855.082381490556,0.0,63880.98418887521,21126.820024266974,1538.7118019556683,0.0,0.8866745671052652,2.816019203952732,0.0014959135982669303,354279.3787210661,1555788.802616129,4.391417892377654,1555788.802616129,4.391417892377654,0.8500000000000001,0.09578829199790327,4.027634451161993,1.2676119521493097,1.0,0.0,4.027634451161709,1.2847246825490173,1.28502309979312,3.1350175690333737,19350.683402821036,1973.2205598059518,4632.441516551485,4632.441516551485,5.563364835012697,5.051288913331466,-2.374276085410022,7.425564998741488,3.453440043983499,3.453440043983499,0.9866971554238569,0.0,0.0,0.00023226899354915413,1.000058194457084,0.00023225547756773227,198.96231656787748,0.0,2.7002582785120135e-06,7.652531961303046,0.04317553488517076,7.814158473220491e-05,0.0001541274088169492,0.0006207688616194733,0.09578829199779798,0.07192081620354386,0.023867475794254116,0.0957882873310605,0.07192081620362292,0.023867475794280345,0.37637194273948255,0.37637194273948255,0.12490195722146617,0.0,4.845741300796533,4.627359866232837,5.505049894116212,4.840881579228892,4.625843439355606,5.490077894549643,24855.082381490556,21126.820024266974,0.85,1.0668115935283413,0.6633744430104948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517828476785248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.3571341997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.202431538799,1538.7118019556683,0.37637194273948255,0.12490195722146617,6.112874298809886,3.453440043983499
2680.0,-30.04910983970035,5.051106599875578,35.01484012772358,24.149001482315384,5.005002645553227,-26.543705469232798,-40.080840897839494,1.4995982750855492,-0.18749353067300945,-5.027358103615337,40.029066242653336,42376.60115965009,25771.877614706536,25771.877614706536,68148.47877435663,77500.15360746665,77500.15360746665,25771.877614706536,103272.03122217319,103272.03122217319,103272.03122217319,128126.9870629674,91690.991136003,56567.592857981814,39025.9980866902,24854.955840794206,0.0,63880.9539274844,21126.712464675074,1538.7073220708226,0.0,0.8866742077347481,2.8160219543506786,0.0014959135982669303,354277.96241463645,1555786.8620757186,4.391429970614067,1555786.8620757186,4.391429970614067,0.85,0.0957881350201385,4.027634451161993,1.2676116037787875,1.0,0.0,4.027634451163202,1.2847256003460312,1.2850240004380895,3.135015329403555,19350.649471954242,1973.2170998204529,4632.441516551485,4632.441516551485,5.563346568461769,5.051106599875578,-2.3743682746418657,7.425474874517445,3.45347061992213,3.45347061992213,0.9867058914063228,0.0,0.0,0.00023225547756773227,1.0000579959783522,0.00023224200846523686,198.96277672921494,0.0,2.689170974380966e-06,7.621110541395658,0.04317822405614514,7.81373221729192e-05,0.00015411815539481308,0.0006207315922176868,0.09578813502002942,0.0719205490055074,0.02386758601452201,0.09578806318091942,0.07192054900558931,0.02386758601454919,0.3763706029533723,0.3763706029533723,0.12490255343377353,0.0,4.84460595066588,4.627047535050849,5.50141966522159,4.839864572942304,4.625604276644879,5.486702865807217,24854.955840794206,21126.712464675074,0.85,1.0668043381399186,0.6633683211392655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517861972526271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.32571277979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.189635285687,1538.7073220708226,0.3763706029533723,0.12490255343377353,6.112874298809886,3.45347061992213
2681.0,-30.049664927896647,5.050925272674636,35.014817530206685,24.148784565646224,5.004873527736971,-26.54421803899807,-40.08132201908154,1.4994266388385789,-0.18884260148746534,-5.027446609963407,40.02902205669033,42376.19585938932,25771.759264113127,25771.759264113127,68147.95512350244,77499.79632882004,77499.79632882004,25771.759264113127,103271.55559293317,103271.55559293317,103271.55559293317,128126.38376874721,91690.80562990738,56567.35879773173,39026.05203575072,24854.828175814037,0.0,63880.880211564756,21126.60394944193,1538.7024505777786,0.0,0.8866739169861099,2.816029362176469,0.0014959135982669303,354276.739968239,1555784.9557446307,4.391439742513458,1555784.9557446307,4.391439742513458,0.85,0.09578797115327989,4.027634451161993,1.2676112707937142,1.0,0.0,4.027634451160654,1.2847264310198294,1.2850248139998135,3.135013302376611,19350.61032237819,1973.2131076747096,4632.441516551485,4632.441516551485,5.563321020250748,5.050925272674636,-2.3744499588426935,7.42537523151733,3.453501103551823,3.453501103551823,0.9867146010148066,0.0,0.0,0.00023224200846523686,1.000057798983215,0.00023222858588909905,198.96323532734593,0.0,2.679850032538348e-06,7.594694992213678,0.043180903906177674,7.813306508184838e-05,0.00015410894338338847,0.0006206944896031085,0.09578797115318939,0.0719202770610877,0.0238676940921017,0.0957879804887509,0.07192027706115564,0.02386769409212425,0.3763692637496366,0.3763692637496366,0.12490314686966256,0.0,4.843440223077323,4.626714102436381,5.4977310956264205,4.838604008475954,4.625212984683856,5.482807848992763,24854.828175814037,21126.60394944193,0.85,1.0667973718866384,0.6633627420136533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895354023902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.29929723061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.176858639528,1538.7024505777786,0.3763692637496366,0.12490314686966256,6.112874298809886,3.453501103551823
2682.0,-30.050218280696434,5.050744788218175,35.01479501656843,24.148568661790364,5.00473804520236,-26.544729683222982,-40.08179922876877,1.499249447728784,-0.19001730935241312,-5.027541019154199,40.028979304787704,42375.78175176176,25771.658134775276,25771.658134775276,68147.43988653703,77499.46879138726,77499.46879138726,25771.658134775276,103271.12692616254,103271.12692616254,103271.12692616254,128125.83875747277,91690.64658772241,56567.11269689229,39026.148767589024,24854.711831310222,0.0,63880.86059889925,21126.50505661369,1538.6983688712921,0.0,0.886673590971484,2.8160337878222785,0.0014959135982669303,354275.4359956458,1555783.1112854125,4.391450699688176,1555783.1112854125,4.391450699688176,0.85,0.09578781105238493,4.027634451161993,1.267610893300735,1.0,0.0,4.0276344511627675,1.2847272875825866,1.2850256535162632,3.135011212177653,19350.576757798568,1973.2096850401074,4632.441516551485,4632.441516551485,5.563299189573018,5.050744788218175,-2.3745357774348204,7.425280565652995,3.453531580845998,3.453531580845998,0.9867233088131423,0.0,0.0,0.00023222858588909905,1.0000576185401513,0.00023221520598792908,198.96369249359864,0.0,2.670599174805642e-06,7.5684780613991895,0.04318357450535248,7.812884281309414e-05,0.0001540997430760049,0.0006206574341281291,0.09578781105228559,0.07192000906932931,0.02386780198295628,0.09578784171213373,0.07192000906940389,0.023867801982981038,0.37636792352342613,0.37636792352342613,0.12490373212492847,0.0,4.84229380877747,4.626400054988721,5.494061739593519,4.837523709801815,4.624965313847724,5.479204042739241,24854.711831310222,21126.50505661369,0.85,1.0667896338220482,0.6633564631797079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517928622132084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27308029979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.164101378008,1538.6983688712921,0.37636792352342613,0.12490373212492847,6.112874298809886,3.453531580845998
2683.0,-30.050769581380177,5.050564992637837,35.01477252194856,24.148344131559156,5.004590457726216,-26.545240690827594,-40.08228010553864,1.4990615671735905,-0.1910638647208316,-5.0276420346074895,40.028934831454784,42375.39175158436,25771.575469640524,25771.575469640524,68146.96722122488,77499.15531912837,77499.15531912837,25771.575469640524,103270.7307887689,103270.7307887689,103270.7307887689,128125.31862287885,91690.49588150765,56566.884886727785,39026.2344386443,24854.58783410996,0.0,63880.82227275426,21126.399658993465,1538.6940024688415,0.0,0.8866732375408404,2.816035756816129,0.0014959135982669303,354274.0407820272,1555781.1925597216,4.391462578306552,1555781.1925597216,4.391462578306552,0.85,0.09578765038631168,4.027634451161993,1.2676105998782443,1.0,0.0,4.027634451161169,1.2847281940604367,1.2850265430142032,3.1350090001780746,19350.54495245871,1973.2064417980362,4632.441516551485,4632.441516551485,5.563281344742283,5.050564992637837,-2.3746263318116196,7.425191324449457,3.45356201015609,3.45356201015609,0.98673200290174,0.0,0.0,0.00023221520598792908,1.0000574051146993,0.0002322018764125802,198.9641479662884,0.0,2.6621145419770445e-06,7.544432611962944,0.04318623661989445,7.812458831201123e-05,0.00015409061767591786,0.0006206206803523579,0.0957876503862039,0.07191974178427872,0.023867908601925177,0.0957875986868287,0.07191974178435964,0.023867908601952034,0.37636658343298085,0.37636658343298085,0.1249043095422723,0.0,4.841190064216221,4.626116160254526,5.490473027782741,4.83657816988665,4.624789535253285,5.475925237878755,24854.58783410996,21126.399658993465,0.85,1.0667828746827226,0.6633507560477636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517961786377667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.249034850356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.151360379323,1538.6940024688415,0.37636658343298085,0.1249043095422723,6.112874298809886,3.45356201015609
