time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2684.0,-30.05131918859519,5.050386051293567,35.01475003381958,24.148117785248928,5.0044538355815895,-26.545749077357343,-40.08275679135693,1.4988837243437831,-0.1923728218044971,-5.027734579187475,40.028890031274244,42374.991726772794,25771.47296131242,25771.47296131242,68146.46468808521,77498.7902924764,77498.7902924764,25771.47296131242,103270.26325378883,103270.26325378883,103270.26325378883,128124.72157473514,91690.29737741691,56566.65090778462,39026.27385514699,24854.458320946316,0.0,63880.732176093305,21126.28957280437,1538.6891190715126,0.0,0.8866729284442133,2.816042166021053,0.0014959135982669303,354272.7625709032,1555779.2597345617,4.3914729668871795,1555779.2597345617,4.3914729668871795,0.85,0.09578748413754534,4.027634451161993,1.2676102322759109,1.0,0.0,4.027634451161637,1.284729053481996,1.2850273855095593,3.1350069030087795,19350.50305975986,1973.2021699316138,4632.441516551485,4632.441516551485,5.56325921638346,5.050386051293567,-2.3747105163819686,7.425096567675536,3.4535923464697182,3.4535923464697182,0.9867406704199195,0.0,0.0,0.0002322018764125802,1.000057229032465,0.00023218858848431185,198.96460204170305,0.0,2.652107602042167e-06,7.516072944187501,0.043188888727496495,7.812037110128233e-05,0.00015408150531129788,0.000620583979078683,0.09578748413745224,0.07191947093864773,0.023868013198804505,0.09578747929993524,0.07191947093871763,0.023868013198827705,0.3763652450710474,0.3763652450710474,0.12490488313545724,0.0,4.840060562015708,4.625798046213731,5.486884249417869,4.835361757382998,4.624350566365479,5.472352428027023,24854.458320946316,21126.28957280437,0.85,1.0667765125207551,0.6633454295727561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517994827777136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.22067518258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.138642046268,1538.6891190715126,0.3763652450710474,0.12490488313545724,6.112874298809886,3.4535923464697182
2685.0,-30.051866840922496,5.050208229717608,35.01472765470881,24.147919343691342,5.004340247728106,-26.546253400776653,-40.083229111600645,1.4987268075823263,-0.1937019282055985,-5.027813608808296,40.02884823038979,42374.58194642786,25771.338589115152,25771.338589115152,68145.92053554302,77498.4448179867,77498.4448179867,25771.338589115152,103269.78340710186,103269.78340710186,103269.78340710186,128124.12472328324,91690.12696123635,56566.415636792,39026.34591604928,24854.34131618138,0.0,63880.68723223066,21126.190118754173,1538.684643926968,0.0,0.8866726773248587,2.8160504184527277,0.0014959135982669303,354271.67102912674,1555777.4563103996,4.391481406884746,1555777.4563103996,4.391481406884746,0.85,0.09578731399420251,4.027634451161993,1.2676098850043496,1.0,0.0,4.027634451164011,1.2847298149323787,1.285028130064475,3.1350050449120976,19350.467094789547,1973.1985025252811,4632.441516551485,4632.441516551485,5.563230209606626,5.050208229717608,-2.3747844927547828,7.424992722472391,3.453622640818593,3.453622640818593,0.9867493259481694,0.0,0.0,0.00023218858848431185,1.0000570257261145,0.00023217534851647682,198.96505450384487,0.0,2.6438273598702745e-06,7.492606737872358,0.04319153255485637,7.811619272011012e-05,0.00015407239576420174,0.000620547289152964,0.09578731399412979,0.07191919790970445,0.023868116084425336,0.09578745428690993,0.07191919790975905,0.023868116084443454,0.37636390582668905,0.37636390582668905,0.1249054512728029,0.0,4.838901806123317,4.625474263529554,5.483194989222454,4.834111680602689,4.624029670416064,5.4682871659322245,24854.34131618138,21126.190118754173,0.85,1.066768744797729,0.6633394814990029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802776782402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.197208976264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.125939262349,1538.684643926968,0.37636390582668905,0.1249054512728029,6.112874298809886,3.453622640818593
2686.0,-30.052412725428944,5.050030902713272,35.01470532951577,24.14769079713153,5.004184235412176,-26.546760375610663,-40.083701781090326,1.4985318855939198,-0.19458835222815196,-5.027921423121264,40.02880504262389,42374.18135009123,25771.279240520405,25771.279240520405,68145.46059061163,77498.14921149291,77498.14921149291,25771.279240520405,103269.42845201332,103269.42845201332,103269.42845201332,128123.65668998336,91689.98852402893,56566.171712631716,39026.46312377468,24854.228237970037,0.0,63880.69136174471,21126.09400227453,1538.6810649123238,0.0,0.8866722845993251,2.816049487866634,0.0014959135982669303,354270.1819230276,1555775.593053389,4.391494606202598,1555775.593053389,4.391494606202598,0.85,0.0957871548014434,4.027634451161993,1.267609570701607,1.0,0.0,4.027634451161648,1.2847307540626371,1.2850290524021208,3.1350027532427434,19350.437878725443,1973.1955233158565,4632.441516551485,4632.441516551485,5.563217398091459,5.050030902713272,-2.374879506222773,7.424910408936045,3.4536529747286684,3.4536529747286684,0.9867579927796195,0.0,0.0,0.00023217534851647682,1.0000568418965696,0.00023216215197944664,198.96550550724723,0.0,2.634290921926493e-06,7.465580472739681,0.043194166845778294,7.811201145618083e-05,0.00015406333706029598,0.0006205108040050303,0.0957871548013148,0.07191893488668764,0.02386821991462717,0.0957871574034002,0.07191893488678419,0.023868219914659212,0.376362565320417,0.376362565320417,0.12490600655706054,0.0,4.837829986272254,4.625206490878725,5.479686332066706,4.833333070893104,4.62393149703388,5.4654457450618,24854.228237970037,21126.09400227453,0.85,1.0667614757754627,0.6633331676098175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518060590849076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17018271113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.113257321103,1538.6810649123238,0.376362565320417,0.12490600655706054,6.112874298809886,3.4536529747286684
2687.0,-30.052956682703496,5.049854368596497,35.01468295312212,24.147465009614848,5.004043599577938,-26.547264077807622,-40.084173961635656,1.4983509946820448,-0.19577070138660702,-5.028014671490708,40.028758900913665,42373.787037193906,25771.184094012937,25771.184094012937,68144.97113120684,77497.80263003778,77497.80263003778,25771.184094012937,103268.98672405072,103268.98672405072,103268.98672405072,128123.07766128813,91689.80455956093,56565.939475581734,39026.51675997688,24854.09093723741,0.0,63880.60769721429,21125.9772966518,1538.675754249778,0.0,0.8866719767756716,2.8160541501605048,0.0014959135982669303,354268.8940022981,1555773.6023557254,4.391504952014311,1555773.6023557254,4.391504952014311,0.85,0.09578698297774428,4.027634451161993,1.2676092058466755,1.0,0.0,4.027634451161459,1.2847316274709184,1.2850299090583053,3.135000621951423,19350.39905449755,1973.1915643463926,4632.441516551485,4632.441516551485,5.563196858920673,5.049854368596497,-2.3749637310739584,7.424818099670455,3.453683161465223,3.453683161465223,0.9867666175614922,0.0,0.0,0.00023216215197944664,1.0000566414648508,0.00023214900271986894,198.96595492018824,0.0,2.6256556611552854e-06,7.441108143714079,0.04319679250143945,7.810783472407614e-05,0.0001540543172553705,0.0006204744755279697,0.09578698297765255,0.07191866273982613,0.023868320237826424,0.09578695213194795,0.071918662739895,0.023868320237849277,0.3763612269867009,0.3763612269867009,0.12490656005592533,0.0,4.836749176059243,4.624920026365714,5.4761981101226525,4.832243970104116,4.623597814196387,5.462067163018446,24854.09093723741,21125.9772966518,0.85,1.0667552108177347,0.663327863724154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093308062534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.14571038211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.100592540126,1538.675754249778,0.3763612269867009,0.12490656005592533,6.112874298809886,3.453683161465223
2688.0,-30.053498642082953,5.0496786950668735,35.01466060393659,24.147253611031942,5.003911608015576,-26.547765117201173,-40.08464572308583,1.498178083133858,-0.1968893223033774,-5.028103969676564,40.02871494062083,42373.399677306435,25771.080823554814,25771.080823554814,68144.48050086125,77497.47923297924,77497.47923297924,25771.080823554814,103268.56005653406,103268.56005653406,103268.56005653406,128122.52540057566,91689.64647245333,56565.71686503922,39026.58845268234,24853.965344041597,0.0,63880.553796723936,21125.870542435357,1538.6710273940926,0.0,0.8866716811695299,2.8160584356520517,0.0014959135982669303,354267.6606438582,1555771.7057730209,4.391514887205646,1555771.7057730209,4.391514887205646,0.85,0.09578681203766068,4.027634451161993,1.267608893741854,1.0,0.0,4.027634451160811,1.284732463457347,1.2850307283446682,3.1349985819796404,19350.36569147936,1973.1881622653366,4632.441516551485,4632.441516551485,5.563174566041689,5.0496786950668735,-2.3750448775734845,7.424723572640358,3.4537132918445175,3.4537132918445175,0.9867752262412907,0.0,0.0,0.00023214900271986894,1.0000564336721864,0.00023213590243844804,198.96640268426714,0.0,2.616254988369368e-06,7.414466637038788,0.04319940875642782,7.810366190533189e-05,0.00015404534081453705,0.0006204383217056201,0.09578681203757303,0.07191839163935719,0.023868420398215844,0.095786771706326,0.071918391639423,0.023868420398237687,0.37635988907854145,0.37635988907854145,0.12490711102710728,0.0,4.835677157606028,4.624646993100157,5.472704733642104,4.831214647373201,4.623385976869315,5.458560743351029,24853.965344041597,21125.870542435357,0.85,1.0667484304802002,0.6633223596048337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812590990877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.119068875436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.08794817188,1538.6710273940926,0.37635988907854145,0.12490711102710728,6.112874298809886,3.4537132918445175
2689.0,-30.054038927197347,5.049503909866153,35.01463832129258,24.147041444107913,5.003784124583989,-26.548264198663478,-40.08510959157718,1.4980093960502205,-0.19810473094207737,-5.028191131838253,40.02867218040344,42372.98693279725,25770.974224086534,25770.974224086534,68143.96115688379,77497.13457485328,77497.13457485328,25770.974224086534,103268.10879893981,103268.10879893981,103268.10879893981,128121.95495759492,91689.46827391471,56565.470109132344,39026.66462753596,24853.846158655113,0.0,63880.51078619107,21125.769234856845,1538.6666169778237,0.0,0.8866713920953069,2.8160642436644805,0.0014959135982669303,354266.45679076185,1555769.8609669502,4.391524602866437,1555769.8609669502,4.391524602866437,0.85,0.09578664111881058,4.027634451161993,1.267608513501473,1.0,0.0,4.0276344511614655,1.284733279582727,1.2850315278282773,3.1349965904752946,19350.32808410469,1973.1843273803686,4632.441516551485,4632.441516551485,5.563151554532985,5.049503909866153,-2.3751242527131176,7.42462816257927,3.4537433876107424,3.4537433876107424,0.9867838250316406,0.0,0.0,0.00023213590243844804,1.0000562595772131,0.00023212284330542218,198.9668490668474,0.0,2.6065158684689356e-06,7.3868659712409634,0.043202015272296286,7.809955910225062e-05,0.00015403634333619742,0.0006204020831518858,0.0957866411187271,0.07191812126944036,0.02386851984928674,0.09578666347244486,0.07191812126950303,0.02386851984930754,0.37635855213468006,0.37635855213468006,0.12490765733795309,0.0,4.834593073456006,4.624361756992641,5.469199803477466,4.830086400896164,4.623055969958614,5.455013700696838,24853.846158655113,21125.769234856845,0.85,1.0667410187899489,0.6633163450214136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518158392151104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09146820963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.075325696222,1538.6666169778237,0.37635855213468006,0.12490765733795309,6.112874298809886,3.4537433876107424
2690.0,-30.05457719323292,5.049329713780034,35.014616052059424,24.146811570413433,5.003635454199362,-26.548763581583152,-40.08557730177415,1.4978218425495873,-0.1991433313068569,-5.028291784843573,40.02862800572948,42372.59872437661,25770.903530334224,25770.903530334224,68143.50225471082,77496.80400815494,77496.80400815494,25770.903530334224,103267.70753848917,103267.70753848917,103267.70753848917,128121.43169743882,91689.29477371297,56565.23840090465,39026.72930312036,24853.724158949648,0.0,63880.45346207001,21125.6655351072,1538.6623585571347,0.0,0.8866710394216165,2.8160661510705896,0.0014959135982669303,354265.06661087566,1555767.955138652,4.391536456083901,1555767.955138652,4.391536456083901,0.85,0.09578647406352594,4.027634451161993,1.2676082145841798,1.0,0.0,4.027634451162074,1.284734183876543,1.285032415553635,3.1349943838258065,19350.291468276402,1973.180593604993,4632.441516551485,4632.441516551485,5.56313629395127,5.049329713780034,-2.375213438095986,7.424543151876021,3.4537734585669693,3.4537734585669693,0.9867924167334198,0.0,0.0,0.00023212284330542218,1.0000560495734547,0.00023210983364825157,198.96729378302643,0.0,2.598334549699439e-06,7.36368011384821,0.043204613606845986,7.80954225219602e-05,0.000154027420783462,0.0006203661463710964,0.09578647406341681,0.07191785476279872,0.023868619300618087,0.09578642515280637,0.07191785476288065,0.02386861930064529,0.37635721503992914,0.37635721503992914,0.12490819689068886,0.0,4.833543325067012,4.624084159742097,5.465810045645469,4.829148453536732,4.62278341376873,5.4520587738823565,24853.724158949648,21125.6655351072,0.85,1.0667347922815242,0.6633108631505877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518190774184834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.068282352244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.062718696361,1538.6623585571347,0.37635721503992914,0.12490819689068886,6.112874298809886,3.4537734585669693
2691.0,-30.05511389589499,5.0491565975174995,35.014593821206795,24.14661309393125,5.003520859906923,-26.54925814927724,-40.08604050669817,1.4976651132892498,-0.20039907418248504,-5.028368505857382,40.02858458517225,42372.19859732633,25770.77395150419,25770.77395150419,68142.97254883053,77496.462514059,77496.462514059,25770.77395150419,103267.2364655632,103267.2364655632,103267.2364655632,128120.83293155106,91689.12351178941,56565.008065871705,39026.79493990856,24853.596465987863,0.0,63880.39140589643,21125.556996089683,1538.6572196204604,0.0,0.8866708059268342,2.8160737090115635,0.0014959135982669303,354264.0069731585,1555766.0818469352,4.391544303750877,1555766.0818469352,4.391544303750877,0.85,0.09578629491334943,4.027634451161993,1.2676078645652167,1.0,0.0,4.0276344511619,1.2847349438811204,1.2850331590198047,3.1349925292719987,19350.255324818798,1973.1769079980215,4632.441516551485,4632.441516551485,5.56310832191329,5.0491565975174995,-2.3752848247992024,7.424441422316702,3.4538034159307673,3.4538034159307673,0.9868009759802192,0.0,0.0,0.00023210983364825157,1.0000558870211482,0.00023209686244599163,198.96773720929113,0.0,2.588496280281831e-06,7.33579845831871,0.043207202103126265,7.809132598740151e-05,0.00015401850766085006,0.0006203302475713971,0.0957862949132832,0.07191757929097903,0.023868715622304162,0.09578633709103043,0.07191757929102877,0.02386871562232067,0.3763558780977332,0.3763558780977332,0.12490873568743797,0.0,4.832458635941805,4.623795172578696,5.462314203037124,4.827969431674887,4.6224941291187065,5.4481844558304715,24853.596465987863,21125.556996089683,0.85,1.066727536402362,0.6633052438281585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822303534211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.040400696715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.050134135874,1538.6572196204604,0.3763558780977332,0.12490873568743797,6.112874298809886,3.4538034159307673
2692.0,-30.055648581421316,5.048984185314012,35.0145716776384,24.146402184292697,5.003384879110397,-26.549753040211655,-40.08650374654678,1.4974893379007879,-0.2013721042004022,-5.028462102918274,40.02854266579346,42371.80733387585,25770.689464418476,25770.689464418476,68142.49679829432,77496.15733803794,77496.15733803794,25770.689464418476,103266.84680245642,103266.84680245642,103266.84680245642,128120.33201259168,91688.97909446208,56564.77699550965,39026.89122105825,24853.485210135263,0.0,63880.37643119351,21125.462428614974,1538.6534182620755,0.0,0.8866704810232424,2.8160755780830895,0.0014959135982669303,354262.71425408893,1555764.2733221285,4.391555223636329,1555764.2733221285,4.391555223636329,0.85,0.09578612551402532,4.027634451161993,1.2676075106998912,1.0,0.0,4.027634451163878,1.2847357929004235,1.2850339915707485,3.134990457508149,19350.224846698275,1973.1738000946577,4632.441516551485,4632.441516551485,5.563090083780028,5.048984185314012,-2.375368423680841,7.4243526089948535,3.4538334087145364,3.4538334087145364,0.9868095453470104,0.0,0.0,0.00023209686244599163,1.0000556772146847,0.00023208394065860272,198.96817897072356,0.0,2.5808507625449937e-06,7.314131061052512,0.04320978295388881,7.808722934266324e-05,0.00015400963310332837,0.0006202945040977839,0.09578612551392239,0.07191731243867681,0.023868813075245573,0.09578612892000285,0.0719173124387541,0.023868813075271222,0.3763545404015284,0.3763545404015284,0.12490926518374947,0.0,4.831421388754961,4.623543975581413,5.4588951026476025,4.827089998717895,4.622362175480021,5.445039997586093,24853.485210135263,21125.462428614974,0.85,1.0667203389399498,0.6632992743791224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255202934416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.01873329945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.03756295277,1538.6534182620755,0.3763545404015284,0.12490926518374947,6.112874298809886,3.4538334087145364
2693.0,-30.056181766917497,5.048812676084835,35.014549576554074,24.14618938872593,5.003260764860325,-26.550245394073354,-40.08696283036841,1.497324392016263,-0.2026309120121823,-5.028545580317455,40.02849961608514,42371.405261243184,25770.581107501268,25770.581107501268,68141.98636874446,77495.79639349191,77495.79639349191,25770.581107501268,103266.37750099317,103266.37750099317,103266.37750099317,128119.74019611035,91688.7831081309,56564.53945860412,39026.93738836308,24853.36269511718,0.0,63880.300083480266,21125.358290849603,1538.6487312255724,0.0,0.8866702117654226,2.8160823876924956,0.0014959135982669303,354261.5613062042,1555762.4160332493,4.391564273292789,1555762.4160332493,4.391564273292789,0.85,0.0957859480590249,4.027634451161993,1.2676071579335262,1.0,0.0,4.02763445116369,1.2847365911608633,1.2850347734145142,3.1349885096077945,19350.18348535242,1973.1695824111619,4632.441516551485,4632.441516551485,5.563066692892777,5.048812676084835,-2.3754444081196002,7.424257084204435,3.4538633253623465,3.4538633253623465,0.9868180929606705,0.0,0.0,0.00023208394065860272,1.0000555212539461,0.00023207105578258106,198.96861949454342,0.0,2.571024505817093e-06,7.286283449485642,0.043212353978394624,7.808316964761843e-05,0.00015400077101098428,0.0006202588108293495,0.09578594805894775,0.07191704034334309,0.02386890771560466,0.09578603967092827,0.07191704034340102,0.02386890771562389,0.3763532042020617,0.3763532042020617,0.1249097895648437,0.0,4.830352675003098,4.623257092345682,5.455457393779909,4.825914668305245,4.6219516873646285,5.441547243356524,24853.36269511718,21125.358290849603,0.85,1.0667136234440808,0.6632937729765083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287249763884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.99088568788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.02501428953,1538.6487312255724,0.3763532042020617,0.1249097895648437,6.112874298809886,3.4538633253623465
2694.0,-30.056712788292824,5.048641677269862,35.01452747387396,24.145959759503626,5.0031097163727205,-26.55073849355753,-40.08742575589565,1.4971354216375696,-0.20357027136719807,-5.0286469921837655,40.02845536743334,42371.02862826285,25770.519857796728,25770.519857796728,68141.54848605958,77495.4764912754,77495.4764912754,25770.519857796728,103265.99634907213,103265.99634907213,103265.99634907213,128119.23701177035,91688.61638565619,56564.31539926418,39027.00109599112,24853.24066269823,0.0,63880.24175868936,21125.254563293496,1538.6444912699828,0.0,0.8866698554901387,2.8160829015649442,0.0014959135982669303,354260.1606604328,1555760.5070202302,4.391576247579996,1555760.5070202302,4.391576247579996,0.85,0.09578577692583057,4.027634451161993,1.2676068353885785,1.0,0.0,4.027634451163528,1.2847375017272127,1.2850356676376573,3.1349862876635926,19350.14829990915,1973.1659944944656,4632.441516551485,4632.441516551485,5.563053470987153,5.048641677269862,-2.375533486966247,7.424175164236109,3.453893227053735,3.453893227053735,0.986826636301067,0.0,0.0,0.00023207105578258106,1.0000552961362623,0.00023205822385941375,198.96905823205375,0.0,2.5636859943876153e-06,7.2654861080945015,0.043214917664389015,7.807907617781607e-05,0.000153991979604765,0.0006202234022587865,0.09578577692571963,0.07191677401655203,0.023869002909167606,0.09578575471031874,0.07191677401663532,0.023869002909195247,0.3763518668675558,0.3763518668675558,0.12491030644544956,0.0,4.829336908775417,4.622991247450273,5.452169220893836,4.825076720816583,4.621736077426476,5.43882284435216,24853.24066269823,21125.254563293496,0.85,1.0667077426454883,0.6632884826629402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319206822343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97008834649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.012477854041,1538.6444912699828,0.3763518668675558,0.12491030644544956,6.112874298809886,3.453893227053735
2695.0,-30.0572418468248,5.048471674725542,35.01450537120431,24.145756498351716,5.002991190719155,-26.551226573671677,-40.08788036936892,1.4969759175660367,-0.20478026925690074,-5.02872481157001,40.028411162377736,42370.62599298252,25770.400305318406,25770.400305318406,68141.02629830092,77495.13162947113,77495.13162947113,25770.400305318406,103265.53193478953,103265.53193478953,103265.53193478953,128118.64074284694,91688.4370786312,56564.07776842019,39027.06590023446,24853.10880805742,0.0,63880.17470829188,21125.142486848807,1538.6391403785617,0.0,0.8866696192399779,2.8160897300979695,0.0014959135982669303,354259.08586416615,1555758.5998898395,4.391584187868552,1555758.5998898395,4.391584187868552,0.85,0.09578559305599263,4.027634451161993,1.2676064419606705,1.0,0.0,4.027634451162274,1.2847382743485407,1.2850364239517766,3.134984402332302,19350.11045859731,1973.1621357545455,4632.441516551485,4632.441516551485,5.563027663326571,5.048471674725542,-2.3756050582395667,7.4240767329651085,3.453922996871359,3.453922996871359,0.9868351419632455,0.0,0.0,0.00023205822385941375,1.0000550919757565,0.00023204544001765787,198.96949534953313,0.0,2.5531556679071233e-06,7.235643162848787,0.04321747082005692,7.807505640135212e-05,0.00015398316745806164,0.0006201879101531354,0.09578559305592646,0.07191649802367214,0.02386909503225431,0.09578562834143711,0.07191649802372183,0.023869095032270804,0.376350529710089,0.376350529710089,0.12491082410570835,0.0,4.828288905172599,4.6227085499581335,5.4488023530968235,4.823944542313086,4.6214305892612515,5.435186392783521,24853.10880805742,21125.142486848807,0.85,1.066700687802846,0.6632828758917382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183510343054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.940245401245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.999967000258,1538.6391403785617,0.376350529710089,0.12491082410570835,6.112874298809886,3.453922996871359
2696.0,-30.05776909331032,5.04830227459943,35.01448330896501,24.145535844750725,5.002849464554305,-26.551715342944824,-40.0883388594724,1.4967957141889099,-0.20575417568545618,-5.028820487376747,40.0283681346539,42370.24722200419,25770.32801513342,25770.32801513342,68140.57523713761,77494.81032093623,77494.81032093623,25770.32801513342,103265.13833606965,103265.13833606965,103265.13833606965,128118.13025319768,91688.27120056823,56563.8539193589,39027.13031245481,24852.991917128034,0.0,63880.12222958284,21125.043129558828,1538.6350640614676,0.0,0.8866692877593042,2.8160913683285305,0.0014959135982669303,354257.76444887393,1555756.7435545498,4.391595328827506,1555756.7435545498,4.391595328827506,0.85,0.09578541947004171,4.027634451161993,1.2676061128219596,1.0,0.0,4.02763445116194,1.2847391436984141,1.2850372770786433,3.134982280969139,19350.07545136037,1973.1585660098374,4632.441516551485,4632.441516551485,5.563012058124708,5.04830227459943,-2.3756896108422128,7.423991885441643,3.453952782232606,3.453952782232606,0.9868436520664589,0.0,0.0,0.00023204544001765787,1.0000549035159678,0.00023203270060657508,198.96993097155442,0.0,2.5435945427955164e-06,7.208546934282493,0.04322001441459972,7.807100254079179e-05,0.00015397443747686607,0.000620152748980114,0.09578541946994062,0.07191623061160171,0.023869188858338906,0.0957853944893787,0.07191623061167761,0.023869188858364105,0.37634919149463264,0.37634919149463264,0.12491133542341629,0.0,4.827281621707641,4.6224456946213195,5.445539427428685,4.823066311691264,4.621213331937042,5.432305031220608,24852.991917128034,21125.043129558828,0.85,1.066694503060637,0.6632774913881201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518382744275342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.91314917268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.987477768058,1538.6350640614676,0.37634919149463264,0.12491133542341629,6.112874298809886,3.453952782232606
2697.0,-30.058294661243522,5.048133741855609,35.01446125211082,24.145338835101597,5.002724283425573,-26.552200946562532,-40.088793088775105,1.4966305687443984,-0.20669646995258972,-5.028903018805246,40.02832416702488,42369.858040141415,25770.223929258562,25770.223929258562,68140.08196939998,77494.51773661874,77494.51773661874,25770.223929258562,103264.7416658773,103264.7416658773,103264.7416658773,128117.60521408473,91688.1400680824,56563.625717764524,39027.23816701986,24852.863548207428,0.0,63880.10171522728,21124.934015976312,1538.630028229219,0.0,0.886669026643446,2.8160941256692307,0.0014959135982669303,354256.62457874237,1555754.8466708763,4.391604104851598,1555754.8466708763,4.391604104851598,0.85,0.09578523699555018,4.027634451161993,1.267605810607784,1.0,0.0,4.0276344511625775,1.284739942519796,1.2850380597177156,3.134980331710153,19350.04777689927,1973.1557440001704,4632.441516551485,4632.441516551485,5.562989589222623,5.048133741855609,-2.375764356202774,7.423898098058383,3.453982465985771,3.453982465985771,0.9868521331387917,0.0,0.0,0.00023203270060657508,1.0000547289553183,0.00023202000239423107,198.97036520839652,0.0,2.5347597437609147e-06,7.183509113818432,0.043222549174343476,7.806698654511426e-05,0.00015396571406146083,0.0006201176142516962,0.0957852369954724,0.0719159566794153,0.023869280316057097,0.09578514657019561,0.0719159566794737,0.023869280316076477,0.3763478534480771,0.3763478534480771,0.1249118457283275,0.0,4.826298850969863,4.62222412563716,5.442250365405982,4.822206548852648,4.621181766693439,5.428936600222926,24852.863548207428,21124.934015976312,0.85,1.0666871238427793,0.6632716120118761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518414345769008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.888111352215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.975007201903,1538.630028229219,0.3763478534480771,0.1249118457283275,6.112874298809886,3.453982465985771
2698.0,-30.058818348061095,5.047966245512316,35.014439304793505,24.145139136258535,5.002615854816724,-26.5526831817274,-40.08924298742784,1.4964806884829114,-0.20802915953493084,-5.028976615636159,40.02828324379796,42369.45920553924,25770.099561195184,25770.099561195184,68139.55876673442,77494.14643399917,77494.14643399917,25770.099561195184,103264.24599519435,103264.24599519435,103264.24599519435,128116.99595501195,91687.93623951386,56563.39382970701,39027.269344229826,24852.749959817607,0.0,63880.01930404743,21124.837465844965,1538.6256263803866,0.0,0.8866688000103313,2.8161030614642777,0.0014959135982669303,354255.60810985893,1555753.0811325973,4.391611721924074,1555753.0811325973,4.391611721924074,0.85,0.09578505402859543,4.027634451161993,1.2676053962996234,1.0,0.0,4.02763445116267,1.2847406698496264,1.2850387709015598,3.134978556904726,19350.00476051202,1973.15135754942,4632.441516551485,4632.441516551485,5.562962742027047,5.047966245512316,-2.3758322683562203,7.423798513868537,3.4540121290657178,3.4540121290657178,0.9868606083044907,0.0,0.0,0.00023202000239423107,1.000054533298214,0.00023200735026821106,198.97079789267988,0.0,2.5265679475806626e-06,7.160293563443598,0.04322507574229106,7.806300902645398e-05,0.0001539569933677771,0.0006200824904853776,0.09578505402853266,0.0719156831507304,0.02386937087780227,0.0957851519934026,0.07191568315077752,0.023869370877817903,0.37634651786611073,0.37634651786611073,0.12491235146211205,0.0,4.82525741588222,4.621951724186374,5.438879052724815,4.820947456101237,4.620722934208231,5.425253417489216,24852.749959817607,21124.837465844965,0.85,1.0666803095724346,0.6632662241987569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844584678631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.86489580184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.962552687866,1538.6256263803866,0.37634651786611073,0.12491235146211205,6.112874298809886,3.4540121290657178
2699.0,-30.05934032024555,5.0477991609481565,35.01441738724502,24.14491478065031,5.00246384564384,-26.55316823174124,-40.08969711195675,1.496291757139639,-0.20880893755082752,-5.029079063069109,40.02824021623354,42369.085107764935,25770.050147699192,25770.050147699192,68139.13525546412,77493.85171727328,77493.85171727328,25770.050147699192,103263.90186497247,103263.90186497247,103263.90186497247,128116.53773596423,91687.79066146426,56563.168389217375,39027.35808027431,24852.635870991755,0.0,63879.993951266064,21124.740490342992,1538.621870537103,0.0,0.8866684340303306,2.8161013557411647,0.0014959135982669303,354254.1931800855,1555751.2248091633,4.391624022410076,1555751.2248091633,4.391624022410076,0.85,0.09578488129496279,4.027634451161993,1.2676050732051953,1.0,0.0,4.0276344511624,1.2847415797583763,1.285039664765879,3.1349763365792813,19349.97403743035,1973.1482246669711,4632.441516551485,4632.441516551485,5.562952075190604,5.0477991609481565,-2.3759212947563384,7.423720455704495,3.4540418239052504,3.4540418239052504,0.9868690925443573,0.0,0.0,0.00023200735026821106,1.000054354975611,0.00023199474019976565,198.97122916193973,0.0,2.51740360924071e-06,7.134321828588172,0.0432275931459003,7.805899433715994e-05,0.00015394835593105112,0.0006200477020476502,0.09578488129484501,0.07191541880039864,0.02386946249444637,0.09578482062497388,0.07191541880048707,0.02386946249447571,0.3763451810242667,0.3763451810242667,0.12491284635641396,0.0,4.824299734503825,4.621727146854084,5.435700239949995,4.820270125518277,4.6206350899364566,5.4227893368232,24852.635870991755,21124.740490342992,0.85,1.0666741031229174,0.6632606311780217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518477235184872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.838924066986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.950118339912,1538.621870537103,0.3763451810242667,0.12491284635641396,6.112874298809886,3.4540418239052504
2700.0,-30.05986052432213,5.047633388536245,35.01439552700131,24.14474378982561,5.002372868507647,-26.55364558656292,-40.09014250533653,1.496157930748331,-0.21003360275665273,-5.029138187215897,40.028198050251724,42368.68255822238,25769.892689429405,25769.892689429405,68138.57524765178,77493.52605496281,77493.52605496281,25769.892689429405,103263.41874439223,103263.41874439223,103263.41874439223,128115.92706248487,91687.63813337965,56562.93847779262,39027.444061763366,24852.508318092638,0.0,63879.952379856004,21124.632070378742,1538.616337691442,0.0,0.8866682856262907,2.8161105608399652,0.0014959135982669303,354253.3766021934,1555749.4056583145,4.391629010230532,1555749.4056583145,4.391629010230532,0.85,0.09578468654939795,4.027634451161993,1.2676047165924684,1.0,0.0,4.027634451162318,1.284742231811049,1.2850403007683098,3.1349747454665673,19349.94184759945,1973.1449422177247,4632.441516551485,4632.441516551485,5.562918084848963,5.047633388536245,-2.3759782185637572,7.4236116071000025,3.4540713638042493,3.4540713638042493,0.9868775325154998,0.0,0.0,0.00023199474019976565,1.0000541710820103,0.00023198217347442142,198.9716589719771,0.0,2.509040818400079e-06,7.110621679345824,0.0432301021867187,7.805505702103355e-05,0.00015393968317873208,0.0006200127713716237,0.09578468654935744,0.071915137896236,0.02386954865312144,0.0957847732478085,0.07191513789626643,0.02386954865313153,0.3763438458942494,0.3763438458942494,0.12491334200991565,0.0,4.823284040674139,4.621495559215191,5.432309276582032,4.8191045844592395,4.620457394958805,5.4186327567132935,24852.508318092638,21124.632070378742,0.85,1.0666660307207538,0.6632547611538763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508520941875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.81522391774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.937700885548,1538.616337691442,0.3763438458942494,0.12491334200991565,6.112874298809886,3.4540713638042493
2701.0,-30.060378887027184,5.047467869401297,35.01437372588448,24.144504765886836,5.00221359395708,-26.554128114200314,-40.09059243891386,1.495962821130193,-0.21087154120061768,-5.029246566300344,40.028156051950155,42368.30672980461,25769.86229619385,25769.86229619385,68138.16902599846,77493.20130408047,77493.20130408047,25769.86229619385,103263.06360027433,103263.06360027433,103263.06360027433,128115.46670565133,91687.45812251458,56562.70687310217,39027.50138823601,24852.403105377005,0.0,63879.90449361301,21124.542639570453,1538.6132259101068,0.0,0.8866678856976702,2.816108927633282,0.0014959135982669303,354251.8797562791,1555747.5937432284,4.391642451731133,1555747.5937432284,4.391642451731133,0.85,0.0957845165894714,4.027634451161993,1.2676043583313006,1.0,0.0,4.027634451162056,1.2847431704464296,1.285041223475605,3.1349724550490885,19349.903857747802,1973.1410683309593,4632.441516551485,4632.441516551485,5.562911523894992,5.047467869401297,-2.3760712424290005,7.423539111830298,3.45410102106157,3.45410102106157,0.9868860060175914,0.0,0.0,0.00023198217347442142,1.000053979556597,0.0002319696518554703,198.97208726224213,0.0,2.5004221895854422e-06,7.086196485285143,0.04323260260890829,7.805107975559301e-05,0.0001539310937188284,0.0006199781761669987,0.095784516589343,0.07191487770231864,0.023869638887024366,0.0957844807738204,0.07191487770241504,0.023869638887056364,0.3763425115586834,0.3763425115586834,0.1249138232810993,0.0,4.822344242943473,4.621274904203915,5.429190752523539,4.818375025099726,4.620187319317381,5.416509654005779,24852.403105377005,21124.542639570453,0.85,1.0666604711785568,0.66324937498992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518539700850879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.79079872368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.925301453206,1538.6132259101068,0.3763425115586834,0.1249138232810993,6.112874298809886,3.45410102106157
2702.0,-30.060895401048583,5.047303469613458,35.01435190353909,24.144320259243273,5.002108100986007,-26.55460359908655,-40.091037552896864,1.49581629902398,-0.21199030714853961,-5.029313493378014,40.02811183138801,42367.91887060954,25769.727974540656,25769.727974540656,68137.64684515019,77492.87961594104,77492.87961594104,25769.727974540656,103262.6075904817,103262.6075904817,103262.6075904817,128114.87395378354,91687.30220256805,56562.48426386465,39027.57548744822,24852.266363301846,0.0,63879.84185075007,21124.42640880657,1538.6073468378524,0.0,0.8866677049874323,2.816115828831181,0.0014959135982669303,354250.95541506866,1555745.6859558125,4.3916485253595905,1555745.6859558125,4.3916485253595905,0.85,0.09578432103078731,4.027634451161993,1.2676040247967473,1.0,0.0,4.027634451163014,1.2847438817062948,1.2850419188125677,3.1349707194657417,19349.8709520916,1973.1377128878469,4632.441516551485,4632.441516551485,5.562882528029053,5.047303469613458,-2.376133639306042,7.4234371089195,3.4541304784367544,3.4541304784367544,0.9868944224105013,0.0,0.0,0.0002319696518554703,1.0000537872673005,0.00023195717551286873,198.9725140266758,0.0,2.4914526586087124e-06,7.060776834497091,0.04323509406156689,7.804714527815072e-05,0.00015392250657731956,0.0006199435903000207,0.09578432103073241,0.07191459794737586,0.023869723083356557,0.09578432998769913,0.07191459794741707,0.023869723083370233,0.3763411783675328,0.3763411783675328,0.12491430731377107,0.0,4.821366309381233,4.621050073410117,5.425931470600403,4.817323186229487,4.620024179919881,5.412766716595854,24852.266363301846,21124.42640880657,0.85,1.0666533427610563,0.6632439536966709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518570770519297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.765379072895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.912921569536,1538.6073468378524,0.3763411783675328,0.12491430731377107,6.112874298809886,3.4541304784367544
2703.0,-30.061409992722815,5.047139660004109,35.014330156042675,24.144108860660367,5.001973076948454,-26.555080307058432,-40.09148277165366,1.495643391283957,-0.21288540476558637,-5.029404567398925,40.02807036682585,42367.53999960925,25769.657153121916,25769.657153121916,68137.19715273117,77492.56858917672,77492.56858917672,25769.657153121916,103262.22574229864,103262.22574229864,103262.22574229864,128114.38268410653,91687.144211612,56562.257890147725,39027.65146829364,24852.156941807894,0.0,63879.808410101534,21124.33340053671,1538.6035955858952,0.0,0.8866673912793981,2.81611696833863,0.0014959135982669303,354249.6975793744,1555743.897070844,4.3916590690165895,1555743.897070844,4.3916590690165895,0.85,0.09578414162844795,4.027634451161993,1.2676037126919257,1.0,0.0,4.027634451160406,1.284744716300838,1.2850427375709719,3.1349686829292827,19349.837609365422,1973.1343128759997,4632.441516551485,4632.441516551485,5.562867239888124,5.047139660004109,-2.3762136071572315,7.423353267161341,3.454159997616425,3.454159997616425,0.9869028564618356,0.0,0.0,0.00023195717551286873,1.0000535873043899,0.00023194474621915145,198.97293920439685,0.0,2.4824492532916216e-06,7.035261183828456,0.043237576510820185,7.804321005801349e-05,0.00015391396545485524,0.0006199091897809318,0.0957841416283584,0.07191433155353617,0.023869810074822223,0.09578410132649816,0.07191433155360341,0.023869810074844542,0.3763398456914802,0.3763398456914802,0.12491478293730682,0.0,4.820432307044257,4.620846009584795,5.422786253663958,4.816519162633313,4.6198575171537755,5.410031525394174,24852.156941807894,21124.33340053671,0.85,1.0666468614823899,0.6632383699026487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518601729507494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.739863422226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.900561442408,1538.6035955858952,0.3763398456914802,0.12491478293730682,6.112874298809886,3.454159997616425
2704.0,-30.061923175817874,5.046976953320266,35.01430847783733,24.143918242212408,5.0018724006009005,-26.55555231199819,-40.09192355498669,1.4955015367811249,-0.21418001887565197,-5.0294706265999585,40.02802889007042,42367.14861200949,25769.524802061114,25769.524802061114,68136.67341407061,77492.2027899595,77492.2027899595,25769.524802061114,103261.72759202062,103261.72759202062,103261.72759202062,128113.76418134206,91686.94478627201,56562.03248000959,39027.680340291576,24852.03658932145,0.0,63879.71692961303,21124.231100923233,1538.5986330859373,0.0,0.8866672050472263,2.8161262842668933,0.0014959135982669303,354248.78522895346,1555742.1076613837,4.391665328240707,1555742.1076613837,4.391665328240707,0.85,0.0957839483480781,4.027634451161993,1.2676033038785683,1.0,0.0,4.027634451162322,1.2847454055374503,1.2850434109981566,3.134967001090075,19349.795522244298,1973.130021184023,4632.441516551485,4632.441516551485,5.5628386694117715,5.046976953320266,-2.376274955319377,7.423251908639643,3.454189420833627,3.454189420833627,0.986911263095322,0.0,0.0,0.00023194474621915145,1.0000534408422683,0.00023193235155893486,198.97336321988675,0.0,2.473093103160541e-06,7.008745854356973,0.043240049603923345,7.803931422261444e-05,0.000153905431996537,0.0006198748201302217,0.09578394834802487,0.07191405509682455,0.02386989325120031,0.09578408913335444,0.07191405509686452,0.023869893251213574,0.3763385145374817,0.3763385145374817,0.12491525658062168,0.0,4.819429897393718,4.620589985576714,5.419522981388184,4.815290607724307,4.619440961778707,5.406343939527176,24852.03658932145,21124.231100923233,0.85,1.0666401901741076,0.6632331927627743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632573398824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.71334809275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.888222609165,1538.5986330859373,0.3763385145374817,0.12491525658062168,6.112874298809886,3.454189420833627
2705.0,-30.062434339372587,5.046814611033607,35.01428683549169,24.143693327810638,5.001722690803989,-26.55602740285769,-40.09236852927131,1.495315754289039,-0.2149568367568122,-5.0295708851728085,40.02798657814144,42366.78346269815,25769.481074399053,25769.481074399053,68136.2645370972,77491.89655219976,77491.89655219976,25769.481074399053,103261.37762659881,103261.37762659881,103261.37762659881,128113.30352551448,91686.7842550023,56561.81247194017,39027.746425624595,24851.92589891567,0.0,63879.67232454027,21124.13701407832,1538.5950221210576,0.0,0.8866668476193353,2.81612479555032,0.0014959135982669303,354247.400551014,1555740.2822220814,4.3916773413219286,1555740.2822220814,4.3916773413219286,0.85,0.09578377010275399,4.027634451161993,1.2676030181488027,1.0,0.0,4.027634451162324,1.2847463001912456,1.28504428993465,3.1349648180052707,19349.76164340527,1973.1265665038795,4632.441516551485,4632.441516551485,5.562829229969979,5.046814611033607,-2.376361341437923,7.42317595247153,3.4542189037506748,3.4542189037506748,0.986919686785907,0.0,0.0,0.00023193235155893486,1.0000532307531846,0.00023192000628232187,198.97378556832538,0.0,2.466207229262371e-06,6.9892312877295595,0.043242515811152606,7.803538152812685e-05,0.000153896970030808,0.0006198407384255271,0.09578377010264064,0.0719137913853493,0.02386997871729134,0.09578377508899223,0.0719137913854344,0.023869978717319593,0.3763371813128328,0.3763371813128328,0.12491571938092462,0.0,4.8185056194386675,4.620367368604434,5.416473156257439,4.81461404841599,4.6192872950121,5.40408241108554,24851.92589891567,21124.13701407832,0.85,1.0666345342369845,0.6632279396715434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866333298659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.69383352612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.875894841403,1538.5950221210576,0.3763371813128328,0.12491571938092462,6.112874298809886,3.4542189037506748
2706.0,-30.043013033940724,5.019352120466866,35.014207877108404,24.136403027828806,4.991193260672268,-26.53960122797283,-40.07759022116659,1.487781454704357,-0.3463536647892056,-5.04179726235505,40.026273866814755,42384.07889111235,25730.63027914866,25730.63027914866,68114.70917026102,77505.00765531963,77505.00765531963,25730.63027914866,103235.63793446828,103235.63793446828,103235.63793446828,128082.62909636265,91687.76993211135,56566.84116790395,39023.25418245266,24846.99116189437,0.0,63870.24534434703,21119.942487610213,1538.5894165493598,0.0,0.8866107560937466,2.816426272687962,0.0014959135982669303,354078.5730676018,1555666.3930577745,4.39356264791759,1555666.3930577745,4.39356264791759,0.85,0.09578761718671475,4.027634451161993,1.2676141006173567,1.0,0.0,4.02763445116101,1.284781570883899,1.2850795529463344,3.134878754830735,19349.969662666408,1973.1477785651991,4632.441516551485,4632.441516551485,5.5544425519921585,5.019352120466866,-2.3925695256957873,7.411921646162654,3.4542482254163995,3.4542482254163995,0.9869280644046856,0.0,0.0,0.00023192000628232187,0.9979797882501867,0.000232389482244886,198.9578899714498,0.07409604939451173,0.0002455061932152281,695.7645515719564,0.043488022004367834,7.816609066008203e-05,0.00015375391562223983,0.0006192645675611873,0.09578761718666731,0.0719165495662179,0.023871067620449403,0.09578762009443469,0.07191654956625353,0.023871067620461223,0.3763358482876744,0.3763358482876744,0.12491618428042996,0.0,4.798527091602921,4.636262174102683,5.288075529639457,4.695443597565827,4.6767201304460855,4.751861182676635,24846.99116189437,21119.942487610213,0.85,1.066454478185117,0.6635966194055594,42257.704602238395,25750.0,0.0,3314.8685888602295,-3314.8685888602295,0.05872745740835723,1.4681864352089293,2623.6462690774183,691.222319782811,3314.8685888602295,0.03017694282434147,0.635578543380489,1.4518285066448624,1.4518693971649261,1.2661247013513885,0.00023193235155893486,0.0035121316169688327,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46268.33774267058,22435.13141113977,,,,,,,,,,,,,,,,,,,,3.0,15432.863590425663,1538.5894165493598,0.3763358482876744,0.12491618428042996,6.112874298809886,3.4542482254163995
2707.0,-29.990793306868834,4.945471120793779,35.01392407171931,24.117299902159743,4.961628592349065,-26.495557191329983,-40.038252936769254,1.466392476810191,-0.7729787123635106,-5.076892170767421,40.02014965903374,42437.64114122926,25599.541282789964,25599.541282789964,68037.18242401922,77547.42613527243,77547.42613527243,25599.541282789964,103146.96741806238,103146.96741806238,103146.96741806238,127972.6935587228,91697.10329010912,56587.31829606576,39010.87221560374,24825.726140660423,0.0,63836.59835626416,21101.867219561358,1538.166282290907,0.0,0.8864539905453758,2.817953210690393,0.0014959135982669303,353594.3170439144,1555402.2064277225,4.398832592760676,1555402.2064277225,4.398832592760676,0.85,0.09579577416924331,4.027634451161993,1.2676661083800722,1.0,0.0,4.0276344511616795,1.2848806688107353,1.285179277109152,3.134636973634218,19351.939393135825,1973.3486351746851,4632.441516551485,4632.441516551485,5.526144516088129,4.945471120793779,-2.446250269569262,7.391721390363041,3.446041731780489,3.446041731780489,0.9845833519372825,0.0,0.0,0.000232389482244886,0.9945789321391353,0.0002336561480797345,198.91501261589605,0.20183656885235324,0.0005672970079195316,1607.7197204439526,0.04405531901228737,7.851500273414439e-05,0.00015387447951074163,0.0006197501548320832,0.09579577416705949,0.07192368133043578,0.02387209283662371,0.0957962533676552,0.07192368133207544,0.023872092837167878,0.37633549306399366,0.37633549306399366,0.12490904439279024,0.0,4.712824916881971,4.696257659680668,4.762747261697143,4.303913458403883,4.869894348770572,2.607280881521035,24825.726140660423,21101.867219561358,0.85,1.0658021288088084,0.6647854402327334,42257.704602238395,25750.0,0.0,9016.178677980577,-9016.178677980577,0.15995522640530802,3.9988806601326967,7137.182926794781,1878.9957511857954,9016.178677980577,0.17064105120827772,0.8655585844443068,1.4516384264467652,1.451753410375071,1.266254853294195,0.00023192000628232187,0.003505375151602994,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52881.60300066292,16733.821322019423,,,,,,,,,,,,,,,,,,,,3.0,15433.2505827665,1538.166282290907,0.37633549306399366,0.12490904439279024,6.112874298809886,3.446041731780489
