time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2708.0,-29.93557102392632,4.865369530252538,35.013348608333395,24.096168390847765,4.926525860006216,-26.449360040788736,-39.99753930894656,1.4403148768685488,-1.3351278851946518,-5.119338584187941,40.011087946979586,42506.82207255236,25416.721190773027,25416.721190773027,67923.54326332538,77604.16743148802,77604.16743148802,25416.721190773027,103020.88862226105,103020.88862226105,103020.88862226105,127812.28578479878,91717.34144902273,56619.99609008672,38997.05039881779,24791.397162537734,0.0,63788.447561355526,21072.687588157074,1537.166282290907,0.0,0.8862701271707494,2.8204352479722057,0.0014959135982669303,353009.31617902115,1555011.3636778784,4.405015087163557,1555011.3636778784,4.405015087163557,0.85,0.09579817112330172,4.027634451161993,1.2677573160687468,1.0,0.0,4.027634451161772,1.2850000767144525,1.2853003405138876,3.1343456892703343,19356.210494519317,1973.784166307487,4632.441516551485,4632.441516551485,5.486679346077083,4.865369530252538,-2.521267886882273,7.386637417134811,3.4237865504132188,3.4237865504132188,0.9782247286894911,0.0,0.0,0.0002336561480797345,0.9942706382379094,0.0002350025627769018,198.86944372655316,0.22354471054637548,0.0004756493348006211,1347.9902148249603,0.04453096834708799,7.887763850153876e-05,0.00015477850957819575,0.0006233912574766477,0.09579817111981759,0.07193099480951187,0.02386717631030571,0.09579842169433067,0.07193099481212796,0.023867176311173754,0.3763386061192902,0.3763386061192902,0.12487165461810973,0.0,4.54287881959317,4.8006033997108375,3.7679116689733405,3.784210698993263,5.137827598454805,3.979039320256561e-13,24791.397162537734,21072.687588157074,0.85,1.0648251503219681,0.6663717914073197,42257.704602238395,25750.0,0.0,9945.469674175853,-9945.469674175853,0.1771067176944216,4.427667942360536,7876.237210124119,2069.232464051734,9945.469674175853,0.3401216881951434,0.9583696844936226,1.4514098992119737,1.4514412247243105,1.2666050790816683,0.000232389482244886,0.0034872559630542786,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53551.16449123921,15804.530325824147,,,,,,,,,,,,,,,,,,,,3.0,15434.295284197711,1537.166282290907,0.3763386061192902,0.12487165461810973,6.112874298809886,3.4237865504132188
2709.0,-29.87916815253104,4.784398689942404,35.01248256409455,24.074869870115094,4.890820711906599,-26.402160178391355,-39.95595235666258,1.413812737767003,-1.8815171251216043,-5.162603230143661,40.001475005895486,42578.05900698698,25225.89281667337,25225.89281667337,67803.95182366035,77662.68312046814,77662.68312046814,25225.89281667337,102888.5759371415,102888.5759371415,102888.5759371415,127645.10622305975,91738.63580992683,56654.01169644598,38982.91568164538,24756.530285918237,0.0,63739.44596756362,21043.0507430305,1536.166282290907,0.0,0.8860837987737603,2.8226413254746983,0.0014959135982669303,352413.82035064866,1554596.8268848658,4.411282240117756,1554596.8268848658,4.411282240117756,0.85,0.09579102899486498,4.027634451161993,1.2678522195620467,1.0,0.0,4.027634451160963,1.285121329680714,1.2854233522094527,3.134049959440523,19360.70449887546,1974.2424272178023,4632.441516551485,4632.441516551485,5.445485437116153,4.784398689942404,-2.5990862008106594,7.3834848907530635,3.3995316891346006,3.3995316891346006,0.9712947683241716,0.0,0.0,0.0002350025627769018,0.9941511761503408,0.00023638513780862184,198.82290515436648,0.23119990084422715,0.00047995113203989,1360.1815082010482,0.04501091947912788,7.924965104454462e-05,0.00015575291173235717,0.0006273157931620347,0.09579102899079206,0.0719390207214669,0.02385200826932516,0.09579083956673819,0.07193902072452567,0.023852008270339314,0.3763472243768624,0.3763472243768624,0.1247812312705812,0.0,4.306428381920625,4.938989848042581,2.4093355287249665,3.281086105022041,5.410932823252153,3.979039320256561e-13,24756.530285918237,21043.0507430305,0.85,1.0637675115369707,0.6680017116661877,42257.704602238395,25750.0,0.0,10240.60802054271,-10240.60802054271,0.18311317529279658,4.57782938231991,8114.244448546486,2126.3635719962235,10240.60802054271,0.5205984295595174,0.9908721606753055,1.451167480329507,1.451110555812355,1.2669849322716227,0.0002336561480797345,0.0034677054325324115,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53858.49413098215,15509.39197945729,,,,,,,,,,,,,,,,,,,,3.0,15435.401877489097,1536.166282290907,0.3763472243768624,0.1247812312705812,6.112874298809886,3.3995316891346006
2710.0,-29.822871641909074,4.704529023945906,35.0113356263827,24.05494067296388,4.856605804571354,-26.354906847447708,-39.91423090975729,1.388641010110538,-2.3851934591288,-5.204373539300793,39.991563692589835,42648.70564946731,25032.41200989979,25032.41200989979,67681.1176593671,77720.71464582076,77720.71464582076,25032.41200989979,102753.12665572055,102753.12665572055,102753.12665572055,127475.14471590145,91760.09379877892,56688.08480242766,38968.898884834736,24722.0180601809,0.0,63690.91694501563,21013.715351153765,1535.166282290907,0.0,0.885905926118502,2.8244782968168916,0.0014959135982669303,351839.6409790587,1554169.5109045405,4.417266646190797,1554169.5109045405,4.417266646190797,0.85,0.09577135967944479,4.027634451161993,1.267946305428632,1.0,0.0,4.027634451161322,1.2852363031003355,1.2855401296776607,3.133769596646357,19365.233035599795,1974.7042094496894,4632.441516551485,4632.441516551485,5.403718950462777,4.704529023945906,-2.6758413942631627,7.380370418209068,3.374881101524798,3.374881101524798,0.9642517432927995,0.0,0.0,0.00023638513780862184,0.9941648579263559,0.00023777257456240964,198.77646349374936,0.23363522995317254,0.000475791617262193,1348.393443321055,0.045486711096390076,7.962449601780861e-05,0.00015676064179081324,0.0006313745614629438,0.09577135967608463,0.07194730641494883,0.023824053261135802,0.09577155340008968,0.07194730641747313,0.02382405326197166,0.3763623814963854,0.3763623814963854,0.12462565091449597,0.0,4.024418214792263,5.102722346341693,0.7996824579194595,2.819180080171975,5.678960407630711,3.979039320256561e-13,24722.0180601809,21013.715351153765,0.85,1.0626494468245167,0.6696199033574275,42257.704602238395,25750.0,0.0,10301.94790968002,-10301.94790968002,0.18498227730486244,4.624556932621557,8167.187601963047,2134.7603077169724,10301.94790968002,0.7047664414175038,1.0009863490522852,1.4509210729723827,1.4507729261438,1.2673690552866097,0.0002350025627769018,0.003448041973884213,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53908.04595523947,15448.05209031998,,,,,,,,,,,,,,,,,,,,3.0,15436.533962645251,1535.166282290907,0.3763623814963854,0.12462565091449597,6.112874298809886,3.374881101524798
2711.0,-29.767070368026705,4.626432687218991,35.00991931740244,24.03661081278699,4.824296651887772,-26.30790866095043,-39.872637077327795,1.365134944811567,-2.835818467279637,-5.2440364255789556,39.981426736581916,42717.91492070573,24838.767309568357,24838.767309568357,67556.68223027408,77777.50688018273,77777.50688018273,24838.767309568357,102616.27418975109,102616.27418975109,102616.27418975109,127304.3789749462,91781.28440461584,56721.69244513919,38955.10217719628,24688.10478519511,0.0,63643.206962391385,20984.889067415843,1534.166282290907,0.0,0.8857394269779303,2.8258722304227213,0.0014959135982669303,351295.1103867538,1553732.5584066086,4.422869867719044,1553732.5584066086,4.422869867719044,0.8499999999999999,0.09573841338311181,4.027634451161993,1.2680377960996707,1.0,0.0,4.0276344511607105,1.2853434885095556,1.285649123850877,3.1335082700985346,19369.70514327982,1975.16023752044,4632.441516551485,4632.441516551485,5.361917084289282,4.626432687218991,-2.7502944641345524,7.376727151353544,3.350427750099092,3.350427750099092,0.9572650714568834,0.0,0.0,0.00023777257456240964,0.9942186857284265,0.00023915520596779234,198.73044614370104,0.2342472449147352,0.00047201131986120544,1337.6800804866562,0.045958722416251284,7.999982539635446e-05,0.00015777274916605518,0.0006354509599957435,0.09573841338305256,0.0719557512083455,0.023782662174707047,0.09573840588389991,0.07195575120839005,0.023782662174721768,0.376384399623466,0.376384399623466,0.12440180723368473,0.0,3.7163251143734897,5.284749977648403,3.410605131648481e-13,2.4082179582993035,5.938198469264762,3.410605131648481e-13,24688.10478519511,20984.889067415843,0.85,1.0614908558928415,0.671209339685679,42257.704602238395,25750.0,0.0,10282.793097661337,-10282.793097661337,0.18540782551079082,4.635195637769766,8156.258378644305,2126.534719017033,10282.793097661337,0.8899922771521123,1.0032890990843653,1.4506742176756044,1.4504360551458042,1.2677481003056477,0.00023638513780862184,0.0034287432437602517,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53878.17778038639,15467.206902338663,,,,,,,,,,,,,,,,,,,,4.0,15437.665797136293,1534.166282290907,0.376384399623466,0.12440180723368473,6.112874298809886,3.350427750099092
2712.0,-29.71189220524411,4.550301031046155,35.00825228520439,24.01905351961034,4.79298759647569,-26.26137132816293,-39.83140523834152,1.3424667193945052,-3.272112162174608,-5.282562918510121,39.97129455944567,42786.03077056095,24648.708691293148,24648.708691293148,67434.7394618541,77833.3773726621,77833.3773726621,24648.708691293148,102482.08606395524,102482.08606395524,102482.08606395524,127136.66243508225,91802.20983213156,56754.86323003029,38941.49622455696,24654.576371127005,0.0,63596.07259568397,20956.389915457952,1533.166282290907,0.0,0.8855785163383427,2.8272248330750847,0.0014959135982669303,350766.81488675455,1553295.9046898754,4.428286367943213,1553295.9046898754,4.428286367943213,0.85,0.09570485864007516,4.027634451161993,1.2681275581056255,1.0,0.0,4.0276344511615205,1.2854467786054378,1.2857542158992037,3.1332564818681283,19374.12128719855,1975.6105588757173,4632.441516551485,4632.441516551485,5.320889341662389,4.550301031046155,-2.8229113036783096,7.373212334724465,3.326376236893049,3.326376236893049,0.9503932105408711,0.0,0.0,0.00023915520596779234,0.9942856464360892,0.00024052967758814446,198.6849599847957,0.234236969214237,0.00046827402810908924,1327.088595661159,0.04642699644436037,8.037350191379062e-05,0.00015878170405400171,0.0006395146614621052,0.0957048586271122,0.071965001505055,0.023739857122057204,0.09570440737267175,0.07196500151480245,0.02373985712527272,0.3764131256163273,0.3764131256163273,0.12417141800822726,0.0,3.3903048073950117,5.479796608721131,3.410605131648481e-13,2.0104507563355014,6.187437341702491,3.410605131648481e-13,24654.576371127005,20956.389915457952,0.85,1.0603601246035224,0.6727778780079052,42257.704602238395,25750.0,0.0,10237.090049447206,-10237.090049447206,0.18534201712430987,4.633550428107743,8124.119893716391,2112.970155730815,10237.090049447206,1.0753671791212063,1.0029329930969142,1.4504281164812118,1.4501022863817057,1.2681188700346244,0.00023777257456240964,0.0034099660444731573,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53821.88324734676,15512.909950552794,,,,,,,,,,,,,,,,,,,,3.0,15438.789586935007,1533.166282290907,0.3764131256163273,0.12417141800822726,6.112874298809886,3.326376236893049
2713.0,-29.65737041499172,4.476152016219934,35.00635811249181,24.0016407793388,4.761966752156576,-26.21539601137971,-39.79067620877174,1.3199923485445564,-3.7267731016764856,-5.320782306036819,39.961347991487884,42853.465105390445,24464.59344048985,24464.59344048985,67318.0585458803,77888.66560538801,77888.66560538801,24464.59344048985,102353.25904587787,102353.25904587787,102353.25904587787,126974.49683574315,91822.93459742027,56787.734097422595,38928.00055555297,24621.237789865278,0.0,63549.23834541825,20928.052121385484,1532.166282290907,0.0,0.8854182887702385,2.828880717640899,0.0014959135982669303,350243.34699690045,1552867.3401595533,4.433681191875133,1552867.3401595533,4.433681191875133,0.85,0.09568077752254624,4.027634451161993,1.2682165887532757,1.0,0.0,4.027634451161911,1.2855491946676894,1.2858584234989388,3.1330068642010427,19378.495082961057,1976.0565619208453,4632.441516551485,4632.441516551485,5.28114458716404,4.476152016219934,-2.8942528156379326,7.370404831857867,3.3027872417596082,3.3027872417596082,0.9436534976456024,0.0,0.0,0.00024052967758814446,0.9943559554076268,0.00024189494343556438,198.64003251212947,0.23401762097333065,0.00046467575582721804,1316.891092014336,0.04689167220018759,8.074420511476339e-05,0.00015978547247338107,0.000643557473728986,0.0956807775218971,0.07197553148679707,0.023705246035100037,0.09568068683057336,0.07197553148728537,0.023705246035260866,0.3764481290728865,0.3764481290728865,0.12398377329452795,0.0,3.046087859258762,5.683541219384438,3.979039320256561e-13,1.5940092043603613,6.426434690785811,3.979039320256561e-13,24621.237789865278,20928.052121385484,0.85,1.059305513308859,0.6743348342345645,42257.704602238395,25750.0,0.0,10183.288338656741,-10183.288338656741,0.18511231352486737,4.62780783812168,8085.377610469899,2097.910728186843,10183.288338656741,1.2605840451696884,1.0016900082514462,1.4501831593994419,1.4497723857375306,1.2684804464336619,0.00023915520596779234,0.0033917494065608894,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53757.884032909475,15566.711661343259,,,,,,,,,,,,,,,,,,,,3.0,15439.902753783817,1532.166282290907,0.3764481290728865,0.12398377329452795,6.112874298809886,3.3027872417596082
2714.0,-29.603509737040547,4.40395334415922,35.00425767561426,23.984355583693855,4.7312098839603145,-26.169989387651444,-39.7504588245414,1.2976895345712238,-4.192480682338612,-5.35863894277065,39.95155528215035,42920.22428756395,24286.215725932638,24286.215725932638,67206.44001349658,77943.40029710573,77943.40029710573,24286.215725932638,102229.61602303837,102229.61602303837,102229.61602303837,126817.70711521932,91843.47955402565,56820.30354448397,38914.64001060186,24588.091092180963,0.0,63502.731102782825,20899.87742835382,1531.166282290907,0.0,0.8852591507417471,2.8307501231715495,0.0014959135982669303,349725.45223475754,1552445.492196974,4.439040631091602,1552445.492196974,4.439040631091602,0.85,0.0956643425524918,4.027634451161993,1.268304755068384,1.0,0.0,4.027634451161794,1.2856508428792837,1.2859618515077853,3.1327591573322433,19382.830931540742,1976.4986954302176,4632.441516551485,4632.441516551485,5.242638388236352,4.40395334415922,-2.9642857715079627,7.3682391156671825,3.279669457338775,3.279669457338775,0.9370484163825071,0.0,0.0,0.00024189494343556438,0.9944266659582218,0.00024325066062310015,198.59566718603918,0.23373018619115465,0.0004612113043305312,1307.0728364727254,0.04735288350451812,8.111180180250074e-05,0.00016078314163306363,0.0006475757204073852,0.09566434254942367,0.07198716685760577,0.0236771756918179,0.0956642291102921,0.07198716685991456,0.023677175692577244,0.37648881220891994,0.37648881220891994,0.12383032419023517,0.0,2.6849297077129677,5.892396106663114,3.979039320256561e-13,1.1661582604320415,6.656242345956684,3.979039320256561e-13,24588.091092180963,20899.87742835382,0.85,1.0583236161090315,0.675879974643848,42257.704602238395,25750.0,0.0,10127.624921353005,-10127.624921353005,0.1848303615299902,4.6207590382497505,8044.977929695708,2082.6469916572964,10127.624921353005,1.4455418274614016,1.0001642939934527,1.4499394599498872,1.449446549000574,1.2688327342587546,0.00024052967758814446,0.0033740905093530447,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53692.40236006412,15622.375078646995,,,,,,,,,,,,,,,,,,,,3.0,15441.004610575033,1531.166282290907,0.37648881220891994,0.12383032419023517,6.112874298809886,3.279669457338775
2715.0,-29.550303372468147,4.333659553184775,35.00197000253485,23.967316501680784,4.700863344539125,-26.125130703431854,-39.710727555770404,1.2756906755016757,-4.664934148073826,-5.395990638001667,39.94190427202379,42986.22609416142,24113.065991634176,24113.065991634176,67099.2920857956,77997.46918018538,77997.46918018538,24113.065991634176,102110.53517181956,102110.53517181956,102110.53517181956,126665.71298484917,91863.7889234006,56852.545837371814,38901.38120669865,24555.177813029622,0.0,63456.55901972827,20871.901141075177,1530.166282290907,0.0,0.8851018854229562,2.832793385562057,0.0014959135982669303,349215.05468891247,1552029.8330671655,4.444338273015588,1552029.8330671655,4.444338273015588,0.85,0.09565401935156254,4.027634451161993,1.2683920290274546,1.0,0.0,4.027634451161026,1.2857511032534426,1.2860638793413024,3.132514870856837,19387.117061321893,1976.9357590330942,4632.441516551485,4632.441516551485,5.205260747594845,4.333659553184775,-3.032929132225543,7.366588685410319,3.257016444627493,3.257016444627493,0.9305761270364267,0.0,0.0,0.00024325066062310015,0.994496588577675,0.00024459677732127394,198.55185784019014,0.23342265660616454,0.00045789065542854447,1297.662117484495,0.04781077415994667,8.147647380854717e-05,0.00016177418681455298,0.0006515672881230099,0.09565401933536369,0.0719997036789098,0.02365431565645389,0.09565376154472245,0.0719997036911029,0.02365431566045964,0.37653448494172115,0.37653448494172115,0.1237042315734676,0.0,2.308664008995379,6.103546672802565,3.410605131648481e-13,0.7310564899278233,6.877320726054677,3.410605131648481e-13,24555.177813029622,20871.901141075177,0.85,1.057405146486667,0.6774118666093643,42257.704602238395,25750.0,0.0,10072.18892529911,-10072.18892529911,0.18453411759251473,4.613352939812864,8004.584222129373,2067.6047031697367,10072.18892529911,1.6302096418483232,0.998561242383737,1.449697038282802,1.4491247999297796,1.2691758772676072,0.00024189494343556438,0.0033569747963292586,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53627.555645022,15677.81107470089,,,,,,,,,,,,,,,,,,,,3.0,15442.095040476155,1530.166282290907,0.37653448494172115,0.1237042315734676,6.112874298809886,3.257016444627493
2716.0,-29.52776574663781,4.306486134740722,34.99959702539339,23.961242800019704,4.686640798536825,-26.106261479005546,-39.694367338065035,1.2651365309045663,-4.9528132878999145,-5.414559990861202,39.9348459742868,43025.02949247246,24001.723894846706,24001.723894846706,67026.75338731916,78030.65303648099,78030.65303648099,24001.723894846706,102032.37693132769,102032.37693132769,102032.37693132769,126562.15371922863,91882.15628681007,56876.53274280154,38895.1372711206,24529.776787900948,0.0,63424.91405902155,20850.310269715806,1529.166282290907,0.0,0.8850319012667202,2.8345460218231113,0.0014959135982669303,348961.52885955904,1551725.8926648658,4.446696166583349,1551725.8926648658,4.446696166583349,0.85,0.0956425793773294,4.027634451161993,1.2684608893515543,1.0,0.0,4.027634451161576,1.2857977720404101,1.2861122904050346,3.1324011743857745,19390.993346294465,1977.3310300963597,4632.441516551485,4632.441516551485,5.181225452947378,4.306486134740722,-3.076406582344281,7.382892717085003,3.234817739923801,3.234817739923801,0.9242336399782288,0.0,0.0,0.00024459677732127394,0.9976658297348522,0.0002451690436128097,198.53306016923764,0.1165615843052782,9.373291112515803e-05,265.6390701286979,0.04790450707107183,8.162707551731348e-05,0.00016296970180396046,0.0006563823854812279,0.09564257937373215,0.07200845276377396,0.023634126609958186,0.09564282842279007,0.0720084527664823,0.0236341266108471,0.37658442785971236,0.37658442785971236,0.12360002414672022,0.0,1.9469931413191262,6.290295803014089,3.979039320256561e-13,0.4617467029613067,7.002491932142675,3.979039320256561e-13,24529.776787900948,20850.310269715806,0.85,1.0567890297012597,0.6783616522118502,42257.704602238395,25750.0,0.0,5009.0863184396385,-5009.0863184396385,0.09212289567954543,2.303072391988634,3982.57528749839,1026.5110309412487,5009.0863184396385,1.7223923770365592,0.9970010354929153,1.449576464298362,1.4488070930592596,1.2695100822373333,0.00024325066062310015,0.0033403849743758917,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47532.429990806726,20740.913681560363,,,,,,,,,,,,,,,,,,,,3.0,15443.174157655187,1529.166282290907,0.37658442785971236,0.12360002414672022,6.112874298809886,3.234817739923801
2717.0,-29.531585852466492,4.321238348590848,34.99727171149231,23.969961376301967,4.695053464285713,-26.10885828104047,-39.697300899401284,1.2723258928597232,-4.967514533615031,-5.406286474113685,39.931487366848906,43021.75052938778,23979.73433798496,23979.73433798496,67001.48486737274,78031.89146204742,78031.89146204742,23979.73433798496,102011.62580003239,102011.62580003239,102011.62580003239,126526.73292816096,91888.34709447205,56878.20616181264,38900.156591843785,24515.107128128577,0.0,63415.26371997236,20837.84105890929,1528.166282290907,0.0,0.8850868978416437,2.8357285872023197,0.0014959135982669303,349074.4686405182,1551581.2820192073,4.444843210853806,1551581.2820192073,4.444843210853806,0.85,0.09562615572604408,4.027634451161993,1.2684728306578474,1.0,0.0,4.027634451161946,1.2857640864954958,1.2860785966203157,3.1324832397051887,19392.299866679194,1977.464258098249,4632.441516551485,4632.441516551485,5.176478591754813,4.321238348590848,-3.0761757744201916,7.397414123011039,3.225509857948486,3.225509857948486,0.9215742451281389,0.0,0.0,0.00024459677732127394,0.9980610552677782,0.00024507195830384245,198.53617330542232,0.0,0.0,0.0,0.04790450707107183,8.160005210695968e-05,0.00016299672521431427,0.0006564912258997568,0.09562615572587851,0.07201102553227276,0.023615130193605748,0.09562610045013133,0.07201102553239742,0.023615130193646645,0.37663644733912005,0.37663644733912005,0.12351332487198899,0.0,1.6436297977215304,6.4255306745948815,3.979039320256561e-13,0.4387719404986683,6.983392993035693,3.979039320256561e-13,24515.107128128577,20837.84105890929,0.85,1.0565513874267924,0.6784131769815264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486718786042052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.640651313572,1528.166282290907,0.37663644733912005,0.12351332487198899,6.112874298809886,3.225509857948486
2718.0,-29.535344036242446,4.335921009271384,34.99503367697592,23.982679203059547,4.710432158406949,-26.11070274190146,-39.69797476949168,1.2857908640659683,-4.90083571023456,-5.389530935606057,39.92937724336746,43009.33535932919,23988.08071833572,23988.08071833572,66997.41607766491,78021.11930224815,78021.11930224815,23988.08071833572,102009.20002058387,102009.20002058387,102009.20002058387,126513.05043755696,91885.32238640857,56873.538443489604,38901.982158798855,24503.850416973095,0.0,63405.83257577195,20828.27285442713,1527.166282290907,0.0,0.8851810464779969,2.8367974914772103,0.0014959135982669303,349303.282361161,1551490.43221745,4.441671494553239,1551490.43221745,4.441671494553239,0.85,0.09560951764898021,4.027634451161993,1.2684490101365369,1.0,0.0,4.027634451163054,1.2857010015154056,1.2860154962090393,3.1326369400154292,19391.661526262473,1977.3991654910162,4632.441516551485,4632.441516551485,5.178280315601935,4.335921009271384,-3.0565175423456137,7.392438551616998,3.2288042526845087,3.2288042526845087,0.9225155007670025,0.0,0.0,0.00024459677732127394,0.9984500392206758,0.0002449764812590824,198.53923607446018,0.0,0.0,0.0,0.04790450707107183,8.159384571170458e-05,0.00016300293160956936,0.0006565162229911038,0.09560951764861389,0.07201135373688389,0.023598163911729995,0.09560971574180034,0.0720113537371598,0.02359816391182041,0.3766871273687241,0.3766871273687241,0.12344063211887067,0.0,1.4081055949069992,6.51582705862495,3.979039320256561e-13,0.4886952253714867,6.910124682400351,3.979039320256561e-13,24503.850416973095,20828.27285442713,0.85,1.056644370966991,0.6783182810182595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486945947847807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.579863001918,1527.166282290907,0.3766871273687241,0.12344063211887067,6.112874298809886,3.2288042526845087
2719.0,-29.539045613573208,4.350500431367042,34.99289381730511,23.993985482398443,4.724161954264244,-26.112661149427613,-39.69885801253838,1.2977774901186305,-4.827597634358369,-5.374519436637379,39.92775889632333,42998.018947643905,24000.469348520986,24000.469348520986,66998.4882961649,78011.30800804186,78011.30800804186,24000.469348520986,102011.77735656284,102011.77735656284,102011.77735656284,126507.5503790179,91882.5680824399,56869.27902204184,38903.6545115534,24495.77302245506,0.0,63399.427534008464,20821.407069086803,1526.3889563378682,0.0,0.885264344304106,2.837569840170826,0.0014959135982669303,349508.3794561935,1551420.7582098104,4.438865702229212,1551420.7582098104,4.438865702229212,0.85,0.09559603182396413,4.027634451161993,1.268427445231937,1.0,0.0,4.02763445116005,1.28564484796495,1.2859593289228912,3.1327737652722245,19391.080252464722,1977.3398920594416,4632.441516551485,4632.441516551485,5.180954635426802,4.350500431367042,-3.0382088860390777,7.38870931740612,3.232102252570788,3.232102252570788,0.9234577864487966,0.0,0.0,0.00024459677732127394,0.9988333241099042,0.00024488247580169874,198.54225280389,0.0,0.0,0.0,0.04790450707107183,8.158571163623662e-05,0.00016301106568503734,0.000656548984073687,0.09559603182363237,0.07201226491206464,0.023583766911567734,0.09559606301831516,0.07201226491231455,0.023583766911649578,0.3767340997268216,0.3767340997268216,0.12337914458304268,0.0,1.232047688699879,6.574859079653152,3.979039320256561e-13,0.5469218022790301,6.8405069838640316,3.979039320256561e-13,24495.77302245506,20821.407069086803,0.85,1.0567680324909219,0.6782083154391115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487169434423393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.520187858523,1526.3889563378682,0.3767340997268216,0.12337914458304268,6.112874298809886,3.232102252570788
2720.0,-29.542716934605586,4.364800938924027,34.99093096610701,23.99813983300703,4.729639034283891,-26.11541761018337,-39.70097996117545,1.3023397098618685,-4.6928931150789595,-5.368342170956833,39.92863182795088,42991.97079120951,24033.93909316172,24033.93909316172,67025.90988437123,78005.95315043814,78005.95315043814,24033.93909316172,102039.89224359987,102039.89224359987,102039.89224359987,126545.95423810554,91880.91691452962,56866.93455530178,38904.42484358649,24506.061994505668,0.0,63410.486838092154,20830.152695329816,1526.876850828663,0.0,0.8852929796892292,2.83645094721397,0.0014959135982669303,349592.8048246559,1551458.3398704738,4.437901233832984,1551458.3398704738,4.437901233832984,0.85,0.09559207359092974,4.027634451161993,1.2684174254583191,1.0,0.0,4.027634451163725,1.2856234766976677,1.2859379524279937,3.1328258422190802,19390.731786698838,1977.3043584403276,4632.441516551485,4632.441516551485,5.188179711991968,4.364800938924027,-3.0266853412336556,7.391486280157682,3.2353935799184312,3.2353935799184312,0.9243981656909803,0.0,0.0,0.00024459677732127394,0.9992136328687544,0.0002447892715585091,198.54524496545167,0.0,0.0,0.0,0.04790450707107183,8.156617297741235e-05,0.0001630306043438616,0.000656627678649097,0.09559207359048856,0.07201883451580744,0.023573239074681118,0.09559200440455128,0.07201883451613983,0.023573239074789906,0.3767762694406144,0.3767762694406144,0.12332662122104696,0.0,1.1200899695169255,6.611648494321287,3.979039320256561e-13,0.6754490558778912,6.7709525954281276,3.979039320256561e-13,24506.061994505668,20830.152695329816,0.85,1.0570161691947018,0.6779946493863415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487389561544115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.46152145812,1526.876850828663,0.3767762694406144,0.12332662122104696,6.112874298809886,3.2353935799184312
2721.0,-29.54635207257898,4.378871648405663,34.98911444361606,24.00399389388042,4.737059665234673,-26.11794715157378,-39.70278165126217,1.3086547442294847,-4.578804441588375,-5.360105188148499,39.92896590296905,42984.73854308873,24061.514862203756,24061.514862203756,67046.25340529249,77999.61112289554,77999.61112289554,24061.514862203756,102061.1259850993,102061.1259850993,102061.1259850993,126572.66747577899,91879.05074715476,56864.17816734806,38905.413977563,24511.54149067969,0.0,63416.9554682427,20834.810267077737,1527.0358538148453,0.0,0.8853341866709898,2.8358610936617397,0.0014959135982669303,349705.4054797578,1551472.7227299,4.436513415059879,1551472.7227299,4.436513415059879,0.85,0.09558653004847911,4.027634451161993,1.268404815434478,1.0,0.0,4.027634451161195,1.2855938957159831,1.2859083642105196,3.132897927240772,19390.337947017535,1977.2641979694938,4632.441516551485,4632.441516551485,5.194132462597348,4.378871648405663,-3.0137117279088135,7.392583376314477,3.238625067083733,3.238625067083733,0.9253214477382095,0.0,0.0,0.00024459677732127394,0.9995903473805515,0.0002446970180957081,198.54820772633624,0.0,0.0,0.0,0.04790450707107183,8.15495866180223e-05,0.00016304719070325165,0.0006566944824415958,0.09558653004836629,0.07202293362607647,0.023563596422289813,0.09558652707513698,0.07202293362616148,0.023563596422317624,0.3768132870088582,0.3768132870088582,0.12328126919811705,0.0,1.0508458793121918,6.627813808541191,3.979039320256561e-13,0.7813007465601345,6.708608127903858,3.979039320256561e-13,24511.54149067969,20834.810267077737,0.85,1.0572291418005273,0.6778114500405841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487607895977026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.403337806321,1527.0358538148453,0.3768132870088582,0.12328126919811705,6.112874298809886,3.238625067083733
2722.0,-29.54995178604465,4.392705971528617,34.98744216154494,24.009381152596347,4.7439385700663825,-26.120498993857396,-39.704635728243716,1.3144857778831385,-4.463532067179642,-5.352499179764603,39.92953192087109,42977.86724905321,24089.88122524487,24089.88122524487,67067.74847429807,77993.57239292542,77993.57239292542,24089.88122524487,102083.45361817029,102083.45361817029,102083.45361817029,126601.63381717177,91877.25418375648,56861.54903990049,38906.33904872887,24518.180199001483,0.0,63424.51924773035,20840.45316915126,1527.274247867373,0.0,0.8853712841215919,2.835181734355534,0.0014959135982669303,349809.40591232013,1551497.0916061096,4.43526407633245,1551497.0916061096,4.43526407633245,0.85,0.09558176957614933,4.027634451161993,1.2683929202845325,1.0,0.0,4.027634451163718,1.2855665831066685,1.2858810449202809,3.1329644874782843,19389.95879669815,1977.2255353967105,4632.441516551485,4632.441516551485,5.2002558778503545,4.392705971528617,-3.001318720788102,7.394024692316719,3.2418110660089,3.2418110660089,0.9262317331454,0.0,0.0,0.00024459677732127394,0.9999635417948823,0.0002446056952058827,198.55114170217976,0.0,0.0,0.0,0.04790450707107183,8.153252124000047e-05,0.00016306425608127346,0.0006567632155460386,0.0955817690531498,0.07202654353511846,0.02355522551803134,0.09558255227296726,0.07202654392922951,0.023555225646919815,0.37684495619151215,0.37684495619151215,0.12324165424643979,0.0,1.0170710731982808,6.629594517915621,3.979039320256561e-13,0.8889671125849645,6.651601967770546,3.979039320256561e-13,24518.180199001483,20840.45316915126,0.85,1.0574419683393674,0.6776222785573763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487824085077867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.345756644434,1527.274247867373,0.37684495619151215,0.12324165424643979,6.112874298809886,3.2418110660089
2723.0,-29.553514004482935,4.406308604283931,34.98590475318634,24.014671809878223,4.750693251070705,-26.12302950418061,-39.70647908337412,1.3202087507645228,-4.349871869485412,-5.344975103143186,39.930114008215014,42970.17144223338,24117.684069362323,24117.684069362323,67087.8555115957,77987.64535836478,77987.64535836478,24117.684069362323,102105.3294277271,102105.3294277271,102105.3294277271,126629.80358337663,91875.5038817963,56858.96190759447,38907.26886022426,24524.474155649532,0.0,63431.7430158738,20845.8030323021,1527.4925015206563,0.0,0.8854078902878554,2.834516243343009,0.0014959135982669303,349912.30994274205,1551522.1526247796,4.434031351679692,1551522.1526247796,4.434031351679692,0.85,0.09557697226366896,4.027634451161993,1.268381199319847,1.0,0.0,4.027634451161194,1.2855397777833297,1.285854233040105,3.1330298142208304,19389.589409484837,1977.1878683836824,4632.441516551485,4632.441516551485,5.20625764689981,4.406308604283931,-2.989090850758271,7.3953994550422015,3.2449492062316674,3.2449492062316674,0.9271283446376193,0.0,0.0,0.00024459677732127394,1.0003329969530423,0.0002445153544532689,198.55407118654483,0.0,0.0,0.0,0.04790450707107183,8.151555782114242e-05,0.00016308121950013154,0.0006568315379962408,0.09557697175354497,0.07202922245996787,0.023547749293577103,0.0955777240347823,0.07202922284441057,0.023547749419258378,0.3768714847765431,0.3768714847765431,0.12320662895176465,0.0,1.0111585407378811,6.62089321284526,3.979039320256561e-13,0.995103233657801,6.600810716600392,3.979039320256561e-13,24524.474155649532,20845.8030323021,0.85,1.057638531150042,0.6774237849885363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448803817376886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.288763982251,1527.4925015206563,0.3768714847765431,0.12320662895176465,6.112874298809886,3.2449492062316674
2724.0,-29.556815063294188,4.419680941117268,34.98449409663783,24.019587935786717,4.757139286499861,-26.125462769707443,-39.70836832942439,1.3255503808546045,-4.2379099324926415,-5.337690104640335,39.93072960444639,42963.69048157621,24145.31957999948,24145.31957999948,67109.01006157568,77981.44005312944,77981.44005312944,24145.31957999948,102126.75963312891,102126.75963312891,102126.75963312891,126657.40486954643,91873.7675209655,56856.01794942669,38908.610635043115,24530.64523641752,0.0,63439.255871460635,20851.04845095489,1527.707287261067,0.0,0.8854431332324432,2.8338471381853663,0.0014959135982669303,350011.96683176083,1551548.6566581973,4.432844598721893,1551548.6566581973,4.432844598721893,0.85,0.09557215099427685,4.027634451161993,1.2683701421273872,1.0,0.0,4.027634451163369,1.2855149278350864,1.2858292723375664,3.1330903779895136,19389.22296443525,1977.150501387859,4632.441516551485,4632.441516551485,5.21222329385691,4.419680941117268,-2.9771460180977223,7.396826959214991,3.2480405103987344,3.2480405103987344,0.9280115743996384,0.0,0.0,0.0002445153544532689,1.0003423864649097,0.0002444316643597968,198.55678860441637,0.0,1.6166841930080978e-05,45.81683002984949,0.04792067391300191,8.149817547790411e-05,0.0001630171789753648,0.0006565736061724198,0.09557215099272623,0.07203113092425281,0.023541020068473414,0.09557240267574778,0.0720311309254215,0.023541020068855344,0.37689326616173885,0.37689326616173885,0.1231752753826912,0.0,1.0273055823015511,6.6045147277313845,3.979039320256561e-13,1.099780172147689,6.553258074956034,3.979039320256561e-13,24530.64523641752,20851.04845095489,0.85,1.0578467407869763,0.6772414003188876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448825075527413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.521432268244,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.232402480004,1527.707287261067,0.37689326616173885,0.1231752753826912,6.112874298809886,3.2480405103987344
2725.0,-29.56007480040479,4.432831131837245,34.9832032443509,24.02482934938746,4.763770532959963,-26.127732498116714,-39.710102405492194,1.3311946535577108,-4.1264217798407685,-5.330308430513189,39.93139646702775,42956.74417645449,24171.97711360275,24171.97711360275,67128.72129005723,77975.80138099827,77975.80138099827,24171.97711360275,102147.77849460102,102147.77849460102,102147.77849460102,126684.4739587366,91872.12232765071,56853.06512310418,38910.063560607254,24536.695464135577,0.0,63446.75902474283,20856.19114451524,1527.911159630789,0.0,0.8854786764387137,2.833197352960227,0.0014959135982669303,350112.96894381056,1551577.3683119423,4.431647799259199,1551577.3683119423,4.431647799259199,0.85,0.09556710318638376,4.027634451161993,1.2683589662471784,1.0,0.0,4.027634451164981,1.2854886661586304,1.2858028966511257,3.133154384937206,19388.875759559898,1977.1150963437972,4632.441516551485,4632.441516551485,5.217977825998984,4.432831131837245,-2.965227800702281,7.398058932539526,3.251085013017265,3.251085013017265,0.9288814322906471,0.0,0.0,0.0002444316643597968,1.0003381089148833,0.00024434904776840304,198.55947207045375,0.0,1.6617236197827275e-05,47.093247384642495,0.047937291149199736,8.148222381944683e-05,0.00016294944054034998,0.0006563007805178863,0.09556710318596517,0.07203224385400278,0.023534859331962397,0.09556707573540739,0.07203224385431828,0.02353485933206547,0.37691077823727376,0.37691077823727376,0.12314685919409911,0.0,1.0608777670569225,6.583436087785913,3.979039320256561e-13,1.2038866506724162,6.513568772927499,3.979039320256561e-13,24536.695464135577,20856.19114451524,0.85,1.0580323143673662,0.677051827969689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488447829667703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.797849623035,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.181154135002,1527.911159630789,0.37691077823727376,0.12314685919409911,6.112874298809886,3.251085013017265
2726.0,-29.56330341433608,4.445762541089239,34.98202646403534,24.029994662292324,4.770314824843782,-26.129983245077536,-39.71182188307864,1.3367633801976935,-4.0159298850090295,-5.323055499284054,39.93213615232291,42949.87281236748,24198.23088976068,24198.23088976068,67148.10370212817,77970.20690873757,77970.20690873757,24198.23088976068,102168.43779849826,102168.43779849826,102168.43779849826,126711.31346297661,91870.47517476058,56850.14107838644,38911.48232930459,24542.875664478357,0.0,63454.35799378295,20861.444314806602,1528.123914052073,0.0,0.8855132815994549,2.8325473284880975,0.0014959135982669303,350212.23177393357,1551609.215804851,4.4304826474662775,1551609.215804851,4.4304826474662775,0.85,0.09556197940954708,4.027634451161993,1.268347843666561,1.0,0.0,4.027634451161616,1.2854627571378379,1.285776875090938,3.133217534928643,19388.52814113186,1977.0796491290973,4632.441516551485,4632.441516551485,5.223645199470214,4.445762541089239,-2.9535043017191973,7.399266842808437,3.25408478878632,3.25408478878632,0.9297385110818057,0.0,0.0,0.00024434904776840304,1.0003348890763508,0.00024426724533622963,198.56212997811946,0.0,1.6404306771406178e-05,46.48980539016511,0.04795369545597114,8.14664093013723e-05,0.00016288263846703075,0.0006560317261859768,0.09556197940791517,0.07203278606267995,0.023529193345235223,0.0955621883525106,0.07203278606391005,0.023529193345637037,0.3769245788033635,0.3769245788033635,0.1231207929098921,0.0,1.1083131569126294,6.559451826467239,3.979039320256561e-13,1.3071256142750372,6.477709133438054,3.979039320256561e-13,24542.875664478357,20861.444314806602,0.85,1.0582110642220526,0.676862459416508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488642442154778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.19440762856,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.13062356611,1528.123914052073,0.3769245788033635,0.1231207929098921,6.112874298809886,3.25408478878632
2727.0,-29.566499977001616,4.458477949866677,34.9809571321408,24.03501357128846,4.776684862356785,-26.132222533728882,-39.71354317674411,1.342178509795685,-3.9058330126431997,-5.3159557607751635,39.93291122796837,42943.148173553716,24224.150946707472,24224.150946707472,67167.29912026119,77964.72512052827,77964.72512052827,24224.150946707472,102188.87606723575,102188.87606723575,102188.87606723575,126737.86217905671,91868.85709727464,56847.28015030137,38912.86327441474,24548.986111820974,0.0,63461.84938623571,20866.638195047828,1528.334644577391,0.0,0.8855469603732616,2.831885955621947,0.0014959135982669303,350309.4194213593,1551642.587575773,4.429348745856661,1551642.587575773,4.429348745856661,0.85,0.09555674960505237,4.027634451161993,1.268336997474544,1.0,0.0,4.027634451163316,1.2854375667756357,1.2857515734157807,3.133278935720562,19388.186658835068,1977.0448276256488,4632.441516551485,4632.441516551485,5.229240533346353,4.458477949866677,-2.9419927880839665,7.400470737950643,3.2570404824637333,3.2570404824637333,0.9305829949896381,0.0,0.0,0.00024426724533622963,1.0003315727071835,0.0002441862798303692,198.56476156155335,0.0,1.6242865169744245e-05,46.03227989105519,0.04796993832114088,8.145058092214786e-05,0.00016281666441408178,0.0006557660068174367,0.09555674960323886,0.0720328286355402,0.023523920967698665,0.09555668475323092,0.07203282863690727,0.02352392096814509,0.37693521983510714,0.37693521983510714,0.12309660654919316,0.0,1.1668154536811812,6.533896969756995,3.979039320256561e-13,1.4101227481319825,6.445569162401398,3.979039320256561e-13,24548.986111820974,20866.638195047828,0.85,1.0583886188294593,0.6766765952910866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488835201440406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.73688212945,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.08060784034,1528.334644577391,0.37693521983510714,0.12309660654919316,6.112874298809886,3.2570404824637333
2728.0,-29.569661930983752,4.470985841421129,34.979989955154,24.04038895564156,4.78331675955419,-26.134302542152124,-39.71509347958488,1.3479573707259305,-3.7972166919337837,-5.308723974904933,39.93374710732326,42935.86379785458,24249.053013465837,24249.053013465837,67184.91681132042,77959.626798707,77959.626798707,24249.053013465837,102208.67981217284,102208.67981217284,102208.67981217284,126763.75802662526,91867.21009309326,56844.36348892265,38914.27400463401,24555.07821445242,0.0,63469.35221908643,20871.816482284557,1528.5398204917683,0.0,0.8855810869090831,2.831261686746541,0.0014959135982669303,350408.4364180178,1551678.5779281373,4.428199828148746,1551678.5779281373,4.428199828148746,0.85,0.09555132673577565,4.027634451161993,1.2683256732346488,1.0,0.0,4.027634451162345,1.285410672406052,1.2857245683970977,3.133344492638297,19387.839071790822,1977.009383611205,4632.441516551485,4632.441516551485,5.234616114812279,4.470985841421129,-2.9304749015825626,7.401460743003692,3.2599525683467427,3.2599525683467427,0.9314150195276408,0.0,0.0,0.0002441862798303692,1.0003279907596998,0.00024410621524738273,198.56736471344206,0.0,1.6076896365889167e-05,45.5619243009299,0.04798601521750677,8.143632734453887e-05,0.00016274995248583032,0.0006554973155569076,0.09555132628512236,0.07203238432489525,0.023518941960227115,0.0955521276119858,0.07203238466462514,0.02351894207115052,0.37694322196707924,0.37694322196707924,0.12307392412730067,0.0,1.2337614211228356,6.507980351545768,3.410605131648481e-13,1.511507282971138,6.4184574370140695,3.410605131648481e-13,24555.07821445242,20871.816482284557,0.85,1.0585410826221833,0.6764818340928799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489026051971465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.26652653932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.031126587795,1528.5398204917683,0.37694322196707924,0.12307392412730067,6.112874298809886,3.2599525683467427
2729.0,-29.572797797534385,4.48328062352271,34.979118458534145,24.044879350718134,4.789205715699621,-26.13663735270313,-39.71693756813181,1.3528208436313505,-3.689047391873544,-5.302043400216252,39.93459894931221,42929.91327819104,24274.626147810333,24274.626147810333,67204.53942600137,77953.95330636339,77953.95330636339,24274.626147810333,102228.57945417371,102228.57945417371,102228.57945417371,126789.7610660452,91865.68606845988,56841.64604028559,38915.60003130477,24561.181611871485,0.0,63476.781643176255,20877.004370090763,1528.7569445484542,0.0,0.8856123132672638,2.830579730322983,0.0014959135982669303,350499.92579937365,1551715.2562307639,4.427148601221007,1551715.2562307639,4.427148601221007,0.85,0.0955460467194743,4.027634451161993,1.2683157320367173,1.0,0.0,4.027634451160897,1.2853880636931747,1.2857018512437786,3.133399605088755,19387.517438595438,1976.9765861528085,4632.441516551485,4632.441516551485,5.240136558891956,4.48328062352271,-2.919466949899825,7.402747573422534,3.26282324554878,3.26282324554878,0.9322352130139372,0.0,0.0,0.00024410621524738273,1.0003252926360393,0.00024402683511492385,198.5699464473827,0.0,1.589821325050197e-05,45.05553635192258,0.04800191343075727,8.141937568603613e-05,0.0001626868395613466,0.0006552431197679434,0.09554604671921367,0.07203177374412797,0.023514272975085695,0.09554605080858707,0.07203177374432446,0.023514272975149842,0.37694907399579863,0.37694907399579863,0.12305244485645335,0.0,1.3077427305872789,6.481671221263184,3.979039320256561e-13,1.6129960083426909,6.389496945503993,3.979039320256561e-13,24561.181611871485,20877.004370090763,0.85,1.0587263198657433,0.6763089143289293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489214840907931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.76013859032,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.982232110453,1528.7569445484542,0.37694907399579863,0.12305244485645335,6.112874298809886,3.26282324554878
2730.0,-29.575902532390227,4.495373077880321,34.97833628067831,24.049807350989454,4.795442608864705,-26.138807329927833,-39.71860238872466,1.3581252733377907,-3.5832272437085635,-5.2951143133510685,39.93545692654805,42923.353412186654,24298.90547708664,24298.90547708664,67222.25888927329,77948.64285796661,77948.64285796661,24298.90547708664,102247.54833505324,102247.54833505324,102247.54833505324,126814.4638253415,91864.14852639948,56838.859080630624,38916.98827307651,24566.91549028826,0.0,63483.90376336477,20881.87816674502,1528.9456596199825,0.0,0.8856447861682654,2.8299603262077317,0.0014959135982669303,350594.8383243235,1551752.199364998,4.42605546271484,1551752.199364998,4.42605546271484,0.85,0.09554048821642608,4.027634451161993,1.2683051919052377,1.0,0.0,4.027634451161667,1.285363389617517,1.285677069107084,3.13345975441271,19387.192952655318,1976.943497795406,4632.441516551485,4632.441516551485,5.245377710709968,4.495373077880321,-2.9083633412924565,7.403736419172777,3.265650481218459,3.265650481218459,0.9330429946338453,0.0,0.0,0.00024402683511492385,1.000322070952025,0.00024394826646449876,198.5725026088667,0.0,1.5762508651344615e-05,44.670949517910636,0.048017675939408616,8.14040747376852e-05,0.00016262276037723865,0.0006549850322384279,0.09554048821606989,0.07203073122425474,0.023509756991815154,0.09554043788457325,0.07203073122452329,0.023509756991902792,0.3769531648517714,0.3769531648517714,0.12303192810644216,0.0,1.3865566359211243,6.455621456622907,3.410605131648481e-13,1.7118870696425006,6.364962618161087,3.410605131648481e-13,24566.91549028826,20881.87816674502,0.85,1.0588866610951206,0.6761297095431114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489402076888325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.375551756304,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.933754852857,1528.9456596199825,0.3769531648517714,0.12303192810644216,6.112874298809886,3.265650481218459
