time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2731.0,-29.578977642506377,4.507264107385331,34.977639480047515,24.054552206676476,4.80147148046209,-26.14097149277684,-39.720273565594084,1.3632453820702506,-3.4778167184284143,-5.288409038044875,39.9363788268701,42916.94883820974,24323.076459398748,24323.076459398748,67240.02529760849,77943.43341427408,77943.43341427408,24323.076459398748,102266.50987367283,102266.50987367283,102266.50987367283,126839.35653191381,91862.61606026122,56836.13148420809,38918.31619561459,24572.84665824099,0.0,63491.16285385558,20886.91965950484,1529.1496781485557,0.0,0.8856758678551333,2.8293213204241776,0.0014959135982669303,350686.70435413055,1551791.8956664833,4.4250092073620575,1551791.8956664833,4.4250092073620575,0.85,0.09553502953101896,4.027634451161993,1.26829493090976,1.0,0.0,4.027634451162887,1.285339577855327,1.285653150541229,3.133517803818322,19386.86953794792,1976.9105186733414,4632.441516551485,4632.441516551485,5.250595473789276,4.507264107385331,-2.897518316225173,7.404782423610504,3.268437172655543,3.268437172655543,0.9338391921872979,0.0,0.0,0.00024394826646449876,1.0003190053879187,0.0002438704704704644,198.57503443689583,0.0,1.5601573541512543e-05,44.21485941664655,0.048033277512950126,8.13887180437399e-05,0.00016255954842075884,0.0006547304375847844,0.09553502953069906,0.07202958654438531,0.02350544298631376,0.0955349632973657,0.0720295865446265,0.02350544298639246,0.3769558449649756,0.3769558449649756,0.12301218137309987,0.0,1.4693794422880728,6.430241781317932,3.979039320256561e-13,1.8105923196164326,6.34181946496534,3.979039320256561e-13,24572.84665824099,20886.91965950484,0.85,1.059045421051463,0.6759515326092906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489587458604387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.919461655045,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.885796737994,1529.1496781485557,0.3769558449649756,0.12301218137309987,6.112874298809886,3.268437172655543
2732.0,-29.58202373096385,4.518961167811933,34.97702366024565,24.059589660633378,4.80770721292528,-26.142990859416148,-39.72178726745767,1.3686743413771365,-3.374078801531084,-5.281603558037076,39.93734348154174,42910.01624857304,24346.352748807727,24346.352748807727,67256.36899738076,77938.57121224496,77938.57121224496,24346.352748807727,102284.92396105269,102284.92396105269,102284.92396105269,126863.6420616955,91861.0179634586,56833.34477031901,38919.636881266204,24578.718100642815,0.0,63498.35498190902,20891.91038554639,1529.346715563665,0.0,0.8857073003776159,2.828718032683122,0.0014959135982669303,350779.96256514895,1551833.4337583089,4.4239511926799215,1551833.4337583089,4.4239511926799215,0.85,0.09552949003676658,4.027634451161993,1.2682841803273184,1.0,0.0,4.027634451162739,1.2853143193251257,1.2856277858514216,3.1335793825721674,19386.53227241434,1976.8761271600742,4632.441516551485,4632.441516551485,5.255620100506269,4.518961167811933,-2.8866852687053473,7.40564643651728,3.2711832550193547,3.2711832550193547,0.934623787148387,0.0,0.0,0.0002438704704704644,1.0003160021761368,0.0002437934312156724,198.5775424263879,0.0,1.5448342194423708e-05,43.78060177899679,0.04804872585514455,8.137481072254431e-05,0.0001624956597479201,0.0006544731173650202,0.09552948965028954,0.07202823980073983,0.023501249849549703,0.0955302903596122,0.07202824009213926,0.023501249944627316,0.3769574197695415,0.3769574197695415,0.12299305065309271,0.0,1.5549463359209312,6.405896614988194,3.410605131648481e-13,1.9075247565060067,6.321799714522854,3.410605131648481e-13,24578.718100642815,20891.91038554639,0.85,1.059182856257338,0.6757657936303753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489771075902949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.485204017394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.838328614253,1529.346715563665,0.3769574197695415,0.12299305065309271,6.112874298809886,3.2711832550193547
2733.0,-29.585040114533967,4.530458103772432,34.976483212345876,24.06374904038387,4.813178254782369,-26.145255954267327,-39.723593497741945,1.373178471663559,-3.270490964189264,-5.275358418577701,39.93830686872546,42904.427887986836,24370.36768474017,24370.36768474017,67274.795572727,77933.24990518234,77933.24990518234,24370.36768474017,102303.6175899225,102303.6175899225,102303.6175899225,126888.17133810211,91859.60907821084,56830.7870610159,38920.913352438816,24584.55374817961,0.0,63505.46710061842,20896.87068595267,1529.5534131317315,0.0,0.8857358528248115,2.8280519199303082,0.0014959135982669303,350865.5593342142,1551874.9181107362,4.422990164824101,1551874.9181107362,4.422990164824101,0.85,0.09552418656566361,4.027634451161993,1.2682749188365414,1.0,0.0,4.027634451162534,1.285293390184339,1.2856067525831698,3.1336304083726305,19386.234938464324,1976.845807535124,4632.441516551485,4632.441516551485,5.260804178027083,4.530458103772432,-2.8763629320486346,7.406821035821066,3.2738906417603553,3.2738906417603553,0.9353973262172444,0.0,0.0,0.0002437934312156724,1.0003129278567215,0.00024371716532548083,198.58002601320507,0.0,1.529826588695756e-05,43.355285523637725,0.04806402412103151,8.135821863524621e-05,0.0001624352125804262,0.0006542296582707465,0.09552418656406453,0.07202696106840697,0.023497225495657553,0.09552378224224349,0.07202696106961272,0.023497225496050888,0.37695815616762446,0.37695815616762446,0.12297441274375365,0.0,1.6430360570824405,6.382110108036784,3.979039320256561e-13,2.0048674543884317,6.2991497583093405,3.979039320256561e-13,24584.55374817961,20896.87068595267,0.85,1.0593543933176088,0.6756021150117488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489952964667785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.059887762036,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.791339387406,1529.5534131317315,0.37695815616762446,0.12297441274375365,6.112874298809886,3.2738906417603553
2734.0,-29.588027261954416,4.541767288370079,34.97601320117246,24.068449821230047,4.819143842494626,-26.14734728145496,-39.72520016888154,1.3782503902140848,-3.1709065423827383,-5.268769994592072,39.93927728969259,42898.13790036691,24392.897848282362,24392.897848282362,67291.03574864927,77928.11850914292,77928.11850914292,24392.897848282362,102321.01635742528,102321.01635742528,102321.01635742528,126911.05361770449,91858.09361117365,56828.11300241435,38922.200676399225,24590.0372602792,0.0,63512.23793667843,20901.53167123732,1529.7307388626334,0.0,0.8857661349916375,2.827481591693148,0.0014959135982669303,350955.87898165133,1551916.7061918224,4.421970963116306,1551916.7061918224,4.421970963116306,0.85,0.09551865745876087,4.027634451161993,1.2682648094976323,1.0,0.0,4.027634451160447,1.2852698018904514,1.2855830605109628,3.133687919250813,19385.91511128109,1976.8131942387147,4632.441516551485,4632.441516551485,5.265667739382732,4.541767288370079,-2.8658679263506732,7.407635214720752,3.2765571527214585,3.2765571527214585,0.9361591864918453,0.0,0.0,0.00024371716532548083,1.0003099019563646,0.00024364166029830248,198.58248558169606,0.0,1.5144882458161917e-05,42.92059688643087,0.04807916900348967,8.134346233260167e-05,0.00016237370299287916,0.0006539819201368653,0.09551865745738958,0.07202542430704055,0.02349323315034902,0.0955188558108692,0.07202542430807456,0.02349323315068632,0.3769582395024124,0.3769582395024124,0.12295616908294907,0.0,1.7319540106537374,6.35889989122353,3.979039320256561e-13,2.0978634522093103,6.278906725969023,3.979039320256561e-13,24590.0372602792,20901.53167123732,0.85,1.0594971604643864,0.6754310553996895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490133083976144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.62519912483,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.744843712184,1529.7307388626334,0.3769582395024124,0.12295616908294907,6.112874298809886,3.2765571527214585
2735.0,-29.59098683174483,4.55288696990804,34.975610731112084,24.072849412355595,4.824750861472927,-26.14944969348476,-39.72683841185642,1.3830022822244445,-3.0705814655422046,-5.262516522184988,39.94030429545013,42892.09880015521,24415.63821544466,24415.63821544466,67307.73701559987,77923.2196654162,77923.2196654162,24415.63821544466,102338.85788086086,102338.85788086086,102338.85788086086,126934.62841499125,91856.65468239576,56825.53381715581,38923.46762804439,24595.770534130395,0.0,63519.238162174785,20906.404954010835,1529.9291721139002,0.0,0.8857944846731649,2.8268628971740903,0.0014959135982669303,351041.62371321954,1551960.9318425704,4.421016845314138,1551960.9318425704,4.421016845314138,0.85,0.09551336388795242,4.027634451161993,1.2682552364515138,1.0,0.0,4.0276344511618944,1.2852477111239904,1.285560867312607,3.1337417809051744,19385.611436884607,1976.7822280681587,4632.441516551485,4632.441516551485,5.270576677160153,4.55288696990804,-2.8557095518434803,7.40859652175152,3.279186186914703,3.279186186914703,0.9369103391184865,0.0,0.0,0.00024364166029830248,1.0003070479388778,0.0002435668735917872,198.58492249593732,0.0,1.4993975970990189e-05,42.492927901786196,0.04809416297946066,8.132841860925236e-05,0.00016231324168905012,0.0006537384041066013,0.09551336388795892,0.07202399595100256,0.02348936793695636,0.0955133995507826,0.07202399595099766,0.02348936793695476,0.37695781949049484,0.37695781949049484,0.12293824082097207,0.0,1.8219990115338192,6.336595604694878,3.410605131648481e-13,2.1919350566427624,6.259567459999687,3.410605131648481e-13,24595.770534130395,20906.404954010835,0.85,1.0596433295335255,0.6752615434499516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449031146169318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.19753014018,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.698833188377,1529.9291721139002,0.37695781949049484,0.12293824082097207,6.112874298809886,3.279186186914703
2736.0,-29.593918337357195,4.563821768288498,34.975271152722534,24.077240761276357,4.830340873429839,-26.15152853299812,-39.72845779554916,1.3877416919321761,-2.972283242809965,-5.25628723283984,39.94133101051687,42886.103394755315,24437.824194345092,24437.824194345092,67323.9275891004,77918.35611218434,77918.35611218434,24437.824194345092,102356.18030652942,102356.18030652942,102356.18030652942,126957.46534240217,91855.23274398591,56822.98002656549,38924.725241578235,24601.285035872745,0.0,63526.01027745098,20911.092280491834,1530.1145086200263,0.0,0.8858227047929135,2.826269824440037,0.0014959135982669303,351127.05320601317,1552005.1459275344,4.4200671288547575,1552005.1459275344,4.4200671288547575,0.85,0.0955080613559928,4.027634451161993,1.268245683736168,1.0,0.0,4.027634451161602,1.2852256780733533,1.285538732770722,3.1337955036812755,19385.31134816925,1976.7516275353205,4632.441516551485,4632.441516551485,5.275365939759834,4.563821768288498,-2.8456529456307287,7.409474713919226,3.2817769029926045,3.2817769029926045,0.9376505437121727,0.0,0.0,0.0002435668735917872,1.000304143234512,0.0002434928168988751,198.5873363538282,0.0,1.4851512317063324e-05,42.08918590655746,0.04810901449177772,8.131355059532839e-05,0.0001622533229964588,0.0006534970735160519,0.09550806135599947,0.07202250732251815,0.023485554033481317,0.09550797171309969,0.07202250732251313,0.023485554033479676,0.3769570362875055,0.3769570362875055,0.12292056487805714,0.0,1.9124363473522408,6.315007255875514,3.410605131648481e-13,2.2840039900298734,6.240789709166222,3.410605131648481e-13,24601.285035872745,20911.092280491834,0.85,1.059785232774134,0.6750951808156926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449048819673827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.793788144954,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.653275564844,1530.1145086200263,0.3769570362875055,0.12292056487805714,6.112874298809886,3.2817769029926045
2737.0,-29.59682234036846,4.574574396048344,34.97499098138499,24.08154165549206,4.835834604911373,-26.15359226317424,-39.73006334910167,1.392397172640707,-2.875552893162194,-5.250169722736492,39.94238205387496,42880.17005546291,24459.68466881851,24459.68466881851,67339.85472428142,77913.51657842187,77913.51657842187,24459.68466881851,102373.20124724039,102373.20124724039,102373.20124724039,126979.98255404137,91853.78483972346,56820.43831677,38925.9405810594,24606.781306800982,0.0,63532.72188786039,20915.764110780834,1530.300407070176,0.0,0.8858502564278158,2.8256857967699305,0.0014959135982669303,351210.96562209615,1552050.4086633364,4.419139948874337,1552050.4086633364,4.419139948874337,0.85,0.09550284623013099,4.027634451161993,1.2682362310262394,1.0,0.0,4.02763445116224,1.2852040371687876,1.2855169914119586,3.1338482720880516,19385.005779568623,1976.720468209697,4632.441516551485,4632.441516551485,5.2800849360807405,4.574574396048344,-2.835762533675788,7.4103369297241315,3.2843303787872227,3.2843303787872227,0.9383801082249208,0.0,0.0,0.0002434928168988751,1.0003012966037135,0.00024341947543764803,198.58972761632134,0.0,1.4706721384589425e-05,41.67884840392643,0.04812372121316231,8.129881204031802e-05,0.00016219400485855708,0.0006532581617402602,0.09550284623013983,0.07202104312458288,0.023481803105556955,0.09550280718744414,0.0720210431245762,0.023481803105554783,0.3769559910956888,0.3769559910956888,0.12290309079039186,0.0,2.002931089654055,6.294043735263756,3.979039320256561e-13,2.374616829574279,6.222102375952602,3.979039320256561e-13,24606.781306800982,20915.764110780834,0.85,1.0599239686777608,0.6749304733260029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490663259940806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.38345064232,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.608181508018,1530.300407070176,0.3769559910956888,0.12290309079039186,6.112874298809886,3.2843303787872227
2738.0,-29.59969857449157,4.585148235291129,34.97476676296026,24.085808533150725,4.8412747842175605,-26.155636347745844,-39.73165818080304,1.3970072418196018,-2.7803886588310434,-5.244127530811726,39.9434513385797,42874.312893508635,24481.139290865754,24481.139290865754,67355.45218437439,77908.75606012097,77908.75606012097,24481.139290865754,102389.89535098673,102389.89535098673,102389.89535098673,127002.11311786095,91852.38301220162,56817.939845605106,38927.15907399613,24612.217766874226,0.0,63539.37684087036,20920.38510184309,1530.4836751305288,0.0,0.8858773491566609,2.825115028361692,0.0014959135982669303,351293.86036767735,1552096.4579788,4.41822825014453,1552096.4579788,4.41822825014453,0.85,0.09549769582665615,4.027634451161993,1.2682269261265176,1.0,0.0,4.027634451161225,1.2851826080967925,1.2854954628597892,3.1339005257209758,19384.709935095147,1976.6903004690846,4632.441516551485,4632.441516551485,5.284716321489619,4.585148235291129,-2.8260095264535283,7.411157761744658,3.286847124441924,3.286847124441924,0.9390991784119783,0.0,0.0,0.00024341947543764803,1.0002984221450668,0.0002433468553470801,198.59209606270704,0.0,1.4564860808065184e-05,41.27681553005673,0.048138286073970374,8.128417435388879e-05,0.00016213530108375923,0.0006530217243944711,0.09549769582546892,0.07201959564174447,0.02347810018372445,0.09549787196686645,0.07201959564263984,0.023478100184016314,0.3769547598268222,0.3769547598268222,0.1228857781869263,0.0,2.093162652897547,6.273647078522231,3.410605131648481e-13,2.463738871980695,6.203821317287122,3.410605131648481e-13,24612.217766874226,20920.38510184309,0.85,1.0600584320028996,0.6747676012134044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490836684722512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.98141776845,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.563540703115,1530.4836751305288,0.3769547598268222,0.1228857781869263,6.112874298809886,3.286847124441924
2739.0,-29.602548630241422,4.595545009500858,34.97459502082175,24.089938785787695,4.846545963306012,-26.15767381439037,-39.73325552707536,1.4014677560890254,-2.6859841495360115,-5.2382377025011655,39.94453129687855,42868.57998427199,24502.387094832513,24502.387094832513,67370.9670791045,77904.12663585186,77904.12663585186,24502.387094832513,102406.51373068438,102406.51373068438,102406.51373068438,127024.10584296148,91851.0335748649,56815.48692330474,38928.385168400164,24617.592112277092,0.0,63545.97728067725,20924.953295435527,1530.6660100326023,0.0,0.8859036158140209,2.824537558137168,0.0014959135982669303,351374.6795696707,1552142.968006433,4.417344385507077,1552142.968006433,4.417344385507077,0.85,0.09549264509138132,4.027634451161993,1.2682178789330645,1.0,0.0,4.027634451162362,1.2851618783132215,1.2854746346964916,3.1339510758351112,19384.425147150727,1976.661260180666,4632.441516551485,4632.441516551485,5.289303061309397,4.595545009500858,-2.8164509162031544,7.411995925704012,3.2893278566069113,3.2893278566069113,0.939807959030546,0.0,0.0,0.0002433468553470801,1.0002957125445844,0.00024327491590266497,198.59444300130946,0.0,1.442177600214654e-05,40.87131319008329,0.04815270784997252,8.126951603025853e-05,0.00016207733931682158,0.0006527882755851028,0.09549264509138998,0.0720181985990795,0.023474446492310484,0.09549255780867658,0.07201819859907296,0.023474446492308353,0.3769534001103768,0.3769534001103768,0.12286859477082052,0.0,2.1830918644884605,6.253836592261109,3.410605131648481e-13,2.552253552965169,6.186054184773809,3.410605131648481e-13,24617.592112277092,20924.953295435527,0.85,1.0601924773543507,0.6746072972475515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449100845506816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.575915428475,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.519359401502,1530.6660100326023,0.3769534001103768,0.12286859477082052,6.112874298809886,3.2893278566069113
2740.0,-29.60537201004418,4.605768589250573,34.9744724940298,24.09405066808688,4.85179729935332,-26.15968924090475,-39.73483425853772,1.405913097086273,-2.5935913472418974,-5.232392598859591,39.94562125255136,42862.885715618526,24523.17043003418,24523.17043003418,67386.0561456527,77899.50331766499,77899.50331766499,24523.17043003418,102422.67374769917,102422.67374769917,102422.67374769917,127045.53976814143,91849.67135540859,56813.05375336847,38929.575113377905,24622.866020442256,0.0,63552.44113382016,20929.436117375917,1530.8427562990973,0.0,0.885929611134341,2.823982848847114,0.0014959135982669303,351454.89949591074,1552189.9096540476,4.416469686097256,1552189.9096540476,4.416469686097256,0.85,0.09548763842217946,4.027634451161993,1.268208895479329,1.0,0.0,4.027634451163492,1.2851412188204054,1.285453877718833,3.134001456165918,19384.137661642322,1976.6319448172744,4632.441516551485,4632.441516551485,5.293789536773233,4.605768589250573,-2.80700443919602,7.412773028446593,3.2917727972189983,3.2917727972189983,0.9405065134911423,0.0,0.0,0.00024327491590266497,1.0002929511258163,0.00024320366911399535,198.59676802104008,0.0,1.4286773893449021e-05,40.48871721403452,0.04816699462386597,8.12550309296852e-05,0.00016201988497297978,0.0006525568704904767,0.09548763842218465,0.07201681602814283,0.02347082239404182,0.09548763029556956,0.07201681602813892,0.023470822394040542,0.3769519595991063,0.3769519595991063,0.12285151470460255,0.0,2.2723482291003165,6.234451292542417,3.979039320256561e-13,2.6388012516176786,6.168277933818956,3.979039320256561e-13,24622.866020442256,20929.436117375917,0.85,1.0603220732899974,0.6744490841093521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491178665855167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.19331945243,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.475606665497,1530.8427562990973,0.3769519595991063,0.12285151470460255,6.112874298809886,3.2917727972189983
2741.0,-29.608170545998917,4.615824049501108,34.97439696684621,24.098362354002916,4.857155982352058,-26.161581813086226,-39.73628516597671,1.4105672494390036,-2.502245271605375,-5.22652785533408,39.946745115392595,42856.76857298123,24543.34476993533,24543.34476993533,67400.11334291656,77895.25444995651,77895.25444995651,24543.34476993533,102438.59921989184,102438.59921989184,102438.59921989184,127066.76661681515,91848.27283941167,56810.595043037145,38930.753107082804,24628.1673969233,0.0,63558.920504006106,20933.942287384805,1531.0198758075126,0.0,0.8859555780821413,2.823445437447077,0.0014959135982669303,351535.40341343463,1552238.3127216394,4.415595975965127,1552238.3127216394,4.415595975965127,0.85,0.09548268027153217,4.027634451161993,1.2681995543139055,1.0,0.0,4.027634451161775,1.2851195811941034,1.2854321432629552,3.1340542235140547,19383.842516039665,1976.6018483416526,4632.441516551485,4632.441516551485,5.298144549098607,4.615824049501108,-2.79761956320057,7.413443612701678,3.2941828187926636,3.2941828187926636,0.9411950910836182,0.0,0.0,0.00024320366911399535,1.0002903796538622,0.00024313306821780378,198.59907262930582,0.0,1.414938196166298e-05,40.099348479352884,0.04818114400582763,8.124172073849683e-05,0.00016196194837549854,0.0006523235230544781,0.09548268000253561,0.07201545541715454,0.02346722458538107,0.09548330319739035,0.07201545562003846,0.023467224651493715,0.3769504670396352,0.3769504670396352,0.12283451731829485,0.0,2.3608304601650048,6.215774971687665,3.979039320256561e-13,2.724282583728723,6.152470563713109,3.979039320256561e-13,24628.1673969233,20933.942287384805,0.85,1.060435149125422,0.6742840852729709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491347287261638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.803950717745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.432293335774,1531.0198758075126,0.3769504670396352,0.12283451731829485,6.112874298809886,3.2941828187926636
2742.0,-29.61094287696075,4.625709944691493,34.97436537113166,24.10225731963294,4.862146108442422,-26.163578292105292,-39.7378605446778,1.4147815235846102,-2.4118690438476733,-5.220956717936943,39.947873639863026,42851.28242362531,24563.69257715448,24563.69257715448,67414.97500077978,77890.81060458142,77890.81060458142,24563.69257715448,102454.5031817359,102454.5031817359,102454.5031817359,127087.96276643808,91846.96809565036,56808.24021568008,38931.91986663364,24633.459584702192,0.0,63565.37945133583,20938.440646996864,1531.2024800124295,0.0,0.8859800180869536,2.8228874473608587,0.0014959135982669303,351611.89047553577,1552286.9177064288,4.414773674482527,1552286.9177064288,4.414773674482527,0.85,0.09547789946163798,4.027634451161993,1.268190977475606,1.0,0.0,4.0276344511601385,1.2851000018132508,1.285412468386142,3.1341019729819313,19383.567160316456,1976.5737698721232,4632.441516551485,4632.441516551485,5.302537007621062,4.625709944691493,-2.788531371269067,7.41424131596056,3.296559163616993,3.296559163616993,0.9418740467477124,0.0,0.0,0.00024313306821780378,1.0002876667526652,0.00024306314703160462,198.6013557039161,0.0,1.4021272510444476e-05,39.736286294599644,0.04819516527833808,8.122727096742633e-05,0.00016190579725037745,0.000652097366848469,0.09547789922257763,0.0720142186465324,0.023463680576045233,0.09547845289280396,0.07201421882684363,0.02346368063479435,0.3769489629294548,0.3769489629294548,0.12281758607591536,0.0,2.4486736974306496,6.197459533079609,3.979039320256561e-13,2.8090876740892554,6.135024322473782,3.979039320256561e-13,24633.459584702192,20938.440646996864,0.85,1.06056119829177,0.6741292633426541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449151442860423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.440888533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.389383598478,1531.2024800124295,0.3769489629294548,0.12281758607591536,6.112874298809886,3.296559163616993
2743.0,-29.613689129194977,4.635427886149605,34.97437359644452,24.105858464632206,4.866917242947662,-26.165661284996837,-39.7395390207879,1.4186936244505777,-2.323775649392303,-5.2155315292521305,39.948970322246716,42846.33762809166,24583.84702502653,24583.84702502653,67430.1846531182,77886.06406922577,77886.06406922577,24583.84702502653,102469.91109425231,102469.91109425231,102469.91109425231,127108.3805905098,91845.69742767564,56805.97098655981,38933.029379017586,24638.469496257483,0.0,63571.498875275065,20942.69907181886,1531.3714508579199,0.0,0.8860038213689162,2.822343809373901,0.0014959135982669303,351686.38633729785,1552334.1523705318,4.413972825441438,1552334.1523705318,4.413972825441438,0.85,0.0954731575949676,4.027634451161993,1.268182829231955,1.0,0.0,4.027634451162016,1.2850818359094112,1.2853942082062162,3.134146276615734,19383.29899601515,1976.5464247235448,4632.441516551485,4632.441516551485,5.306887725876227,4.635427886149605,-2.7796289684131374,7.415056854562742,3.2989011154152608,3.2989011154152608,0.9425431758329317,0.0,0.0,0.00024306314703160462,1.0002849667781148,0.0002429939018422951,198.60361734755278,0.0,1.3886442371578083e-05,39.354177681052285,0.04820905172070966,8.121187817499182e-05,0.0001618512688566128,0.0006518777464111758,0.09547315759497171,0.07201300372956913,0.023460153865402577,0.09547316459366909,0.07201300372956604,0.023460153865401567,0.37694745902134935,0.37694745902134935,0.12280070774867845,0.0,2.535525391290264,6.179021859233842,3.979039320256561e-13,2.8917558798598293,6.115810976491957,3.979039320256561e-13,24638.469496257483,20942.69907181886,0.85,1.06069836083956,0.6739865881116723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491680008488792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.05877991945,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.34690555001,1531.3714508579199,0.37694745902134935,0.12280070774867845,6.112874298809886,3.2989011154152608
2744.0,-29.61641032584496,4.6449841425730884,34.974419384577615,24.109717772249155,4.871860232863726,-26.167615620753796,-39.741077449265845,1.4228715902345235,-2.237121935237326,-5.210021785284432,39.95008087835677,42840.92028606373,24603.24922918206,24603.24922918206,67444.1695152458,77881.6668548547,77881.6668548547,24603.24922918206,102484.91608403675,102484.91608403675,102484.91608403675,127128.30649365328,91844.39551344184,56803.64894464958,38934.16285421361,24643.390409616524,0.0,63577.55326383014,20946.881848174045,1531.532722292118,0.0,0.8860280025555505,2.821830230684813,0.0014959135982669303,351762.05594761483,1552381.9856900484,4.4131592917492855,1552381.9856900484,4.4131592917492855,0.85,0.09546839570621048,4.027634451161993,1.2681742996489627,1.0,0.0,4.027634451163638,1.2850624248185976,1.2853747034080127,3.134193618438842,19383.024237441066,1976.51840714628,4632.441516551485,4632.441516551485,5.311076058116625,4.6449841425730884,-2.7707371617668586,7.415721304339947,3.3012088776629436,3.3012088776629436,0.9432025364751268,0.0,0.0,0.0002429939018422951,1.0002823728143164,0.00024292530633987524,198.60585840155355,0.0,1.3752345080789088e-05,38.97414595895628,0.04822280406579045,8.11977720850838e-05,0.0001617961297572113,0.0006516556662748203,0.09546839570600757,0.07201176645489014,0.02345662925111742,0.09546844956246321,0.07201176645504319,0.023456629251167285,0.3769459356490071,0.3769459356490071,0.12278387175355558,0.0,2.621194786867079,6.1608015858057,3.979039320256561e-13,2.9728998500470993,6.0986203729747785,3.979039320256561e-13,24643.390409616524,20946.881848174045,0.85,1.06081731763678,0.673837197041622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491844034354755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.67874819735,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.304857534353,1531.532722292118,0.3769459356490071,0.12278387175355558,6.112874298809886,3.3012088776629436
2745.0,-29.61910689148488,4.654379655837158,34.97450094399382,24.113444506097608,4.8766416398233075,-26.169563960111716,-39.74262233879415,1.4269065760319664,-2.1510339426345126,-5.2046801041209845,39.95121438838347,42835.63663752828,24622.538408311557,24622.538408311557,67458.17504583983,77877.38729019571,77877.38729019571,24622.538408311557,102499.92569850726,102499.92569850726,102499.92569850726,127148.31836743705,91843.13595350907,56801.38530085954,38935.278502943926,24648.39266892979,0.0,63583.67117187372,20951.133768590324,1531.7019663849524,0.0,0.8860512347209102,2.821305309009982,0.0014959135982669303,351835.4296206606,1552430.8088179966,4.412377714466634,1552430.8088179966,4.412377714466634,0.8500000000000001,0.09546376514204147,4.027634451161993,1.2681660563452168,1.0,0.0,4.02763445116278,1.2850436821350568,1.285355868017071,3.1342393314367447,19382.758417403064,1976.4913010460316,4632.441516551485,4632.441516551485,5.31523999177031,4.654379655837158,-2.762044265440438,7.416423921277596,3.3034840614942773,3.3034840614942773,0.943852588998365,0.0,0.0,0.00024292530633987524,1.0002798227485907,0.0002428573493288706,198.60807921436538,0.0,1.3623468640580183e-05,38.608910127404236,0.04823642753443103,8.118360903204735e-05,0.00016174169730782788,0.0006514364322664226,0.09546376514204816,0.07201062261105394,0.023453142530994217,0.0954637413148083,0.07201062261104889,0.023453142530992573,0.37694439760245146,0.37694439760245146,0.12276706962412395,0.0,2.7059317778711716,6.142896860523763,3.979039320256561e-13,3.0536461614864834,6.081647926636492,3.979039320256561e-13,24648.39266892979,20951.133768590324,0.85,1.0609355169740498,0.6736892640523823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492006567212863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.3135123658,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.263219923825,1531.7019663849524,0.37694439760245146,0.12276706962412395,6.112874298809886,3.3034840614942773
2746.0,-29.62177905344322,4.66361758188128,34.97461576685785,24.11713107666003,4.881375205353042,-26.171495123716983,-39.74414934692902,1.4309009307659675,-2.06650323175478,-5.199396889952414,39.95234640337612,42830.38476417274,24641.448874705333,24641.448874705333,67471.83363887807,77873.13890398097,77873.13890398097,24641.448874705333,102514.58777868631,102514.58777868631,102514.58777868631,127167.87561017764,91841.87839764572,56799.12425785546,38936.39348865584,24653.28783149132,0.0,63589.68132014717,20955.294656767623,1531.8658096944075,0.0,0.8860741684840886,2.820795151709051,0.0014959135982669303,351908.01200352027,1552479.5687093078,4.411606203196584,1552479.5687093078,4.411606203196584,0.85,0.09545916806550621,4.027634451161993,1.2681578416144474,1.0,0.0,4.027634451163171,1.285025128835053,1.2853372228787532,3.1342845838456626,19382.493020307873,1976.4642380739472,4632.441516551485,4632.441516551485,5.319322173126773,4.66361758188128,-2.7534670604816927,7.417084642362973,3.3057266815665605,3.3057266815665605,0.9444933375904458,0.0,0.0,0.0002428573493288706,1.000277296114363,0.00024279002459844337,198.61027997202302,0.0,1.3496811424782572e-05,38.24996357783381,0.048249924345855816,8.116961215409786e-05,0.00016168773717477273,0.0006512191005755404,0.09545916806551467,0.07200949984614012,0.02344966821937455,0.09545915970925713,0.07200949984613374,0.02344966821937247,0.3769428548129304,0.3769428548129304,0.12275029458724532,0.0,2.7895833322908175,6.125216570362284,3.979039320256561e-13,3.132893658197645,6.064748286044562,3.979039320256561e-13,24653.28783149132,20955.294656767623,0.85,1.0610500357626564,0.6735430006094835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449216763232724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.95456581623,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.221985047976,1531.8658096944075,0.3769428548129304,0.12275029458724532,6.112874298809886,3.3057266815665605
2747.0,-29.6244282431991,4.672702915386431,34.97476235319452,24.121016507875197,4.886228974310526,-26.17330874624741,-39.7455568780191,1.435109477361458,-1.98310510526494,-5.194077806654039,39.953501262352624,42824.73658557628,24659.759979381943,24659.759979381943,67484.49656495822,77869.20906759339,77869.20906759339,24659.759979381943,102528.96904697533,102528.96904697533,102528.96904697533,127187.16047537285,91840.55890885022,56796.850191455356,38937.45413043873,24658.19142839752,0.0,63595.64555883625,20959.46271413789,1532.0287912501199,0.0,0.8860971983831667,2.8203051041602865,0.0014959135982669303,351981.0990396999,1552529.313764602,4.410831484986904,1552529.313764602,4.410831484986904,0.85,0.09545459107536645,4.027634451161993,1.2681493120314555,1.0,0.0,4.027634451162911,1.2850055723914606,1.28531757516833,3.1343322843856316,19382.214552763267,1976.435842286945,4632.441516551485,4632.441516551485,5.323274970935702,4.672702915386431,-2.744932751794441,7.417635667180871,3.3079374220162654,3.3079374220162654,0.945124977718933,0.0,0.0,0.00024279002459844337,1.0002749178934836,0.00024272329562131177,198.6124618523379,0.0,1.337138355919207e-05,37.894501006750325,0.048263295729415005,8.115671240370902e-05,0.00016163331219473437,0.000650999896650934,0.09545459086175194,0.07200838879607692,0.023446202065675017,0.09545521133799605,0.07200838895722203,0.023446202118144424,0.37694130990828406,0.37694130990828406,0.12273354122440908,0.0,2.8720983536908875,6.108018213587798,3.410605131648481e-13,3.210972701389096,6.049543149178703,3.410605131648481e-13,24658.19142839752,20959.46271413789,0.85,1.0611496427459668,0.6733910192948112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492327243183214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.59910324514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.181149173695,1532.0287912501199,0.37694130990828406,0.12273354122440908,6.112874298809886,3.3079374220162654
2748.0,-29.627056842508402,4.681631168826013,34.97493779823993,24.124317371193342,4.890506287638468,-26.17524712905967,-39.74712219843639,1.4386965741875652,-1.898773047538441,-5.189180597393003,39.954635046421735,42819.83329566888,24678.609587250106,24678.609587250106,67498.44288291899,77865.24654431129,77865.24654431129,24678.609587250106,102543.85613156139,102543.85613156139,102543.85613156139,127206.89335118864,91839.38890005104,56794.73328880345,38938.50623471954,24663.03721962725,0.0,63601.54345434679,20963.581636683164,1532.197659558266,0.0,0.8861181412784565,2.819753876802591,0.0014959135982669303,352048.39983600774,1552578.1521992187,4.410126996522198,1552578.1521992187,4.410126996522198,0.85,0.09545021701503437,4.027634451161993,1.2681418275600302,1.0,0.0,4.027634451162208,1.2849889235002814,1.285300836484295,3.1343728941964777,19381.967631774944,1976.4106633534332,4632.441516551485,4632.441516551485,5.327344014829901,4.681631168826013,-2.736785317996767,7.41841648682278,3.310117526926788,3.310117526926788,0.9457478648362251,0.0,0.0,0.00024272329562131177,1.000272786730008,0.00024265710198394835,198.6146268158953,0.0,1.3253206424994975e-05,37.559587008435756,0.04827654893584,8.114236877032194e-05,0.00016158092685098982,0.0006507889076357325,0.0954502168377716,0.0720074292118399,0.023442787625931705,0.09544933007170907,0.07200742934556648,0.023442787669467894,0.3769397807619696,0.3769397807619696,0.12271680520080674,0.0,2.9541438906542794,6.091201745512194,3.979039320256561e-13,3.2904075498545353,6.0334332863009195,3.979039320256561e-13,24663.03721962725,20963.581636683164,0.85,1.0612705166718066,0.6732514805463011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492485485195437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.26418924683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.140684437138,1532.197659558266,0.3769397807619696,0.12271680520080674,6.112874298809886,3.310117526926788
2749.0,-29.629657619949135,4.690410881203459,34.9751395369142,24.12777735097336,4.895084218556962,-26.177213701198518,-39.74869897412134,1.4424551797395986,-1.8202341529884052,-5.184073957355696,39.95575183560473,42815.09845976935,24696.434514706543,24696.434514706543,67511.5329744759,77860.71104910609,77860.71104910609,24696.434514706543,102557.14556381264,102557.14556381264,102557.14556381264,127224.73787126015,91838.16861061123,56792.55602127345,38939.56954370865,24667.59230744751,0.0,63607.161851156154,20967.453461330384,1532.3444201553034,0.0,0.8861402140454538,2.8193052221972374,0.0014959135982669303,352118.58953038993,1552626.2597040066,4.409384525181411,1552626.2597040066,4.409384525181411,0.85,0.09544570853323106,4.027634451161993,1.2681340018613265,1.0,0.0,4.027634451161937,1.2849714713528773,1.2852832950392639,3.134415464431684,19381.71009946003,1976.3844023657448,4632.441516551485,4632.441516551485,5.331191862102826,4.690410881203459,-2.728549800071276,7.418960681274735,3.3122653882400392,3.3122653882400392,0.9463615394971541,0.0,0.0,0.00024265710198394835,1.0002699048575556,0.0002425916253258706,198.61676890561978,0.0,1.3147024582522937e-05,37.258667666870004,0.04828969596042252,8.11279225371772e-05,0.00016152917944677115,0.0006505804880077433,0.09544570853223858,0.07200636742052088,0.023439341111717686,0.09544566155320358,0.07200636742126963,0.023439341111961432,0.37693827592466383,0.37693827592466383,0.12270008304859155,0.0,3.034382074507562,6.073915637368941,3.979039320256561e-13,3.3638398043672737,6.014671714021517,3.979039320256561e-13,24667.59230744751,20967.453461330384,0.85,1.0613825709195477,0.6731175737719404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492642500550357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.96326990527,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.100543889535,1532.3444201553034,0.37693827592466383,0.12270008304859155,6.112874298809886,3.3122653882400392
2750.0,-29.632239806316274,4.699041896247418,34.97536664144089,24.131270020175748,4.899459644930559,-26.179017195074064,-39.750126971025,1.4462370336880874,-1.7384373689166068,-5.179171694885973,39.95689419510546,42809.826361911095,24714.278194725022,24714.278194725022,67524.10455663611,77857.12789745306,77857.12789745306,24714.278194725022,102571.40609217808,102571.40609217808,102571.40609217808,127243.70420830522,91836.98675520667,56790.42910957648,38940.61960625577,24672.298116127153,0.0,63612.917722382925,20971.45339870808,1532.5042227739448,0.0,0.8861611440725095,2.818789877438013,0.0014959135982669303,352185.9804310536,1552675.469857299,4.4086805157801034,1552675.469857299,4.4086805157801034,0.85,0.09544135040800242,4.027634451161993,1.2681262525403874,1.0,0.0,4.027634451161043,1.2849539094132876,1.2852656446990551,3.134458303645318,19381.460678340492,1976.3589684897997,4632.441516551485,4632.441516551485,5.335043757470468,4.699041896247418,-2.720534903376835,7.419576799624252,3.314383320088612,3.314383320088612,0.9469666628824606,0.0,0.0,0.0002425916253258706,1.000267980925013,0.00024252663281446867,198.61889572322693,0.0,1.3004762266140307e-05,36.85549626224163,0.04830270072268866,8.111484144934321e-05,0.0001614767838765274,0.0006503694578039413,0.09544135023070921,0.07200541619948135,0.023435934031227866,0.09544042095208036,0.07200541633324002,0.023435934074762393,0.3769367508320889,0.3769367508320889,0.12268337199348606,0.0,3.11401821749331,6.057351537821148,3.979039320256561e-13,3.440734325969345,6.000595956316715,3.979039320256561e-13,24672.298116127153,20971.45339870808,0.85,1.0614841603606715,0.6729737904609266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492797857200677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.56009850064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.060873086722,1532.5042227739448,0.3769367508320889,0.12268337199348606,6.112874298809886,3.314383320088612
2751.0,-29.634796475491953,4.7075275822229,34.975617053292865,24.134646530170016,4.903815587024299,-26.180882965932785,-39.75161671461535,1.4499020774630744,-1.6599119553595756,-5.174301810472857,39.95802732713383,42804.92180894745,24731.717682941744,24731.717682941744,67536.63949188919,77853.15357475776,77853.15357475776,24731.717682941744,102584.8712576995,102584.8712576995,102584.8712576995,127261.74635540532,91835.80775008196,56788.312342328274,38941.66156417077,24676.875097705826,0.0,63618.5366618766,20975.343833049952,1532.656897527762,0.0,0.8861819383430227,2.8183150144742486,0.0014959135982669303,352252.93625689205,1552724.2836774145,4.407981094996577,1552724.2836774145,4.407981094996577,0.85,0.09543699969745964,4.027634451161993,1.2681186774047095,1.0,0.0,4.027634451163126,1.2849368935478855,1.2852485411899084,3.1344998119255076,19381.211858749703,1976.3335959527162,4632.441516551485,4632.441516551485,5.33880840040323,4.7075275822229,-2.712610903952725,7.420138486175625,3.316471027762212,3.316471027762212,0.9475631507892034,0.0,0.0,0.00024252663281446867,1.0002653379599233,0.00024246229836286277,198.62100156299897,0.0,1.2908740844930005e-05,36.58337155453163,0.048315609463533596,8.110119681240792e-05,0.00016142543600206077,0.0006501626473357455,0.09543699952240449,0.07200447013888218,0.0234325293835223,0.09543608873121656,0.07200447027095613,0.023432529426503514,0.37693524181308125,0.37693524181308125,0.12266666981606833,0.0,3.1924624418114718,6.040865945707139,3.979039320256561e-13,3.5143898551132793,5.984358686137398,3.979039320256561e-13,24676.875097705826,20975.343833049952,0.85,1.0615874403216274,0.6728372586821586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492952106460173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.287973792925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.021488032502,1532.656897527762,0.37693524181308125,0.12266666981606833,6.112874298809886,3.316471027762212
2752.0,-29.63732808338231,4.715869940693841,34.97588923885829,24.13795762639495,4.908084291185022,-26.182734902842352,-39.7531004511751,1.4534911106449384,-1.5822738028865615,-5.169526637013578,39.95916240503876,42800.10092833885,24748.916983486874,24748.916983486874,67549.01791182572,77849.26745233733,77849.26745233733,24748.916983486874,102598.1844358242,102598.1844358242,102598.1844358242,127279.60850252461,91834.6715093827,56786.233948284265,38942.70840122047,24681.424066700423,0.0,63624.13246792089,20979.21045669536,1532.809760897517,0.0,0.8862022374872021,2.817841525502333,0.0014959135982669303,352318.5996072646,1552773.18248616,4.407298349326609,1552773.18248616,4.407298349326609,0.85,0.095432706147246,4.027634451161993,1.2681112099671736,1.0,0.0,4.027634451161776,1.2849202324451643,1.2852317933772734,3.134540455867464,19380.972064248468,1976.309143718647,4632.441516551485,4632.441516551485,5.342521194290358,4.715869940693841,-2.7048233752300304,7.420693315923871,3.3185292795252286,3.3185292795252286,0.9481512227214939,0.0,0.0,0.00024246229836286277,1.000262742158644,0.0002423986100288115,198.6230867992889,0.0,1.2778173212970255e-05,36.2133428855577,0.048328387636746566,8.108760930309241e-05,0.00016137468905977036,0.0006499582572026854,0.09543270598017237,0.07200356645207034,0.023429139528102022,0.09543175795602399,0.07200356657812684,0.023429139569119163,0.3769337393729788,0.3769337393729788,0.12264997474080082,0.0,3.26981774256933,6.024523686831969,3.410605131648481e-13,3.587252834127014,5.968403450090477,3.410605131648481e-13,24681.424066700423,20979.21045669536,0.85,1.0616886280670899,0.6727023107139188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493104834510864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.917945123954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.982528099805,1532.809760897517,0.3769337393729788,0.12264997474080082,6.112874298809886,3.3185292795252286
2753.0,-29.63984260549382,4.724071424202923,34.97618158372185,24.141209804825507,4.912291352991192,-26.184577622670947,-39.75457873949779,1.457026370168237,-1.5059538043860812,-5.164821528770477,39.96029400706237,42795.33195466709,24765.82197891051,24765.82197891051,67561.1539335776,77845.39260460694,77845.39260460694,24765.82197891051,102611.21458351745,102611.21458351745,102611.21458351745,127297.12178482437,91833.51470420728,56784.17792295294,38943.70753472704,24685.907201306927,0.0,63629.61473603397,20983.021121110887,1532.9600833508757,0.0,0.8862221874929367,2.817378002137946,0.0014959135982669303,352383.3088882896,1552821.9327135363,4.406627367262172,1552821.9327135363,4.406627367262172,0.85,0.0954284467859746,4.027634451161993,1.2681038430845364,1.0,0.0,4.027634451161479,1.2849038220539941,1.285215297169351,3.134580489241275,19380.727929779205,1976.2842489310015,4632.441516551485,4632.441516551485,5.346170456858107,4.724071424202923,-2.697152867438497,7.42122429164142,3.320558436967667,3.320558436967667,0.948730981990762,0.0,0.0,0.0002423986100288115,1.0002609740707065,0.0002423353667816663,198.62515800040805,0.0,1.2649973502370747e-05,35.8500249057187,0.04834103761024894,8.107407377949855e-05,0.00016132453624931293,0.0006497562600154645,0.09542844662444318,0.07200268783993342,0.02342575878450975,0.09542756546182334,0.07200268796181228,0.023425758824162327,0.37693223990115554,0.37693223990115554,0.12263328534725347,0.0,3.3460433525559097,6.008275000392587,3.979039320256561e-13,3.658867724384379,5.952390608467397,3.979039320256561e-13,24685.907201306927,20983.021121110887,0.85,1.0617878831084164,0.6725694023483022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493256068496332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.55462714411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.943985005886,1532.9600833508757,0.37693223990115554,0.12263328534725347,6.112874298809886,3.320558436967667
2754.0,-29.642330837033935,4.732134576538731,34.97649268395712,24.14433859465646,4.91645345811589,-26.186480766977827,-39.75612617852164,1.4604264939573293,-1.4323217756141275,-5.160178786330538,39.96142503144474,42790.964184477576,24782.421719703052,24782.421719703052,67573.38590418063,77841.20021118512,77841.20021118512,24782.421719703052,102623.62193088817,102623.62193088817,102623.62193088817,127313.96707689,91832.40544055076,56782.169413851676,38944.706696332316,24690.34514600182,0.0,63635.051842334135,20986.793374101544,1533.1088750126762,0.0,0.8862418173637869,2.816943498788236,0.0014959135982669303,352447.16959678783,1552870.6592115997,4.4059671722946145,1552870.6592115997,4.4059671722946145,0.85,0.09542422050880746,4.027634451161993,1.268096728413366,1.0,0.0,4.027634451162489,1.2848880434590517,1.2851994334847772,3.1346189823038464,19380.49382856683,1976.2603772508278,4632.441516551485,4632.441516551485,5.349753824448012,4.732134576538731,-2.6895924962940825,7.421727072832813,3.3225590010607298,3.3225590010607298,0.9493025717316371,0.0,0.0,0.0002423353667816663,1.0002582503893735,0.00024227279973679965,198.6272075834301,0.0,1.2561699956670257e-05,35.59985767720351,0.04835359931020561,8.105990733479132e-05,0.00016127545944687497,0.0006495585965952125,0.09542422050870447,0.07200183348197467,0.023422387026729795,0.09542422291013525,0.07200183348205239,0.02342238702675507,0.37693073758584417,0.37693073758584417,0.12261660049908227,0.0,3.4208377812367985,5.991729878045703,3.979039320256561e-13,3.727857010716434,5.934536748379514,3.979039320256561e-13,24690.34514600182,20986.793374101544,0.85,1.0618893824680828,0.6724432988677205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493406284784793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.3044599156,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.905699810139,1533.1088750126762,0.37693073758584417,0.12261660049908227,6.112874298809886,3.3225590010607298
