time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2755.0,-29.644798139540175,4.740060325534853,34.976820908874394,24.147412657644622,4.9204510699156945,-26.18830124373943,-39.75759322112424,1.4637788093924844,-1.357638690315241,-5.155674031575263,39.96254607071748,42786.353555649875,24798.91012046532,24798.91012046532,67585.2636761152,77837.45250297409,77837.45250297409,24798.91012046532,102636.3626234394,102636.3626234394,102636.3626234394,127331.08008557145,91831.26849739868,56780.169550083905,38945.66549701641,24694.717462132045,0.0,63640.382959148454,20990.509842812236,1533.2567933194678,0.0,0.8862607748331559,2.8164794807190034,0.0014959135982669303,352509.14097339025,1552918.9566741246,4.405329610420937,1552918.9566741246,4.405329610420937,0.85,0.09542004856839992,4.027634451161993,1.2680896648438647,1.0,0.0,4.027634451161696,1.2848724875457904,1.2851837934067118,3.134656933043292,19380.25388581855,1976.2359098997672,4632.441516551485,4632.441516551485,5.353313157189365,4.740060325534853,-2.6821982470182677,7.422258572553121,3.3245315043890367,3.3245315043890367,0.9498661441111533,0.0,0.0,0.00024227279973679965,1.000256083103544,0.0002422107736501715,198.62923996365535,0.0,1.2427517408611e-05,35.21958433600357,0.04836602682761422,8.104647901368134e-05,0.0001612263207231183,0.000649360683778524,0.09542004856744214,0.07200101798386517,0.02341903058357697,0.09541975058028562,0.07200101798458788,0.02341903058381203,0.3769292041795063,0.3769292041795063,0.12259991928721196,0.0,3.494752540866955,5.975425216894962,3.410605131648481e-13,3.798035341260004,5.918924192392808,3.410605131648481e-13,24694.717462132045,20990.509842812236,0.85,1.0619870675432455,0.6723145205319547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493554933409958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.9241865744,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.867857484769,1533.2567933194678,0.3769292041795063,0.12259991928721196,6.112874298809886,3.3245315043890367
2756.0,-29.64724369526078,4.747853465431901,34.977165122506996,24.150604800693714,4.924564132534457,-26.190090570818825,-39.759029041137524,1.4672372297884726,-1.2850681333917464,-5.151117258796813,39.96366827125971,42781.70773133692,24814.823212354248,24814.823212354248,67596.53094369118,77833.7152569243,77833.7152569243,24814.823212354248,102648.53846927854,102648.53846927854,102648.53846927854,127347.55533714395,91830.17986510527,56778.172339515666,38946.67502843289,24699.016867865404,0.0,63645.69189629829,20994.164337685594,1533.3990202514412,0.0,0.8862799909425386,2.816050163770044,0.0014959135982669303,352571.8366566766,1552967.3053044172,4.404683369014094,1552967.3053044172,4.404683369014094,0.85,0.09541584625159616,4.027634451161993,1.268082507313229,1.0,0.0,4.027634451161886,1.2848564344599163,1.2851676567326438,3.1346960976655662,19380.024138690147,1976.2124822125954,4632.441516551485,4632.441516551485,5.356748298643839,4.747853465431901,-2.6748263939560655,7.422679859387967,3.326475996297098,3.326475996297098,0.9504217132277423,0.0,0.0,0.0002422107736501715,1.0002538308027573,0.00024214930869675784,198.63125446653538,0.0,1.2320194444872281e-05,34.91543105676804,0.04837834702205909,8.103333847436301e-05,0.00016117743517580848,0.0006491637906640151,0.09541584625096233,0.0720001781124566,0.023415668138505735,0.09541612441719248,0.07200017811293488,0.02341566813866127,0.3769276494582449,0.3769276494582449,0.12258324098438239,0.0,3.567460438047874,5.959275252540692,3.410605131648481e-13,3.866049125405084,5.903490698443761,3.410605131648481e-13,24699.016867865404,20994.164337685594,0.85,1.0620755141421077,0.6721854450265653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493702334590997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.62003329516,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.830351496657,1533.3990202514412,0.3769276494582449,0.12258324098438239,6.112874298809886,3.326475996297098
2757.0,-29.649669443799603,4.755515592910773,34.97752464871691,24.153812589962058,4.928603521884173,-26.191791956730146,-39.760379994381196,1.4707260348148083,-1.2121137201521037,-5.146658067946507,39.96480275993928,42776.79547252525,24830.54470253491,24830.54470253491,67607.34017506016,77830.3398052038,77830.3398052038,24830.54470253491,102660.88450773871,102660.88450773871,102660.88450773871,127364.26202740039,91829.0317784632,56776.18510066476,38947.607419776046,24703.377519661673,0.0,63650.98493943772,20997.87089171242,1533.5467792300883,0.0,0.8862986605702576,2.8156049090860353,0.0014959135982669303,352633.19820321136,1553016.1845104338,4.40405552405046,1553016.1845104338,4.40405552405046,0.8499999999999999,0.09541171350368957,4.027634451161993,1.2680752635141834,1.0,0.0,4.027634451164139,1.2848402384621187,1.28515137783504,3.134735611941018,19379.781844197543,1976.187775050353,4632.441516551485,4632.441516551485,5.360142079250563,4.755515592910773,-2.6675875389365635,7.423103131847336,3.3283936940419325,3.3283936940419325,0.9509696268691236,0.0,0.0,0.00024214930869675784,1.0002517797195762,0.0002420883557584323,198.63325268888755,0.0,1.2208860802279575e-05,34.59991151366032,0.04839055588286137,8.102097642902049e-05,0.00016112833226773735,0.0006489660220998155,0.09541171336157592,0.07199938939250415,0.023412323969071766,0.09541224058500569,0.07199938949974556,0.023412324003944003,0.37692607620020957,0.37692607620020957,0.12256656500878539,0.0,3.639354589619984,5.943655054274984,3.979039320256561e-13,3.9345443477944286,5.889797815977317,3.979039320256561e-13,24703.377519661673,20997.87089171242,0.85,1.0621570151567459,0.6720523730029672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493848439399872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.30451375205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.79319892574,1533.5467792300883,0.37692607620020957,0.12256656500878539,6.112874298809886,3.3283936940419325
2758.0,-29.652075165216917,4.763044392476018,34.97789721452071,24.1565863712691,4.932234239114338,-26.193594378240284,-39.761855069641,1.473753452137831,-1.1390871429508707,-5.1424855017545505,39.96590165879923,42772.485789545106,24846.54405217088,24846.54405217088,67619.029841716,77826.8619586782,77826.8619586782,24846.54405217088,102673.40601084908,102673.40601084908,102673.40601084908,127380.99843300697,91827.99472078717,56774.31028701868,38948.538259742774,24707.592422157886,0.0,63656.13068190066,21001.453558834204,1533.6924889200511,0.0,0.8863159918718797,2.815125757557042,0.0014959135982669303,352690.62318729644,1553063.531445173,4.403472701967521,1553063.531445173,4.403472701967521,0.8500000000000001,0.09540768252692185,4.027634451161993,1.2680688142636796,1.0,0.0,4.027634451161079,1.2848262004155464,1.2851372580709781,3.1347698621489433,19379.56298147916,1976.165457264118,4632.441516551485,4632.441516551485,5.363595841068992,4.763044392476018,-2.6606236891667194,7.423668081642737,3.3302848582737785,3.3302848582737785,0.9515099595067938,0.0,0.0,0.0002420883557584323,1.0002497056862993,0.00024202792001056246,198.63523444866775,0.0,1.2107280400548901e-05,34.31203265515558,0.048402663163261916,8.100748058256817e-05,0.00016108087517586412,0.000648774882281635,0.09540768240424373,0.07199867760147967,0.023409004802764057,0.09540693325733056,0.07199867769405799,0.023409004832863855,0.37692450948525485,0.37692450948525485,0.12254989089497446,0.0,3.710740079709865,5.92834378391467,3.979039320256561e-13,4.003398358803679,5.875165921798157,3.979039320256561e-13,24707.592422157886,21001.453558834204,0.85,1.06225479175947,0.6719303440431481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493993363642848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.01663489355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.75636164017,1533.6924889200511,0.37692450948525485,0.12254989089497446,6.112874298809886,3.3302848582737785
2759.0,-29.654459558107167,4.770446534088034,34.97828136793444,24.1595608991571,4.936089163554743,-26.195355177107565,-39.76327849142251,1.476984782554724,-1.069183022376592,-5.138164434622386,39.966984341348734,42768.05430421558,24861.743006557746,24861.743006557746,67629.79731077333,77823.28894449053,77823.28894449053,24861.743006557746,102685.03195104828,102685.03195104828,102685.03195104828,127396.63309234388,91826.94466593061,56772.39547143046,38949.49910500017,24711.601141295596,0.0,63661.10024629577,21004.860970101257,1533.822658551283,0.0,0.8863341382683909,2.8147058642028706,0.0014959135982669303,352750.099652986,1553110.1807541624,4.4028624861680195,1553110.1807541624,4.4028624861680195,0.8500000000000001,0.0954035474028209,4.027634451161993,1.2680619990592827,1.0,0.0,4.027634451164816,1.2848112076255123,1.2851221839986064,3.1348064425788693,19379.3413758099,1976.1428597747347,4632.441516551485,4632.441516551485,5.366876822454848,4.770446534088034,-2.653608008301192,7.424054542389226,3.332148572130812,3.332148572130812,0.9520424491802321,0.0,0.0,0.00024202792001056246,1.0002474964327397,0.00024196803378536354,198.6371986729246,0.0,1.2004668947204349e-05,34.02123179637712,0.04841466783220912,8.099445929744553e-05,0.00016103346071311695,0.0006485839141579912,0.09540354726866472,0.07199788758476239,0.02340565968390233,0.09540275225626314,0.07199788768600558,0.023405659716815328,0.3769229563329254,0.3769229563329254,0.1225332182705924,0.0,3.7809027937090605,5.9130795953502115,3.979039320256561e-13,4.068981412245819,5.860374390095842,3.979039320256561e-13,24711.601141295596,21004.860970101257,0.85,1.0623410065035512,0.6718082807044182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449413709411185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.72583403477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.719844706315,1533.822658551283,0.3769229563329254,0.1225332182705924,6.112874298809886,3.332148572130812
2760.0,-29.65682271471071,4.777722616720524,34.978676876834186,24.162339290510886,4.939821730201971,-26.197184586728422,-39.76477972520513,1.4800158332656648,-1.001257103538137,-5.133981876192917,39.96808343306181,42764.0382613389,24876.870084101174,24876.870084101174,67640.90834544008,77819.41762684357,77819.41762684357,24876.870084101174,102696.28771094474,102696.28771094474,102696.28771094474,127412.01687792227,91825.91177621925,56770.532410724,38950.42151721694,24715.729166977526,0.0,63666.150684194465,21008.369791930898,1533.9626531208005,0.0,0.8863515146989153,2.814296456674377,0.0014959135982669303,352807.6771407324,1553157.538164449,4.402278178161372,1553157.538164449,4.402278178161372,0.8500000000000001,0.09539951449391537,4.027634451161993,1.2680555382696914,1.0,0.0,4.027634451161884,1.2847971510181877,1.2851080470433562,3.1348407396219216,19379.12339270709,1976.1206316843254,4632.441516551485,4632.441516551485,5.370142287866419,4.777722616720524,-2.646753646002509,7.424476262723033,3.333986625504564,3.333986625504564,0.9525676072870183,0.0,0.0,0.00024196803378536354,1.0002452966305178,0.0002419086943977348,198.63914543673258,0.0,1.1895632012609233e-05,33.712221123734565,0.04842656346422173,8.098072829424358e-05,0.00016098730549111994,0.000648398017795775,0.09539951449322187,0.07199717477857913,0.02340233971464274,0.09539945219206312,0.0719971747791025,0.023402339714812873,0.3769214066794782,0.3769214066794782,0.12251654683775341,0.0,3.8498268626417484,5.897568276756772,3.979039320256561e-13,4.132724772654797,5.8436051383699805,3.979039320256561e-13,24715.729166977526,21008.369791930898,0.85,1.0624312545761052,0.6716919085223626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494279552984102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.41682336213,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.68367486324,1533.9626531208005,0.3769214066794782,0.12251654683775341,6.112874298809886,3.333986625504564
2761.0,-29.65916710344745,4.784874682177918,34.9790824816255,24.165238241571956,4.943482565002914,-26.19885329808208,-39.766121248807735,1.4831687596375862,-0.9312451168266307,-5.12986681572687,39.96916855465082,42759.44034149123,24891.752145112925,24891.752145112925,67651.19248660415,77816.32457682057,77816.32457682057,24891.752145112925,102708.0767219335,102708.0767219335,102708.0767219335,127427.83856400166,91824.8733774313,56768.66278352894,38951.34510433595,24719.761842068172,0.0,63671.10694640412,21011.797565757945,1534.0985828378455,0.0,0.8863685945256523,2.8138520968662655,0.0014959135982669303,352864.33264363155,1553204.2947039097,4.401703859008436,1553204.2947039097,4.401703859008436,0.85,0.09539549240265711,4.027634451161993,1.2680489516491074,1.0,0.0,4.027634451163731,1.2847825234358292,1.285093339679229,3.134876430597058,19378.90424695778,1976.0982850369678,4632.441516551485,4632.441516551485,5.373354861831698,4.784874682177918,-2.640006934305365,7.424881616483283,3.335798987988845,3.335798987988845,0.95308542513967,0.0,0.0,0.0002419086943977348,1.0002433529667267,0.0002418498395217848,198.64107677272202,0.0,1.178712524931179e-05,33.40471295654961,0.04843835058947104,8.096845989752019e-05,0.00016094023450021462,0.0006482084330511543,0.09539549228339075,0.07199646873395489,0.02339902354943587,0.09539467975678222,0.07199646882396706,0.023399023578690063,0.376919834656456,0.376919834656456,0.1224998763581489,0.0,3.918163372271067,5.882672553866939,3.410605131648481e-13,4.19862169890024,5.831038568418364,3.410605131648481e-13,24719.761842068172,21011.797565757945,0.85,1.062510072952718,0.6715674093350454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494420745699237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.109315194946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.647850974012,1534.0985828378455,0.376919834656456,0.1224998763581489,6.112874298809886,3.335798987988845
2762.0,-29.661490476636537,4.791905211000254,34.97949729743321,24.16793641112747,4.947118181382991,-26.200655284651855,-39.767602959740884,1.4861181186195491,-0.8654306540715879,-5.1257951687151975,39.97024808121846,42755.51595961315,24906.33654131978,24906.33654131978,67661.85250093293,77812.52101770572,77812.52101770572,24906.33654131978,102718.85755902549,102718.85755902549,102718.85755902549,127442.6033459998,91823.84649998289,56766.841441897384,38952.227842317225,24723.745786974312,0.0,63675.97362929153,21015.183918928164,1534.232456799884,0.0,0.8863854704684822,2.8134586138048383,0.0014959135982669303,352920.3974647981,1553250.8112164703,4.4011364102903645,1553250.8112164703,4.4011364102903645,0.85,0.09539148667450183,4.027634451161993,1.2680426430655647,1.0,0.0,4.027634451161477,1.2847688474920493,1.2850795848080994,3.13490980033038,19378.68753269492,1976.0761863322257,4632.441516551485,4632.441516551485,5.376503179226476,4.791905211000254,-2.6333488299118204,7.425254040912074,3.337586065429693,3.337586065429693,0.9535960186941981,0.0,0.0,0.0002418498395217848,1.0002411758457297,0.0002417915252461933,198.6429908283884,0.0,1.1690995932032192e-05,33.132282471379234,0.04845004158540307,8.0954911467436e-05,0.0001608949280543488,0.0006480259552489255,0.0953914866744479,0.07199577550925065,0.023395711165197248,0.09539147963788903,0.07199577550929134,0.02339571116521048,0.3769182717430341,0.3769182717430341,0.12248320664113194,0.0,3.9851911066297703,5.867473654872413,3.979039320256561e-13,4.260364514643584,5.814541357598102,3.979039320256561e-13,24723.745786974312,21015.183918928164,0.85,1.0625962768130781,0.6714544516983282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449456081967268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.83688470977,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.61232429583,1534.232456799884,0.3769182717430341,0.12248320664113194,6.112874298809886,3.337586065429693
2763.0,-29.663795676350915,4.7988155717645915,34.9799204219173,24.170728457998507,4.950654463293281,-26.202302482819942,-39.76893337732179,1.4891612697619054,-0.7972939575220153,-5.121817848975218,39.97131975552847,42751.04210253861,24920.75670827931,24920.75670827931,67671.79881081791,77809.4997861498,77809.4997861498,24920.75670827931,102730.25649442911,102730.25649442911,102730.25649442911,127457.94664902615,91822.8201201867,56765.02452329459,38953.10621876902,24727.69015459704,0.0,63680.79637336606,21018.53663140748,1534.3661299398386,0.0,0.8864018908162186,2.8130239378802466,0.0014959135982669303,352975.1701902808,1553296.9904187776,4.4005842948710265,1553296.9904187776,4.4005842948710265,0.85,0.09538751629284864,4.027634451161993,1.2680362108489502,1.0,0.0,4.027634451161288,1.2847547319683432,1.2850653909469365,3.134944243397607,19378.470923457575,1976.0540983371056,4632.441516551485,4632.441516551485,5.37961604463622,4.7988155717645915,-2.626816580994919,7.42563215275951,3.3393483994280606,3.3393483994280606,0.9540995426937317,0.0,0.0,0.0002417915252461933,1.0002392936675786,0.00024173367990735099,198.64488994428766,0.0,1.1583722111490021e-05,32.82826846396272,0.048461625307514564,8.09427482152592e-05,0.0001608487770309341,0.000647840075797064,0.09538751618244502,0.07199510769070876,0.023392408491736266,0.09538681867847786,0.0719951077740377,0.023392408518810946,0.37691668779412685,0.37691668779412685,0.12246653753418504,0.0,4.051673354056788,5.8528799080417,3.979039320256561e-13,4.324523891453225,5.802183460132483,3.979039320256561e-13,24727.69015459704,21018.53663140748,0.85,1.0626719932026645,0.671333345957006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494699640543027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.53287070236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.577140482825,1534.3661299398386,0.37691668779412685,0.12246653753418504,6.112874298809886,3.3393483994280606
2764.0,-29.666080114368636,4.805608150679604,34.98035094607346,24.173325346224033,4.95416020149881,-26.204081137283033,-39.77039615912361,1.491999187872987,-0.7331100885152182,-5.117883518784697,39.97238155660603,42747.20820951652,24934.89053019843,24934.89053019843,67682.09873971494,77805.81208311432,77805.81208311432,24934.89053019843,102740.70261331275,102740.70261331275,102740.70261331275,127472.26836967996,91821.83448331225,56763.23060972597,38954.00430398476,24731.56575636721,0.0,63685.570060351965,21021.830892912127,1534.4966155414265,0.0,0.886418125212648,2.81263686207142,0.0014959135982669303,353029.3574590711,1553342.745199885,4.400038445471136,1553342.745199885,4.400038445471136,0.8499999999999999,0.0953835553921702,4.027634451161993,1.2680300835939127,1.0,0.0,4.027634451162155,1.284741575843396,1.2850521573206033,3.1349763461324636,19378.262912687624,1976.0328871416461,4632.441516551485,4632.441516551485,5.382667097060438,4.805608150679604,-2.6203709654531613,7.4259791161327655,3.34108620027697,3.34108620027697,0.9545960572219914,0.0,0.0,0.00024173367990735099,1.000237142674163,0.00024167636812713134,198.64677198733295,0.0,1.1490680968119589e-05,32.564589863650916,0.04847311598848268,8.092937678204686e-05,0.00016080430312530411,0.000647660951162571,0.09538355539155403,0.07199444755720305,0.023389107834350987,0.09538355101010439,0.07199444755766811,0.02338910783450209,0.3769151135967965,0.3769151135967965,0.12244986891529419,0.0,4.116919009893536,5.838016499684102,3.979039320256561e-13,4.38477343026949,5.786156741461525,0.12618622656532352,24731.56575636721,21021.830892912127,0.85,1.0627540693374598,0.6712228244013032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494837378059229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.269192102045,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.542243299325,1534.4966155414265,0.3769151135967965,0.12244986891529419,6.112874298809886,3.34108620027697
2765.0,-29.668346552438067,4.812286871781614,34.9807886382743,24.17619478600102,4.957769589241237,-26.205687405590382,-39.77168613402171,1.4951104423916026,-0.6679596906123493,-5.1139140289550395,39.973451421474955,42742.73495140639,24948.553467759266,24948.553467759266,67691.28841916565,77802.80833588367,77802.80833588367,24948.553467759266,102751.36180364294,102751.36180364294,102751.36180364294,127486.8110203075,91820.84586457515,56761.42314975713,38954.914127575576,24735.44921666456,0.0,63690.36334424013,21025.131834164877,1534.6266584477585,0.0,0.8864345075862448,2.8122415936095724,0.0014959135982669303,353084.03559569817,1553388.8484934962,4.399487634360838,1553388.8484934962,4.399487634360838,0.85,0.09537958459768127,4.027634451161993,1.2680236315960065,1.0,0.0,4.027634451161364,1.2847271402820335,1.285037644635665,3.1350115716227607,19378.05427261943,1976.0116117756247,4632.441516551485,4632.441516551485,5.385616500201743,4.812286871781614,-2.6139520308641724,7.426238902645787,3.34279998753594,3.34279998753594,0.9550857107245543,0.0,0.0,0.00024167636812713134,1.000235278297316,0.00024161952029779735,198.64863923200537,0.0,1.1384800137480168e-05,32.2645235896188,0.04848450078862016,8.091758668822378e-05,0.00016075878143890755,0.0006474776064501652,0.0953795844877133,0.07199377885430593,0.023385805633407374,0.0953799914714106,0.07199377893731121,0.02338580566037006,0.37691352111209725,0.37691352111209725,0.12243320068684818,0.0,4.181331794922301,5.823661729229855,3.979039320256561e-13,4.445954338342688,5.773901653700534,0.4071446368145075,24735.44921666456,21025.131834164877,0.85,1.0628183741596968,0.6711020742712068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449497387750986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.969125828015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.507685201826,1534.6266584477585,0.37691352111209725,0.12243320068684818,6.112874298809886,3.34279998753594
2766.0,-29.670593444477866,4.818848197945385,34.981232131830374,24.17859249925243,4.960936161078085,-26.207393274001245,-39.77310009123755,1.4977359905997913,-0.6023592879962507,-5.11026755970824,39.97449580423011,42738.86134922747,24962.640860347532,24962.640860347532,67701.502209575,77799.68745670981,77799.68745670981,24962.640860347532,102762.32831705734,102762.32831705734,102762.32831705734,127501.62004468756,91819.91376062532,56759.73257229807,38955.75687591917,24739.291727630218,0.0,63695.04860354939,21028.397968485686,1534.7616494217314,0.0,0.8864493313029673,2.8118031559459915,0.0014959135982669303,353134.27010999166,1553433.8546932675,4.398989240578139,1553433.8546932675,4.398989240578139,0.85,0.09537575132020074,4.027634451161993,1.2680179197480905,1.0,0.0,4.027634451162726,1.2847149760657774,1.2850254044423925,3.1350412552175135,19377.857559544558,1975.9915526244497,4632.441516551485,4632.441516551485,5.3886575299779285,4.818848197945385,-2.6078276352187824,7.426675833164168,3.3444907486528455,3.3444907486528455,0.9555687853293844,0.0,0.0,0.00024161952029779735,1.0002332532988485,0.00024156317489037386,198.65049040377448,0.0,1.1292743940490047e-05,32.003636327348794,0.04849579353256065,8.090466524666419e-05,0.00016071485505113315,0.0006473006870174499,0.095375751229916,0.0719932142791009,0.0233825369508151,0.09537510497626119,0.07199321434725105,0.02338253697294968,0.3769119349459301,0.3769119349459301,0.12241653277075804,0.0,4.245367471123416,5.809623447293291,3.410605131648481e-13,4.507908271711983,5.760504571583056,0.6950217900682105,24739.291727630218,21028.397968485686,0.85,1.0629005502603912,0.6709918947584547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495109303852227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.70823856574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.473411555357,1534.7616494217314,0.3769119349459301,0.12241653277075804,6.112874298809886,3.3444907486528455
2767.0,-29.67282201615943,4.825298903327384,34.981680294353396,24.181123065669112,4.964353966770747,-26.20912860311349,-39.77452948512507,1.500502581966456,-0.5414117589580769,-5.106447095828226,39.97551879652852,42735.1314424976,24975.9153541602,24975.9153541602,67711.0467966578,77796.08754189197,77796.08754189197,24975.9153541602,102772.00289605217,102772.00289605217,102772.00289605217,127514.91421026678,91818.94872343105,56757.99262403754,38956.617888215005,24742.911314214616,0.0,63699.52920242962,21031.474617082422,1534.8796314421118,0.0,0.8864651188169193,2.811446718430614,0.0014959135982669303,353186.9076273654,1553477.9400569624,4.398458455022858,1553477.9400569624,4.398458455022858,0.85,0.09537179164211479,4.027634451161993,1.2680119540402668,1.0,0.0,4.027634451163089,1.2847021513024466,1.2850125041893525,3.1350725513137254,19377.653896172156,1975.970784740167,4632.441516551485,4632.441516551485,5.391523080199174,4.825298903327384,-2.6016255906975014,7.426924494024885,3.346157226831886,3.346157226831886,0.9560449219519674,0.0,0.0,0.00024156317489037386,1.0002313554496263,0.00024150730086019534,198.65232651168296,0.0,1.1193042816676609e-05,31.721083342461508,0.048506986575377324,8.089160467593635e-05,0.0001606715702144375,0.0006471263515179616,0.09537179164166795,0.07199255497647686,0.02337923666519109,0.09537204416401938,0.07199255497681416,0.02337923666530063,0.37691036346504503,0.37691036346504503,0.12239986510455259,0.0,4.307950164273052,5.795212003942652,3.979039320256561e-13,4.565035336870153,5.744934209019675,0.9704836397864369,24742.911314214616,21031.474617082422,0.85,1.062975623908931,0.67088614276395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495243564643578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.425685580856,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.439453933077,1534.8796314421118,0.37691036346504503,0.12239986510455259,6.112874298809886,3.346157226831886
2768.0,-29.675033571888065,4.831640104762323,34.98213353682681,24.183783342037373,4.9677204347755515,-26.210711591998006,-39.77581170676274,1.5033984548836692,-0.4783597860700297,-5.1027186621989875,39.97656311115181,42730.86432463216,24989.05582780768,24989.05582780768,67719.92015243984,77793.22061206834,77793.22061206834,24989.05582780768,102782.27643987602,102782.27643987602,102782.27643987602,127528.95893873149,91817.9854742218,56756.26369317182,38957.46864561109,24746.682498855473,0.0,63704.15114446656,21034.680124027152,1535.0084223291005,0.0,0.8864803571783586,2.8110522602465453,0.0014959135982669303,353238.2831090556,1553522.9452713924,4.397946144449388,1553522.9452713924,4.397946144449388,0.85,0.09536791219858078,4.027634451161993,1.2680058361263948,1.0,0.0,4.027634451161115,1.2846887211106695,1.2849989989686934,3.135105325498559,19377.450610139673,1975.9500553338473,4632.441516551485,4632.441516551485,5.394359699636359,4.831640104762323,-2.5955427421242514,7.427182846886575,3.3478012699520305,3.3478012699520305,0.9565146485577231,0.0,0.0,0.00024150730086019534,1.000229592933851,0.00024145186521807612,198.6541486297156,0.0,1.1099506086548248e-05,31.456000249277736,0.04851808608146387,8.087989049689211e-05,0.00016062741036330323,0.000646948491780175,0.09536791210320128,0.0719919551022636,0.023375957000937676,0.09536830389961731,0.07199195517426424,0.02337595702431654,0.3769087717350719,0.3769087717350719,0.12238319763825489,0.0,4.369909127043229,5.781349683486326,0.07896272170825114,4.624358876128952,5.733088620308422,1.2439012998730163,24746.682498855473,21034.680124027152,0.85,1.063037791663944,0.6707704844497222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495376733062797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.160602487675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.405788432241,1535.0084223291005,0.3769087717350719,0.12238319763825489,6.112874298809886,3.3478012699520305
2769.0,-29.677228944264396,4.837869858646897,34.98259132136935,24.186113371420674,4.970810633503283,-26.212378721387054,-39.777192974556215,1.5059604106245141,-0.41994405862720896,-5.099229902233781,39.977601910928755,42727.0787748118,25002.429533851573,25002.429533851573,67729.50830866338,77790.13518630595,77790.13518630595,25002.429533851573,102792.56472015753,102792.56472015753,102792.56472015753,127542.91578171839,91817.03711852463,56754.61043774942,38958.251867528015,24750.35106156085,0.0,63708.60292908887,21037.798402326724,1535.135907812576,0.0,0.8864943905953925,2.8106912089340796,0.0014959135982669303,353286.36134935444,1553567.7137986307,4.397474354415719,1553567.7137986307,4.397474354415719,0.8500000000000001,0.0953650714487489,4.027634451161993,1.2680002072500067,1.0,0.0,4.027634451162901,1.28467685216054,1.2849870559313827,3.1351342902990815,19377.250467263657,1975.9296464402887,4632.441516551485,4632.441516551485,5.397246666691664,4.837869858646897,-2.589689786760966,7.427559645407863,3.3494230305571167,3.3494230305571167,0.9569780087306048,0.0,0.0,0.00024145186521807612,1.0002279167740744,0.00024139684682747547,198.65595744319876,0.0,1.1012520288935196e-05,31.209482498842345,0.04852909860175281,8.086727320198679e-05,0.00016058459201608933,0.0006467760351297945,0.09536507136761291,0.07199144900134752,0.023373622366265393,0.09536548396991902,0.07199144906259745,0.023373622386151444,0.37690718751165503,0.37690718751165503,0.12237132073700034,0.0,4.430513276727254,5.767656599473071,0.3621515807161586,4.6792858436065785,5.719609031044342,1.5050586228475709,24750.35106156085,21037.798402326724,0.85,1.0631140096424654,0.6706641930661916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495508886999284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.91408473724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.37238953194,1535.135907812576,0.37690718751165503,0.12237132073700034,6.112874298809886,3.3494230305571167
2770.0,-29.679404984731303,4.843982609370623,34.983053691374835,24.18806719304996,4.973452708885794,-26.214073263244497,-39.77862718803806,1.5081209874002004,-0.3725887353334656,-5.096159684598205,39.97865105913311,42723.597106875175,25016.46991315307,25016.46991315307,67740.06702002825,77787.3409784004,77787.3409784004,25016.46991315307,102803.81089155347,102803.81089155347,102803.81089155347,127557.53112118313,91816.1907538163,56753.07093743344,38959.022018203184,24753.720229629653,0.0,63712.74224783284,21040.662195185203,1535.2530292357974,0.0,0.8865062493159732,2.8104270052203852,0.0014959135982669303,353328.675949531,1553612.929295469,4.397075683484533,1553612.929295469,4.397075683484533,0.85,0.09536558596944918,4.027634451161993,1.2679952597292146,1.0,0.0,4.027634451160925,1.28466685994974,1.2849769906238364,3.135158675549213,19377.071848769152,1975.9114324228103,4632.441516551485,4632.441516551485,5.4002775477619,4.843982609370623,-2.584202522358555,7.428185131729178,3.3510217398202333,3.3510217398202333,0.957434782805781,0.0,0.0,0.00024139684682747547,1.000225913607804,0.00024134232431227427,198.65775035726975,0.0,1.0929731061755176e-05,30.97485782901417,0.04854002833281456,8.085417419619506e-05,0.0001605426726312804,0.0006466071991713666,0.09536558591113355,0.07199112945741643,0.023374456453717125,0.09536507046348254,0.07199112950143864,0.02337445646801054,0.37690561031894704,0.37690561031894704,0.122375718648591,0.0,4.48790284694519,5.754309761846628,0.6323002073227144,4.72357094926474,5.706839542676732,1.7219433661588255,24753.720229629653,21040.662195185203,0.85,1.063210664462216,0.6705659747101593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495640076154337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.67946006741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.339241119604,1535.2530292357974,0.37690561031894704,0.122375718648591,6.112874298809886,3.3510217398202333
2771.0,-29.681566299558646,4.849979243367702,34.983520666217196,24.189985531289153,4.976051755382796,-26.215758849976638,-39.7800523211248,1.5102443058008679,-0.33639139823498,-5.09320272762662,39.979709942819255,42720.14176185445,25030.403920350305,25030.403920350305,67750.54568220476,77784.57732655956,77784.57732655956,25030.403920350305,102814.98124690987,102814.98124690987,102814.98124690987,127571.76186921305,91815.35159664972,56751.53573557622,38959.79540119278,24756.780622303177,0.0,63716.57602349596,21043.2635289577,1535.3528128530722,0.0,0.8865174936611966,2.810296343636211,0.0014959135982669303,353369.4333196941,1553658.5653741506,4.396697673532369,1553658.5653741506,4.396697673532369,0.8500000000000001,0.09536855294636554,4.027634451161993,1.2679903742996976,1.0,0.0,4.02763445116227,1.284657041139346,1.2849670993967097,3.1351826379980254,19376.89475136862,1975.8933735137507,4632.441516551485,4632.441516551485,5.403285466404251,4.849979243367702,-2.5788544109698797,7.428833654337582,3.352595536052969,3.352595536052969,0.9578844388722769,0.0,0.0,0.00024134232431227427,1.0002243886211213,0.0002412881819898247,198.65953116652517,0.0,1.0831320213690704e-05,30.695961485599454,0.04855085965302825,8.08411600666226e-05,0.00016050116424565165,0.0006464400185673961,0.09536855289382642,0.07199087159096695,0.023377681302859464,0.09536804435460165,0.07199087163062713,0.023377681315738405,0.3769040506276976,0.3769040506276976,0.12239253409559812,0.0,4.540433599511914,5.741097880640609,0.8832059509314831,4.756811329391667,5.693947983309727,1.8951829526402548,24756.780622303177,21043.2635289577,0.85,1.0633111493188403,0.670471397366065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495770112324384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.400563724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.306406810776,1535.3528128530722,0.3769040506276976,0.12239253409559812,6.112874298809886,3.352595536052969
2772.0,-29.683712250382012,4.85585801857617,34.98399257319766,24.19172261087226,4.978432557010228,-26.217452433411484,-39.781501133088,1.512172740039485,-0.3070713013421482,-5.090485898293722,39.98078757100983,42716.851519115364,25044.54697498389,25044.54697498389,67761.39849409925,77781.963549507,77781.963549507,25044.54697498389,102826.51052449088,102826.51052449088,102826.51052449088,127586.26319172284,91814.5677516289,56750.07089302194,38960.55206511884,24759.752667231965,0.0,63720.30473235081,21045.78976714717,1535.4514528808154,0.0,0.886527443940119,2.8102280928637575,0.0014959135982669303,353406.884130551,1553705.0103491736,4.3963631726404735,1553705.0103491736,4.3963631726404735,0.85,0.09537339234608777,4.027634451161993,1.2679858037224045,1.0,0.0,4.027634451159051,1.2846481332060804,1.2849581197560163,3.135204377801317,19376.729327153545,1975.8765049383373,4632.441516551485,4632.441516551485,5.406338511884275,4.85585801857617,-2.5737405871994117,7.429598605775582,3.354144491657706,3.354144491657706,0.9583269976164874,0.0,0.0,0.0002412881819898247,1.0002227972714302,0.00024123443561579452,198.6612993444022,0.0,1.0755888394098654e-05,30.482187708875585,0.04856161554142235,8.082793168958528e-05,0.00016046025030023943,0.0006462752321513208,0.09537339230481659,0.07199073779739992,0.02338265450741666,0.0953729255546609,0.07199073782855273,0.02338265451753504,0.3769025042270795,0.3769025042270795,0.12241829626845431,0.0,4.587826315458358,5.728090529041026,1.1133257914901264,4.783414596951559,5.681295225683812,2.0412435855861304,24759.752667231965,21045.78976714717,0.85,1.0634192472669828,0.6703805278167166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495899270719441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.18678994727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.273794970908,1535.4514528808154,0.3769025042270795,0.12241829626845431,6.112874298809886,3.354144491657706
2773.0,-29.685842391589166,4.861618715391967,34.984468787569384,24.193228175304853,4.980639585674966,-26.21921701263927,-39.78303571986032,1.513863400525045,-0.28417341069410895,-5.087937898359457,39.98185685780864,42713.98621723444,25058.716382104398,25058.716382104398,67772.70259933884,77779.11605000278,77779.11605000278,25058.716382104398,102837.83243210717,102837.83243210717,102837.83243210717,127600.36699109944,91813.80929111566,56748.67945834823,38961.25536974158,24762.534558992265,0.0,63723.789928733844,21048.154375143426,1535.5418921808036,0.0,0.8865365624126837,2.810224531041665,0.0014959135982669303,353442.0105011653,1553751.0968535973,4.39605663925023,1553751.0968535973,4.39605663925023,0.85,0.09537947186689275,4.027634451161993,1.2679816534975545,1.0,0.0,4.027634451161761,1.2846403366796961,1.2849502522999698,3.135223405464511,19376.56926013553,1975.860182644994,4632.441516551485,4632.441516551485,5.409397246046354,4.861618715391967,-2.5688085457800445,7.430427261172012,3.3556678875845396,3.3556678875845396,0.9587622535955828,0.0,0.0,0.00024123443561579452,1.0002211595696515,0.0002411810961083711,198.66305452313316,0.0,1.0677324499884718e-05,30.25953763267329,0.04857229286592223,8.081392232791893e-05,0.0001604205132878756,0.0006461151859913381,0.09537947186655972,0.07199066651184147,0.02338880535471825,0.09537940323254698,0.07199066651209282,0.023388805354799917,0.37690097205917505,0.37690097205917505,0.12245012208103377,0.0,4.6298518939174755,5.714904763426489,1.3227286827717535,4.803764487665376,5.667070048710798,2.167037423123247,24762.534558992265,21048.154375143426,0.85,1.0635384787240862,0.6702988988100687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496027513145622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.96413987107,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.24141887943,1535.5418921808036,0.37690097205917505,0.12245012208103377,6.112874298809886,3.3556678875845396
2774.0,-29.687957754614978,4.867263030735569,34.98494885513529,24.19476342564451,4.982796971358533,-26.220904918674172,-39.78448718609286,1.5155944058173367,-0.2641464663399802,-5.085466090527762,39.982921534463,42710.83972579262,25072.68215876775,25072.68215876775,67783.52188456037,77776.58979666124,77776.58979666124,25072.68215876775,102849.271955429,102849.271955429,102849.271955429,127614.45776797524,91813.00778567458,56747.257714810934,38961.944523181824,24765.185812546242,0.0,63727.13033572807,21050.407940664307,1535.6258710130987,0.0,0.8865453082336038,2.8102498059665937,0.0014959135982669303,353476.08911648346,1553796.985686257,4.395762637212565,1553796.985686257,4.395762637212565,0.8500000000000001,0.09538630010046686,4.027634451161993,1.2679773494182158,1.0,0.0,4.027634451162557,1.2846323507134245,1.2849421958818836,3.1352428957010416,19376.40010883017,1975.842934012142,4632.441516551485,4632.441516551485,5.412412022728036,4.867263030735569,-2.5639889391785027,7.431251969914072,3.357165461154932,3.357165461154932,0.9591901317585521,0.0,0.0,0.0002411810961083711,1.0002196288868683,0.00024112813740396046,198.66479755200672,0.0,1.0596589471495313e-05,30.030734562217717,0.04858288945539373,8.080067384568188e-05,0.00016038042226268923,0.000645953713997115,0.09538630010016849,0.07199061962734928,0.023395680472819213,0.0953864184088425,0.07199061962757447,0.023395680472892397,0.37689943178209023,0.37689943178209023,0.12248569539036275,0.0,4.667003988049316,5.701867176228973,1.512288189526771,4.821319624187765,5.654477382655614,2.2767091239989554,24765.185812546242,21050.407940664307,0.85,1.0636525060435384,0.6702143890801741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496154812925997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.735336800615,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.209287975566,1535.6258710130987,0.37689943178209023,0.12248569539036275,6.112874298809886,3.357165461154932
2775.0,-29.69005924516463,4.872791706332607,34.98543226298695,24.196212691627466,4.984832067792237,-26.222592594149738,-39.78595353020353,1.5172166990479508,-0.24582532986238448,-5.083114726604825,39.983978976057706,42707.81548175986,25086.55892835548,25086.55892835548,67794.37441011534,77774.21050911037,77774.21050911037,25086.55892835548,102860.76943746585,102860.76943746585,102860.76943746585,127628.53913982713,91812.29829049479,56745.903263149885,38962.66114149433,24767.76970236128,0.0,63730.43084385562,21052.60424700709,1535.7083435451877,0.0,0.8865534653178384,2.810283454154595,0.0014959135982669303,353508.5095746793,1553842.5636931115,4.3954884298615715,1553842.5636931115,4.3954884298615715,0.85,0.09539355103788077,4.027634451161993,1.2679733590921392,1.0,0.0,4.027634451162159,1.2846248725101925,1.2849346478393457,3.1352611469306866,19376.250375553696,1975.8276654671777,4632.441516551485,4632.441516551485,5.415407585551257,4.872791706332607,-2.559314310843793,7.4321060171764,3.358637527475905,3.358637527475905,0.9596107221359729,0.0,0.0,0.00024112813740396046,1.000218192174912,0.0002410755366083098,198.6665291767664,0.0,1.0521030290358414e-05,29.816599842875743,0.04859341048568409,8.078729160208234e-05,0.0001603408458018781,0.0006457943144800971,0.09539355103788577,0.07199061266567906,0.0234029383722067,0.0953935611099796,0.0719906126656753,0.02340293837220548,0.37689788521664136,0.37689788521664136,0.12252320246702425,0.0,4.699966574046812,5.68908706323225,1.684332984389414,4.837289396742449,5.642494271659018,2.378178857998421,24767.76970236128,21052.60424700709,0.85,1.0637677089649165,0.670132225943949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496281231654478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.52120208127,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.177382123231,1535.7083435451877,0.37689788521664136,0.12252320246702425,6.112874298809886,3.358637527475905
2776.0,-29.69214881577753,4.878208532533118,34.98591867115203,24.197802424337738,4.986950796312728,-26.224194724738897,-39.787327917851485,1.5189967052731033,-0.22884077780997814,-5.080734788438908,39.985033200685066,42704.46096650808,25099.980855938753,25099.980855938753,67804.44182244682,77772.06134748664,77772.06134748664,25099.980855938753,102872.0422034254,102872.0422034254,102872.0422034254,127642.33312139104,91811.51902550217,56744.51716971241,38963.335395321956,24770.29091796564,0.0,63733.6263132876,21054.747280270796,1535.786376750934,0.0,0.8865617791754496,2.8103379940328095,0.0014959135982669303,353541.32638914755,1553888.0040475957,4.395208955960104,1553888.0040475957,4.395208955960104,0.85,0.09540089829700546,4.027634451161993,1.267969026989304,1.0,0.0,4.027634451162026,1.2846166560381305,1.284926361810582,3.135281200217011,19376.0859179169,1975.8108954553186,4632.441516551485,4632.441516551485,5.418304962136653,4.878208532533118,-2.5546724503853486,7.4328809829184666,3.3600841163322377,3.3600841163322377,0.9600240332377822,0.0,0.0,0.0002410755366083098,1.0002169581448428,0.00024102324465228607,198.66825100581443,0.0,1.0450017503850608e-05,29.615349605912623,0.048603860503187934,8.07747504376262e-05,0.00016030078617068361,0.0006456329689293973,0.09540089826821585,0.07199059036935156,0.023410307898864297,0.09540115435553226,0.07199059039107657,0.0234103079059289,0.37689634054887794,0.37689634054887794,0.12256132037136813,0.0,4.729254052464512,5.676720118613673,1.8403993783433066,4.851894010628939,5.631833525231741,2.470138849800094,24770.29091796564,21054.747280270796,0.85,1.0638723346628485,0.6700459935637583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496406823415349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.31995184431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.145683670731,1535.786376750934,0.37689634054887794,0.12256132037136813,6.112874298809886,3.3600841163322377
2777.0,-29.69422303360793,4.883511819272574,34.986407152244105,24.199050419870787,4.988760582359955,-26.225880840812053,-39.78880135165525,1.5204183895632848,-0.21185589033370889,-5.078587411639074,39.98606640382321,42701.584502993624,25113.605591265234,25113.605591265234,67815.19009425885,77769.77950504534,77769.77950504534,25113.605591265234,102883.38509631058,102883.38509631058,102883.38509631058,127656.17098450319,91810.80699228572,56743.205999676495,38964.00110289914,24772.78588819261,0.0,63736.78699109175,21056.86800496372,1535.8682260687121,0.0,0.8865689827050134,2.8103654397515716,0.0014959135982669303,353570.93848172156,1553932.5392851126,4.394966809087579,1553932.5392851126,4.394966809087579,0.85,0.0954082732948129,4.027634451161993,1.2679652668954806,1.0,0.0,4.027634451162031,1.284610114873864,1.2849197518910458,3.135297164896967,19375.935649008108,1975.7955722910585,4632.441516551485,4632.441516551485,5.421246118604102,4.883511819272574,-2.550257733297822,7.4337695525703955,3.3615061784132796,3.3615061784132796,0.9604303366895085,0.0,0.0,0.00024102324465228607,1.0002153675765277,0.00024097134723721897,198.66996020993642,0.0,1.0388751444908242e-05,29.441721594869957,0.04861424925463284,8.07613074847882e-05,0.00016026193716749788,0.0006454764993457731,0.09540827327331808,0.0719906425854119,0.023417630687906185,0.09540794567644705,0.0719906426016309,0.02341763069318199,0.37689481394473584,0.37689481394473584,0.12259907227806603,0.0,4.7557505344382776,5.664566584974182,1.984605289019214,4.866731521305383,5.620085520225473,2.5663165105401617,24772.78588819261,21056.86800496372,0.85,1.0639882130195413,0.6699676359425187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496531704860434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.146323833265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.114153964614,1535.8682260687121,0.37689481394473584,0.12259907227806603,6.112874298809886,3.3615061784132796
2778.0,-29.6962844310343,4.888707587127607,34.986896906264136,24.20047593712809,4.990775761071812,-26.227534874103227,-39.79023591438306,1.5220262041417636,-0.19703267829413562,-5.076300615076757,39.98708044786281,42698.602368097745,25126.507857395947,25126.507857395947,67825.1102254937,77767.38489320502,77767.38489320502,25126.507857395947,102893.89275060096,102893.89275060096,102893.89275060096,127669.02048016395,91810.0601802549,56741.867876487384,38964.65811529724,24775.12772956299,0.0,63739.785844860235,21058.85857012854,1535.9381198622368,0.0,0.8865769661444454,2.8104375155431573,0.0014959135982669303,353602.47529786837,1553976.249625945,4.394698448637565,1553976.249625945,4.394698448637565,0.85,0.09541537179759013,4.027634451161993,1.2679612870095305,1.0,0.0,4.027634451162211,1.2846027024567848,1.2849122710162784,3.1353152561949296,19375.77804030903,1975.779500676483,4632.441516551485,4632.441516551485,5.424031316449475,4.888707587127607,-2.545791780162409,7.434499367290016,3.3629030174672367,3.3629030174672367,0.9608294335620676,0.0,0.0,0.00024097134723721897,1.000214039903007,0.00024091978079070602,198.67165887534622,0.0,1.0310457386380694e-05,29.219836233002887,0.04862455971201922,8.074822116136507e-05,0.00016022312607585389,0.0006453201824559806,0.09541537177107538,0.07199061792306863,0.023424753848006758,0.09541559365059872,0.07199061794307399,0.02342475385451614,0.37689330649379377,0.37689330649379377,0.12263591589492426,0.0,4.779414510730589,5.652387796001619,2.11748277888546,4.8792679367826395,5.608072747073493,2.6539909132533808,24775.12772956299,21058.85857012854,0.85,1.0640937889339157,0.6698893289667496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496655670788487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.9244384714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.082862173553,1535.9381198622368,0.37689330649379377,0.12263591589492426,6.112874298809886,3.3629030174672367
