time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2779.0,-29.69833277877697,4.893794456094378,34.98738747305275,24.201675631944113,4.992522643890524,-26.229203993036627,-39.79169901050625,1.5233938581502355,-0.18029313460675667,-5.074225473671696,39.98808363275686,42695.7953596726,25139.575723987506,25139.575723987506,67835.37108366011,77765.16220681697,77765.16220681697,25139.575723987506,102904.73793080448,102904.73793080448,102904.73793080448,127682.27016882438,91809.37140063624,56740.5909232796,38965.31164150738,24777.53223801991,0.0,63742.843879527296,21060.902402316922,1536.0166771798383,0.0,0.8865839091926518,2.8104597952950425,0.0014959135982669303,353631.09512489394,1554019.4927979794,4.394465063229627,1554019.4927979794,4.394465063229627,0.85,0.09542231853062769,4.027634451161993,1.2679576785722753,1.0,0.0,4.027634451164062,1.284596412628535,1.2849059134267604,3.1353306077826164,19375.632678885857,1975.7646779364877,4632.441516551485,4632.441516551485,5.426852262282221,4.893794456094378,-2.5415352467228627,7.43532970281724,3.3642762604689596,3.3642762604689596,0.961221788705417,0.0,0.0,0.00024091978079070602,1.0002126883542226,0.00024086855085504068,198.67334681262997,0.0,1.0244791471034364e-05,29.033739028911388,0.04863480450349025,8.073487657058497e-05,0.00016018490422012104,0.0006451662387930437,0.0954223185106925,0.07199066889270596,0.023431649617986536,0.09542197750878387,0.07199066890774605,0.023431649622881634,0.37689180473089906,0.37689180473089906,0.1226714417596554,0.0,4.801371647884594,5.640438178008651,2.242776907329585,4.893932339064918,5.596632088399986,2.7484783869462035,24777.53223801991,21060.902402316922,0.85,1.0642037122138386,0.6698131548753425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496778872506335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.73834126731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.051758077323,1536.0166771798383,0.37689180473089906,0.1226714417596554,6.112874298809886,3.3642762604689596
2780.0,-29.700367370972987,4.898778370848944,34.987878178600546,24.203057737927907,4.994476905762829,-26.230839989580886,-39.79311932399867,1.5249495243706386,-0.16518423935508508,-5.07200845555498,39.98906880842584,42692.87050212796,25151.930229452275,25151.930229452275,67844.80073158024,77762.83864779252,77762.83864779252,25151.930229452275,102914.7688772448,102914.7688772448,102914.7688772448,127694.57957978494,91808.66016036675,56739.274333150584,38965.984252462404,24779.81070254014,0.0,63745.794955002544,21062.839097159118,1536.084890857896,0.0,0.8865916404452958,2.8105200198479867,0.0014959135982669303,353661.6736883875,1554061.9605515637,4.394205185832075,1554061.9605515637,4.394205185832075,0.85,0.09542888869938594,4.027634451161993,1.267953732204624,1.0,0.0,4.027634451161826,1.2845892428792798,1.2848986761372305,3.135348107177395,19375.48257732217,1975.7493718366793,4632.441516551485,4632.441516551485,5.4295192156416165,4.898778370848944,-2.537223539280627,7.436001910129571,3.3656253119191484,3.3656253119191484,0.9616072319768996,0.0,0.0,0.00024086855085504068,1.000211263437042,0.00024081767488534395,198.67502343962923,0.0,1.017802277562739e-05,28.844516546128023,0.04864498252626588,8.072192414129219e-05,0.0001601466267137485,0.000645012070989673,0.09542888867455063,0.07199064164991707,0.02343824702463356,0.0954290921696074,0.07199064166865242,0.023438247030733522,0.37689031330228906,0.37689031330228906,0.12270554195041852,0.0,4.821474286404111,5.628497774424602,2.3605536495117008,4.90682421619988,5.585000200568061,2.8363640464489777,24779.81070254014,21062.839097159118,0.85,1.064302371308902,0.6697362631098159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44969012962733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.549118784525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.02084669651,1536.084890857896,0.37689031330228906,0.12270554195041852,6.112874298809886,3.3656253119191484
2781.0,-29.70238950862938,4.903658937455559,34.98836883777956,24.2042799940333,4.996244367694008,-26.23248345721455,-39.79455950958652,1.5263383162789594,-0.1486013581604766,-5.0699490125512385,39.99004886862822,42690.08214298196,25164.33200720628,25164.33200720628,67854.41415018824,77760.62410500152,77760.62410500152,25164.33200720628,102924.9561122078,102924.9561122078,102924.9561122078,127707.13002544871,91807.97727954105,56738.01395919857,38966.62591149165,24782.173913240917,0.0,63748.79982473256,21064.84782625478,1536.161833978513,0.0,0.8865985863546407,2.810542559969509,0.0014959135982669303,353690.0807320195,1554104.208664139,4.393971709491162,1554104.208664139,4.393971709491162,0.85,0.09543524831770794,4.027634451161993,1.2679501402517785,1.0,0.0,4.027634451162151,1.2845828529035122,1.2848922192644379,3.1353637035232302,19375.338460792012,1975.7346760404434,4632.441516551485,4632.441516551485,5.4321963736175345,4.903658937455559,-2.53307848400554,7.436737421461098,3.3669517836302663,3.3669517836302663,0.9619862238943618,0.0,0.0,0.00024081767488534395,1.0002099735591623,0.0002407671201561955,198.6766898279729,0.0,1.0107784472012982e-05,28.645461193684792,0.04865509031073789,8.070879245154595e-05,0.000160108882433798,0.00064486005082741,0.09543524829775124,0.07199067360797365,0.02344457468977759,0.09543538529574733,0.07199067362302784,0.023444574694680094,0.37688882273370233,0.37688882273370233,0.12273812907665962,0.0,4.84053256807033,5.616742123574454,2.4735401243720503,4.921347654390786,5.573679936906444,2.9298541543447527,24782.173913240917,21064.84782625478,0.85,1.064403005809418,0.669660954564662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497022899863383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.35006343208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.990142606892,1536.161833978513,0.37688882273370233,0.12273812907665962,6.112874298809886,3.3669517836302663
2782.0,-29.70439774584446,4.908438346749301,34.988858317852745,24.205442808475368,4.99795388717931,-26.234120206547832,-39.79599099894983,1.5276763478819544,-0.13185373207483053,-5.067922449820928,39.99099583796545,42687.31814643218,25176.470884751026,25176.470884751026,67863.7890311832,77758.40365825109,77758.40365825109,25176.470884751026,102934.87454300211,102934.87454300211,102934.87454300211,127719.27174618954,91807.25942708747,56736.74846862829,38967.234398287976,24784.397203187422,0.0,63751.6316014754,21066.73762270931,1536.2316978708034,0.0,0.8866054841729349,2.810559126029831,0.0014959135982669303,353718.0359877896,1554145.0311311695,4.393739852114351,1554145.0311311695,4.393739852114351,0.85,0.09544130270294389,4.027634451161993,1.2679465169785549,1.0,0.0,4.027634451160576,1.2845766997182646,1.2848859996525093,3.1353787220687876,19375.186963779823,1975.7192276444887,4632.441516551485,4632.441516551485,5.43481677961756,4.908438346749301,-2.5290068425199186,7.437445189269219,3.3682553851746766,3.3682553851746766,0.962358681478479,0.0,0.0,0.0002407671201561955,1.0002085334608812,0.00024071692262322823,198.67834478565405,0.0,1.004404624236204e-05,28.464827050854023,0.04866513435698026,8.069574201139906e-05,0.00016007137814479645,0.0006447089972609611,0.09544130268326428,0.07199068043078673,0.023450622252477554,0.09544103073107514,0.07199068044563091,0.023450622257312977,0.3768873361011976,0.3768873361011976,0.12276929365956037,0.0,4.858746457761583,5.605099969717003,2.582759129035935,4.936068717746082,5.562427745009643,3.0239085057202146,24784.397203187422,21066.73762270931,0.85,1.064502779402004,0.6695878532690648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497143760997682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.16942928925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.959620203475,1536.2316978708034,0.3768873361011976,0.12276929365956037,6.112874298809886,3.3682553851746766
2783.0,-29.706392902057758,4.913118823185154,34.98934609534382,24.20659395810219,4.9996362901330755,-26.23574789241187,-39.79742102148009,1.528991280486332,-0.11485188829078652,-5.065924195705901,39.99192519962418,42684.6048578487,25188.34282769761,25188.34282769761,67872.94768554631,77756.24566893956,77756.24566893956,25188.34282769761,102944.58849663717,102944.58849663717,102944.58849663717,127731.16034767001,91806.5877767495,56735.51766738467,38967.855677072024,24786.57185103284,0.0,63754.42752810486,21068.586073377915,1536.2996239584775,0.0,0.8866123010805548,2.8105690786807163,0.0014959135982669303,353745.602440546,1554185.0953448233,4.393510716803992,1554185.0953448233,4.393510716803992,0.8500000000000001,0.09544709855271978,4.027634451161993,1.2679430387681352,1.0,0.0,4.0276344511603694,1.2845706538808577,1.284879887873753,3.135393478742471,19375.04521735417,1975.7047735316517,4632.441516551485,4632.441516551485,5.437379562742649,4.913118823185154,-2.5250041669370513,7.438122990122205,3.3695366052073816,3.3695366052073816,0.9627247443449661,0.0,0.0,0.00024071692262322823,1.0002071783942688,0.00024066706160785095,198.67998898747317,0.0,9.97316276226236e-06,28.263943268251527,0.04867510751974252,8.068270689167303e-05,0.0001600342157315552,0.0006445593206451023,0.09544709853350355,0.07199067835649753,0.023456420177006027,0.09544632260252804,0.07199067837099118,0.0234564201817286,0.37688585166594224,0.37688585166594224,0.12279916697224681,0.0,4.876338469562427,5.59362127395201,2.688958517650292,4.9510723074151315,5.551547620136773,3.1179516278398864,24786.57185103284,21068.586073377915,0.85,1.0645997512192527,0.6695159303098134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497263793218609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.96854550664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.929308867646,1536.2996239584775,0.37688585166594224,0.12279916697224681,6.112874298809886,3.3695366052073816
2784.0,-29.708375537979933,4.917704341858648,34.989832236379165,24.207852116692834,5.001437975887794,-26.237352379111957,-39.79882107870651,1.5304148170190077,-0.09886088353698597,-5.063866294913994,39.992853082531965,42681.82145826395,25199.73775918085,25199.73775918085,67881.5592174448,77754.0382310515,77754.0382310515,25199.73775918085,102953.77599023235,102953.77599023235,102953.77599023235,127742.53105074099,91805.90991798478,56734.26015779158,38968.49973354801,24788.755060508644,0.0,63757.25479405665,21070.441801432346,1536.3668392522131,0.0,0.8866194269492478,2.8105992563760913,0.0014959135982669303,353773.9934975106,1554225.096589144,4.393271199003724,1554225.096589144,4.393271199003724,0.85,0.09545264169391468,4.027634451161993,1.2679393841745332,1.0,0.0,4.027634451161472,1.2845640995117473,1.2848732678738082,3.135409476796732,19374.902160689773,1975.6901858116455,4632.441516551485,4632.441516551485,5.439839373933472,4.917704341858648,-2.521003408449706,7.438707750308353,3.3707959461767794,3.3707959461767794,0.9630845560505084,0.0,0.0,0.00024066706160785095,1.0002058814950234,0.0002406175229125049,198.6816228950508,0.0,9.90638598606243e-06,28.074697884500925,0.04868501390572858,8.06699468011684e-05,0.00015999711480668255,0.0006444098916819152,0.09545264167286518,0.07199065055857469,0.023461991114290495,0.0954522905495216,0.07199065057445035,0.023461991119464325,0.376884371143508,0.376884371143508,0.12282789689139127,0.0,4.8931844838759275,5.5822098644816265,2.7919325275565257,4.965005411377035,5.540519003280792,3.208107025539846,24788.755060508644,21070.441801432346,0.85,1.0646876098525593,0.6694425849439597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497383045465877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.77930012289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.899192646646,1536.3668392522131,0.376884371143508,0.12282789689139127,6.112874298809886,3.3707959461767794
2785.0,-29.710346381599994,4.922196137290923,34.99031680555314,24.209066619537793,5.003182446541247,-26.23895197343411,-39.800220262818016,1.5317880383758145,-0.08256918396693891,-5.0618761936849,39.99377957426461,42679.085767256474,25210.984548127086,25210.984548127086,67890.07031538356,77751.88550024749,77751.88550024749,25210.984548127086,102962.87004837458,102962.87004837458,102962.87004837458,127753.86817847504,91805.25884118298,56733.022641851494,38969.15133259054,24790.998130100466,0.0,63760.149462691006,21072.348410585397,1536.4392262325994,0.0,0.8866262118202979,2.8106176073704874,0.0014959135982669303,353801.4508840708,1554265.0386359466,4.393043145391816,1554265.0386359466,4.393043145391816,0.85,0.09545802115519877,4.027634451161993,1.2679358213441452,1.0,0.0,4.027634451162937,1.2845577798455468,1.2848668830479635,3.1354249021373484,19374.764756144185,1975.6761744473583,4632.441516551485,4632.441516551485,5.44226720575953,4.922196137290923,-2.5170982095466776,7.439294346837601,3.3720344423485917,3.3720344423485917,0.9634384120995977,0.0,0.0,0.0002406175229125049,1.0002046601398542,0.0002405682881730029,198.6832471078958,0.0,9.842428387456168e-06,27.89344205005078,0.048694856334116035,8.065719653199776e-05,0.00015996032638050715,0.0006442617213492472,0.09545802113615494,0.07199064903168088,0.023467372104474055,0.0954581415968633,0.07199064904604312,0.02346737210915566,0.37688289018090204,0.37688289018090204,0.12285558722231958,0.0,4.909554952196345,5.570935954066101,2.892560303861046,4.979307009717957,5.529664103709365,3.2992072393764715,24790.998130100466,21072.348410585397,0.85,1.0647727599056078,0.66936928672399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497501551217697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.59804428845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.869260743602,1536.4392262325994,0.37688289018090204,0.12285558722231958,6.112874298809886,3.3720344423485917
2786.0,-29.712304709668214,4.926595185862594,34.99079914109605,24.210181866679363,5.0048216860572445,-26.240550825739277,-39.80162300923837,1.533067802127344,-0.06601387305209983,-5.059964839880421,39.99468364409359,42676.41915865953,25222.114171399542,25222.114171399542,67898.53333005907,77749.75718666664,77749.75718666664,25222.114171399542,102971.87135806619,102971.87135806619,102971.87135806619,127765.04532237667,91804.5845260161,56731.80634790183,38969.75353123808,24793.173964310485,0.0,63762.92749554856,21074.197869663913,1536.5097122690797,0.0,0.8866326761943999,2.8106233437282477,0.0014959135982669303,353827.8233684773,1554304.0147984144,4.392825866550799,1554304.0147984144,4.392825866550799,0.85,0.09546323550179303,4.027634451161993,1.267932371706702,1.0,0.0,4.027634451161256,1.2845518966681706,1.2848609352070475,3.135439262211781,19374.622447327736,1975.66166298662,4632.441516551485,4632.441516551485,5.444669745161848,4.926595185862594,-2.5132962677763873,7.439891453638981,3.3732523078737593,3.3732523078737593,0.963786373678217,0.0,0.0,0.0002405682881730029,1.0002033636125127,0.00024051937528396587,198.68486102953244,0.0,9.782117914767106e-06,27.72252217044998,0.0487046384520308,8.064441567084338e-05,0.00015992387250215952,0.0006441148984529358,0.09546323548455243,0.07199065339110514,0.02347258209344729,0.09546341170828478,0.07199065340410658,0.02347258209768645,0.3768814096001617,0.3768814096001617,0.12288237219384308,0.0,4.925616770726265,5.559794888299621,2.99153138595409,4.993950966828322,5.518902497254146,3.3913951284795303,24793.173964310485,21074.197869663913,0.85,1.06485909598174,0.6692983028678988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497619353953377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.427124408845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.839498991814,1536.5097122690797,0.3768814096001617,0.12288237219384308,6.112874298809886,3.3732523078737593
2787.0,-29.71425025759668,4.930903636691792,34.99127872352159,24.211284296494,5.006440945520418,-26.242140171422307,-39.80302044712005,1.5343308593452023,-0.049719662293739475,-5.058074146524962,39.99556811346636,42673.786044027904,25232.985900496315,25232.985900496315,67906.77194452423,77747.65786766502,77747.65786766502,25232.985900496315,102980.64376816133,102980.64376816133,102980.64376816133,127775.91606696749,91803.92596122967,56730.61023013203,38970.35081233072,24795.27229880616,0.0,63765.62311113688,21075.981453985238,1536.5763533355102,0.0,0.8866391059334974,2.810630113918147,0.0014959135982669303,353853.91230190307,1554342.1466629466,4.392609753984589,1554342.1466629466,4.392609753984589,0.85,0.09546828562279783,4.027634451161993,1.2679289687750863,1.0,0.0,4.027634451160855,1.2845460910083246,1.2848550653163398,3.1354534332049058,19374.483462502958,1975.6474904787017,4632.441516551485,4632.441516551485,5.44701661323518,4.930903636691792,-2.5095536319175094,7.440457268609302,3.3744496810883646,3.3744496810883646,0.9641284803109613,0.0,0.0,0.00024051937528396587,1.0002020395447766,0.00024047079067488584,198.68646444145998,0.0,9.718250560876904e-06,27.54152208952515,0.04871435670259168,8.06316850390313e-05,0.00015988769024493456,0.0006439691695472158,0.09546828560574656,0.07199064306079926,0.0234776425449473,0.09546847440070044,0.07199064307365725,0.02347764254914058,0.37687992986821567,0.37687992986821567,0.12290839945691143,0.0,4.941360743442431,5.548781105131582,3.08882834587331,5.0083544842312335,5.50835740752774,3.4819462988284613,24795.27229880616,21075.981453985238,0.85,1.064943281839648,0.669228715442048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497736410408568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.24612432792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.809922273462,1536.5763533355102,0.37687992986821567,0.12290839945691143,6.112874298809886,3.3744496810883646
2788.0,-29.716184141163534,4.935123082484519,34.99175530449487,24.212351207993947,5.008017792723918,-26.243723258747124,-39.8044130654074,1.535556910307664,-0.033621412474815315,-5.056228192481463,39.996439842411476,42671.18354757581,25243.666504872996,25243.666504872996,67914.8500524488,77745.5864039172,77745.5864039172,25243.666504872996,102989.2529087902,102989.2529087902,102989.2529087902,127786.5958548203,91803.27337465622,56729.423174391915,38970.944666960335,24797.342946030105,0.0,63768.28761299044,21077.741504125588,1536.6425550352637,0.0,0.8866453534709248,2.8106342572359937,0.0014959135982669303,353879.3853516611,1554379.7299450405,4.392399767509499,1554379.7299450405,4.392399767509499,0.85,0.09547321774639086,4.027634451161993,1.2679256702447312,1.0,0.0,4.027634451161473,1.284540457780284,1.2848493683211828,3.13546718343293,19374.34573933216,1975.633446623685,4632.441516551485,4632.441516551485,5.449322223427672,4.935123082484519,-2.5058873459639543,7.4410104284484735,3.375627055731611,3.375627055731611,0.9644648730661746,0.0,0.0,0.00024047079067488584,1.0002008313001483,0.00024042250631035864,198.68805826281255,0.0,9.653104204381198e-06,27.356897315216315,0.04872400980679606,8.061900016183873e-05,0.0001598517905130471,0.0006438245785502784,0.0954732177303214,0.07199063620774872,0.02348258152257268,0.09547340102742542,0.07199063621986566,0.023482581526525194,0.37687845110973883,0.37687845110973883,0.12293378497052518,0.0,4.956828739084926,5.537904073488278,3.1845932512042623,5.02260678000664,5.497940787782568,3.5714904878708467,24797.342946030105,21077.741504125588,0.85,1.0650254631992604,0.669159940542031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497852704733019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.06149955361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.780536306303,1536.6425550352637,0.37687845110973883,0.12293378497052518,6.112874298809886,3.375627055731611
2789.0,-29.71810494575978,4.939254286046468,34.99222839867687,24.213329585641645,5.009488136191826,-26.245305223987888,-39.80581294801084,1.5366884144201551,-0.017287594914648707,-5.054465113351729,39.99729143003844,42668.66803526756,25254.25557256587,25254.25557256587,67922.92360783344,77743.58786917942,77743.58786917942,25254.25557256587,102997.8434417453,102997.8434417453,102997.8434417453,127797.19835848441,91802.64531916728,56728.27430258358,38971.523351759664,24799.354916739117,0.0,63770.87826849878,21079.45167922825,1536.7074106551204,0.0,0.8866512513297174,2.8106256746796503,0.0014959135982669303,353903.7161213555,1554416.4455276928,4.392201535953002,1554416.4455276928,4.392201535953002,0.85,0.09547806039795403,4.027634451161993,1.2679225030401726,1.0,0.0,4.027634451161753,1.2845352661181209,1.2848441133843138,3.1354798559431902,19374.213193250318,1975.619930684823,4632.441516551485,4632.441516551485,5.451608073698001,4.939254286046468,-2.5023252893536605,7.441579575400128,3.3767847612735697,3.3767847612735697,0.9647956460781628,0.0,0.0,0.00024042250631035864,1.0001994760762154,0.00024037455733683905,198.68964132730193,0.0,9.593526632363643e-06,27.188054476118563,0.048733603333428424,8.06062509757401e-05,0.00015981625533461854,0.0006436814558414113,0.0954780603836756,0.07199063993464659,0.02348742044902901,0.09547777413551962,0.07199063994541255,0.023487420452541482,0.3768769740837744,0.3768769740837744,0.12295862900457016,0.0,4.972153612215891,5.5272181985001225,3.2791984766478777,5.03717751843709,5.48785982753617,3.6612969613059363,24799.354916739117,21079.45167922825,0.85,1.065108799691499,0.6690933102037081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497968303588413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.89265671451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.751319163595,1536.7074106551204,0.3768769740837744,0.12295862900457016,6.112874298809886,3.3767847612735697
2790.0,-29.72001404997307,4.943301184952636,34.99269803761388,24.21442394787448,5.011087911525282,-26.24686371292904,-39.80717902360482,1.537937574482144,-0.002501198227776058,-5.0526300967532904,39.99813696321247,42666.062991764345,25264.37213126008,25264.37213126008,67930.43512302442,77741.53491426875,77741.53491426875,25264.37213126008,103005.90704552883,103005.90704552883,103005.90704552883,127807.23284548032,91802.0105248385,56727.083976775975,38972.140608958354,24801.325799951494,0.0,63773.46640890985,21081.12692995877,1536.7683328685462,0.0,0.8866575373678229,2.810645768897969,0.0014959135982669303,353929.0410337294,1554452.900725473,4.391990259361999,1554452.900725473,4.391990259361999,0.85,0.09548277110603356,4.027634451161993,1.2679191435175023,1.0,0.0,4.02763445116379,1.284529523608855,1.284838307899269,3.13549387315478,19374.079224990284,1975.6062697241448,4632.441516551485,4632.441516551485,5.453791923976099,4.943301184952636,-2.498751115957404,7.44205230091004,3.377922879485565,3.377922879485565,0.9651208227101614,0.0,0.0,0.00024037455733683905,1.000198263974308,0.00024032690916869407,198.69121477068683,0.0,9.526964350620141e-06,26.999416969657478,0.04874313029777905,8.05938114779169e-05,0.00015978074585892214,0.0006435384366537538,0.09548277108974881,0.07199060774405003,0.023492163345698786,0.09548291888582108,0.07199060775632815,0.02349216334970541,0.3768755027893026,0.3768755027893026,0.1229830333443172,0.0,4.986980865559701,5.516599763148292,3.371590484378885,5.050128898525543,5.477648372840292,3.7449543936575083,24801.325799951494,21081.12692995877,0.85,1.065183358349387,0.669025307769744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498083122382124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.70401920805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.72229957348,1536.7683328685462,0.3768755027893026,0.1229830333443172,6.112874298809886,3.377922879485565
2791.0,-29.7219121992255,4.947264329585985,34.99316444275678,24.215447098854952,5.012605123557852,-26.248420597881395,-39.80855232859028,1.5391135222136325,0.01230427046573368,-5.050881812468879,39.99898203711655,42663.53542989134,25274.422643997972,25274.422643997972,67937.95807388931,77739.5278924449,77739.5278924449,25274.422643997972,103013.95053644286,103013.95053644286,103013.95053644286,127817.30704956656,91801.38381531587,56725.93349904445,38972.722573634914,24803.356513123694,0.0,63776.079086758604,21082.85303615514,1536.8347878622233,0.0,0.886663382774348,2.8106555214228335,0.0014959135982669303,353953.1702835754,1554489.336767453,4.39179379442215,1554489.336767453,4.39179379442215,0.85,0.09548744818949458,4.027634451161993,1.2679159334534784,1.0,0.0,4.027634451161145,1.2845241228923188,1.2848328446760624,3.135507056179768,19373.946962963855,1975.5927827508738,4632.441516551485,4632.441516551485,5.4559615169870375,4.947264329585985,-2.49528177969172,7.442546109277705,3.379042451132337,3.379042451132337,0.9654407003235248,0.0,0.0,0.00024032690916869407,1.0001971292398428,0.00024027954304502383,198.69277920693952,0.0,9.467272410323739e-06,26.830250010857476,0.04875259757018937,8.05813079379474e-05,0.00015974560123074665,0.0006433968869385409,0.0954874481754762,0.07199061116621297,0.023496837009263236,0.09548800872507338,0.07199061117678182,0.023496837012712754,0.37687403304744616,0.37687403304744616,0.12300701473023495,0.0,5.001491280547441,5.506112505267765,3.462304970858554,5.063186082934635,5.467518848004374,3.828787182836436,24803.356513123694,21082.85303615514,0.85,1.0652576804144551,0.6689582683791747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498197243487643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.53485224925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.693450354214,1536.8347878622233,0.37687403304744616,0.12300701473023495,6.112874298809886,3.379042451132337
2792.0,-29.723798402868884,4.951144541292613,34.99362705872867,24.216380423773103,5.014024191203113,-26.249976544895652,-39.80992535417897,1.5402023332298544,0.027060717730819306,-5.049206521666157,39.99980446474962,42661.05869497015,25284.37459520486,25284.37459520486,67945.433290175,77737.55466164809,77737.55466164809,25284.37459520486,103021.92925685295,103021.92925685295,103021.92925685295,127827.23402396929,91800.74634118193,56724.789011479195,38973.28592189193,24805.304767116337,0.0,63778.59068900827,21084.509052048885,1536.8982774820945,0.0,0.8866689380259365,2.8106574259188832,0.0014959135982669303,353976.29331244645,1554524.7970169785,4.391607083259772,1554524.7970169785,4.391607083259772,0.85,0.09549205762516552,4.027634451161993,1.267912827790715,1.0,0.0,4.027634451161725,1.2845191291123907,1.2848277888500728,3.1355192459804853,19373.812429152404,1975.5790641200008,4632.441516551485,4632.441516551485,5.458109833629857,4.951144541292613,-2.4919068184596034,7.443051359752216,3.380143501738318,3.380143501738318,0.965755286210948,0.0,0.0,0.00024027954304502383,1.0001958915591467,0.00024023248352926762,198.69433381918654,0.0,9.411306752298582e-06,26.67164333601418,0.04876200887694167,8.056880873450556e-05,0.0001597107343105183,0.0006432564557294232,0.09549205761254852,0.07199061817347942,0.023501439439069103,0.09549261651514863,0.07199061818299121,0.023501439442174303,0.376872565426825,0.376872565426825,0.1230306175781385,0.0,5.015747516401177,5.495755784474568,3.551596996306614,5.076267239396998,5.457543697151266,3.912245234137856,24805.304767116337,21084.509052048885,0.85,1.065332936274568,0.668893091460587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498310711433846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.37624557441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.664756962524,1536.8982774820945,0.376872565426825,0.1230306175781385,6.112874298809886,3.380143501738318
2793.0,-29.725673188731626,4.954942124277416,34.99408518975662,24.21719884676861,5.015304483537137,-26.251536092219162,-39.811313956137724,1.5411673870241356,0.04219210880131641,-5.047628280673607,40.00059904559027,42658.69597537235,25294.2900418237,25294.2900418237,67952.98601719605,77735.67812827312,77735.67812827312,25294.2900418237,103029.96817009682,103029.96817009682,103029.96817009682,127837.11769083947,91800.14477397653,56723.697901292406,38973.829858537916,24807.149520742652,0.0,63780.97937928057,21086.077092631254,1536.9581566748388,0.0,0.8866740994502276,2.810643126749937,0.0014959135982669303,353998.0779057621,1554559.0571892874,4.3914336099958335,1554559.0571892874,4.3914336099958335,0.85,0.0954966140223795,4.027634451161993,1.267909920490347,1.0,0.0,4.027634451162936,1.2845147134540746,1.2848233116789216,3.1355300246671667,19373.6854732107,1975.5661182167917,4632.441516551485,4632.441516551485,5.460250270067836,4.954942124277416,-2.4886439490980816,7.4435860733754975,3.381226139485794,3.381226139485794,0.9660646112816554,0.0,0.0,0.00024023248352926762,1.0001947086467586,0.0002401857172932827,198.69587904206855,0.0,9.350459133033571e-06,26.49920118301714,0.0487713593360747,8.055616955600721e-05,0.0001596763139732604,0.0006431178231932627,0.09549661401156831,0.07199063261999103,0.023505981391577276,0.09549640706798554,0.0719906326281411,0.023505981394238394,0.3768711004309368,0.3768711004309368,0.12305389177598576,0.0,5.029903680351197,5.48560770505145,3.6398518066990277,5.089820389474937,5.44804351338945,3.9961650898072776,24807.149520742652,21086.077092631254,0.85,1.0654114546141755,0.6688309961767402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498423466970973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.20380342141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.636239609563,1536.9581566748388,0.3768711004309368,0.12305389177598576,6.112874298809886,3.381226139485794
2794.0,-29.72753688437115,4.958661551498851,34.99453897463197,24.218178481701784,5.016760926474477,-26.25306803979226,-39.81266812244428,1.542292081894734,0.055432369066693354,-5.045944878254679,40.00138869992161,42656.23863933943,25303.668733427818,25303.668733427818,67959.90737276725,77733.74095225701,77733.74095225701,25303.668733427818,103037.40968568483,103037.40968568483,103037.40968568483,127846.35322288916,91799.5494076119,56722.579113418884,38974.41143799225,24808.943537204315,0.0,63783.35497519656,21087.602006623667,1537.0127693645413,0.0,0.8866798142293386,2.810665865198851,0.0014959135982669303,354021.31521074596,1554593.1055092285,4.391241540311753,1554593.1055092285,4.391241540311753,0.85,0.09550105553245201,4.027634451161993,1.2679068637313327,1.0,0.0,4.027634451162917,1.2845095507110882,1.284818087620808,3.135542627092454,19373.55982590679,1975.5533057575003,4632.441516551485,4632.441516551485,5.462274837797533,4.958661551498851,-2.4853416142989997,7.4440031657978505,3.382290317921697,3.382290317921697,0.9663686622633421,0.0,0.0,0.0002401857172932827,1.0001935597042835,0.00024013923601377303,198.6974151451831,0.0,9.292258368512225e-06,26.334260216363646,0.04878065159444322,8.05438455791987e-05,0.000159641871714084,0.000642979102363628,0.09550105551906274,0.07199059914898057,0.023510456370082172,0.09550118846311069,0.07199059915907366,0.02351045637337835,0.3768696432879309,0.3768696432879309,0.12307689965742491,0.0,5.043503411450729,5.475527494160588,3.725654611871903,5.101377247321352,5.438435643127491,4.072339964490141,24808.943537204315,21087.602006623667,0.85,1.0654802871249847,0.6687675594350151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498535541621096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.038862454756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.60788811935,1537.0127693645413,0.3768696432879309,0.12307689965742491,6.112874298809886,3.382290317921697
2795.0,-29.729389867868353,4.962302202737136,34.99498865490973,24.219019046891503,5.018064951429264,-26.254605588518245,-39.81403430281205,1.543280672079237,0.06906060132916991,-5.044396718400086,40.00217669883955,42653.87781699199,25313.121851405802,25313.121851405802,67966.9996683978,77731.85806612752,77731.85806612752,25313.121851405802,103044.97991753332,103044.97991753332,103044.97991753332,127855.78986276526,91798.94229666115,56721.490914370224,38974.945980323246,24810.809945231937,0.0,63785.75592555518,21089.188453447146,1537.0747517323628,0.0,0.8866848457277399,2.810667776767982,0.0014959135982669303,354042.68671474094,1554627.0830128815,4.391072436599925,1554627.0830128815,4.391072436599925,0.85,0.09550551149627187,4.027634451161993,1.2679039344517515,1.0,0.0,4.0276344511613695,1.2845050238667397,1.284813499980574,3.1355536773516253,19373.431700002016,1975.5402405512605,4632.441516551485,4632.441516551485,5.464315471865811,4.962302202737136,-2.4821776319788693,7.444479834716005,3.3833372486739592,3.3833372486739592,0.966667785335417,0.0,0.0,0.00024013923601377303,1.000192449981879,0.00024009303011447822,198.69894243978817,0.0,9.235710091212815e-06,26.17400239849712,0.04878988730453443,8.053141403119033e-05,0.0001596078219825827,0.0006428419624919805,0.09550551148601238,0.07199062035020727,0.023514891135805106,0.09550564659471027,0.07199062035794074,0.023514891138331127,0.3768681897792021,0.3768681897792021,0.12309960456729452,0.0,5.056854041135523,5.465600960576353,3.8099846299202795,5.113457319729264,5.428864122016137,4.150517864597532,24810.809945231937,21089.188453447146,0.85,1.0655513708691102,0.6687053747042465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498646954935877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.87860463689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.579696310413,1537.0747517323628,0.3768681897792021,0.12309960456729452,6.112874298809886,3.3833372486739592
2796.0,-29.7312318314581,4.965866305795725,34.99543380825704,24.219874070864194,5.019375983873328,-26.2561325161552,-39.81539129801092,1.5442766685698315,0.0820537437948019,-5.0428469479351685,40.00294418571239,42651.52655289605,25322.307632969274,25322.307632969274,67973.83418586533,77730.00543351135,77730.00543351135,25322.307632969274,103052.31306648062,103052.31306648062,103052.31306648062,127864.88749680703,91798.36383162985,56720.410579795374,38975.50361314941,24812.5744303264,0.0,63788.07804347581,21090.68826577744,1537.130927164205,0.0,0.886689959516672,2.810678205238067,0.0014959135982669303,354064.08146640717,1554660.1766029634,4.390900568518883,1554660.1766029634,4.390900568518883,0.85,0.09550988275308162,4.027634451161993,1.267901067263447,1.0,0.0,4.027634451160158,1.284500461853769,1.284808877517439,3.135564813538004,19373.309619589167,1975.5277918136335,4632.441516551485,4632.441516551485,5.466298396319503,4.965866305795725,-2.4790499440785463,7.444916249874272,3.3843666143833397,3.3843666143833397,0.9669618898238114,0.0,0.0,0.00024009303011447822,1.0001913082420686,0.0002400471071244006,198.7004606718507,0.0,9.181063324358566e-06,26.019133461232176,0.048799068367858786,8.051906781947129e-05,0.00015957396229500693,0.0006427055880477948,0.09550988274245448,0.07199061745961137,0.0235192652828431,0.0955100422394973,0.07199061746762166,0.023519265285459962,0.37686674178084445,0.37686674178084445,0.12312203495269305,0.0,5.069825799623516,5.455798088787503,3.892408715442457,5.124900691729977,5.419558385566347,4.225309799114598,24812.5744303264,21090.68826577744,0.85,1.0656197250454331,0.6686441708406108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498757729488703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.72373569963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.551656978205,1537.130927164205,0.37686674178084445,0.12312203495269305,6.112874298809886,3.3843666143833397
2797.0,-29.7330624731567,4.969353521447214,34.995874091370354,24.220591002982133,5.020528935647384,-26.25766506167306,-39.81676034219561,1.5451315241637662,0.09551764471706292,-5.041416817327643,40.00369261818541,42649.274454717946,25331.53412182127,25331.53412182127,67980.80857653922,77728.23361282582,77728.23361282582,25331.53412182127,103059.76773464709,103059.76773464709,103059.76773464709,127874.06684704346,91797.79760784334,56719.36075598099,38976.04094651373,24814.299112396377,0.0,63790.34005891011,21092.15424553692,1537.1876742361617,0.0,0.8866945326640616,2.8106685425034437,0.0014959135982669303,354083.8254768513,1554692.4490911008,4.39074687186676,1554692.4490911008,4.39074687186676,0.85,0.09551423728257231,4.027634451161993,1.2678983676666395,1.0,0.0,4.0276344511606235,1.2844965592756916,1.2848049150113374,3.1355743400613822,19373.19012259301,1975.5156065111948,4632.441516551485,4632.441516551485,5.468290108210317,4.969353521447214,-2.476048283752411,7.445401805199625,3.3853789558105762,3.3853789558105762,0.9672511302315933,0.0,0.0,0.0002400471071244006,1.0001901350838585,0.00024000147442393484,198.70196959209144,0.0,9.124919283853438e-06,25.860021250440642,0.04880819328714264,8.050661375682424e-05,0.00015954049336757635,0.0006425707874426319,0.09551423727418397,0.07199064236101185,0.023523594913172116,0.09551373248545765,0.07199064236733431,0.023523594915238005,0.3768652990752435,0.3768652990752435,0.12314418631195351,0.0,5.082658563866914,5.446199972436602,3.9736488464790227,5.136934462044678,5.410549578191365,4.301584003616654,24814.299112396377,21092.15424553692,0.85,1.0656912710256636,0.6685851559237891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498867846852497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.56462348883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.523776645363,1537.1876742361617,0.3768652990752435,0.12314418631195351,6.112874298809886,3.3853789558105762
2798.0,-29.73488264241794,4.972768745753851,34.99630971973908,24.22149450229483,5.021896779806036,-26.259166689151883,-39.818086952995486,1.5461808265398866,0.10671343362025709,-5.039853525264718,40.00443758782969,42646.89166719299,25340.17308320359,25340.17308320359,67987.06475039659,77726.34719060546,77726.34719060546,25340.17308320359,103066.52027380906,103066.52027380906,103066.52027380906,127882.49067782359,91797.1995604631,56718.26326476567,38976.59588410825,24815.97040401453,0.0,63792.566288122776,21093.57484341235,1537.2383542928233,0.0,0.8866997964443416,2.8107041012524556,0.0014959135982669303,354105.40886811813,1554724.5727645003,4.390569965406931,1554724.5727645003,4.390569965406931,0.85,0.09551846928763799,4.027634451161993,1.2678954026708382,1.0,0.0,4.027634451161546,1.2844917468800405,1.284800042842546,3.1355860876061636,19373.063909482218,1975.5027363556585,4632.441516551485,4632.441516551485,5.470154991199435,4.972768745753851,-2.4729836282820603,7.445752374035911,3.386374043041768,3.386374043041768,0.9675354408690765,0.0,0.0,0.00024000147442393484,1.0001890501109416,0.00023995611069458692,198.70346990032021,0.0,9.067307460351153e-06,25.696749342635165,0.04881726059460299,8.049454740538623e-05,0.0001595069270185486,0.000642435594458888,0.09551846927634111,0.07199060993059198,0.023527859345749132,0.09551865696152326,0.07199060993910625,0.02352785934853174,0.37686386649043,0.37686386649043,0.12316609757312172,0.0,5.0948035305489725,5.4365975894361895,4.052122905442843,5.146566958884989,5.401184596222549,4.369226410170256,24815.97040401453,21093.57484341235,0.85,1.065752151172742,0.668524471559521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498977288944908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.40135158103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.496061728953,1537.2383542928233,0.37686386649043,0.12316609757312172,6.112874298809886,3.386374043041768
2799.0,-29.736692741196705,4.976109710278247,34.99674076330437,24.22217643996703,5.023002760275532,-26.26068544065164,-39.81944995522497,1.5469954597309314,0.11937339944228142,-5.038496962081165,40.005175285594675,42644.70377077055,25349.08425707264,25349.08425707264,67993.7880278432,77724.62401276534,77724.62401276534,25349.08425707264,103073.70826983798,103073.70826983798,103073.70826983798,127891.41993194894,91796.65467187607,56717.250695274786,38977.11552955698,24817.711662110964,0.0,63794.82719166794,21095.05491279432,1537.2979340102374,0.0,0.8867040333388186,2.8106964151667464,0.0014959135982669303,354124.13892034435,1554756.3833631077,4.390427571820598,1554756.3833631077,4.390427571820598,0.85,0.09552274520248635,4.027634451161993,1.2678928129700946,1.0,0.0,4.027634451162393,1.2844880312822256,1.2847962680807345,3.135595157816654,19372.94891510907,1975.4910101929886,4632.441516551485,4632.441516551485,5.472078636395434,4.976109710278247,-2.4701079515047426,7.44621766178299,3.387353224910016,3.387353224910016,0.9678152071171474,0.0,0.0,0.00023995611069458692,1.000188006844139,0.0002399110057835153,198.70496192751938,0.0,9.013930429049539e-06,25.545478835926392,0.04882627452503204,8.048215179250382e-05,0.0001594739589020831,0.0006423028109372216,0.09552274519536581,0.07199065465868833,0.023532090536677486,0.09552255425595137,0.07199065466405465,0.023532090538431714,0.3768624353446588,0.3768624353446588,0.12318770310753108,0.0,5.1068617894461,5.427225867636764,4.129544286133466,5.1578703615234645,5.3923391821572295,4.442044161624665,24817.711662110964,21095.05491279432,0.85,1.065819769737125,0.6684664830683993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499086106521126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.25008107432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.468495588979,1537.2979340102374,0.3768624353446588,0.12318770310753108,6.112874298809886,3.387353224910016
2800.0,-29.738492358443143,4.9793797888196805,34.99716667818219,24.222929134871833,5.024191951720565,-26.26218643449985,-39.820787602197356,1.5478860277774604,0.13069128151812492,-5.037077495708505,40.00588797013502,42642.456025962805,25357.590575028014,25357.590575028014,68000.04660099081,77722.85041601774,77722.85041601774,25357.590575028014,103080.44099104576,103080.44099104576,103080.44099104576,127899.73962488354,91796.08882706886,56716.20762438095,38977.645780764346,24819.298633837774,0.0,63796.94441460212,21096.403838762108,1537.347284953523,0.0,0.8867086810707582,2.8107136368166463,0.0014959135982669303,354143.73830858007,1554787.1158223264,4.390271371867589,1554787.1158223264,4.390271371867589,0.85,0.09552689975358668,4.027634451161993,1.2678901177691304,1.0,0.0,4.027634451162716,1.284483960101583,1.2847921379835854,3.1356050961068203,19372.82949809346,1975.4788330462961,4632.441516551485,4632.441516551485,5.473914885795449,4.9793797888196805,-2.4672207240695645,7.446600512889245,3.388315697117798,3.388315697117798,0.9680901991765137,0.0,0.0,0.0002399110057835153,1.0001869208332048,0.0002398661697991988,198.70644533453444,0.0,8.962569637229295e-06,25.399922351907822,0.04883523709466927,8.046998848475732e-05,0.000159441017298758,0.000642170134200793,0.09552689974488777,0.07199064517661904,0.02353625456826873,0.09552670676993993,0.07199064518317484,0.02353625457041184,0.37686101294197893,0.37686101294197893,0.12320905251409076,0.0,5.118466850384152,5.417928641861124,4.204906789994993,5.167768777226627,5.3834598521374915,4.509277758507437,24819.298633837774,21096.403838762108,0.85,1.0658824999372019,0.668409065939569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449919432358542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.1045245903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.44107052203,1537.347284953523,0.37686101294197893,0.12320905251409076,6.112874298809886,3.388315697117798
2801.0,-29.740281359543225,4.982580339498008,34.99758787090281,24.22368231872099,5.025376805528689,-26.263678306428933,-39.82211620369924,1.5487737524138758,0.14155634953772278,-5.0356879455998085,40.0066022401261,42640.21700344598,25365.933918600567,25365.933918600567,68006.15092204654,77721.09644979757,77721.09644979757,25365.933918600567,103087.03036839813,103087.03036839813,103087.03036839813,127907.96481635093,91795.53657046657,56715.167196632705,38978.188193148744,24820.934447952786,0.0,63799.12264110153,21097.794280759867,1537.4002286005955,0.0,0.8867131704858106,2.810733308547108,0.0014959135982669303,354162.9254503266,1554817.917110173,4.390120493649032,1554817.917110173,4.390120493649032,0.85,0.09553102111757775,4.027634451161993,1.267887380807661,1.0,0.0,4.027634451162818,1.2844799016878268,1.2847880210022014,3.135615003294032,19372.712948759694,1975.466948321771,4632.441516551485,4632.441516551485,5.475715954096634,4.982580339498008,-2.46438971141022,7.446970050908227,3.3892623536615947,3.3892623536615947,0.9683606724747413,0.0,0.0,0.0002398661697991988,1.0001858207918395,0.0002398216059584794,198.70792001006268,0.0,8.909199066608474e-06,25.248670154768416,0.04884414629373588,8.045790911019007e-05,0.00015940826068900873,0.0006420382025508636,0.09553102110948782,0.07199065095935135,0.02354037015013646,0.09553114882030579,0.07199065096544778,0.02354037015212997,0.3768595958053831,0.3768595958053831,0.1232301237274302,0.0,5.129660058361367,5.408733535802071,4.278292756379528,5.177244295137541,5.374615480947,4.574690584036603,24820.934447952786,21097.794280759867,0.85,1.0659417889586258,0.6683511502707675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499301915536915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.95327239316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.413795098488,1537.4002286005955,0.3768595958053831,0.1232301237274302,6.112874298809886,3.3892623536615947
2802.0,-29.742059993491477,4.985711070707211,34.998004011828044,24.224305827543162,5.026416694259193,-26.265175343421575,-39.82346062604336,1.5495320441890552,0.15283811728966157,-5.034406328120738,40.00729746334652,42638.088433999044,25374.31225489579,25374.31225489579,68012.40068889484,77719.40441551962,77719.40441551962,25374.31225489579,103093.71667041541,103093.71667041541,103093.71667041541,127916.24332572651,91794.9833731464,56714.17442183931,38978.67661256344,24822.526655311096,0.0,63801.20326787453,21099.14765701443,1537.453262043038,0.0,0.8867171790195765,2.810734960169351,0.0014959135982669303,354180.6229633777,1554847.897491733,4.389985777546347,1554847.897491733,4.389985777546347,0.8499999999999999,0.09553511662872043,4.027634451161993,1.267884891112336,1.0,0.0,4.0276344511630455,1.2844764479575121,1.2847845091992267,3.1356234344089886,19372.59620089495,1975.45504335272,4632.441516551485,4632.441516551485,5.477524576237958,4.985711070707211,-2.4616726845136294,7.447383755220841,3.3901934860975893,3.3901934860975893,0.9686267103135969,0.0,0.0,0.0002398216059584794,1.0001847465689535,0.00023977730792352762,198.7093861590129,0.0,8.855188097013558e-06,25.095603066936423,0.04885300148183289,8.04456876020295e-05,0.00015937591835644987,0.0006419079394580186,0.09553511662237606,0.07199067950130615,0.023544437121069902,0.09553493223510888,0.07199067950608692,0.023544437122633505,0.37685818287876677,0.37685818287876677,0.1232509027179224,0.0,5.140658318946009,5.399693614831506,4.350417154763363,5.187244445410386,5.365989289883771,4.641559456688412,24822.526655311096,21099.14765701443,0.85,1.0660049843157229,0.6682959920830892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499408874300828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.80020530533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.386672364502,1537.453262043038,0.37685818287876677,0.1232509027179224,6.112874298809886,3.3901934860975893
