time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2803.0,-29.743828714954258,4.988774070373124,34.99841477360758,24.22494819564747,5.027469086923271,-26.26666220701538,-39.824792091362156,1.550302578984359,0.16353387915461326,-5.033118104609216,40.00797304728489,42635.94921105887,25382.44004009053,25382.44004009053,68018.3892511494,77717.73821759818,77717.73821759818,25382.44004009053,103100.1782576887,103100.1782576887,103100.1782576887,127924.20107742073,91794.45707518255,56713.17218765036,38979.205430591326,24824.022819732032,0.0,63803.22825032336,21100.419396772228,1537.5007279687602,0.0,0.8867212921889198,2.810745059392338,0.0014959135982669303,354198.41239675327,1554877.0313794562,4.3898475457811195,1554877.0313794562,4.3898475457811195,0.85,0.09553912878750845,4.027634451161993,1.2678823810862383,1.0,0.0,4.027634451163296,1.2844729364503134,1.2847809399472596,3.135632006613159,19372.48512992396,1975.443717265729,4632.441516551485,4632.441516551485,5.479279112191773,4.988774070373124,-2.458984187712452,7.4477582580855755,3.3911088905781956,3.3911088905781956,0.9688882544509131,0.0,0.0,0.00023977730792352762,1.000183719531764,0.00023973326424047312,198.71084415584733,0.0,8.802435333316265e-06,24.946101734618296,0.048861803917166206,8.043358557149985e-05,0.00015934372235202777,0.0006417782657214184,0.0955391287807909,0.0719906831474094,0.023548445633381498,0.09553866813765316,0.0719906831524712,0.023548445635037253,0.37685677660462535,0.37685677660462535,0.12327142031898904,0.0,5.151338330502256,5.390783124932284,4.420859706193767,5.196651983763843,5.3576086956214795,4.705278540340146,24824.022819732032,21100.419396772228,0.85,1.0660650113860763,0.6682412533074733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449951521473733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.65070397301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.359697685753,1537.5007279687602,0.37685677660462535,0.12327142031898904,6.112874298809886,3.3911088905781956
2804.0,-29.74558796852109,4.991771423991976,34.99882048036747,24.225625523272925,5.028565566964689,-26.268136139047535,-39.8261139873415,1.5511137374916906,0.17330390865129175,-5.031820521308306,40.00864731521703,42633.811440827565,25390.317565737805,25390.317565737805,68024.12900656537,77716.0348831386,77716.0348831386,25390.317565737805,103106.35244887641,103106.35244887641,103106.35244887641,127931.88632614244,91793.90766918032,56712.18556280193,38979.69122930932,24825.533877266036,0.0,63805.22510657535,21101.70379567613,1537.5489279168617,0.0,0.8867254576277817,2.810768370947905,0.0014959135982669303,354216.33179090696,1554906.108927082,4.389707558275261,1554906.108927082,4.389707558275261,0.85,0.09554308484626452,4.027634451161993,1.2678798474324875,1.0,0.0,4.0276344511603535,1.2844692344861313,1.284777180519683,3.1356410438069395,19372.369182186514,1975.4318938869558,4632.441516551485,4632.441516551485,5.480979624895308,4.991771423991976,-2.4563211304698847,7.44809255446186,3.392009080595258,3.392009080595258,0.9691454515986451,0.0,0.0,0.00023973326424047312,1.0001827386362951,0.00023968946371473958,198.7122943667427,0.0,8.751957439492932e-06,24.80304738352297,0.048870555874605696,8.042157218408842e-05,0.0001593116920563847,0.0006416492593992055,0.09554308483935814,0.07199068270131732,0.02355240213804082,0.09554290444575889,0.07199068270652116,0.023552402139743352,0.3768553774780016,0.3768553774780016,0.12329167485939896,0.0,5.161575602016342,5.38193826408525,4.489310734466699,5.2051244299595965,5.34904383562008,4.76577098197987,24825.533877266036,21101.70379567613,0.85,1.0661216051341107,0.6681868353197613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499620964004474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.50764962192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.332862299332,1537.5489279168617,0.3768553774780016,0.12329167485939896,6.112874298809886,3.392009080595258
2805.0,-29.747337022091376,4.994702901666696,34.999221047829394,24.226201499719195,5.029537096947708,-26.269613385296104,-39.82744007427243,1.5518134601521723,0.18358388309059137,-5.030622693995379,40.00930901821457,42631.7352479282,25398.222679033523,25398.222679033523,68029.95792696172,77714.4273384217,77714.4273384217,25398.222679033523,103112.65001745522,103112.65001745522,103112.65001745522,127939.68788752267,91793.39934908276,56711.20560424131,38980.21527204605,24827.037870067452,0.0,63807.253142113506,21102.982189557333,1537.5991350222885,0.0,0.8867291604210131,2.810773394848079,0.0014959135982669303,354232.87420415477,1554934.6450162467,4.389583119606489,1554934.6450162467,4.389583119606489,0.85,0.09554702225137356,4.027634451161993,1.2678774484014141,1.0,0.0,4.027634451161045,1.2844660530995728,1.2847739421071833,3.1356488102140347,19372.26190530024,1975.420954688935,4632.441516551485,4632.441516551485,5.48268609291384,4.994702901666696,-2.453764129373027,7.448467031039723,3.392894572387567,3.392894572387567,0.9693984492535906,0.0,0.0,0.00023968946371473958,1.0001816816455134,0.00023964592444884514,198.71373618789295,0.0,8.70370296298084e-06,24.666294197087698,0.048879259577568675,8.040952237593296e-05,0.00015927994133880662,0.0006415213791152388,0.09554702224602815,0.07199070927793064,0.02355631296809751,0.09554659406171412,0.0719907092819582,0.023556312969415353,0.3768539821105611,0.3768539821105611,0.12331164509391293,0.0,5.171622107561859,5.373264768830893,4.5564669779258224,5.2142065770859745,5.340864555799612,4.827553806404865,24827.037870067452,21102.982189557333,0.85,1.066179071765451,0.6681330593087508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449972614865947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.37089643548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.306157629046,1537.5991350222885,0.3768539821105611,0.12331164509391293,6.112874298809886,3.392894572387567
2806.0,-29.74907659130119,4.9975717608900165,34.99961652181257,24.226869886647933,5.030621352313306,-26.27107082067999,-39.82874803533775,1.5526155816919318,0.19238823925007864,-5.029356456328085,40.009961777590156,42629.62500795513,25405.73689320155,25405.73689320155,68035.36190115668,77712.73744045167,77712.73744045167,25405.73689320155,103118.47433365323,103118.47433365323,103118.47433365323,127946.9588553691,91792.85048744778,56710.23361564716,38980.6854131118,24828.484521715873,0.0,63809.169934827674,21104.21184345849,1537.6445600209308,0.0,0.8867332438388547,2.8108057029628415,0.0014959135982669303,354250.36204748333,1554962.795797533,4.389445890217911,1554962.795797533,4.389445890217911,0.85,0.09555085962401627,4.027634451161993,1.2678749674977738,1.0,0.0,4.027634451162302,1.2844623923900753,1.2847702245927457,3.1356577467928313,19372.146072447144,1975.4091430251049,4632.441516551485,4632.441516551485,5.484308177972265,4.9975717608900165,-2.451187595720273,7.44875935661029,3.393765187192761,3.393765187192761,0.9696471963407889,0.0,0.0,0.00023964592444884514,1.0001806989548403,0.0002396026285042974,198.71517020891835,0.0,8.651850196763078e-06,24.51934345762656,0.04888791142776544,8.039763890779541e-05,0.00015924828554104973,0.0006413938811336142,0.09555085961738205,0.07199069828815129,0.023560161329230764,0.09555095507181306,0.07199069829314968,0.023560161330866587,0.37685259425007267,0.37685259425007267,0.12333135496745026,0.0,5.181143009769812,5.364608717833221,4.621442489419735,5.221744695578138,5.332408734934575,4.883924971922681,24828.484521715873,21104.21184345849,0.85,1.0662317339442824,0.6680799178471598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499830724906129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.22394569602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.279598656902,1537.6445600209308,0.37685259425007267,0.12333135496745026,6.112874298809886,3.393765187192761
2807.0,-29.750806832828175,5.000376858883009,35.00000689974782,24.22739277770745,5.031527800298406,-26.2725376421579,-39.83006860418243,1.5532586096284573,0.20217624979858329,-5.028229999644827,40.010604275382974,42627.6076293782,25413.38824084103,25413.38824084103,68040.99587021924,77711.17845221213,77711.17845221213,25413.38824084103,103124.56669305316,103124.56669305316,103124.56669305316,127954.52236366476,91792.356782171,56709.278781061344,38981.19777901073,24829.955670611595,0.0,63811.15344962232,21105.462320019855,1537.6947349805134,0.0,0.8867366524964563,2.8108088625896004,0.0014959135982669303,354265.9199633333,1554990.504415825,4.3893313378175565,1554990.504415825,4.3893313378175565,0.85,0.09555470131542727,4.027634451161993,1.2678726745164024,1.0,0.0,4.027634451160656,1.2844594750902332,1.2847672509789667,3.135664868585326,19372.04187990178,1975.398518342327,4632.441516551485,4632.441516551485,5.485959865880714,5.000376858883009,-2.44874559981246,7.449122458695469,3.394621797894574,3.394621797894574,0.9698919422555925,0.0,0.0,0.0002396026285042974,1.0001797324999138,0.0002395595718635681,198.71659655868223,0.0,8.603560990158104e-06,24.382491846108067,0.0488965149887556,8.038564253886719e-05,0.00015921698596543023,0.0006412678178845424,0.09555470131097071,0.07199073316936005,0.02356396814161065,0.09555454772852924,0.07199073317271755,0.023563968142709724,0.37685120767110064,0.37685120767110064,0.12335076902529604,0.0,5.190547385479647,5.356144117894473,4.685361810798497,5.230406249443433,5.324442237366043,4.943350737659387,24829.955670611595,21105.462320019855,0.85,1.0662868823384661,0.6680275363308059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499934735508213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.087094084505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.25317138633,1537.6947349805134,0.37685120767110064,0.12335076902529604,6.112874298809886,3.394621797894574
2808.0,-29.75252763922733,5.003120622350762,35.00039183901496,24.227950802911096,5.032476883074853,-26.273991706102933,-39.83137963861225,1.553940949950308,0.21105361127422384,-5.0270725523892095,40.01122660061091,42625.59168671995,25420.748383869675,25420.748383869675,68046.34007058962,77709.58914262819,77709.58914262819,25420.748383869675,103130.33752649787,103130.33752649787,103130.33752649787,127961.65474487144,91791.8462118069,56708.33880938205,38981.67489158317,24831.317218373577,0.0,63812.992109956744,21106.61963561754,1537.7379990777615,0.0,0.8867402919111421,2.8108275528567064,0.0014959135982669303,354281.9064601499,1555017.3434197416,4.3892090311833405,1555017.3434197416,4.3892090311833405,0.85,0.09555844620352068,4.027634451161993,1.2678703326312828,1.0,0.0,4.027634451163107,1.2844563734937753,1.2847640933320637,3.1356724403232614,19371.93412811478,1975.3875307179087,4632.441516551485,4632.441516551485,5.4875486917735685,5.003120622350762,-2.446311128711803,7.449431751062566,3.39546395539061,3.39546395539061,0.9701325586830315,0.0,0.0,0.0002395595718635681,1.0001787548425263,0.00023951675708337326,198.7180151483186,0.0,8.556069104975828e-06,24.247899843501497,0.04890507105786058,8.037373441976927e-05,0.00015918583744379882,0.0006411423630257169,0.09555844619834687,0.07199073246579096,0.02356771373255591,0.09555826381834069,0.07199073246968872,0.02356771373383196,0.3768498279613386,0.3768498279613386,0.12336992567206259,0.0,5.199605000223869,5.3477654694356715,4.7476147419936865,5.2381261636634235,5.316466268960596,4.9989892782370475,24831.317218373577,21106.61963561754,0.85,1.0663399069791049,0.667976696865607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450003818981059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.9525020819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.226872994697,1537.7379990777615,0.3768498279613386,0.12336992567206259,6.112874298809886,3.39546395539061
2809.0,-29.7542385854878,5.005803858109308,35.00077153169051,24.228467337694042,5.033387927754106,-26.27544069850042,-39.832682291138894,1.5545900407663662,0.2195938580927077,-5.0259590443777125,40.01184364406342,42623.583683620534,25428.011708974456,25428.011708974456,68051.59539259499,77707.98599265974,77707.98599265974,25428.011708974456,103135.9977016342,103135.9977016342,103135.9977016342,127968.69040875761,91791.30242139832,56707.3872779358,38982.12793718057,24832.692707123406,0.0,63814.82064430398,21107.788801054896,1537.7831794739473,0.0,0.8867437266014652,2.810845539935337,0.0014959135982669303,354297.2866086847,1555043.954982326,4.3890936051673615,1555043.954982326,4.3890936051673615,0.8500000000000001,0.09556215735023643,4.027634451161993,1.2678680297592662,1.0,0.0,4.027634451163099,1.2844534268802084,1.2847610910161162,3.135679633744806,19371.819365503405,1975.3758281883627,4632.441516551485,4632.441516551485,5.489116617688842,5.005803858109308,-2.443938997148631,7.44974285525794,3.3962922854681867,3.3962922854681867,0.9703692244194819,0.0,0.0,0.00023951675708337326,1.0001777329904014,0.00023947419461863974,198.71942562716043,0.0,8.508068139331851e-06,24.111865106866468,0.04891357912599991,8.036190404860135e-05,0.00015915485303477192,0.0006410175691524713,0.09556215734568768,0.07199074461477899,0.023571412730908695,0.09556205308595755,0.07199074461820573,0.0235714127320307,0.3768484533182677,0.3768484533182677,0.12338881790850888,0.0,5.208355069375159,5.339456364156547,4.808409686559685,5.245552902470422,5.30835100454334,5.053862729444006,24832.692707123406,21107.788801054896,0.85,1.0663917050226666,0.6679260907305402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500141081366058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.81646734526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.200705945404,1537.7831794739473,0.3768484533182677,0.12338881790850888,6.112874298809886,3.3962922854681867
2810.0,-29.755940390491965,5.0084277473528065,35.00114593142813,24.228982056397967,5.034276500736333,-26.276883709903746,-39.83398777255786,1.5552198201478262,0.2280979310744442,-5.024870349637282,40.01244884445926,42621.627003954774,25435.13329078023,25435.13329078023,68056.76029473501,77706.46635722514,77706.46635722514,25435.13329078023,103141.59964800537,103141.59964800537,103141.59964800537,127975.63296107619,91790.82935815227,56706.47448858336,38982.61652174324,24834.03331307082,0.0,63816.64983481406,21108.928316110196,1537.8270408006183,0.0,0.8867470777339195,2.8108611145222118,0.0014959135982669303,354312.3245345406,1555070.0561174199,4.388980987777697,1555070.0561174199,4.388980987777697,0.85,0.09556581453943311,4.027634451161993,1.2678658159030602,1.0,0.0,4.027634451161225,1.2844505700549613,1.2847581788343478,3.13568660800209,19371.71952929334,1975.365647728158,4632.441516551485,4632.441516551485,5.490653945635742,5.0084277473528065,-2.441614558014063,7.450042305366869,3.3971069292925997,3.3971069292925997,0.9706019797978857,0.0,0.0,0.00023947419461863974,1.000176785781928,0.0002394318664689076,198.72082858755113,0.0,8.457988545121023e-06,23.969939536872978,0.048922037114545035,8.035004960113829e-05,0.00015912414501750144,0.0006408938884841858,0.09556581453511698,0.07199075341909028,0.0235750611160267,0.09556566941781489,0.07199075342234164,0.023575061117091463,0.37684708136173706,0.37684708136173706,0.12340745166746424,0.0,5.216849441914405,5.331288057887377,4.86773918106735,5.252968280711741,5.300698090450339,5.107277184302518,24834.03331307082,21108.928316110196,0.85,1.0664420722632142,0.6678762848610598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500243384738718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.67454177527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.174679067346,1537.8270408006183,0.37684708136173706,0.12340745166746424,6.112874298809886,3.3971069292925997
2811.0,-29.757633475075675,5.010993792087412,35.00151513678556,24.22949024420234,5.035172150275957,-26.27831816344022,-39.83527673464266,1.5558568386410419,0.23586638956174966,-5.023789387167234,40.013046330243775,42619.63983887536,25442.07463184739,25442.07463184739,68061.71447072274,77704.89164469727,77704.89164469727,25442.07463184739,103146.96627654467,103146.96627654467,103146.96627654467,127982.32320666968,91790.30056568238,56705.530682749224,38983.0776477035,24835.35693012501,0.0,63818.43457782851,21110.05339060626,1537.8702007200707,0.0,0.8867504173301557,2.810885415519057,0.0014959135982669303,354327.2561516468,1555095.824860892,4.388868758646482,1555095.824860892,4.388868758646482,0.85,0.09556941602201358,4.027634451161993,1.267863531163894,1.0,0.0,4.027634451165191,1.284447678911041,1.284755232626913,3.1356936660718127,19371.607931876824,1975.3542679586633,4632.441516551485,4632.441516551485,5.492152365214782,5.010993792087412,-2.439324487822696,7.450318279910108,3.397908142311237,3.397908142311237,0.9708308978032106,0.0,0.0,0.0002394318664689076,1.0001758822564608,0.00023938976205738335,198.7222243761522,0.0,8.411484987349393e-06,23.83814845414818,0.04893044859953238,8.033834674379445e-05,0.00015909351972511317,0.0006407705410014859,0.09556941601772433,0.07199075720037454,0.02357865881734979,0.0955695376691738,0.07199075720360558,0.023578658818408,0.3768457145568416,0.3768457145568416,0.1234258302704197,0.0,5.224987097930693,5.323169763040994,4.925470817819132,5.259655776729005,5.292764751418019,5.1585960374449655,24835.35693012501,21110.05339060626,0.85,1.0664898774306257,0.6678264692766699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500345142890116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.54275069254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.148778287581,1537.8702007200707,0.3768457145568416,0.1234258302704197,6.112874298809886,3.397908142311237
2812.0,-29.75931771282483,5.013501928184707,35.001879009779216,24.229920375533425,5.035962134600859,-26.27975522103888,-39.836581133399136,1.5563996428146503,0.2441752438472804,-5.022789793738263,40.01362940798349,42617.75504802703,25449.023668324546,25449.023668324546,68066.77871635157,77703.42879991904,77703.42879991904,25449.023668324546,103152.45246824359,103152.45246824359,103152.45246824359,127989.10669835712,91789.83728965661,56704.64286507721,38983.54936064379,24836.654230113534,0.0,63820.20359075732,21111.156095596503,1537.9138427350504,0.0,0.8867533947279884,2.810893173457118,0.0014959135982669303,354341.0642363861,1555120.972516271,4.38876870189346,1555120.972516271,4.38876870189346,0.85,0.09557298980920292,4.027634451161993,1.2678614612715324,1.0,0.0,4.027634451162341,1.284445227836573,1.2847527268819232,3.1356996498370355,19371.510161181224,1975.3442981223175,4632.441516551485,4632.441516551485,5.493652445993422,5.013501928184707,-2.4371231155516737,7.45062504373638,3.3986962787184307,3.3986962787184307,0.9710560796338373,0.0,0.0,0.00023938976205738335,1.0001749655605494,0.0002393478844206194,198.72361288847964,0.0,8.367082314147999e-06,23.712311278295427,0.048938815681846534,8.032650533660465e-05,0.0001590632567207787,0.0006406486526826327,0.09557298980589837,0.07199077781205111,0.023582211993847257,0.09557283443719393,0.07199077781454022,0.0235822119946627,0.3768443494617432,0.3768443494617432,0.12344394736486772,0.0,5.232991729301716,5.315223636854,4.982137583509314,5.266965037585521,5.285351462659037,5.2108447184767215,24836.654230113534,21111.156095596503,0.85,1.066539667482497,0.6677784251725435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500446380962406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.41691351669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.122995480071,1537.9138427350504,0.3768443494617432,0.12344394736486772,6.112874298809886,3.3986962787184307
2813.0,-29.760993004653976,5.015954228774167,35.00223746219152,24.23038106588649,5.036790651668963,-26.28118037187897,-39.837868593726284,1.5569780188939049,0.25165812150856937,-5.021768528724112,40.01419925145126,42615.8387253937,25455.723929264703,25455.723929264703,68071.56265465841,77701.93361955586,77701.93361955586,25455.723929264703,103157.65754882056,103157.65754882056,103157.65754882056,127995.54552615246,91789.35367024074,56703.735480854026,38984.020210429684,24837.88797733191,0.0,63821.9081877616,21112.20478073212,1537.9534336935133,0.0,0.8867565303038055,2.8109142637970694,0.0014959135982669303,354355.17212203896,1555145.5496855269,4.3886633299934985,1555145.5496855269,4.3886633299934985,0.85,0.09557648701610905,4.027634451161993,1.2678593144519255,1.0,0.0,4.027634451160958,1.284442609980689,1.2847500546070971,3.1357060407880324,19371.408097176045,1975.3338904902332,4632.441516551485,4632.441516551485,5.495098823873471,5.015954228774167,-2.434933534884544,7.450887763658711,3.3994712227612607,3.3994712227612607,0.971277492217503,0.0,0.0,0.0002393478844206194,1.000174038533022,0.00023930623591437785,198.72499404257596,0.0,8.322075276965114e-06,23.584761334919133,0.0489471377571235,8.03148192796437e-05,0.0001590330651409757,0.0006405270520356832,0.09557648701236215,0.07199077488246071,0.023585712129901445,0.09557634986317187,0.071990774885283,0.023585712130826057,0.37684299076718447,0.37684299076718447,0.12346182913808988,0.0,5.240681033711496,5.307361223144255,5.03727103133042,5.273426650232693,5.2778649897046535,5.259880009752521,24837.88797733191,21112.20478073212,0.85,1.0665861392673264,0.6677305636180533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500547091375704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.28936357331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.097333467993,1537.9534336935133,0.37684299076718447,0.12346182913808988,6.112874298809886,3.3994712227612607
2814.0,-29.762659066353528,5.018351344141898,35.00259066918113,24.230806063301884,5.03757777605639,-26.2826013539785,-39.839155320636905,1.5575200636813984,0.2590164148942904,-5.020791454270131,40.01476335642406,42613.95955503895,25462.346155872197,25462.346155872197,68076.30571091114,77700.46167016526,77700.46167016526,25462.346155872197,103162.80782603746,103162.80782603746,103162.80782603746,128001.94002228495,91788.87279745724,56702.844684950665,38984.47568056286,24839.132196247487,0.0,63823.60787681035,21113.262366810362,1537.9947500766084,0.0,0.8867594615910369,2.810931839577345,0.0014959135982669303,354368.669966242,1555169.8796444386,4.388564823726059,1555169.8796444386,4.388564823726059,0.85,0.09557995386544174,4.027634451161993,1.267857256648131,1.0,0.0,4.027634451162698,1.2844401615357253,1.2847475520782738,3.135712018181058,19371.306612825632,1975.3235419664854,4632.441516551485,4632.441516551485,5.496528356568884,5.018351344141898,-2.4328039344749883,7.451155278616886,3.4002335033193893,3.4002335033193893,0.9714952866626827,0.0,0.0,0.00023930623591437785,1.0001730819397605,0.00023926482349461095,198.7263676038574,0.0,8.276599154732405e-06,23.455882004511636,0.04895541435627823,8.030314145009405e-05,0.0001590030944642838,0.0006404063411057141,0.09557995386223317,0.07199078433765368,0.023589169524579484,0.09557983105190491,0.0719907843400704,0.023589169525371333,0.376841636974197,0.376841636974197,0.1234794674108911,0.0,5.248127058132695,5.29960371787098,5.091098050513324,5.279807869164415,5.270442397682075,5.308392281059923,24839.132196247487,21113.262366810362,0.85,1.066632050045011,0.667683338072812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500647268184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.16048424291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.071794531255,1537.9947500766084,0.376841636974197,0.1234794674108911,6.112874298809886,3.4002335033193893
2815.0,-29.764316467682804,5.020694715155004,35.00293866537296,24.231240490358346,5.038370873304172,-26.284013942883707,-39.84043694855643,1.558068348505317,0.265953022645931,-5.019819564424376,40.01531797939603,42612.09680088012,25468.79547842725,25468.79547842725,68080.89227930737,77699.00369909611,77699.00369909611,25468.79547842725,103167.79917752335,103167.79917752335,103167.79917752335,128008.14594571655,91788.40482738186,56701.96939295668,38984.92826047243,24840.34676819319,0.0,63825.27502866562,21114.29475296421,1538.034585669007,0.0,0.8867624007394783,2.810954329856076,0.0014959135982669303,354382.0965876969,1555193.800923246,4.388466053725688,1555193.800923246,4.388466053725688,0.85,0.09558336419880702,4.027634451161993,1.2678551911516114,1.0,0.0,4.027634451162743,1.2844376834368567,1.2847450201919082,3.135718067991418,19371.207851488452,1975.3134711128116,4632.441516551485,4632.441516551485,5.497920564658724,5.020694715155004,-2.4307048912967786,7.451399606451783,3.400983223503278,3.400983223503278,0.9717094924295081,0.0,0.0,0.00023926482349461095,1.0001721845050549,0.00023922363289178406,198.72773404178574,0.0,8.229739753961845e-06,23.323082462727868,0.0489636440960322,8.029151145734549e-05,0.00015897331203726546,0.0006402863883766159,0.09558336419556956,0.07199078558860066,0.023592578606968912,0.09558338822737922,0.07199078559103901,0.02359257860776801,0.3768402882253025,0.3768402882253025,0.12349686838231672,0.0,5.255280207342935,5.2919369180477815,5.1434610018640115,5.285772587070312,5.263128222304829,5.354883575434428,24840.34676819319,21114.29475296421,0.85,1.066676050337902,0.6676367125992313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500746894371066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.02768470112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.046384661719,1538.034585669007,0.3768402882253025,0.12349686838231672,6.112874298809886,3.400983223503278
2816.0,-29.76596573384787,5.022984843310022,35.0032814655092,24.231615161430113,5.039108788438615,-26.285424727579255,-39.84171449029816,1.558567782169979,0.2726759967874841,-5.01889626600832,40.01586261044133,42610.2522107111,25475.18462139791,25475.18462139791,68085.43683210902,77697.52727091996,77697.52727091996,25475.18462139791,103172.71189231788,103172.71189231788,103172.71189231788,128014.25920984606,91787.89277606372,56701.08679136134,38985.33998300264,24841.547317528177,0.0,63826.88730053081,21115.31521989895,1538.0748364196525,0.0,0.8867651286215362,2.8109739568927448,0.0014959135982669303,354394.85229017475,1555217.2915138444,4.388374383723974,1555217.2915138444,4.388374383723974,0.8499999999999999,0.09558673989852089,4.027634451161993,1.2678531465353444,1.0,0.0,4.027634451161474,1.284435433299845,1.2847427166070657,3.1357235612961807,19371.09978715796,1975.3024516178268,4632.441516551485,4632.441516551485,5.499299781848586,5.022984843310022,-2.4286681438428093,7.451652987152832,3.401720725999135,3.401720725999135,0.9719202074283243,0.0,0.0,0.00023922363289178406,1.000171341603062,0.00023918265095294517,198.7290937891144,0.0,8.185715163603487e-06,23.19831677365228,0.0489718298111958,8.027992009380028e-05,0.00015894371279798376,0.0006401671734607568,0.09558673989579618,0.07199079587387966,0.023595944021916514,0.09558685112762207,0.07199079587593177,0.02359594402258912,0.3768389438428096,0.3768389438428096,0.12351402657720617,0.0,5.26218254772607,5.28432947456605,5.19462569664239,5.291572262795796,5.255665150378377,5.401158382601864,24841.547317528177,21115.31521989895,0.85,1.0667203072511855,0.6675909481544894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500846003986043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.90291901205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.021092752877,1538.0748364196525,0.3768389438428096,0.12351402657720617,6.112874298809886,3.401720725999135
2817.0,-29.767606332032074,5.025223204281929,35.003619066608806,24.232014489267044,5.039856209388489,-26.286826758888296,-39.8429868631996,1.5590766362442594,0.27916929773857646,-5.017973906101769,40.01639676276498,42608.42389363759,25481.39668337125,25481.39668337125,68089.82057700884,77696.11211574456,77696.11211574456,25481.39668337125,103177.5087991158,103177.5087991158,103177.5087991158,128020.21883633791,91787.44234879082,56700.2206635053,38985.801872539465,24842.710037222096,0.0,63828.51190976156,21116.30353163878,1538.1130438669054,0.0,0.8867678896006818,2.8109964809933783,0.0014959135982669303,354407.59538656584,1555240.3304050744,4.388281601890373,1555240.3304050744,4.388281601890373,0.85,0.09559005559495254,4.027634451161993,1.267851178296842,1.0,0.0,4.027634451161384,1.2844331386940773,1.2847403688110446,3.1357291631832336,19371.004728088774,1975.2927582904229,4632.441516551485,4632.441516551485,5.500640772760428,5.025223204281929,-2.426657891009321,7.45188109529125,3.402446072517824,3.402446072517824,0.9721274492908069,0.0,0.0,0.00023918265095294517,1.000170443307694,0.00023914189081806597,198.7304464063101,0.0,8.144303567174367e-06,23.080956309372155,0.04897997411476297,8.026837716565259e-05,0.00015891427378729258,0.0006400486038870888,0.09559005559214068,0.07199079442386314,0.02359926116827754,0.09559028918051378,0.07199079442598078,0.02359926116897176,0.3768376014431894,0.3768376014431894,0.12353095276526886,0.0,5.268820240390767,5.276827686812226,5.2443948025777445,5.297143203840335,5.248583907605848,5.445338370734987,24842.710037222096,21116.30353163878,0.85,1.066761836360399,0.6675453119426603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450094462841569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.78555854777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.995908571782,1538.1130438669054,0.3768376014431894,0.12353095276526886,6.112874298809886,3.402446072517824
2818.0,-29.769238573474063,5.027409542248353,35.00395133685702,24.23232056843119,5.040494177956871,-26.288232213900095,-39.84427097076548,1.5594878183827452,0.2860819969849331,-5.017134079101552,40.0169166774764,42606.68063085463,25487.639444029166,25487.639444029166,68094.3200748838,77694.76275652762,77694.76275652762,25487.639444029166,103182.40220055678,103182.40220055678,103182.40220055678,128026.24940437979,91787.0100320334,56699.391994156824,38986.24226430731,24843.847203823014,0.0,63830.08946813032,21117.27012324956,1538.15179764032,0.0,0.8867702819289065,2.811003909730363,0.0014959135982669303,354419.19854149374,1555262.7554517789,4.388201208771979,1555262.7554517789,4.388201208771979,0.85,0.09559334958923674,4.027634451161993,1.2678493452304975,1.0,0.0,4.027634451162191,1.2844313003135361,1.2847384776344533,3.135733651288961,19370.913491098858,1975.2834547066388,4632.441516551485,4632.441516551485,5.501988390563181,5.027409542248353,-2.424734377918984,7.452143920167337,3.403159619483199,3.403159619483199,0.9723313198523426,0.0,0.0,0.00023914189081806597,1.0001695773151658,0.00023910134465398702,198.73179214972703,0.0,8.100279800124993e-06,22.95619295355423,0.0489880743945631,8.025672933656212e-05,0.00015888516148150384,0.0006399313501613414,0.09559334958724303,0.07199081072780358,0.023602538859439446,0.09559320815902121,0.07199081072930505,0.023602538859931684,0.3768362619680192,0.3768362619680192,0.12354764279194352,0.0,5.27537767285753,5.269494638340291,5.2933226103041875,5.303216076086471,5.2417679457488475,5.4907408300088605,24843.847203823014,21117.27012324956,0.85,1.0668059631795215,0.6675015025966349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501042735778604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.66079519195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.970843063695,1538.15179764032,0.3768362619680192,0.12354764279194352,6.112874298809886,3.403159619483199
2819.0,-29.770862405148822,5.029546058083637,35.00427824102634,24.23266995409506,5.041189925144737,-26.289624320227446,-39.845534158498026,1.5599518402233115,0.29200661343236334,-5.016258654618034,40.01742490456336,42604.886963414974,25493.618099765965,25493.618099765965,68098.50506318094,77693.35468327349,77693.35468327349,25493.618099765965,103186.97278303945,103186.97278303945,103186.97278303945,128031.89606039526,91786.53900102517,56698.53290598688,38986.67343893143,24844.92327735581,0.0,63831.59671628724,21118.184785752437,1538.186315089268,0.0,0.8867728977308796,2.811028408489,0.0014959135982669303,354431.29383304715,1555284.6766221456,4.388113306255495,1555284.6766221456,4.388113306255495,0.85,0.09559656745947188,4.027634451161993,1.2678473797393965,1.0,0.0,4.027634451163596,1.284429214440324,1.2847363391810065,3.135738743623167,19370.81408377631,1975.2733179807897,4632.441516551485,4632.441516551485,5.503278996330234,5.029546058083637,-2.422809564762888,7.452355622846525,3.4038612034435403,3.4038612034435403,0.97253177241244,0.0,0.0,0.00023910134465398702,1.000168705779173,0.0002390610136794043,198.733130975401,0.0,8.05781185220634e-06,22.835838789152767,0.048996132206415306,8.024527279077012e-05,0.0001588560718632169,0.0006398141878125578,0.09559656745697695,0.07199079979281149,0.02360576766416546,0.09559646848593112,0.07199079979469034,0.023605767664781546,0.376834930068067,0.376834930068067,0.12356412603015371,0.0,5.281621027806693,5.262211784080648,5.340823619779144,5.308265268050377,5.234753590996149,5.532597738167681,24844.92327735581,21118.184785752437,0.85,1.066846335770964,0.6674576409670782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450114034466709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.540441027544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.945890282406,1538.186315089268,0.376834930068067,0.12356412603015371,6.112874298809886,3.4038612034435403
2820.0,-29.772478259036458,5.031633503655884,35.00460009029223,24.23300655735659,5.041865686601625,-26.29101124428163,-39.846796508040256,1.5603986718468619,0.2977796179532106,-5.015414511949474,40.017931464264834,42603.124422926536,25499.506531330426,25499.506531330426,68102.63095425697,77691.97595751219,77691.97595751219,25499.506531330426,103191.48248884261,103191.48248884261,103191.48248884261,128037.51044681578,91786.08600583217,56697.69375698982,38987.10249871372,24846.027957973176,0.0,63833.13045668689,21119.1237642772,1538.2232982934815,0.0,0.886775360268782,2.8110512481166046,0.0014959135982669303,354442.957226568,1555306.5261061587,4.388030554411528,1555306.5261061587,4.388030554411528,0.85,0.09559975880298215,4.027634451161993,1.267845468646847,1.0,0.0,4.0276344511613305,1.2844272085039627,1.2847342809601001,3.1357436408196167,19370.718482768145,1975.2635693909895,4632.441516551485,4632.441516551485,5.5045501255055145,5.031633503655884,-2.420932288903953,7.452565792559837,3.4045514016242646,3.4045514016242646,0.9727289718926471,0.0,0.0,0.0002390610136794043,1.000167879093781,0.0002390208870694884,198.73446323925376,0.0,8.015100854110884e-06,22.714795820550243,0.049004147307269416,8.02338253573286e-05,0.0001588271883220757,0.0006396978554671859,0.0955997588008203,0.07199080062442306,0.02360895817639725,0.09559980916590463,0.07199080062605102,0.02360895817693112,0.3768336023847057,0.3768336023847057,0.12358038989703687,0.0,5.287614528425991,5.255015086868809,5.387048158032542,5.3131941299026835,5.22784156944067,5.57365239778261,24846.027957973176,21119.1237642772,0.85,1.0668853378649052,0.6674139920465645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501237451890951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.41939805895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.921051568741,1538.2232982934815,0.3768336023847057,0.12358038989703687,6.112874298809886,3.4045514016242646
2821.0,-29.774086110996667,5.033672453597171,35.00491683650555,24.233303067181282,5.042495278108373,-26.292395582666856,-39.848058368638135,1.5608047497784063,0.3034973083489376,-5.014609230526203,40.01842651176357,42601.394707348714,25505.32600704568,25505.32600704568,68106.7207143944,77690.62166738209,77690.62166738209,25505.32600704568,103195.94767442776,103195.94767442776,103195.94767442776,128043.05163452313,91785.63552469091,56696.86550552334,38987.52224351952,24847.103960095366,0.0,63834.626203614884,21120.038366081062,1538.2596322376685,0.0,0.8867776666231191,2.81107028646532,0.0014959135982669303,354454.0839607728,1555327.8792574583,4.387953051288825,1555327.8792574583,4.387953051288825,0.85,0.09560291174788418,4.027634451161993,1.2678436295362192,1.0,0.0,4.027634451161765,1.2844253926983389,1.2847324131780455,3.135748073853229,19370.623412330468,1975.253874904322,4632.441516551485,4632.441516551485,5.505806369258288,5.033672453597171,-2.4191078787846214,7.452780332381792,3.4052303578020324,3.4052303578020324,0.9729229593720092,0.0,0.0,0.0002390208870694884,1.0001670498679125,0.0002389809653307963,198.7357889211493,0.0,7.974540283250717e-06,22.59984716273253,0.049012121847552666,8.02223838665897e-05,0.0001587985032028987,0.0006395823222929529,0.09560291174603483,0.07199080453221682,0.02361210721381801,0.09560296343118684,0.07199080453360944,0.02361210721427475,0.37683227844624184,0.37683227844624184,0.12359643249494397,0.0,5.293407689603839,5.247912439330946,5.432172661081324,5.318106538875156,5.221040717403355,5.614298991845999,24847.103960095366,21120.038366081062,0.85,1.0669244070945556,0.6673712566509279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501334083264399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.30444940113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.896318549021,1538.2596322376685,0.37683227844624184,0.12359643249494397,6.112874298809886,3.4052303578020324
2822.0,-29.775685606377415,5.035663710068741,35.00522838600775,24.233567725773923,5.043092417037539,-26.293775644147694,-39.849315758887656,1.5611824548077144,0.30899352142921543,-5.013831106662506,40.01890862512215,42599.682635058925,25511.049223411566,25511.049223411566,68110.73185847049,77689.27001777831,77689.27001777831,25511.049223411566,103200.31924118988,103200.31924118988,103200.31924118988,128048.45684170494,91785.17117343607,56696.03828699829,38987.92542937531,24848.137600515067,0.0,63836.06302989038,21120.916960437808,1538.2942592930735,0.0,0.8867798815262171,2.8110890593512363,0.0014959135982669303,354464.83571395715,1555348.6747264587,4.387878621566795,1555348.6747264587,4.387878621566795,0.85,0.09560601922837682,4.027634451161993,1.2678418437251824,1.0,0.0,4.027634451160505,1.2844237091338486,1.28473067793203,3.1357521840499416,19370.525414716383,1975.2438819287304,4632.441516551485,4632.441516551485,5.5070418336123295,5.035663710068741,-2.4173273547381857,7.452991064806927,3.4058981635404133,3.4058981635404133,0.9731137610115467,0.0,0.0,0.0002389809653307963,1.0001661837591544,0.00023894125717446198,198.73710772843842,0.0,7.933878234076557e-06,22.484610915372965,0.04902005572578674,8.021098440951206e-05,0.00015876998092128426,0.0006394674449688968,0.09560601922670012,0.0719908050042229,0.023615214222477206,0.09560599276983525,0.07199080500548544,0.023615214222891378,0.37683095841157804,0.37683095841157804,0.12361226215855996,0.0,5.298997196867617,5.240885097173248,5.476240847829558,5.322824628091723,5.214262556422852,5.65408672598528,24848.137600515067,21120.916960437808,0.85,1.066963227769522,0.6673294155861742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450143023732561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.18921315377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.871691972783,1538.2942592930735,0.37683095841157804,0.12361226215855996,6.112874298809886,3.4058981635404133
2823.0,-29.77727743531171,5.037608181976378,35.00553473395191,24.233830288890772,5.043669105445798,-26.29515084952609,-39.85057611772788,1.5615425196598984,0.31450789637364096,-5.013073935097481,40.019380204107556,42598.01622761399,25516.663371083592,25516.663371083592,68114.67959869758,77687.99250065541,77687.99250065541,25516.663371083592,103204.655871739,103204.655871739,103204.655871739,128053.7965471111,91784.76958291976,56695.245558730494,38988.360026876966,24849.140675372088,0.0,63837.50070224905,21121.769574066275,1538.3277209429152,0.0,0.8867820278788292,2.811105156155232,0.0014959135982669303,354475.29820373066,1555369.0160092951,4.387806495659859,1555369.0160092951,4.387806495659859,0.85,0.09560908309083416,4.027634451161993,1.267840161765926,1.0,0.0,4.0276344511627125,1.2844221076102589,1.2847290250209975,3.135756093964809,19370.440662253615,1975.235239582693,4632.441516551485,4632.441516551485,5.508253753428686,5.037608181976378,-2.415585718069835,7.453193900046212,3.4065549799986656,3.4065549799986656,0.9733014228567616,0.0,0.0,0.00023894125717446198,1.0001653893275781,0.00023890174537543712,198.73842022991514,0.0,7.89148414311089e-06,22.364466061576262,0.049027947209929854,8.019955954205796e-05,0.00015874169763240402,0.0006393535302202107,0.09560908308927536,0.07199080215160222,0.02361828093767314,0.09560885131241494,0.07199080215277592,0.02361828093805823,0.3768296413333823,0.3768296413333823,0.12362788747455619,0.0,5.304429183831246,5.233997966194977,5.519241516740635,5.32758183147115,5.207896046385429,5.692774008222727,24849.140675372088,21121.769574066275,0.85,1.0670010393483,0.6672882828903297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450152589284686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.06906829997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.847179211622,1538.3277209429152,0.3768296413333823,0.12362788747455619,6.112874298809886,3.4065549799986656
2824.0,-29.778861549874176,5.039507597496347,35.00583611656954,24.234122118819528,5.044292168506919,-26.296514473204894,-39.85181583613155,1.5619450918374476,0.3191306388559383,-5.012296966057906,40.019848261576655,42596.297500531866,25522.070137603794,25522.070137603794,68118.36763813566,77686.64594223157,77686.64594223157,25522.070137603794,103208.71607983536,103208.71607983536,103208.71607983536,128058.85424907878,91784.31461229,56694.41615940559,38988.776058760464,24850.13816924342,0.0,63838.91422800388,21122.617443856907,1538.3604927249003,0.0,0.8867842877031666,2.8111352182824305,0.0014959135982669303,354486.0345041465,1555389.205592402,4.3877305569119915,1555389.205592402,4.3877305569119915,0.8500000000000001,0.09561209369129714,4.027634451161993,1.2678382907854395,1.0,0.0,4.027634451161943,1.2844203069417797,1.2847271731698429,3.13576049007808,19370.344644345343,1975.225448480913,4632.441516551485,4632.441516551485,5.509420906106358,5.039507597496347,-2.4138521104612742,7.453359707957621,3.4072010018742507,3.4072010018742507,0.9734860005355002,0.0,0.0,0.00023890174537543712,1.0001645898856388,0.0002388624310352296,198.73972638584337,0.0,7.852512518643235e-06,22.254020477834928,0.049035799722448495,8.01883232430918e-05,0.00015871342213234532,0.0006392396468420504,0.09561209368951445,0.07199078807680583,0.023621305612708636,0.09561215423712917,0.0719907880781481,0.023621305613149034,0.3768283304416112,0.3768283304416112,0.123643313928499,0.0,5.309537271525755,5.227142455681701,5.560831860408598,5.33142760491387,5.201204603248243,5.7287566873567926,24850.13816924342,21122.617443856907,0.85,1.0670351847596828,0.6672465848713695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501621091082502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.95862271623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.822766718426,1538.3604927249003,0.3768283304416112,0.123643313928499,6.112874298809886,3.4072010018742507
2825.0,-29.780437984125633,5.041361872055194,35.00613261908335,24.234352621156745,5.044837017900518,-26.297879005368756,-39.85306693995369,1.5622780391440292,0.3240992422153681,-5.011585271953208,40.02030887109147,42594.65940166125,25527.487052938443,25527.487052938443,68122.14645459969,77685.3677122323,77685.3677122323,25527.487052938443,103212.85476517075,103212.85476517075,103212.85476517075,128063.9971212996,91783.89320487904,56693.63263376638,38989.178412347406,24851.14235612885,0.0,63840.32076847626,21123.47100270952,1538.3952579514576,0.0,0.886786242209051,2.8111531567107977,0.0014959135982669303,354495.8690474949,1555409.0741025703,4.387664878244825,1555409.0741025703,4.387664878244825,0.8499999999999999,0.09561508758879528,4.027634451161993,1.2678366417950024,1.0,0.0,4.027634451160614,1.284418831402361,1.2847256467791892,3.135764092437449,19370.25570968564,1975.2163796694733,4632.441516551485,4632.441516551485,5.510590249597322,5.041361872055194,-2.4121891841230103,7.453551056178204,3.4078366725260687,3.4078366725260687,0.973667620721734,0.0,0.0,0.0002388624310352296,1.0001637939524932,0.00023882331322080963,198.7410262240878,0.0,7.813321215883878e-06,22.14295232581491,0.04904361304366438,8.017698522678786e-05,0.00015868544580844175,0.0006391269684360794,0.0956150875875701,0.07199079258629497,0.02362429500127514,0.09561513583824992,0.07199079258721744,0.023624295001577835,0.37682702182586725,0.37682702182586725,0.12365852440018027,0.0,5.314500892704132,5.2204004913148765,5.601488882894614,5.335684514168577,5.19479208772168,5.765552686280387,24851.14235612885,21123.47100270952,0.85,1.0670708673543783,0.6672062246700691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501715829149142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84755456421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.798455708846,1538.3952579514576,0.37682702182586725,0.12365852440018027,6.112874298809886,3.4078366725260687
2826.0,-29.782006748220383,5.043172117833881,35.00642410210098,24.23457383355128,5.0453732086035865,-26.299237499041208,-39.85430571539325,1.5626039594242274,0.32872543798811193,-5.010881336413543,40.020755660135215,42593.00353414739,25532.770506557543,25532.770506557543,68125.77404070494,77684.08700187247,77684.08700187247,25532.770506557543,103216.85750843001,103216.85750843001,103216.85750843001,128068.94689489607,91783.4627166059,56692.82474285744,38989.597748609405,24852.089386466054,0.0,63841.68713507546,21124.275978496145,1538.4270157089572,0.0,0.8867882072303344,2.8111746694601294,0.0014959135982669303,354505.59658975684,1555428.346646424,4.387598846419359,1555428.346646424,4.387598846419359,0.85,0.09561802614088248,4.027634451161993,1.2678349296143283,1.0,0.0,4.027634451162069,1.2844173883156524,1.2847241531015468,3.135767615575273,19370.16485858269,1975.207115435209,4632.441516551485,4632.441516551485,5.5117307828561275,5.043172117833881,-2.4105541104292794,7.45372622826316,3.408461891347148,3.408461891347148,0.9738462546706137,0.0,0.0,0.00023882331322080963,1.0001629990442833,0.0002387843915931902,198.74231975280324,0.0,7.7743145814677e-06,22.032407523879463,0.049051387358245845,8.016576039550587e-05,0.00015865755282530375,0.0006390146256962471,0.09561802613962406,0.07199078461457145,0.023627241525052602,0.0956180532649847,0.0719907846155189,0.02362724152536358,0.376825717349071,0.376825717349071,0.12367353319146304,0.0,5.319260005680178,5.213734787867622,5.641083046240112,5.339606774401659,5.18841643981699,5.800877574718584,24852.089386466054,21124.275978496145,0.85,1.0671048510445105,0.6671660077533609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501810109066606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.73700976228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.77424575768,1538.4270157089572,0.376825717349071,0.12367353319146304,6.112874298809886,3.408461891347148
