time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2827.0,-29.783567818899492,5.044938747710485,35.006710556537406,24.234749958291673,5.045861423626303,-26.300593865205954,-39.8555516852997,1.562887469932742,0.33329522661580313,-5.010217386850654,40.02119214577103,42591.41081880715,25538.004414807438,25538.004414807438,68129.41523361459,77682.81792815782,77682.81792815782,25538.004414807438,103220.82234296526,103220.82234296526,103220.82234296526,128073.83704637583,91783.02133737829,56692.05747091062,38989.95985163074,24853.014703410572,0.0,63842.974555041306,21125.062497898987,1538.4585462723253,0.0,0.8867900060062756,2.811192263404582,0.0014959135982669303,354514.77176589204,1555447.1749201769,4.387538401213178,1555447.1749201769,4.387538401213178,0.8500000000000001,0.09562093307851977,4.027634451161993,1.267833315790631,1.0,0.0,4.027634451160793,1.284416143113622,1.2847228576079481,3.1357706556057354,19370.071709031006,1975.1976168244005,4632.441516551485,4632.441516551485,5.512860620811164,5.044938747710485,-2.4089704110281334,7.453909158738618,3.4090769186104772,3.4090769186104772,0.9740219767458507,0.0,0.0,0.0002387843915931902,1.0001622016891352,0.00023874566664278704,198.74360695259435,0.0,7.735374561641907e-06,21.922051507693165,0.049059122732807485,8.015447183892933e-05,0.00015862991975426085,0.0006389033297873233,0.09562093307752681,0.07199078157161906,0.023630151505907755,0.0956208053915241,0.07199078157236663,0.02363015150615313,0.37682441631528574,0.37682441631528574,0.12368834326298749,0.0,5.32386449497659,5.207149119100734,5.679804969165673,5.34351261346643,5.182074467269388,5.83603149477409,24853.014703410572,21125.062497898987,0.85,1.067140366006565,0.6671276066889329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450190393142513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.62665374609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.750136917512,1538.4585462723253,0.37682441631528574,0.12368834326298749,6.112874298809886,3.4090769186104772
2828.0,-29.785121329340647,5.046663532920306,35.00699213089905,24.234975850582146,5.046399629124268,-26.301938426496967,-39.856780716776825,1.563216726280471,0.33725209271403855,-5.009527394619229,40.02162290039247,42589.780666101426,25543.025774821494,25543.025774821494,68132.80644092293,77681.54802585387,77681.54802585387,25543.025774821494,103224.57380067537,103224.57380067537,103224.57380067537,128078.49113625372,91782.59631822993,56691.26998905901,38990.36258796769,24853.91733557835,0.0,63844.27992354604,21125.829735241598,1538.4882663007065,0.0,0.8867919580449748,2.8112209048176946,0.0014959135982669303,354524.3070253678,1555465.7561493812,4.387472806027037,1555465.7561493812,4.387472806027037,0.85,0.09562378179189024,4.027634451161993,1.267831638227217,1.0,0.0,4.027634451162823,1.2844146836246104,1.2847213480289308,3.135774218802944,19369.982012143046,1975.1884702873099,4632.441516551485,4632.441516551485,5.513944576214838,5.046663532920306,-2.4073886322123084,7.454052165132614,3.409681805486309,3.409681805486309,0.9741948015675169,0.0,0.0,0.00023874566664278704,1.000161418143131,0.00023870713498030637,198.7448879330601,0.0,7.696336322182315e-06,21.81141713706468,0.049066819069129665,8.014333818513824e-05,0.0001586023284576488,0.0006387922021305365,0.09562378179063678,0.07199076150830118,0.023633020282335604,0.09562383732740144,0.07199076150924485,0.023633020282645384,0.37682311844754424,0.37682311844754424,0.12370296783889535,0.0,5.328192242118291,5.2006166694389435,5.717241551773327,5.346779487333265,5.175804388160145,5.868373214114513,24853.91733557835,21125.829735241598,0.85,1.0671716639691515,0.6670884332488827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501997294816686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.51601937546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.726129909965,1538.4882663007065,0.37682311844754424,0.12370296783889535,6.112874298809886,3.409681805486309
2829.0,-29.78666742383201,5.048346470319002,35.007268960242236,24.235154210496717,5.04687213273984,-26.303282883100565,-39.85801345026118,1.5634875920084002,0.34153985177590584,-5.008894478088641,40.022047829182576,42588.19800569946,25548.04751215633,25548.04751215633,68136.24551785579,77680.35164695591,77680.35164695591,25548.04751215633,103228.39915911225,103228.39915911225,103228.39915911225,128083.23134720663,91782.21522906247,56690.50044800543,38990.79420117449,24854.83218809439,0.0,63845.62638926888,21126.607359880232,1538.5201055493192,0.0,0.8867936406549117,2.8112385733453937,0.0014959135982669303,354533.0537114705,1555484.0862372185,4.387416264727513,1555484.0862372185,4.387416264727513,0.85,0.09562661463799593,4.027634451161993,1.267830094187521,1.0,0.0,4.0276344511619495,1.2844134967433747,1.2847201113711537,3.135777116461361,19369.90158632579,1975.1802691363298,4632.441516551485,4632.441516551485,5.515028613070324,5.048346470319002,-2.4058699164312314,7.454216386750233,3.410277013604123,3.410277013604123,0.9743648610297494,0.0,0.0,0.00023870713498030637,1.000160649561605,0.00023866879294335118,198.74616281296676,0.0,7.657970941595516e-06,21.70268964848169,0.04907447704007126,8.013217243141207e-05,0.0001585749625488943,0.0006386819822536495,0.0956266146371719,0.07199075839685232,0.023635856240319577,0.09562659872839434,0.0719907583974727,0.023635856240523234,0.3768218219508176,0.3768218219508176,0.12371739185561262,0.0,5.332407883323469,5.194221665092016,5.7538029261859265,5.350434329864527,5.1698501317398495,5.9013218882855085,24854.83218809439,21126.607359880232,0.85,1.0672030234683088,0.6670495758947969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502090207189504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.40729188688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.702222323498,1538.5201055493192,0.3768218219508176,0.12371739185561262,6.112874298809886,3.410277013604123
2830.0,-29.788206312392738,5.049988348368681,35.007540896367,24.23529967144134,5.047318977788502,-26.304623419073245,-39.859245520178206,1.5637360844690114,0.3454899874525381,-5.008280558378521,40.02245895111783,42586.64392653584,25552.974634038565,25552.974634038565,68139.61856057441,77679.1261158156,77679.1261158156,25552.974634038565,103232.10074985416,103232.10074985416,103232.10074985416,128087.79465609226,91781.79169253411,56689.746253614525,38991.16159879954,24855.6939062381,0.0,63846.85550503764,21127.339820302383,1538.54942172344,0.0,0.8867952765448184,2.811258443846054,0.0014959135982669303,354541.5380299267,1555501.820896264,4.387361293516374,1555501.820896264,4.387361293516374,0.85,0.09562940102187037,4.027634451161993,1.267828506738879,1.0,0.0,4.027634451161806,1.2844124140782869,1.2847189791980604,3.135779759690568,19369.812202332912,1975.1711545056583,4632.441516551485,4632.441516551485,5.516092225393249,5.049988348368681,-2.4043859084890977,7.454374256857779,3.410862472274263,3.410862472274263,0.9745321349355037,0.0,0.0,0.00023866879294335118,1.0001599027760022,0.00023863063524233677,198.74743176528852,0.0,7.620332719275862e-06,21.596022926427793,0.04908209737279053,8.012101412504154e-05,0.00015854777881830963,0.0006385724961238356,0.09562940102109713,0.07199074765617929,0.02363865336491785,0.09562927320662079,0.07199074765676135,0.02363865336510902,0.37682053053428555,0.37682053053428555,0.12373162728673531,0.0,5.336455537382335,5.187895905777964,5.78947079767687,5.3537705458310825,5.163764975695358,5.933377023763967,24855.6939062381,21127.339820302383,0.85,1.0672353089526556,0.6670123937924504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502182677156763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.300625164826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.678411519542,1538.54942172344,0.37682053053428555,0.12373162728673531,6.112874298809886,3.410862472274263
2831.0,-29.789737790053408,5.051590623788207,35.007808114376644,24.23547642482447,5.047800045008608,-26.305953861666193,-39.8604647029191,1.564016116621205,0.3488911165638342,-5.007652356085306,40.02286538750289,42585.06850924301,25557.726949657048,25557.726949657048,68142.79545890006,77677.8885742036,77677.8885742036,25557.726949657048,103235.61552386064,103235.61552386064,103235.61552386064,128092.15919154874,91781.36700977253,56688.981528084434,38991.53942409788,24856.543667688096,0.0,63848.08309178597,21128.062117534882,1538.5778108537838,0.0,0.8867970020600595,2.8112871556974177,0.0014959135982669303,354550.2198974137,1555519.353583894,4.387303310752342,1555519.353583894,4.387303310752342,0.85,0.0956321383803375,4.027634451161993,1.267826948962175,1.0,0.0,4.0276344511622595,1.2844111835724163,1.2847176993857619,3.1357827638651288,19369.72257643669,1975.16201520771,4632.441516551485,4632.441516551485,5.517118102482362,5.051590623788207,-2.4029113994476297,7.454502023235836,3.411438349603115,3.411438349603115,0.9746966713151757,0.0,0.0,0.00023863063524233677,1.0001591346626675,0.0002385926668787781,198.74869462080716,0.0,7.583745078682286e-06,21.4923335529856,0.04908968111786922,8.010997394599863e-05,0.00015852066129633816,0.0006384632766581131,0.09563213837942007,0.07199072617289143,0.023641412206528642,0.09563220052188408,0.07199072617358207,0.023641412206755433,0.37681924311943826,0.37681924311943826,0.12374568201778804,0.0,5.340243402615158,5.181609265212046,5.823965023703693,5.35654347264915,5.157661895667047,5.963201191899316,24856.543667688096,21128.062117534882,0.85,1.0672645467044037,0.6669748948926794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502274717263515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.19693579138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.654693537914,1538.5778108537838,0.37681924311943826,0.12374568201778804,6.112874298809886,3.411438349603115
2832.0,-29.791262378672094,5.053153418285098,35.00807072198223,24.235614446830027,5.048226033517649,-26.307283611315256,-39.86168751781804,1.5642472661606683,0.35255412295538235,-5.007072229713978,40.023265525391004,42583.53794812643,25562.464660373113,25562.464660373113,68146.00260849955,77676.7173389155,77676.7173389155,25562.464660373113,103239.18199928862,103239.18199928862,103239.18199928862,128096.58011739049,91780.98355436332,56688.236728746306,38991.94091735224,24857.398118101883,0.0,63849.339035454126,21128.7884003866,1538.6076757748124,0.0,0.8867985056801598,2.8113068451130845,0.0014959135982669303,354558.23749527975,1555536.6147154241,4.387252784491103,1555536.6147154241,4.387252784491103,0.85,0.09563485580898186,4.027634451161993,1.2678254604199908,1.0,0.0,4.0276344511612425,1.2844101812259223,1.2847166480305732,3.135785211012392,19369.64165124306,1975.1537631345118,4632.441516551485,4632.441516551485,5.518140826827428,5.053153418285098,-2.4014921919983148,7.454645610283412,3.412005016601953,3.412005016601953,0.9748585761719866,0.0,0.0,0.0002385926668787781,1.000158420752164,0.00023855487483607417,198.74995180964913,0.0,7.546162694175551e-06,21.38582507529351,0.04909722728056339,8.009890228896455e-05,0.00015849376458981356,0.0006383549465562918,0.0956348558083823,0.0719907173486126,0.023644138459769683,0.09563488875993496,0.07199071734906397,0.023644138459917894,0.37681795706196997,0.37681795706196997,0.12375954476620764,0.0,5.343909201839779,5.17543701074851,5.8576140623348465,5.359626352669352,5.151855371245745,5.993374997983324,24857.398118101883,21128.7884003866,0.85,1.0672937831143339,0.6669378037645892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502366315234805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.09042731369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.631072725033,1538.6076757748124,0.37681795706196997,0.12375954476620764,6.112874298809886,3.412005016601953
2833.0,-29.792779558526934,5.054677664406097,35.008328654249276,24.235743178892903,5.048643387929504,-26.308607555342455,-39.86290558297185,1.5644713847449419,0.35592906298927574,-5.0065009957636875,40.02365455113717,42582.02003259774,25567.090465480185,25567.090465480185,68149.11049807793,77675.5435235842,77675.5435235842,25567.090465480185,103242.63398906439,103242.63398906439,103242.63398906439,128100.84470562132,91780.59103336878,56687.49794289078,38992.325656086665,24858.21071655693,0.0,63850.53637264359,21129.47910907339,1538.635432211511,0.0,0.8868000042545345,2.8113292651334705,0.0014959135982669303,354566.13233505946,1555553.3966306217,4.387202427897564,1555553.3966306217,4.387202427897564,0.85,0.09563752652830979,4.027634451161993,1.2678239966044207,1.0,0.0,4.02763445116074,1.284409211389897,1.2847156294201652,3.1357875787916307,19369.558812830237,1975.1453159672506,4632.441516551485,4632.441516551485,5.519139394233091,5.054677664406097,-2.4000990402061957,7.454776704612293,3.4125624439814954,3.4125624439814954,0.9750178411375702,0.0,0.0,0.00023855487483607417,1.0001576528056093,0.00023851727191896986,198.75120290305114,0.0,7.511166666193223e-06,21.286646331991594,0.04910473844722959,8.008787504358641e-05,0.00015846699979248774,0.000638247147736504,0.09563752652770507,0.07199069968574287,0.023646826841962197,0.09563753832207274,0.07199069968619803,0.02364682684211175,0.37681667483873466,0.37681667483873466,0.1237732256499694,0.0,5.347406514989132,5.169345463764159,5.890332566410962,5.362430058752977,5.146069555821327,6.022352093806262,24858.21071655693,21129.47910907339,0.85,1.0673224434693402,0.6669015242735185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502457502267623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.99124857039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.60753887337,1538.635432211511,0.37681667483873466,0.1237732256499694,6.112874298809886,3.4125624439814954
2834.0,-29.79428971888932,5.056164177818945,35.00858201288049,24.23585724262523,5.049053042341604,-26.30992595072354,-39.86411903807891,1.5646892741756442,0.35892968551132753,-5.005943025385061,40.02403718893303,42580.51321070951,25571.618390458192,25571.618390458192,68152.1316011677,77674.3414846441,77674.3414846441,25571.618390458192,103245.9598751023,103245.9598751023,103245.9598751023,128104.9719777551,91780.164339135,56686.76441237437,38992.66658528958,24859.012102652814,0.0,63851.678687942396,21130.16028725489,1538.6629360297475,0.0,0.8868014584338932,2.8113550338929154,0.0014959135982669303,354573.84399648977,1555569.903113891,4.387153563220221,1555569.903113891,4.387153563220221,0.85,0.09564016087902635,4.027634451161993,1.2678224981715909,1.0,0.0,4.027634451161975,1.2844082702889885,1.2847146397947287,3.135789876419735,19369.468762428914,1975.1361333818293,4632.441516551485,4632.441516551485,5.520116832364115,5.056164177818945,-2.39873475370973,7.454898931528675,3.413110847258472,3.413110847258472,0.9751745277881348,0.0,0.0,0.00023851727191896986,1.0001569252847773,0.00023847984840084593,198.75244822181597,0.0,7.473625007144014e-06,21.180253270246137,0.04911221207223673,8.007689092882111e-05,0.00015844038099014875,0.0006381399369311549,0.09564016087846654,0.07199068063160187,0.023649480246864665,0.09564028135165119,0.07199068063202327,0.02364948024700308,0.3768153964643032,0.3768153964643032,0.12378672702226766,0.0,5.350698469189581,5.163289984802702,5.922107384446065,5.364872710896407,5.14013294817795,6.050324486958516,24859.012102652814,21130.16028725489,0.85,1.0673506633121204,0.6668659945310149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502548247261573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.884855508644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.584102624322,1538.6629360297475,0.3768153964643032,0.12378672702226766,6.112874298809886,3.413110847258472
2835.0,-29.795793211916358,5.057613367434882,35.00883081047847,24.23595084054398,5.049425346284552,-26.311242079823725,-39.86532826730979,1.564874214192007,0.36210939507759576,-5.005416833632454,40.02441104672894,42579.0179652692,25576.09724608745,25576.09724608745,68155.11521135665,77673.20776239233,77673.20776239233,25576.09724608745,103249.30500847977,103249.30500847977,103249.30500847977,128109.10028328348,91779.78814928363,56686.02474673745,38993.07044727353,24859.795274803702,0.0,63852.86572207723,21130.825983583145,1538.6902228823074,0.0,0.8868027826572892,2.8113747606892794,0.0014959135982669303,354581.1165688095,1555586.0309675452,4.387109065537816,1555586.0309675452,4.387109065537816,0.8499999999999999,0.09564276484419207,4.027634451161993,1.2678210393013436,1.0,0.0,4.027634451160405,1.2844074828715792,1.2847138041199477,3.135791798843556,19369.389370573088,1975.1280376655727,4632.441516551485,4632.441516551485,5.521083677949375,5.057613367434882,-2.3974127593507375,7.45502612678562,3.413650408245358,3.413650408245358,0.9753286880701023,0.0,0.0,0.00023847984840084593,1.0001562343346895,0.0002384425954805794,198.75368805615574,0.0,7.438015848204937e-06,21.079336913812792,0.049119650088084936,8.006594645180738e-05,0.00015841390194903856,0.0006380332890329457,0.09564276484378359,0.07199066449849477,0.02365210034528882,0.0956427913715981,0.07199066449880223,0.02365210034538983,0.3768141192960102,0.3768141192960102,0.12380004934744467,0.0,5.353875349209034,5.1573407947347505,5.9530900861746545,5.367526228710062,5.134548204238456,6.078075785628528,24859.795274803702,21130.825983583145,0.85,1.0673775474385938,0.66683018034925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502638573484177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.78393915221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.560756426446,1538.6902228823074,0.3768141192960102,0.12380004934744467,6.112874298809886,3.413650408245358
2836.0,-29.79728945439226,5.059026025287917,35.00907503252046,24.236035777162783,5.049785140289767,-26.31255293324676,-39.86654043020678,1.5650486191441677,0.36511537027610075,-5.004903444248785,40.024775359595054,42577.56638623526,25580.481057635832,25580.481057635832,68158.0474438711,77672.0896532798,77672.0896532798,25580.481057635832,103252.57071091564,103252.57071091564,103252.57071091564,128113.1178865321,91779.4195819989,56685.32059239051,38993.44332178709,24860.547175616462,0.0,63853.99049740355,21131.46509927399,1538.7160984503107,0.0,0.8868040762687769,2.811395267834399,0.0014959135982669303,354588.21231055853,1555601.7471839956,4.387065596589982,1555601.7471839956,4.387065596589982,0.85,0.09564532889102279,4.027634451161993,1.2678197040641686,1.0,0.0,4.027634451162506,1.2844067443588558,1.2847130175807018,3.1357936018721926,19369.311587398915,1975.1201059891928,4632.441516551485,4632.441516551485,5.522030006474564,5.059026025287917,-2.3961187328721008,7.455144758160017,3.414181187409197,3.414181187409197,0.9754803392597706,0.0,0.0,0.0002384425954805794,1.0001554827493147,0.00023840552753370665,198.75492192494121,0.0,7.404155293834889e-06,20.983376102728073,0.04912705424337877,8.005497681066632e-05,0.00015838761866991308,0.0006379274295924504,0.09564532889063983,0.07199064292839957,0.02365468596224025,0.09564523694452305,0.0719906429286878,0.023654685962334977,0.3768128455038349,0.3768128455038349,0.12381320156308077,0.0,5.356920708864152,5.151490271641251,5.983237261161094,5.370018814524883,5.12906781298534,6.104854401962314,24860.547175616462,21131.46509927399,0.85,1.0674046666925625,0.6667957014834736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450272850198421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.68797834112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.537493458842,1538.7160984503107,0.3768128455038349,0.12381320156308077,6.112874298809886,3.414181187409197
2837.0,-29.79877899826549,5.0604032118821385,35.00931483034973,24.2361236125231,5.050158848528409,-26.31385636532751,-39.867740125022806,1.5652362155903348,0.3675830761797556,-5.004388850127307,40.02513493004395,42576.09200070478,25584.73760869333,25584.73760869333,68160.82960939812,77670.92710856837,77670.92710856837,25584.73760869333,103255.66471726171,103255.66471726171,103255.66471726171,128116.95556534798,91779.00950972152,56684.596719522655,38993.79198910985,24861.29084808626,0.0,63855.08283719611,21132.097220873322,1538.741553575028,0.0,0.886805393162841,2.8114229517374985,0.0014959135982669303,354595.32481525355,1555617.2589333635,4.387021345371235,1555617.2589333635,4.387021345371235,0.85,0.09564785393761434,4.027634451161993,1.267818290251308,1.0,0.0,4.027634451162345,1.2844059437896036,1.2847121692077799,3.1357955564099704,19369.225044928393,1975.1112811131625,4632.441516551485,4632.441516551485,5.522948863419069,5.0604032118821385,-2.3948418451644407,7.455245057046579,3.414703361473921,3.414703361473921,0.9756295318496917,0.0,0.0,0.00023840552753370665,1.0001547884982944,0.00023836863081130288,198.75615028314598,0.0,7.3674368866114936e-06,20.87931613665697,0.04913442168026538,8.004412136922262e-05,0.00015836140616448403,0.0006378218552025331,0.09564785393719873,0.07199061610311086,0.02365723783408787,0.09564790308591846,0.0719906161034237,0.02365723783419064,0.3768115764322235,0.3768115764322235,0.12382618765759629,0.0,5.359747581562203,5.1456693687827055,6.012407216202234,5.371971926307083,5.12336758008712,6.130115735059178,24861.29084808626,21132.097220873322,0.85,1.0674299770807576,0.6667612053570755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450281799786301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.58391837505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.51432562751,1538.741553575028,0.3768115764322235,0.12382618765759629,6.112874298809886,3.414703361473921
2838.0,-29.800261789194998,5.061745124229975,35.00955026177528,24.236181831825547,5.0504867355358485,-26.315158301193915,-39.868943312298484,1.5653832475348652,0.37028652999282485,-5.0039132159654365,40.02548733614806,42574.66141843998,25588.97051825961,25588.97051825961,68163.63193669959,77669.83002987373,77669.83002987373,25588.97051825961,103258.80054813334,103258.80054813334,103258.80054813334,128120.82895431464,91778.64362690576,56683.89535878155,38994.16474236023,24862.028406181296,0.0,63856.193148541526,21132.724145254102,1538.767648315358,0.0,0.8868065377155354,2.8114430164574635,0.0014959135982669303,354601.898931249,1555632.4617287163,4.386982885363301,1555632.4617287163,4.386982885363301,0.85,0.0956503565301835,4.027634451161993,1.2678169456729669,1.0,0.0,4.027634451162187,1.2844053325233813,1.2847115104030065,3.135797048778349,19369.147828289897,1975.1034072073437,4632.441516551485,4632.441516551485,5.52386261690115,5.061745124229975,-2.393611532357945,7.45535665658792,3.4152171894719907,3.4152171894719907,0.9757763398491403,0.0,0.0,0.00023836863081130288,1.0001540885748739,0.00023833190658746986,198.75737308577686,0.0,7.333450503038683e-06,20.782998725611627,0.04914175513076842,8.003323569298802e-05,0.00015833539511831486,0.0006377170922168714,0.09565035652994788,0.07199059719027352,0.023659759339674367,0.09565033121787775,0.07199059719045084,0.02365975933973266,0.37681030903367535,0.37681030903367535,0.1238390016686553,0.0,5.362469917726344,5.139950207602226,6.040841703828278,5.374199745958265,5.1179810292051116,6.1555317285171895,24862.028406181296,21132.724145254102,0.85,1.0674553019178288,0.666727208736094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502907094119977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.48760096401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.491242116768,1538.767648315358,0.37681030903367535,0.1238390016686553,6.112874298809886,3.4152171894719907
2839.0,-29.801738203735223,5.063052674063736,35.0097813099491,24.236234847363107,5.050813271171907,-26.31645463240152,-39.8701380128972,1.565529699838249,0.37264800584915747,-5.003441890568376,40.02583051883126,42573.22344476176,25593.094019948727,25593.094019948727,68166.31746471049,77668.71756994764,77668.71756994764,25593.094019948727,103261.81158989636,103261.81158989636,103261.81158989636,128124.5437383021,91778.25924305154,56683.18359436492,38994.52849854068,24862.73214840574,0.0,63857.26064694642,21133.322326144877,1538.7919830702192,0.0,0.8868076937201886,2.811467049763033,0.0014959135982669303,354608.4135867504,1555647.2667337123,4.386944040607607,1555647.2667337123,4.386944040607607,0.85,0.0956528164754327,4.027634451161993,1.2678155686752874,1.0,0.0,4.027634451161341,1.2844047236117784,1.2847108541750285,3.1357985353994833,19369.066707155383,1975.095135153736,4632.441516551485,4632.441516551485,5.52475275262642,5.063052674063736,-2.392401893382122,7.455454567445859,3.415722671716725,3.415722671716725,0.9759207633476358,0.0,0.0,0.00023833190658746986,1.0001534277608735,0.00023829534546618842,198.75859064318908,0.0,7.299210257666807e-06,20.685961870227732,0.04914905434102609,8.002242815295234e-05,0.0001583094784345175,0.0006376127092883493,0.09565281647517525,0.07199056975440384,0.023662246720771416,0.09565278623264525,0.0719905697545976,0.023662246720835098,0.3768090452653044,0.3768090452653044,0.12385165284122929,0.0,5.365027830282884,5.134289402457171,6.068430423129655,5.376089896417511,5.112545330697117,6.179727390403798,24862.73214840574,21133.322326144877,0.85,1.0674795124956573,0.6666935445311427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45029957874906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.390564108624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.46824423854,1538.7919830702192,0.3768090452653044,0.12385165284122929,6.112874298809886,3.415722671716725
2840.0,-29.80320802465799,5.06432649393895,35.010008077115195,24.236274102609627,5.051126574150393,-26.317746351685184,-39.871332015003986,1.5656649011775088,0.37480539233172294,-5.002987084605459,40.026167913454884,42571.81101529492,25597.141614974404,25597.141614974404,68168.95263026933,77667.60286826247,77667.60286826247,25597.141614974404,103264.74448323688,103264.74448323688,103264.74448323688,128128.17262445495,91777.86459906987,56682.489295006126,38994.86144895972,24863.42814121808,0.0,63858.289590177796,21133.913920035367,1538.8163363336994,0.0,0.8868087866022841,2.8114918268913365,0.0014959135982669303,354614.6999998212,1555661.8221438718,4.386907316996887,1555661.8221438718,4.386907316996887,0.85,0.09565524578656855,4.027634451161993,1.2678142795944591,1.0,0.0,4.027634451163051,1.284404166966829,1.2847102504357046,3.1357998944159537,19368.98342070313,1975.0866422991676,4632.441516551485,4632.441516551485,5.525626502464645,5.06432649393895,-2.3912215882617818,7.455548082200732,3.4162200244569596,3.4162200244569596,0.9760628641305599,0.0,0.0,0.00023829534546618842,1.000152744347026,0.0002382589527580263,198.7598027760681,0.0,7.266836938232865e-06,20.59421588295194,0.04915632117796432,8.0011628279631e-05,0.00015828371718655743,0.0006375089523985604,0.09565524578636998,0.07199054275985771,0.02366470302651227,0.09565526092823572,0.07199054276000715,0.023664703026561398,0.37680778412856725,0.37680778412856725,0.12386414138939532,0.0,5.3674213309224115,5.128676353097433,6.095205826025506,5.377792476937202,5.107091738112047,6.203216074219256,24863.42814121808,21133.913920035367,0.85,1.0675035781220574,0.6666606839692587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503084100484833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.298818121344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.445324674278,1538.8163363336994,0.37680778412856725,0.12386414138939532,6.112874298809886,3.4162200244569596
2841.0,-29.804671225899813,5.0655672079599965,35.01023061535587,24.236310354340844,5.051424948224571,-26.319033605253487,-39.87252147691322,1.5657873275783103,0.37697686711317147,-5.00254836567199,40.02649826331853,42570.40863378025,25601.11431747436,25601.11431747436,68171.5229512546,77666.53646337871,77666.53646337871,25601.11431747436,103267.65078085307,103267.65078085307,103267.65078085307,128131.75892624541,91777.50953624898,56681.79632137056,38995.23690542047,24864.108145392336,0.0,63859.3450508128,21134.491923583486,1538.8402299137613,0.0,0.8868098231140287,2.811514546352474,0.0014959135982669303,354620.76413783454,1555676.0737385103,4.3868724876297644,1555676.0737385103,4.3868724876297644,0.85,0.09565764226731951,4.027634451161993,1.2678129745787015,1.0,0.0,4.027634451162318,1.2844036697025996,1.2847097063076118,3.135801108458824,19368.908487537912,1975.0790012428213,4632.441516551485,4632.441516551485,5.526484085336608,5.0655672079599965,-2.3900699993992065,7.455637207359203,3.4167093812427556,3.4167093812427556,0.9762026803550731,0.0,0.0,0.0002382589527580263,1.0001520582001833,0.00023822272903860592,198.761009462745,0.0,7.233407496791825e-06,20.49947684590803,0.04916355458546111,8.000087081263732e-05,0.00015825808194538897,0.0006374057030180664,0.09565764226716486,0.07199051426094782,0.02366712800621703,0.09565763099178157,0.07199051426106423,0.02366712800625528,0.37680652422045136,0.37680652422045136,0.12387646888931925,0.0,5.369689146495148,5.12315433908816,6.121192751281512,5.37952523278517,5.101903109325519,6.226016551165742,24864.108145392336,21134.491923583486,0.85,1.0675261842571453,0.6666277049961448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450317202009548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.2040790843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.422487988331,1538.8402299137613,0.37680652422045136,0.12387646888931925,6.112874298809886,3.4167093812427556
2842.0,-29.806127991018066,5.066775346718836,35.01044895060747,24.236323590762936,5.051701968728139,-26.320317200707542,-39.87371038002891,1.5658911784177083,0.3789727885603611,-5.002129411130949,40.02682091097873,42569.031682350316,25605.023348939227,25605.023348939227,68174.05503128955,77665.4633442718,77665.4633442718,25605.023348939227,103270.48669321103,103270.48669321103,103270.48669321103,128135.25625595299,91777.13651725536,56681.11758866641,38995.576587321055,24864.769562741967,0.0,63860.34615006302,21135.05412833067,1538.8635926430006,0.0,0.886810786924654,2.8115372585702616,0.0014959135982669303,354626.55516094924,1555689.9931483064,4.386840101250308,1555689.9931483064,4.386840101250308,0.85,0.09566000761833937,4.027634451161993,1.2678116992348811,1.0,0.0,4.027634451162635,1.2844032589379137,1.284709248916767,3.1358021113185943,19368.829764866226,1975.0709737643565,4632.441516551485,4632.441516551485,5.5273279236130115,5.066775346718836,-2.388949578090281,7.455724924809116,3.4171908741290027,3.4171908741290027,0.9763402497511436,0.0,0.0,0.00023822272903860592,1.0001513911064623,0.0002381866696951362,198.76221085442535,0.0,7.199863038488758e-06,20.40441185107714,0.049170754448499596,7.999011973548322e-05,0.0001582326093031227,0.0006373031085265126,0.09566000761823759,0.07199048529045106,0.023669522327786525,0.09565995999678074,0.07199048529052766,0.023669522327811707,0.3768052670760108,0.3768052670760108,0.12388863756660794,0.0,5.371826638712264,5.117698755785909,6.146447576283094,5.381102199691327,5.096675508490307,6.248303471990084,24864.769562741967,21135.05412833067,0.85,1.0675490995787889,0.6665956927687011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450325954474983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.109014089474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.399734922634,1538.8635926430006,0.3768052670760108,0.12388863756660794,6.112874298809886,3.4171908741290027
2843.0,-29.807578034029543,5.067951816430427,35.0106631711747,24.236346047278516,5.051986242423822,-26.321594019855866,-39.874890621844656,1.5660022282500885,0.3807117357613947,-5.001711427459319,40.02713772503799,42567.648136195545,25608.823634609085,25608.823634609085,68176.47177080464,77664.39832477694,77664.39832477694,25608.823634609085,103273.22195938602,103273.22195938602,103273.22195938602,128138.6373447129,91776.77182148752,56680.432404611944,38995.932685417305,24865.41538532688,0.0,63861.348070744185,21135.60307752785,1538.8861627895274,0.0,0.8868117669038749,2.811563216860122,0.0014959135982669303,354632.33283812174,1555703.6609811028,4.386807171615769,1555703.6609811028,4.386807171615769,0.85,0.09566233530948873,4.027634451161993,1.2678104425733911,1.0,0.0,4.0276344511631414,1.2844028141761599,1.284708757731922,3.135803197181091,19368.752798744692,1975.0631254041587,4632.441516551485,4632.441516551485,5.528148287055546,5.067951816430427,-2.3878460673626787,7.455797883793106,3.417664608001186,3.417664608001186,0.9764756022860531,0.0,0.0,0.0002381866696951362,1.0001506942663712,0.0002381507817377965,198.76340671508677,0.0,7.167234830001552e-06,20.3119435082244,0.049177921683329594,7.997944830229581e-05,0.00015820722139284037,0.0006372008553044166,0.09566233530936824,0.0719904502525299,0.023671885056838336,0.09566235195101268,0.07199045025262056,0.023671885056868163,0.3768040124912974,0.3768040124912974,0.12390065209632317,0.0,5.373801470130218,5.112302912199823,6.170859627679249,5.382423163220722,5.091516679043252,6.269341055254017,24865.41538532688,21135.60307752785,0.85,1.067570194341658,0.6665635697047931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503346685414302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.01654574662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.377062020567,1538.8861627895274,0.3768040124912974,0.12390065209632317,6.112874298809886,3.417664608001186
2844.0,-29.809022097499092,5.069096832521291,35.01087332263737,24.23633256638425,5.052231424754795,-26.322869365882504,-39.876070619188226,1.566078693138201,0.38246532428314595,-5.0013264550939995,40.02744763755728,42566.28936393266,25612.59806909633,25612.59806909633,68178.88743302898,77663.34596373534,77663.34596373534,25612.59806909633,103275.94403283167,103275.94403283167,103275.94403283167,128141.99672664878,91776.4015451316,56679.75396652003,38996.27508734618,24866.052693817106,0.0,63862.32778116329,21136.14478974454,1538.909086235671,0.0,0.886812603878486,2.811585138763715,0.0014959135982669303,354637.65427413303,1555717.0311589432,4.386779047315664,1555717.0311589432,4.386779047315664,0.85,0.0956646405236353,4.027634451161993,1.2678092045942324,1.0,0.0,4.027634451161457,1.2844025307587694,1.2847084281500387,3.1358038891301785,19368.674654884726,1975.0551569480635,4632.441516551485,4632.441516551485,5.528963070032031,5.069096832521291,-2.3867829113364847,7.455879743857776,3.4181308019420475,3.4181308019420475,0.9766088005548708,0.0,0.0,0.0002381507817377965,1.000150074579357,0.00023811504672232106,198.76459765696163,0.0,7.133212660882835e-06,20.215524680941954,0.049185054895990475,7.99687803952702e-05,0.00015818200134252628,0.0006370992781609115,0.09566464052362544,0.07199042104652839,0.02367421947709706,0.09566461313347253,0.0719904210465358,0.023674219477099495,0.3768027599415197,0.3768027599415197,0.12391250901626424,0.0,5.375667921875845,5.106974472918239,6.19462564865961,5.383791779377134,5.086394907127385,6.290458041907073,24866.052693817106,21136.14478974454,0.85,1.0675916428642755,0.666532067383988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503433424968477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.920126919336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.35447522587,1538.909086235671,0.3768027599415197,0.12391250901626424,6.112874298809886,3.4181308019420475
2845.0,-29.810459858287278,5.070211273842442,35.01107941763044,24.236328864377015,5.05248048888762,-26.32413865027507,-39.87724963864309,1.5661592808754512,0.3840464320294359,-5.000942293343753,40.027749780045625,42564.9540082473,25616.26704146192,25616.26704146192,68181.22104970922,77662.31754674125,77662.31754674125,25616.26704146192,103278.58458820317,103278.58458820317,103278.58458820317,128145.24657136787,91776.05424089076,56679.097882274174,38996.618176240656,24866.661983164704,0.0,63863.28015940536,21136.662685689997,1538.930500512189,0.0,0.8868134648497131,2.8116092209428722,0.0014959135982669303,354642.9645675551,1555730.0662074198,4.386750116710894,1555730.0662074198,4.386750116710894,0.85,0.09566690581863807,4.027634451161993,1.267808035300114,1.0,0.0,4.02763445116118,1.2844022277499365,1.2847080791685173,3.13580462891111,19368.601359105705,1975.0476828586425,4632.441516551485,4632.441516551485,5.529755087017561,5.070211273842442,-2.3857360296430135,7.4559473034854555,3.418589468156842,3.418589468156842,0.9767398480448121,0.0,0.0,0.00023811504672232106,1.0001494212853195,0.00023807947258151974,198.76578341339203,0.0,7.102855973241216e-06,20.129493828165607,0.049192157751963714,7.995812264275429e-05,0.00015815692407956678,0.000636998276112675,0.0956669058186009,0.07199038331362673,0.023676522504974176,0.09566685661902273,0.07199038331365468,0.023676522504983397,0.37680150951165586,0.37680150951165586,0.12392421693057504,0.0,5.377401015773444,5.101720747488969,6.217622012023298,5.384988725373205,5.081438399057049,6.3103729238836195,24866.661983164704,21136.662685689997,0.85,1.0676122629392995,0.6665012179456401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503519807818555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.83409606656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.331959886562,1538.930500512189,0.37680150951165586,0.12392421693057504,6.112874298809886,3.418589468156842
2846.0,-29.811891014044644,5.071295615671642,35.01128155229958,24.23630158826711,5.052711707212418,-26.325403773873184,-39.87842045081777,1.5662244670408825,0.38539456273167616,-5.0005771785628435,40.02804661035285,42563.613142777955,25619.878980495978,25619.878980495978,68183.49212327393,77661.26594628686,77661.26594628686,25619.878980495978,103281.14492678284,103281.14492678284,103281.14492678284,128148.41092055457,91775.67386225665,56678.42631244496,38996.94172201299,24867.265993771725,0.0,63864.207715784716,21137.176094705967,1538.9521254083656,0.0,0.8868142481240494,2.8116341298739287,0.0014959135982669303,354648.0116312906,1555742.872157856,4.386723796932724,1555742.872157856,4.386723796932724,0.85,0.09566914503408216,4.027634451161993,1.2678068445762625,1.0,0.0,4.027634451164129,1.2844019964173436,1.2847078020869616,3.135805193698317,19368.521083240823,1975.0394969985493,4632.441516551485,4632.441516551485,5.530534792281223,5.071295615671642,-2.3847185833384366,7.456014199010078,3.4190408193429245,3.4190408193429245,0.9768688055265499,0.0,0.0,0.00023807947258151974,1.0001487365436241,0.0002380440667298041,198.76696373485572,0.0,7.0709219656320495e-06,20.03899285060123,0.04919922867392935,7.994754037940969e-05,0.00015813193220211004,0.000636897617966031,0.09566914503409452,0.07199034764590044,0.02367879738819407,0.09566913297403959,0.07199034764589116,0.023678797388191005,0.37680026175807074,0.37680026175807074,0.1239357747918335,0.0,5.378991585532617,5.096505958667592,6.23992089553343,5.385971741294497,5.076343020694139,6.329843914651974,24867.265993771725,21137.176094705967,0.85,1.0676323180381624,0.6664705421884989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450360581462207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.743595089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.309522675521,1538.9521254083656,0.37680026175807074,0.1239357747918335,6.112874298809886,3.4190408193429245
2847.0,-29.813316383985008,5.072350514598015,35.0114797761419,24.236275324970507,5.052935870186817,-26.326664394869592,-39.87959052957592,1.566283881071296,0.3866815767279377,-5.0002217571774805,40.02833696193166,42562.29437545218,25623.412128835185,25623.412128835185,68185.70650428736,77660.24705611797,77660.24705611797,25623.412128835185,103283.65918495315,103283.65918495315,103283.65918495315,128151.5123683188,91775.3210033522,56677.771882904184,38997.2768004978,24867.853183365653,0.0,63865.12998386345,21137.675205860804,1538.9730878540715,0.0,0.8868150055215078,2.8116587087183462,0.0014959135982669303,354652.9247551801,1555755.3986779405,4.386698346705844,1555755.3986779405,4.386698346705844,0.85,0.0956713514302349,4.027634451161993,1.2678056587977338,1.0,0.0,4.027634451162591,1.2844017917243604,1.2847075518675357,3.1358056934463896,19368.446615194527,1975.0319033711337,4632.441516551485,4632.441516551485,5.5312974890851825,5.072350514598015,-2.3837233839075718,7.456073898505586,3.419484947917804,3.419484947917804,0.9769956994050869,0.0,0.0,0.0002380440667298041,1.0001481369249918,0.00023800880883674205,198.76813929682572,0.0,7.037513643962988e-06,19.944313666991107,0.04920626618757331,7.993696603849189e-05,0.00015810710069131222,0.0006367976057176672,0.09567135143025629,0.07199030845732475,0.023681042972931544,0.09567135415164311,0.07199030845730865,0.02368104297292625,0.3767990150051791,0.3767990150051791,0.12394718562778123,0.0,5.380454259133387,5.091356803685528,6.261500072500326,5.386903333905423,5.07143786422472,6.348524376548994,24867.853183365653,21137.675205860804,0.85,1.0676515732687863,0.6664402685190842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503691427279395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.64891590539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.287169859908,1538.9730878540715,0.3767990150051791,0.12394718562778123,6.112874298809886,3.419484947917804
2848.0,-29.814735228179053,5.073376510816841,35.011674156755824,24.23624047022315,5.053147125694581,-26.32792043253903,-39.88075233120469,1.5663323300544225,0.38788463803706463,-4.999880750711997,40.02862146104639,42560.96951823097,25626.880453740898,25626.880453740898,68187.84997197187,77659.24569230161,77659.24569230161,25626.880453740898,103286.12614604252,103286.12614604252,103286.12614604252,128154.55533835468,91774.9778110479,56677.10329494169,38997.638351229114,24868.429192312167,0.0,63866.067543541285,21138.16481346534,1538.9938178997556,0.0,0.8868157107506067,2.811682705958182,0.0014959135982669303,354657.63866640266,1555767.6727814877,4.386674649477579,1555767.6727814877,4.386674649477579,0.85,0.0956735287731459,4.027634451161993,1.2678044691728432,1.0,0.0,4.027634451161028,1.284401637991732,1.2847073528106572,3.135806068777312,19368.374187206784,1975.0245177717961,4632.441516551485,4632.441516551485,5.532046192526624,5.073376510816841,-2.3827536356422407,7.456130146459081,3.4199220017867127,3.4199220017867127,0.9771205719390608,0.0,0.0,0.00023800880883674205,1.0001474603787723,0.0002379737171422744,198.7693094888932,0.0,7.008145799471692e-06,19.861085195702774,0.04921327433337278,7.99264677796739e-05,0.00015808234105706815,0.0006366978829617876,0.09567352877319202,0.0719902685090824,0.023683260264109628,0.09567353548973961,0.07199026850904768,0.023683260264098224,0.3767977695581027,0.3767977695581027,0.12395845004720576,0.0,5.381802493123189,5.086280986957263,6.28239061035498,5.387765388749074,5.066627878120187,6.3666314059785805,24868.429192312167,21138.16481346534,0.85,1.0676694619640417,0.6664097408097757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503776694783936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.5656874341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.264885248302,1538.9938178997556,0.3767977695581027,0.12395845004720576,6.112874298809886,3.4199220017867127
2849.0,-29.816148455446882,5.074374023206235,35.01186471138868,24.236177501175575,5.053336043544942,-26.32917364794869,-39.881917415745534,1.5663612360466843,0.3888856745737712,-4.999559285646392,40.0288987762168,42559.68273832979,25630.29851327271,25630.29851327271,68189.9812516025,77658.22099784102,77658.22099784102,25630.29851327271,103288.51951111373,103288.51951111373,103288.51951111373,128157.50743234753,91774.59997865927,56676.461732842414,38997.931384240954,24868.987921233795,0.0,63866.919305474745,21138.639733048723,1539.0140785924427,0.0,0.886816342547403,2.8117070677217506,0.0014959135982669303,354662.0824916294,1555779.6370196168,4.386653419755792,1555779.6370196168,4.386653419755792,0.8499999999999999,0.09567567828064194,4.027634451161993,1.2678033246053388,1.0,0.0,4.027634451162649,1.2844015752868487,1.2847072450166745,3.1358062218683367,19368.294448706627,1975.0163867076553,4632.441516551485,4632.441516551485,5.532784045237683,5.074374023206235,-2.3818129081968173,7.456186931403052,3.4203520948370554,3.4203520948370554,0.9772434556677301,0.0,0.0,0.0002379737171422744,1.0001468782715763,0.00023793876910712693,198.77047506045264,0.0,6.975151878129478e-06,19.76758042261894,0.04922024948525091,7.991594113584861e-05,0.0001580577760064258,0.000636598943917526,0.09567567828072915,0.07199022848149096,0.02368544979923819,0.09567569215648182,0.07199022848142533,0.023685449799216603,0.3767965261720958,0.3767965261720958,0.12396956994209024,0.0,5.383024621553943,5.081239687728555,6.302663839445302,5.38844496022017,5.061687391852729,6.384396656419597,24868.987921233795,21138.639733048723,0.85,1.067688593612142,0.6663807053972232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503861572859769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.47218266101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.242683856814,1539.0140785924427,0.3767965261720958,0.12396956994209024,6.112874298809886,3.4203520948370554
2850.0,-29.81755528819541,5.075343803930954,35.01205149761834,24.2361246253364,5.053527206217076,-26.330420882818306,-39.883077785465844,1.5663928008398902,0.38978553105488345,-4.999240768833765,40.02917011672106,42558.404145615066,25633.626313033823,25633.626313033823,68192.0304586489,77657.22791902104,77657.22791902104,25633.626313033823,103290.85423205486,103290.85423205486,103290.85423205486,128160.38352740913,91774.25208966139,56675.82646627749,38998.25069264878,24869.529295354267,0.0,63867.77998800304,21139.099901051126,1539.0334877605783,0.0,0.8868169809668716,2.8117324087448106,0.0014959135982669303,354666.4856042925,1555791.3435593878,4.386631967518947,1555791.3435593878,4.386631967518947,0.85,0.09567779343642148,4.027634451161993,1.2678022256447004,1.0,0.0,4.027634451161961,1.2844014998545388,1.2847071246767672,3.135806406032795,19368.22102951931,1975.0089000340904,4632.441516551485,4632.441516551485,5.533502413672389,5.075343803930954,-2.3808886456691556,7.45623244960011,3.4207753052592174,3.4207753052592174,0.9773643729312049,0.0,0.0,0.00023793876910712693,1.000146215321098,0.00023790398389973052,198.77163537002428,0.0,6.946637548693243e-06,19.686770812996652,0.049227196122799605,7.990545836475219e-05,0.00015803331074237473,0.0006365004067771772,0.09567779343649616,0.07199018261749446,0.023687610819001698,0.09567782994773649,0.07199018261743827,0.023687610818983212,0.3767952831451284,0.3767952831451284,0.12398055069430287,0.0,5.384119865791831,5.076258802092411,6.322237486889719,5.389026299888656,5.056942476242227,6.401165261401104,24869.529295354267,21139.099901051126,0.85,1.0677062905812307,0.666351705877506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503946115862172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.39137305139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.220547696275,1539.0334877605783,0.3767952831451284,0.12398055069430287,6.112874298809886,3.4207753052592174
