time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2851.0,-29.818956168369773,5.07628632083883,35.0122346077415,24.236068536434345,5.053704525724093,-26.331664143833027,-39.88423371976239,1.5664125011872592,0.39072881349517274,-4.998937864477723,40.02943660902252,42557.133012564875,25636.897971054943,25636.897971054943,68194.03098361981,77656.27809026327,77656.27809026327,25636.897971054943,103293.17606131821,103293.17606131821,103293.17606131821,128163.24142323626,91773.93944441405,56675.19077885335,38998.60962840077,24870.065361918052,0.0,63868.674990318825,21139.555557630345,1539.0530292021785,0.0,0.8868175574918684,2.811755363655703,0.0014959135982669303,354670.67293327634,1555802.8409962237,4.386612595084552,1555802.8409962237,4.386612595084552,0.85,0.09567988283270577,4.027634451161993,1.2678011420695117,1.0,0.0,4.02763445116216,1.284401479556819,1.2847070596937198,3.135806455588733,19368.155048243338,1975.0021718164041,4632.441516551485,4632.441516551485,5.534208662852099,5.07628632083883,-2.3799899165536402,7.45627623739247,3.4211918124831846,3.4211918124831846,0.9774833749951956,0.0,0.0,0.00023790398389973052,1.0001455982845964,0.00023786935053033524,198.77279078195352,0.0,6.914312560870054e-06,19.595161797505735,0.049234110435360474,7.989501692713731e-05,0.0001580089669725932,0.0006364023589713339,0.0956798828328067,0.07199013755129707,0.023689745281509633,0.09567988811314944,0.07199013755122112,0.02368974528148465,0.3767940407096177,0.3767940407096177,0.12399139120657757,0.0,5.385130231119376,5.071376676772218,6.341164784699856,5.389666677972912,5.052425595450586,6.417476014117824,24870.065361918052,21139.555557630345,0.85,1.067722651111153,0.6663224658882568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504030277261497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.2997640359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.1984925317,1539.0530292021785,0.3767940407096177,0.12399139120657757,6.112874298809886,3.4211918124831846
2852.0,-29.820351581404335,5.077201941766612,35.01241404668677,24.235984577704244,5.05385827338538,-26.332904840823577,-39.885385463107355,1.56641153280466,0.39151202117267303,-4.998654773334085,40.029695892780374,42555.86811011701,25640.125488666108,25640.125488666108,68195.99359878311,77655.31072941508,77655.31072941508,25640.125488666108,103295.43621808119,103295.43621808119,103295.43621808119,128166.01951591007,91773.59751823114,56674.54971120789,38998.94200780361,24870.583297828878,0.0,63869.52530563249,21139.995803154547,1539.072056321509,0.0,0.8868180592937651,2.811778103058828,0.0014959135982669303,354674.58640084794,1555814.0274921802,4.386595733515066,1555814.0274921802,4.386595733515066,0.85,0.09568194588925927,4.027634451161993,1.2678000755282124,1.0,0.0,4.027634451162123,1.2844015555796684,1.284707091249187,3.1358062699824942,19368.082887460376,1974.9948134643714,4632.441516551485,4632.441516551485,5.534905383490585,5.077201941766612,-2.3791196371335666,7.456321578900178,3.421601711423612,3.421601711423612,0.9776004889781749,0.0,0.0,0.00023786935053033524,1.0001450316846057,0.00023783485694037524,198.77394169647056,0.0,6.884171488882372e-06,19.509741999492643,0.04924099460684936,7.988461460045067e-05,0.00015798473592988456,0.000636304765188933,0.09568194588939129,0.07199009269618255,0.02369185319320874,0.09568189893066834,0.07199009269608321,0.02369185319317605,0.37679280141814114,0.37679280141814114,0.1240020933641224,0.0,5.386046230804311,5.066555017181315,6.35952430070887,5.39016679450674,5.047808030862427,6.43352524753999,24870.583297828878,21139.995803154547,0.85,1.0677391646868728,0.6662937904497642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504114083484123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.21434423789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.1765097226,1539.072056321509,0.37679280141814114,0.1240020933641224,6.112874298809886,3.421601711423612
2853.0,-29.821740707959925,5.078091362359622,35.01258985789816,24.23589517073708,5.054012471064573,-26.334139834106786,-39.8865363333374,1.5664115972114199,0.3919862106644132,-4.998375239550078,40.02994909976323,42554.626787596375,25643.269528838762,25643.269528838762,68197.89631643513,77654.31953809054,77654.31953809054,25643.269528838762,103297.5890669293,103297.5890669293,103297.5890669293,128168.67186512392,91773.2294059004,56673.929636669396,38999.221965812234,24871.082798194617,0.0,63870.304764006854,21140.420378465424,1539.0901747331573,0.0,0.8868185649902893,2.811804467446721,0.0014959135982669303,354678.45072453434,1555824.9518714237,4.3865787410912525,1555824.9518714237,4.3865787410912525,0.85,0.09568397652438079,4.027634451161993,1.2677989919530228,1.0,0.0,4.027634451163726,1.2844016264852975,1.2847071178657536,3.1358060968697297,19368.005200300606,1974.9868915787356,4632.441516551485,4632.441516551485,5.53558408394723,5.078091362359622,-2.3782655305687084,7.45635689292833,3.422005067604891,3.422005067604891,0.9777157336013974,0.0,0.0,0.00023783485694037524,1.0001443799002288,0.0002378005233245433,198.7750874376498,0.0,6.856426839609954e-06,19.43111366345461,0.04924785103368897,7.987422141021803e-05,0.0001579606355301572,0.0006362076975887043,0.09568397652450669,0.07199004262638374,0.023693933898122944,0.09568397705220995,0.07199004262628902,0.023693933898091768,0.3767915650553959,0.3767915650553959,0.12401266301065263,0.0,5.386819424165537,5.061753811359154,6.37724184775692,5.3903614502144706,5.043081823098987,6.448667183621296,24871.082798194617,21140.420378465424,0.85,1.0677559245790076,0.6662662241057192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504197563559378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.13571590185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.154589742528,1539.0901747331573,0.3767915650553959,0.12401266301065263,6.112874298809886,3.422005067604891
2854.0,-29.823124545747763,5.078955166775264,35.01276215647412,24.23581131678077,5.054164074032685,-26.33537032611893,-39.887678891513474,1.5664098544038934,0.39241698433158945,-4.998103681537324,40.030198404050296,42553.37404431365,25646.3434701229,25646.3434701229,68199.71751443655,77653.36145621495,77653.36145621495,25646.3434701229,103299.70492633784,103299.70492633784,103299.70492633784,128171.2836657507,91772.8912190833,56673.2952403438,38999.55108748834,24871.57873941285,0.0,63871.12982690119,21140.841928500922,1539.1083454116726,0.0,0.8868190442292545,2.8118304704235286,0.0014959135982669303,354682.20482141076,1555835.7079291306,4.386562637706968,1555835.7079291306,4.386562637706968,0.85,0.09568598008830662,4.027634451161993,1.267797938049771,1.0,0.0,4.0276344511610835,1.2844017055100934,1.2847071528088947,3.1358059039344233,19367.933828680852,1974.9796136989546,4632.441516551485,4632.441516551485,5.536247652234742,5.078955166775264,-2.377430546569768,7.456385713345032,3.422402046053393,3.422402046053393,0.9778291560152551,0.0,0.0,0.0002378005233245433,1.0001438318010547,0.00023776632496579333,198.77622882825094,0.0,6.8246674890460635e-06,19.341107663956546,0.049254675701178016,7.986390452036775e-05,0.00015793661880417556,0.0006361109669957366,0.09568598008843429,0.0719899912760131,0.02369598881242119,0.09568604329313501,0.07198999127591703,0.02369598881238958,0.37679032906205795,0.37679032906205795,0.12402309994193152,0.0,5.387472958391527,5.057007328388067,6.394306631285076,5.390520665868905,5.0385389962251,6.463104618962916,24871.57873941285,21140.841928500922,0.85,1.0677706453489453,0.6662380039250699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504280668459042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.04570990235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.132749187818,1539.1083454116726,0.37679032906205795,0.12402309994193152,6.112874298809886,3.422402046053393
2855.0,-29.824502220396038,5.079793683339376,35.01293098525501,24.235709790978603,5.0542938945418125,-26.336597448808032,-39.888820925820596,1.5663891229536697,0.39283881087686723,-4.997851628217262,40.030441931042134,42552.145770475356,25649.378012306646,25649.378012306646,68201.523782782,77652.4199776684,77652.4199776684,25649.378012306646,103301.79798997505,103301.79798997505,103301.79798997505,128173.86238668874,91772.55832880097,56672.6737599916,38999.87174312151,24872.064396713686,0.0,63871.9361398352,21141.254737206633,1539.1264459912934,0.0,0.8868194451360512,2.81185431841174,0.0014959135982669303,354685.6893076508,1555846.2147837703,4.386549166448734,1555846.2147837703,4.386549166448734,0.85,0.0956879597282943,4.027634451161993,1.2677969209617008,1.0,0.0,4.027634451160644,1.2844018730346813,1.2847072764465994,3.135805494931133,19367.863574852356,1974.9724498021606,4632.441516551485,4632.441516551485,5.536902715482253,5.079793683339376,-2.376622995068022,7.456416678407398,3.422792779322711,3.422792779322711,0.9779407940922031,0.0,0.0,0.00023776632496579333,1.000143192796024,0.00023773228341542591,198.77736514694857,0.0,6.7978207844335525e-06,19.265024103084688,0.04926147352196245,7.985359359192755e-05,0.00015791273137386578,0.0006360147571584712,0.09568795972844887,0.0719899411944039,0.02369801853404497,0.09568802341225142,0.07198994119428762,0.023698018534006687,0.37678909348329487,0.37678909348329487,0.1240334029117205,0.0,5.388037266249626,5.052325176073339,6.410812765340097,5.390690439094158,5.034076998828141,6.477337646303511,24872.064396713686,21141.254737206633,0.85,1.0677854454492817,0.6662103631447104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504363457860134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.96962634148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.110968280535,1539.1264459912934,0.37678909348329487,0.1240334029117205,6.112874298809886,3.422792779322711
2856.0,-29.825874259974118,5.080607361188717,35.013096338947946,24.235600092820846,5.054408306407925,-26.337821039941232,-39.88996233148498,1.5663550863750118,0.39326533089683835,-4.997612846155073,40.03067836436649,42550.93954460216,25652.35865807909,25652.35865807909,68203.29820268125,77651.50782404427,77651.50782404427,25652.35865807909,103303.86648212335,103303.86648212335,103303.86648212335,128176.39528805797,91772.24625177226,56672.065965952395,39000.200317577626,24872.528805934617,0.0,63872.72912351224,21141.649485044425,1539.1437041215568,0.0,0.8868198041938704,2.8118765592091366,0.0014959135982669303,354688.99035147735,1555856.4156368542,4.386537101405617,1555856.4156368542,4.386537101405617,0.8500000000000001,0.09568991086778478,4.027634451161993,1.2677959373919299,1.0,0.0,4.0276344511614335,1.284402102442063,1.2847074621832142,3.135804934844127,19367.797713494376,1974.9657338127063,4632.441516551485,4632.441516551485,5.537546144171378,5.080607361188717,-2.3758380896405424,7.456445450829259,3.423177323764177,3.423177323764177,0.9780506639326221,0.0,0.0,0.00023773228341542591,1.0001426086610612,0.00023769838556692382,198.7784968291526,0.0,6.766689687551916e-06,19.17679857452213,0.04926824021165,7.984328956885749e-05,0.00015788899384656843,0.0006359191510757429,0.09568991086794526,0.07198988835471512,0.023700022513230147,0.09568989196707438,0.07198988835459437,0.023700022513190415,0.37678785897459627,0.37678785897459627,0.12404357619743855,0.0,5.388531394108554,5.0477256862573086,6.426781492584155,5.3908781770518885,5.0297828475546,6.4911303690510636,24872.528805934617,21141.649485044425,0.85,1.0677999693859157,0.666183207270201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504445879441366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.88140081292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.089264713557,1539.1437041215568,0.37678785897459627,0.12404357619743855,6.112874298809886,3.423177323764177
2857.0,-29.82724104802328,5.081396826840786,35.01325828169838,24.235479777585738,5.054522893442002,-26.339039886260657,-39.89109926680101,1.5663217316793518,0.39332272427878934,-4.99737820176062,40.03090971608364,42549.73730168366,25655.26412175174,25655.26412175174,68205.0014234354,77650.55191284053,77650.55191284053,25655.26412175174,103305.81603459227,103305.81603459227,103305.81603459227,128178.79622106871,91771.88836950099,56671.460216277264,39000.475725804135,24872.98018647644,0.0,63873.45591228058,21142.033158504975,1539.1603713309585,0.0,0.8868201605924986,2.8119031432223682,0.0014959135982669303,354692.23421758105,1555866.3972942703,4.386525125723067,1555866.3972942703,4.386525125723067,0.85,0.09569183281591684,4.027634451161993,1.2677949005225675,1.0,0.0,4.0276344511627595,1.2844023283647983,1.2847076446189192,3.1358043832649116,19367.72218530673,1974.9580320809587,4632.441516551485,4632.441516551485,5.538173343384207,5.081396826840786,-2.375068814875349,7.456465641716135,3.423555772720961,3.423555772720961,0.9781587922059888,0.0,0.0,0.00023769838556692382,1.000142064375204,0.0002376646218909068,198.77962419108002,0.0,6.7381633709885154e-06,19.095954993381454,0.04927497837502099,7.983302712373715e-05,0.00015786535844318668,0.0006358239563108155,0.09569183281607221,0.07198983169345259,0.02370200112261962,0.09569187131901995,0.0719898316933357,0.023702001122581137,0.3767866272153726,0.3767866272153726,0.12405362413730937,0.0,5.388892880329081,5.043144317142264,6.442156728943928,5.390700926039415,5.025266051816061,6.504122931715415,24872.98018647644,21142.033158504975,0.85,1.0678144848950004,0.6661568047941314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504527964783862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.80055723178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.06762811333,1539.1603713309585,0.3767866272153726,0.12405362413730937,6.112874298809886,3.423555772720961
2858.0,-29.828602253422808,5.082162503716914,35.013416893634066,24.235366412345343,5.05462594516591,-26.34025486102795,-39.89223176669327,1.5662785527710332,0.39356886899611254,-4.997156618042134,40.03113658001416,42548.54102115558,25658.118774864626,25658.118774864626,68206.6597960202,77649.67102913134,77649.67102913134,25658.118774864626,103307.78980399595,103307.78980399595,103307.78980399595,128181.21540360698,91771.59859109434,56670.853412345554,39000.82797638754,24873.42559961103,0.0,63874.25357599857,21142.411759669376,1539.1770710108642,0.0,0.8868204667809936,2.8119257386439886,0.0014959135982669303,354695.2975463707,1555876.1853733698,4.386514837203231,1555876.1853733698,4.386514837203231,0.85,0.0956937308909119,4.027634451161993,1.2677939762966708,1.0,0.0,4.027634451159287,1.2844025999425286,1.2847078728927954,3.135803720221535,19367.66102989438,1974.9517959644102,4632.441516551485,4632.441516551485,5.538789574177988,5.082162503716914,-2.3743215114568703,7.456484015173784,3.4239282737946497,3.4239282737946497,0.9782652210841857,0.0,0.0,0.0002376646218909068,1.0001414856515447,0.00023763100051397184,198.7807469594804,0.0,6.711530829971399e-06,19.020478372138946,0.04928168990585096,7.982280592686132e-05,0.0001578418159640455,0.0006357291358107607,0.09569373089107847,0.07198977513449042,0.023703955756588044,0.09569371155559502,0.07198977513436512,0.02370395575654679,0.3767853956887248,0.3767853956887248,0.1240635464412069,0.0,5.389192013935428,5.038661609002645,6.456977478048259,5.390725487038253,5.021153077955091,6.516699769122795,24873.42559961103,21142.411759669376,0.85,1.06782711307721,0.6661297571255478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504609736823308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.72508061054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.046050984078,1539.1770710108642,0.3767853956887248,0.1240635464412069,6.112874298809886,3.4239282737946497
2859.0,-29.829957443848933,5.082904860848509,35.0135722183301,24.235228180792205,5.054719593985611,-26.341465361841305,-39.893363568093605,1.566227511977839,0.39342735910616966,-4.9969453403316795,40.03135805167955,42547.36788361797,25660.917144208543,25660.917144208543,68208.28502782651,77648.72739333821,77648.72739333821,25660.917144208543,103309.64453754676,103309.64453754676,103309.64453754676,128183.50276834748,91771.23982571813,56670.26339494105,39001.08492308565,24873.85823080071,0.0,63874.94315388636,21142.779496180603,1539.1933321787465,0.0,0.8868207400502119,2.8119522010057154,0.0014959135982669303,354698.2184170103,1555885.740847256,4.386505654838214,1555885.740847256,4.386505654838214,0.85,0.09569560302523067,4.027634451161993,1.2677929971227426,1.0,0.0,4.027634451161756,1.2844029079838997,1.2847081378217384,3.1358029681543513,19367.585315334516,1974.9440752279847,4632.441516551485,4632.441516551485,5.539393655057135,5.082904860848509,-2.373593930379127,7.456498791227636,3.4242949143636827,3.4242949143636827,0.9783699755324807,0.0,0.0,0.00023763100051397184,1.000140861968597,0.0002375975320578724,198.7818647776162,0.0,6.683282420938366e-06,18.94042238093933,0.0492883731882719,7.981259224278194e-05,0.0001578184082711899,0.0006356348581805934,0.09569560302540037,0.07198971700923598,0.02370588601616439,0.0956956525931733,0.07198971700910832,0.023705886016122345,0.37678416727932423,0.37678416727932423,0.12407334484758989,0.0,5.38936473012069,5.034189478248777,6.471253107716336,5.390372699437876,5.016703623795479,6.528774331495754,24873.85823080071,21142.779496180603,0.85,1.0678410290479687,0.6661041995937846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504691175739013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.645024619334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.024540134307,1539.1933321787465,0.37678416727932423,0.12407334484758989,6.112874298809886,3.4242949143636827
2860.0,-29.831307649146698,5.083624323226062,35.01372429818422,24.235096934158378,5.054801601516367,-26.34267253931557,-39.89449100391937,1.5661664916851308,0.3934813460879809,-4.9967458617947,40.03157418393549,42546.19842183305,25663.664514693697,25663.664514693697,68209.86293652674,77647.85932769475,77647.85932769475,25663.664514693697,103311.52384238844,103311.52384238844,103311.52384238844,128185.80251517598,91770.94990696972,56669.67062149056,39001.42142831018,24874.27867278754,0.0,63875.700101097726,21143.136871869407,1539.209238041309,0.0,0.8868209726118141,2.8119747334961764,0.0014959135982669303,354700.97618384205,1555895.0659931817,4.38649784032948,1555895.0659931817,4.38649784032948,0.85,0.0956974498608287,4.027634451161993,1.2677920910296963,1.0,0.0,4.027634451160751,1.2844032623676898,1.2847084493005132,3.1358021029449787,19367.524130304162,1974.9378360912406,4632.441516551485,4632.441516551485,5.53998672686934,5.083624323226062,-2.3728869616565094,7.456511284882572,3.424655796271242,3.424655796271242,0.9784730846489262,0.0,0.0,0.0002375975320578724,1.0001403453192377,0.0002375641910356421,198.78297849481254,0.0,6.652922114673893e-06,18.854381272985815,0.049295026110386574,7.980241915602055e-05,0.00015779511290185184,0.0006355410329484947,0.09569744986099958,0.07198965743183756,0.023707792429162017,0.09569743342588459,0.07198965743170901,0.02370779242911969,0.37678293901694404,0.37678293901694404,0.1240830209458815,0.0,5.389478334094349,5.029809101230455,6.485008560967572,5.390227207882674,5.012667761758507,6.54042563262044,24874.27867278754,21143.136871869407,0.85,1.0678530775955366,0.6660779976500308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450477225565455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.55898351138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.003104410991,1539.209238041309,0.37678293901694404,0.1240830209458815,6.112874298809886,3.424655796271242
2861.0,-29.832652414042656,5.084321321418512,35.013873169358355,24.23494626944887,5.054872791515668,-26.343875901440594,-39.895610337238736,1.5660962789134836,0.3932760388996712,-4.996557350346541,40.03178487993416,42545.01866217926,25666.360216906003,25666.360216906003,68211.37887908527,77646.9564763058,77646.9564763058,25666.360216906003,103313.3166932118,103313.3166932118,103313.3166932118,128188.00257861297,91770.61862701197,56669.06084660609,39001.73086711764,24874.68588540117,0.0,63876.41675251881,21143.483002590994,1539.2246964762096,0.0,0.8868211690504894,2.8119993780660946,0.0014959135982669303,354703.5823474506,1555904.1566294334,4.386491239621438,1555904.1566294334,4.386491239621438,0.85,0.09569927173660576,4.027634451161993,1.2677911102073272,1.0,0.0,4.027634451161261,1.284403659466958,1.2847088036685756,3.135801133448582,19367.45421632177,1974.9307068491046,4632.441516551485,4632.441516551485,5.5405686451089275,5.084321321418512,-2.3721997865296,7.456521107948112,3.4250110088565515,3.4250110088565515,0.9785745739590147,0.0,0.0,0.0002375641910356421,1.0001397813261248,0.00023753098863905437,198.7840877354102,0.0,6.627627705003972e-06,18.782696915981255,0.049301653738091575,7.979232036569401e-05,0.00015777187066994808,0.0006354474217345572,0.09569927173677943,0.07198959643041075,0.023709675306368676,0.09569925443830248,0.0719895964302801,0.023709675306325655,0.37678171345715294,0.37678171345715294,0.12409257715741717,0.0,5.389494654733596,5.02546471399495,6.498259455583764,5.389833389246235,5.008446440608282,6.551636491625004,24874.68588540117,21143.483002590994,0.85,1.06786482941524,0.666052055283793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504853038174177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.487299154374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.981723383396,1539.2246964762096,0.37678171345715294,0.12409257715741717,6.112874298809886,3.4250110088565515
2862.0,-29.833991373134992,5.084996301941913,35.01401887587539,24.234786384645872,5.054935239425874,-26.345074911776237,-39.896732708998,1.5660187780670618,0.3929390740486838,-4.996378465705638,40.03199044097484,42543.87690582445,25669.002337191967,25669.002337191967,68212.87924301642,77646.05166027308,77646.05166027308,25669.002337191967,103315.05399746505,103315.05399746505,103315.05399746505,128190.13488735209,91770.27949965744,56668.48308962323,39001.99601114912,24875.080889887045,0.0,63877.07690103616,21143.818756403987,1539.2397380298517,0.0,0.8868213350952796,2.8120246224316667,0.0014959135982669303,354706.0554347111,1555913.0257527737,4.386485660206505,1555913.0257527737,4.386485660206505,0.85,0.09570106863261968,4.027634451161993,1.2677902002679184,1.0,0.0,4.027634451162629,1.2844040903548437,1.2847091920113163,3.1358000814597795,19367.38264620913,1974.9234087286823,4632.441516551485,4632.441516551485,5.5411389966776445,5.084996301941913,-2.371531203785175,7.456527505727088,3.425360643849984,3.425360643849984,0.978674469671424,0.0,0.0,0.00023753098863905437,1.0001391793298,0.00023749793383579423,198.785192197868,0.0,6.6001081163194525e-06,18.70470640164933,0.04930825384620789,7.978219534836895e-05,0.0001577487932906854,0.0006353544744867964,0.09570106863278893,0.07198953356497684,0.02371153506781209,0.09570106668186976,0.07198953356484951,0.023711535067770163,0.3767804893225619,0.3767804893225619,0.12410201601995974,0.0,5.389408223578982,5.021147607452349,6.511010245208638,5.389317539754302,5.004220118518276,6.562367680460852,24875.080889887045,21143.818756403987,0.85,1.0678772816842832,0.6660272975818394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504933496049048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.409308640046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.960406338341,1539.2397380298517,0.3767804893225619,0.12410201601995974,6.112874298809886,3.425360643849984
2863.0,-29.83532548503702,5.085649739873188,35.014161477060924,24.234632576722674,5.054992300371016,-26.34627009747293,-39.8978506802581,1.5659369128068321,0.39265610561528774,-4.99620723624329,40.032191400842805,42542.737930621006,25671.587448247068,25671.587448247068,68214.32537886807,77645.19308267786,77645.19308267786,25671.587448247068,103316.78053092492,103316.78053092492,103316.78053092492,128192.24634497495,91769.98247492047,56667.904249427294,39002.30913943686,24875.46581405003,0.0,63877.77495348689,21144.145941942523,1539.2544437772433,0.0,0.8868214788458649,2.812048269345739,0.0014959135982669303,354708.42270149913,1555921.696391151,4.386480829919619,1555921.696391151,4.386480829919619,0.85,0.09570284039258016,4.027634451161993,1.2677893145056447,1.0,0.0,4.027634451162509,1.284404541343638,1.2847096006492902,3.1357989803964834,19367.319961516794,1974.9170166689742,4632.441516551485,4632.441516551485,5.541697041727079,5.085649739873188,-2.370879532239506,7.456529272112694,3.4257047985102407,3.4257047985102407,0.9787727995743545,0.0,0.0,0.00023749793383579423,1.0001386769664606,0.00023746500290955017,198.78629267278532,0.0,6.570805419128321e-06,18.621662557809664,0.04931482465162702,7.977211120910325e-05,0.000157725822626691,0.0006352619570491264,0.0957028403927519,0.07198946836369574,0.023713372029056153,0.09570280129201893,0.07198946836356655,0.023713372029013604,0.3767792650869015,0.3767792650869015,0.12411133949753476,0.0,5.38925116069629,5.016903411992757,6.523251793322856,5.388863341858553,5.000252963808293,6.572556916096403,24875.46581405003,21144.145941942523,0.85,1.067888251094201,0.666002188736205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505013607406347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.326264796204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.93916077739,1539.2544437772433,0.3767792650869015,0.12411133949753476,6.112874298809886,3.4257047985102407
2864.0,-29.836654217826723,5.0862820311029635,35.01430102805095,24.234464449714892,5.055039320157835,-26.347461445439773,-39.89896051408721,1.5658465477709436,0.392195858760374,-4.996046832892929,40.03238775614677,42541.588382911956,25674.125052426913,25674.125052426913,68215.71343533887,77644.31737197783,77644.31737197783,25674.125052426913,103318.44242440474,103318.44242440474,103318.44242440474,128194.28426454152,91769.66208024848,56667.30845017103,39002.6151445305,24875.841840136778,0.0,63878.45698466728,21144.46556411626,1539.2689467262426,0.0,0.8868215841808477,2.812072972748103,0.0014959135982669303,354710.64030730433,1555930.168395733,4.386477290469069,1555930.168395733,4.386477290469069,0.85,0.09570458918689786,4.027634451161993,1.267788389180787,1.0,0.0,4.027634451161075,1.2844050318167872,1.2847100489400824,3.1357977829352754,19367.2523447868,1974.91012168139,4632.441516551485,4632.441516551485,5.542244831520166,5.0862820311029635,-2.370246905124906,7.456528936227869,3.426043579456078,3.426043579456078,0.978869594130308,0.0,0.0,0.00023746500290955017,1.000138119290484,0.00023743220894131318,198.7873887212703,0.0,6.54621674233891e-06,18.55197824778847,0.04932137086836936,7.976210163522568e-05,0.0001577029012743245,0.0006351696382206679,0.09570458918706684,0.07198940243527903,0.023715186751787805,0.09570455511923832,0.07198940243515194,0.023715186751745932,0.376778042315587,0.376778042315587,0.12412054827367719,0.0,5.38900550313042,5.012700289115628,6.5350085769762245,5.388242691653318,4.99619351330665,6.582353171325678,24875.841840136778,21144.46556411626,0.85,1.0678985788857214,0.6659770819624399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450509342959087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.25658048618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.91796768985,1539.2689467262426,0.376778042315587,0.12412054827367719,6.112874298809886,3.426043579456078
2865.0,-29.837977632259868,5.086893584970513,35.01443756842722,24.234287172462814,5.055077167208413,-26.348648923352478,-39.90007349113,1.5657484583008479,0.39162640204853005,-4.995896083048969,40.032579164084765,42540.47502096653,25676.61353589413,25676.61353589413,68217.08855686066,77643.44175152286,77643.44175152286,25676.61353589413,103320.05528741698,103320.05528741698,103320.05528741698,128196.26142347594,91769.33591615409,56666.74299475434,39002.881023777496,24876.20613605896,0.0,63879.08715983646,21144.775215650116,1539.2830584777505,0.0,0.8868216583076481,2.8120979794566185,0.0014959135982669303,354712.7244615271,1555938.426973344,4.386474799671599,1555938.426973344,4.386474799671599,0.85,0.0957063140289363,4.027634451161993,1.2677875418821354,1.0,0.0,4.027634451162129,1.2844055581223428,1.2847105332476758,3.1357964979923816,19367.183510466406,1974.9031025341383,4632.441516551485,4632.441516551485,5.54278201767963,5.086893584970513,-2.3696322633002302,7.4565258482707435,3.4263770702101826,3.4263770702101826,0.9789648772029093,0.0,0.0,0.00023743220894131318,1.0001375679125764,0.00023739955038072077,198.78848039331118,0.0,6.519027311638288e-06,18.47492340118291,0.049327889895680994,7.975206487878993e-05,0.00015768014406252324,0.0006350779804904049,0.09570631402910117,0.07198933476469709,0.02371697926440408,0.09570629159431188,0.07198933476457307,0.02371697926436322,0.3767768203780221,0.3767768203780221,0.12412964404066165,0.0,5.388668603015901,5.008530735821807,6.546292810692933,5.38752248509752,4.9921398552147025,6.591728036662516,24876.20613605896,21144.775215650116,0.85,1.0679095708767687,0.6659530828066303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505172930767205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.17952563958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.89683789346,1539.2830584777505,0.3767768203780221,0.12412964404066165,6.112874298809886,3.4263770702101826
2866.0,-29.839295940824048,5.087484951389201,35.014571173767685,24.234114644955866,5.055117469716829,-26.349831559656586,-39.90117815611882,1.565653088549197,0.3909321359380442,-4.995747676305957,40.0327667523289,42539.349273814965,25679.036029757433,25679.036029757433,68218.3853035724,77642.57555819942,77642.57555819942,25679.036029757433,103321.61158795685,103321.61158795685,103321.61158795685,128198.17379846219,91769.01811285455,56666.164148379234,39003.17107163924,24876.562210505337,0.0,63879.733282144574,21145.077878929536,1539.2968117302644,0.0,0.8868217343397892,2.8121243451126823,0.0014959135982669303,354714.7762311819,1555946.520776775,4.386472244851458,1555946.520776775,4.386472244851458,0.85,0.09570801284027713,4.027634451161993,1.267786650625058,1.0,0.0,4.02763445116223,1.2844060714329746,1.2847110047311532,3.135795244776816,19367.11644062482,1974.8962633136516,4632.441516551485,4632.441516551485,5.5433049587366625,5.087484951389201,-2.3690299673507016,7.456514918739902,3.426705359012065,3.426705359012065,0.9790586740034471,0.0,0.0,0.00023739955038072077,1.0001370386068122,0.00023736702193473164,198.78956786406255,0.0,6.492145631998885e-06,18.398740721084838,0.04933438204131299,7.97421042344442e-05,0.00015765744614627656,0.00063498656158096,0.0957080128404369,0.07198926349007524,0.02371874935036166,0.09570805225123828,0.07198926348995507,0.023718749350322067,0.3767755983419298,0.3767755983419298,0.12413862857014601,0.0,5.388231414181689,5.0043984571062765,6.5570565198104305,5.386679812243983,4.98815218939427,6.6004046591644965,24876.562210505337,21145.077878929536,0.85,1.0679190691398919,0.6659287239964949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450525211456048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10334295948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.87577035039,1539.2968117302644,0.3767755983419298,0.12413862857014601,6.112874298809886,3.426705359012065
2867.0,-29.84060906905106,5.088056333343141,35.01470188645848,24.233934888057433,5.055136650248504,-26.35101164521335,-39.9022861738689,1.5655392264107582,0.3904330018493738,-4.9956175537188185,40.03294970520444,42538.2599258752,25681.4341655273,25681.4341655273,68219.6940914025,77641.76552110499,77641.76552110499,25681.4341655273,103323.19968663229,103323.19968663229,103323.19968663229,128200.11137356752,91768.74582371775,56665.6110386736,39003.483094493495,24876.911686935237,0.0,63880.39478142873,21145.37493389495,1539.3106721572046,0.0,0.8868217341216529,2.812146029905545,0.0014959135982669303,354716.5752243234,1555954.4146102532,4.386472252181238,1555954.4146102532,4.386472252181238,0.85,0.09570969266654783,4.027634451161993,1.267785876956769,1.0,0.0,4.027634451160206,1.2844066709347768,1.284711562593356,3.135793781132206,19367.05897618283,1974.890403571335,4632.441516551485,4632.441516551485,5.543822641639144,5.088056333343141,-2.3684516183058806,7.456507951649021,3.427028577189987,3.427028577189987,0.979151022054282,0.0,0.0,0.00023736702193473164,1.0001365015425279,0.00023733462539227032,198.79065107197343,0.0,6.4663157214690275e-06,18.325538754643222,0.04934084835703446,7.973211451392073e-05,0.0001576349074208109,0.0006348957838337893,0.09570969266670704,0.07198919414742468,0.02372049851928236,0.09570965204873061,0.07198919414730492,0.02372049851924291,0.37677437570863775,0.37677437570863775,0.12414750005396043,0.0,5.387762759476402,5.000360648520257,6.567404103104764,5.386050555568204,4.984457456329949,6.609051864295566,24876.911686935237,21145.37493389495,0.85,1.0679284986390738,0.6659047751884261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505330993674734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.03014099304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.85476098108,1539.3106721572046,0.37677437570863775,0.12414750005396043,6.112874298809886,3.427028577189987
2868.0,-29.841916676933845,5.088608372833837,35.014829755367224,24.233748390711867,5.055164522659465,-26.352185892348082,-39.90338573986662,1.5654337380738708,0.38948466478069577,-4.995484344854422,40.03312829627726,42537.15938718525,25683.755261116356,25683.755261116356,68220.91464830161,77640.89304228975,77640.89304228975,25683.755261116356,103324.64830340611,103324.64830340611,103324.64830340611,128201.89519906318,91768.41238392147,56665.0479338408,39003.738277867415,24877.246895657063,0.0,63880.985173524474,21145.659861308504,1539.323691967416,0.0,0.8868217653961996,2.812173947146236,0.0014959135982669303,354718.41689381225,1555962.1202750385,4.386471201298883,1555962.1202750385,4.386471201298883,0.8500000000000001,0.09571134362991526,4.027634451161993,1.2677850142726674,1.0,0.0,4.027634451161273,1.284407231013832,1.2847120811928427,3.1357924137369007,19366.988606383813,1974.8832278488387,4632.441516551485,4632.441516551485,5.544323693963446,5.088608372833837,-2.367881218366347,7.456489591200184,3.4273467523317405,3.4273467523317405,0.9792419292376401,0.0,0.0,0.00023733462539227032,1.0001359291140117,0.0002373023690914868,198.7917297364432,0.0,6.440129768366263e-06,18.251327763549988,0.04934728848680282,7.97222021368496e-05,0.00015761242325542074,0.0006348052258346583,0.09571134363007315,0.07198911880130425,0.023722224828768904,0.09571141511031403,0.0719891188011855,0.023722224828729772,0.3767731555739213,0.3767731555739213,0.12415626303207836,0.0,5.387170299710931,4.996327644862902,6.5772350775947075,5.384969009635142,4.98044952156954,6.616822007254143,24877.246895657063,21145.659861308504,0.85,1.0679377355090607,0.6658813929002274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505409563644698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.95593000195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.83381144757,1539.323691967416,0.3767731555739213,0.12415626303207836,6.112874298809886,3.4273467523317405
2869.0,-29.84321958920429,5.089141309374911,35.014954856979614,24.23355906447398,5.0551766578207875,-26.35335748651119,-39.90448104506356,1.565314555127796,0.38869840042218584,-4.995366525956976,40.03330342774647,42536.06169395901,25686.047615071126,25686.047615071126,68222.10930903014,77640.0727855431,77640.0727855431,25686.047615071126,103326.12040061422,103326.12040061422,103326.12040061422,128203.70140965382,91768.12290054992,56664.47964223783,39004.04806479121,24877.581009039593,0.0,63881.6290738308,21145.943857683655,1539.3370656466675,0.0,0.8868217308901747,2.8121979528757275,0.0014959135982669303,354720.0457966837,1555969.6766963985,4.38647236076486,1555969.6766963985,4.38647236076486,0.85,0.09571297625890787,4.027634451161993,1.267784149940126,1.0,0.0,4.027634451161723,1.2844078548317805,1.2847126637264497,3.135790890728782,19366.92751323626,1974.8769980815325,4632.441516551485,4632.441516551485,5.544818541863107,5.089141309374911,-2.367332202977994,7.456473512352906,3.4276600448003394,3.4276600448003394,0.9793314413715255,0.0,0.0,0.0002373023690914868,1.0001354424075188,0.0002372702326399455,198.79280453768445,0.0,6.412285827652878e-06,18.172418035568256,0.049353700772630474,7.97123293027014e-05,0.00015759003978878543,0.0006347150734133015,0.09571297625905706,0.07198904562765741,0.02372393063139964,0.09571305996329697,0.07198904562754521,0.023723930631362664,0.37677193503769196,0.37677193503769196,0.12416491476309383,0.0,5.386521340167235,4.992359728989015,6.586638256320612,5.384064926379153,4.976712669545805,6.624483763619935,24877.581009039593,21145.943857683655,0.85,1.067945672302484,0.6658574978543239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505487804116417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.87702027396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.812928734016,1539.3370656466675,0.37677193503769196,0.12416491476309383,6.112874298809886,3.4276600448003394
2870.0,-29.844517015133423,5.089655176696677,35.01507712256054,24.233338445797585,5.055153322294918,-26.354527689477884,-39.90557991256935,1.5651639966393327,0.3880199392970667,-4.9952736948925525,40.033471022547594,42535.00244436968,25688.33592138802,25688.33592138802,68223.3383657577,77639.26952033516,77639.26952033516,25688.33592138802,103327.60544172318,103327.60544172318,103327.60544172318,128205.49858809501,91767.83383336487,56663.93299622591,39004.33426348774,24877.893146371833,0.0,63882.22740985957,21146.209174416057,1539.3498125326362,0.0,0.8868215965285409,2.812217638262307,0.0014959135982669303,354721.3292348907,1555976.9079580815,4.386476875563744,1555976.9079580815,4.386476875563744,0.85,0.09571459017666804,4.027634451161993,1.267783429021947,1.0,0.0,4.027634451161779,1.28440862509667,1.28471339289565,3.135789010182687,19366.866507921535,1974.8707772706823,4632.441516551485,4632.441516551485,5.545312516003682,5.089655176696677,-2.3668116185176715,7.456466795214348,3.4279684946116196,3.4279684946116196,0.9794195698890341,0.0,0.0,0.0002372702326399455,1.0001348734797197,0.00023723823549360194,198.7938748232877,0.0,6.388495329784096e-06,18.104995764608127,0.04936008926796026,7.970242549452577e-05,0.00015756780714541973,0.0006346255284529413,0.09571459017680709,0.07198897399687933,0.02372561617992776,0.09571450803586666,0.07198897399677474,0.023725616179893296,0.37677071544024204,0.37677071544024204,0.1241734580974673,0.0,5.385857404421472,4.988463626810585,6.595761483563763,5.383293634189613,4.97305629648821,6.632438394150199,24877.893146371833,21146.209174416057,0.85,1.067954909086782,0.6658346799880812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505565764428143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.809598003005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.7920965023,1539.3498125326362,0.37677071544024204,0.1241734580974673,6.112874298809886,3.4279684946116196
2871.0,-29.84580957891236,5.090150861619834,35.01519660389387,24.233134590927534,5.0551564496095995,-26.355690869121176,-39.90666634691877,1.5650377398184274,0.38689477807048434,-4.995164808325902,40.03363445373121,42533.91273338454,25690.517809221194,25690.517809221194,68224.43054260573,77638.42694817184,77638.42694817184,25690.517809221194,103328.94475739304,103328.94475739304,103328.94475739304,128207.13081774012,91767.51421190678,56663.36481824784,39004.61043739881,24878.186060347085,0.0,63882.7964977459,21146.45815129502,1539.3611354054447,0.0,0.8868215589297038,2.8122450346686665,0.0014959135982669303,354722.83465349,1555983.9595954095,4.386478138954229,1555983.9595954095,4.386478138954229,0.85,0.09571617051011706,4.027634451161993,1.2677825438091532,1.0,0.0,4.027634451161744,1.2844092814542243,1.284714008309375,3.135787407734904,19366.799054372143,1974.8638989228884,4632.441516551485,4632.441516551485,5.545783517704485,5.090150861619834,-2.366288910516608,7.4564397721364415,3.4282720801026443,3.4282720801026443,0.9795063086007555,0.0,0.0,0.00023723823549360194,1.000134369427033,0.0002372063622106231,198.7949411080459,0.0,6.360836704927504e-06,18.026611221764547,0.049366450104665185,7.969263486148193e-05,0.00015754560063212,0.0006345360887349352,0.09571617051025375,0.07198889121938538,0.023727279290868368,0.09571614046752486,0.07198889121928258,0.023727279290834485,0.37676949830523593,0.37676949830523593,0.12418190399958971,0.0,5.385073256525345,4.984576670864726,6.604369435739329,5.3820595863963945,4.9692364229438795,6.639016122828821,24878.186060347085,21146.45815129502,0.85,1.067962491983472,0.6658116905524846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505643397256913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.73121346016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.77133074988,1539.3611354054447,0.37676949830523593,0.12418190399958971,6.112874298809886,3.4282720801026443
2872.0,-29.847097165836715,5.090628613066814,35.01531345559745,24.23292692927646,5.055149842489452,-26.356850542542766,-39.907752187550045,1.5649032191956007,0.3857986592060456,-4.99506930479511,40.033796820220076,42532.842280437406,25692.66982636236,25692.66982636236,68225.51210679977,77637.60841463592,77637.60841463592,25692.66982636236,103330.27824099828,103330.27824099828,103330.27824099828,128208.76932233112,91767.21267867283,56662.809916050384,39004.89195846939,24878.491081332842,0.0,63883.383039802226,21146.717419132914,1539.373517486834,0.0,0.8868214570922632,2.8122704925684086,0.0014959135982669303,354724.1550481487,1555990.965317799,4.3864815608810055,1555990.965317799,4.3864815608810055,0.8499999999999999,0.09571773681533637,4.027634451161993,1.2677817454142497,1.0,0.0,4.027634451162437,1.2844099761935064,1.2847146622729906,3.1357857115827934,19366.73541819762,1974.857409838999,4632.441516551485,4632.441516551485,5.546248071252215,5.090628613066814,-2.3657855380085695,7.456414151075384,3.428571037015624,3.428571037015624,0.979591724861607,0.0,0.0,0.0002372063622106231,1.000133853433436,0.00023717461557400463,198.79600329722035,0.0,6.336247412697671e-06,17.956925167585197,0.04937278635207788,7.968285068977858e-05,0.00015752351152084452,0.0006344471218693665,0.09571773681546902,0.07198881270169173,0.0237289241137773,0.09571776586202023,0.07198881270159196,0.023728924113744405,0.37676828109765487,0.37676828109765487,0.124190246778042,0.0,5.384212661307288,4.98073017444591,6.61254400014235,5.3808679640011405,4.96552630830314,6.645430821330024,24878.491081332842,21146.717419132914,0.85,1.0679696168296566,0.665788821076328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505720739942383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.66152740598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.750619155004,1539.373517486834,0.37676828109765487,0.124190246778042,6.112874298809886,3.428571037015624
2873.0,-29.848379820272843,5.091088685931333,35.0154276841517,24.232711095269792,5.05512783796872,-26.35800731573102,-39.90884138094259,1.5647553334269153,0.3847723076416969,-4.994986578019437,40.0339541162576,42531.80694360511,25694.79125625775,25694.79125625775,68226.59819986286,77636.81919899666,77636.81919899666,25694.79125625775,103331.61045525441,103331.61045525441,103331.61045525441,128210.393637092,91766.9322393873,56662.28191906097,39005.16702258481,24878.78318183759,0.0,63883.95020442239,21146.96570456195,1539.3855087225813,0.0,0.8868213086016664,2.812293550062144,0.0014959135982669303,354725.2987994791,1555997.752285177,4.386486550441273,1555997.752285177,4.386486550441273,0.85,0.09571928239741012,4.027634451161993,1.267781027792953,1.0,0.0,4.027634451163756,1.284410733159887,1.2847153786410943,3.1357838635101327,19366.676233732003,1974.8513747030845,4632.441516551485,4632.441516551485,5.546706021965204,5.091088685931333,-2.365300940297278,7.456389626228612,3.4288654101381626,3.4288654101381626,0.9796758314680465,0.0,0.0,0.00023717461557400463,1.000133342036315,0.0002371429944442276,198.7970614272959,0.0,6.311104477881319e-06,17.885670090315656,0.04937909745655576,7.967303742304098e-05,0.00015750157815096365,0.0006343587822732042,0.09571928239753037,0.07198873339252118,0.023730549005009195,0.09571928023140962,0.07198873339243074,0.023730549004979378,0.37676706369525453,0.37676706369525453,0.12419848650400143,0.0,5.383307177766085,4.976947793236036,6.6203409174722765,5.379758885661147,4.961976079128533,6.651692060096991,24878.78318183759,21146.96570456195,0.85,1.0679771363784551,0.6657667036479035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505797785612058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.59027232871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.729964177655,1539.3855087225813,0.37676706369525453,0.12419848650400143,6.112874298809886,3.4288654101381626
2874.0,-29.84965758474841,5.091531544763208,35.01553932299624,24.232489882875257,5.055105877966222,-26.359159682748135,-39.90992229720575,1.5646079759660863,0.38352698067524216,-4.994906214774659,40.03410714008788,42530.758563728676,25696.856940175003,25696.856940175003,68227.61550390368,77636.00815281895,77636.00815281895,25696.856940175003,103332.86509299395,103332.86509299395,103332.86509299395,128211.92774873441,91766.62801425441,56661.738936235044,39005.43230891041,24879.062655740465,0.0,63884.494964650876,21147.203257379395,1539.3968791724117,0.0,0.8868211635507899,2.812319195608508,0.0014959135982669303,354726.4098762332,1556004.3549379706,4.386491424421634,1556004.3549379706,4.386491424421634,0.85,0.0957208036483442,4.027634451161993,1.267780255223625,1.0,0.0,4.027634451162143,1.2844114873979258,1.2847160924413716,3.135782022100667,19366.61202945376,1974.844827688738,4632.441516551485,4632.441516551485,5.547151938855871,5.091531544763208,-2.364827250033774,7.456358794796982,3.4291552464740707,3.4291552464740707,0.9797586418497345,0.0,0.0,0.0002371429944442276,1.0001328350447756,0.0002371114977278101,198.7981155332421,0.0,6.286187678685496e-06,17.815055881394695,0.04938538364423445,7.966329983501345e-05,0.00015747969460921414,0.0006342706433665405,0.09572080364845655,0.0719886501905924,0.023732153457864145,0.09572084447053861,0.07198865019050792,0.023732153457836285,0.37676584746232383,0.37676584746232383,0.1242066263270871,0.0,5.382318477290141,4.973192216770826,6.627718770689285,5.378433195449929,4.958323213321705,6.657388810891803,24879.062655740465,21147.203257379395,0.85,1.0679839535658218,0.6657446159238195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505874536911696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.51965811979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.709365094925,1539.3968791724117,0.37676584746232383,0.1242066263270871,6.112874298809886,3.4291552464740707
