time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2875.0,-29.850930894281404,5.091957277942267,35.01564838246687,24.23224631873893,5.055058785745255,-26.360310552936152,-39.911002934072144,1.5644384443999608,0.38233441417850145,-4.994845673660517,40.034255285615465,42529.728399606814,25698.912018512794,25698.912018512794,68228.64041811961,77635.20825393748,77635.20825393748,25698.912018512794,103334.12027245028,103334.12027245028,103334.12027245028,128213.45345758437,91766.32296425138,56661.20232022151,39005.68960447762,24879.333185134088,0.0,63885.022789611714,21147.433207363974,1539.4082465229712,0.0,0.8868209353041868,2.812341842234047,0.0014959135982669303,354727.2469002955,1556010.7471225508,4.3864990939359805,1556010.7471225508,4.3864990939359805,0.85,0.09572230896114316,4.027634451161993,1.2677795288106428,1.0,0.0,4.027634451162236,1.284412345053755,1.284716909843721,3.1357799282078913,19366.54765109328,1974.8382629229432,4632.441516551485,4632.441516551485,5.54759556633189,5.091957277942267,-2.364377236811413,7.45633451475368,3.4294406566982385,3.4294406566982385,0.9798401876280681,0.0,0.0,0.0002371114977278101,1.0001323732652687,0.0002370801146589024,198.79916597382442,0.0,6.261487869280389e-06,17.745056621540623,0.04939164513210373,7.965356586377239e-05,0.0001574579318640377,0.000634182990984316,0.09572230896124517,0.07198856938987382,0.023733739571371364,0.09572229747648614,0.07198856938979709,0.02373373957134607,0.37676463126953585,0.37676463126953585,0.12421466600259577,0.0,5.381284387602534,4.969474007403619,6.634798707411733,5.377180087839008,4.954716791614146,6.66323834191644,24879.333185134088,21147.433207363974,0.85,1.0679911728733735,0.66572299018609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505950996377173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.449658859936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.688821219255,1539.4082465229712,0.37676463126953585,0.12421466600259577,6.112874298809886,3.4294406566982385
2876.0,-29.852198989597685,5.092366570923357,35.01575490938849,24.232015886250906,5.055027915690219,-26.361455107294294,-39.91207504933698,1.5642840333866097,0.380879026482944,-4.994776149710417,40.034399636370956,42528.68545558762,25700.884842269243,25700.884842269243,68229.57029785686,77634.3957699007,77634.3957699007,25700.884842269243,103335.28061216994,103335.28061216994,103335.28061216994,128214.86938672958,91766.00979167907,56660.65717320266,39005.94735386268,24879.588774559637,0.0,63885.53612842232,21147.65045837569,1539.4185981198536,0.0,0.8868207664993315,2.812368972348913,0.0014959135982669303,354728.20812038024,1556016.9755893592,4.38650476609774,1556016.9755893592,4.38650476609774,0.85,0.09572378545342866,4.027634451161993,1.2677787353610621,1.0,0.0,4.027634451162336,1.2844131317806338,1.284717656446227,3.1357780074844928,19366.481558529595,1974.8315233570686,4632.441516551485,4632.441516551485,5.548021437602883,5.092366570923357,-2.3639294311726897,7.456296002096046,3.42972163878186,3.42972163878186,0.9799204682233886,0.0,0.0,0.0002370801146589024,1.000131832530948,0.00023704886390721517,198.8002121225542,0.0,6.238927924550538e-06,17.681121738176223,0.04939788406002828,7.964390973849211e-05,0.00015743620492041029,0.0006340954827976438,0.09572378545353342,0.07198848030281656,0.023735305150716864,0.09572384635123204,0.07198848030273777,0.023735305150690885,0.3767634148720817,0.3767634148720817,0.12422261240501101,0.0,5.380148620565137,4.965768482727299,6.6414278751811935,5.375655176193334,4.9510790608669595,6.668081672849723,24879.588774559637,21147.65045837569,0.85,1.0679971466577691,0.6657013157109101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506027190030883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.38572397657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.668323998787,1539.4185981198536,0.3767634148720817,0.12422261240501101,6.112874298809886,3.42972163878186
2877.0,-29.853462707931357,5.092759641043903,35.01585900963462,24.23178709521892,5.054986030457233,-26.36259682326761,-39.913146710582055,1.5641201457933378,0.37958341217728275,-4.994719198322689,40.0345420059721,42527.65956134053,25702.831585534423,25702.831585534423,68230.49114687495,77633.63466796235,77633.63466796235,25702.831585534423,103336.46625349678,103336.46625349678,103336.46625349678,128216.31578835033,91765.74177588582,56660.12308729609,39006.24298732192,24879.849534853547,0.0,63886.09252217547,21147.872104625516,1539.429591743361,0.0,0.8868205408969249,2.812392548943702,0.0014959135982669303,354728.9955170041,1556023.1185914958,4.386512346766723,1556023.1185914958,4.386512346766723,0.8500000000000001,0.09572524679659203,4.027634451161993,1.267778006750159,1.0,0.0,4.027634451161459,1.284413962542589,1.2847184472641582,3.1357759792559428,19366.424995942543,1974.825755578362,4632.441516551485,4632.441516551485,5.54844167890722,5.092759641043903,-2.3634995274876798,7.456259168531583,3.429998370961059,3.429998370961059,0.9799995345603026,0.0,0.0,0.00023704886390721517,1.0001313788268502,0.00023701772479658867,198.80125467002017,0.0,6.212656064411899e-06,17.60666728654332,0.04940409671609269,7.96342587838648e-05,0.0001574146051233504,0.0006340084867108672,0.09572524679668493,0.0719883937029158,0.023736853093769116,0.09572530807866289,0.07198839370284595,0.02373685309374608,0.3767621966016263,0.3767621966016263,0.12423046156225948,0.0,5.378974208416878,4.96213453035557,6.647682033222395,5.374302610499967,4.947707483786587,6.672811131714752,24879.849534853547,21147.872104625516,0.85,1.0680022592271001,0.665679459838286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450610307242988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.31126952494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.647888792806,1539.429591743361,0.3767621966016263,0.12423046156225948,6.112874298809886,3.429998370961059
2878.0,-29.854721378473347,5.093136537718015,35.01596063975537,24.231525929085933,5.054915697144628,-26.363736840499552,-39.91422186428679,1.5639311591709875,0.37825009327190173,-4.994682618436786,40.034678256651645,42526.670034092735,25704.772399106525,25704.772399106525,68231.44243319926,77632.85764268544,77632.85764268544,25704.772399106525,103337.63004179197,103337.63004179197,103337.63004179197,128217.72347548626,91765.44428162232,56659.611624551,39006.48073007924,24880.093433694292,0.0,63886.574163773534,21148.079418640147,1539.4401354519212,0.0,0.8868202337941761,2.8124142453990713,0.0014959135982669303,354729.5012627112,1556028.9975899116,4.38652266600607,1556028.9975899116,4.38652266600607,0.85,0.09572669136848881,4.027634451161993,1.2677773248450834,1.0,0.0,4.027634451163556,1.2844149104246523,1.2847193553733074,3.135773665092676,19366.362212160388,1974.8193534143045,4632.441516551485,4632.441516551485,5.5488606401753024,5.093136537718015,-2.3630932380239766,7.456229775741992,3.4302708913989632,3.4302708913989632,0.980077397542561,0.0,0.0,0.00023701772479658867,1.000130855364511,0.0002369867138137683,198.80229306270823,0.0,6.190494261857028e-06,17.543860738102815,0.04941028721035454,7.962457746395938e-05,0.0001573931473326293,0.0006339220625737131,0.09572669136855615,0.07198830831603827,0.023738383052517884,0.09572666904770309,0.07198830831598763,0.023738383052501182,0.3767609787044732,0.3767609787044732,0.12423821459222954,0.0,5.377768388844288,4.95854170138017,6.653683565238907,5.3729327117087,4.944240432181516,6.677762384811615,24880.093433694292,21148.079418640147,0.85,1.0680090977845773,0.6656589524596422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450617869366539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.248462976495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.627499002536,1539.4401354519212,0.3767609787044732,0.12423821459222954,6.112874298809886,3.4302708913989632
2879.0,-29.855975667921275,5.093497971069171,35.016059840420354,24.231287952885054,5.054864542101552,-26.364870995970474,-39.91528475945813,1.563759870150714,0.3767615508132849,-4.994634602824802,40.03481075176187,42525.648683072264,25706.627997861342,25706.627997861342,68232.2766809336,77632.09680805451,77632.09680805451,25706.627997861342,103338.72480591586,103338.72480591586,103338.72480591586,128219.04576838584,91765.16897550067,56659.07452402402,39006.77161275183,24880.320962469974,0.0,63887.0925752218,21148.272818099478,1539.4495256076711,0.0,0.8868199984715885,2.8124393044217,0.0014959135982669303,354730.16511718923,1556034.7145576288,4.386530573298086,1556034.7145576288,4.386530573298086,0.85,0.09572810693620352,4.027634451161993,1.2677765808487313,1.0,0.0,4.027634451161631,1.2844157752989207,1.2847201806195079,3.1357715535879698,19366.304111007903,1974.8134287455864,4632.441516551485,4632.441516551485,5.549261206215519,5.093497971069171,-2.362686880563594,7.456184851632765,3.43053918796406,3.43053918796406,0.9801540537040171,0.0,0.0,0.0002369867138137683,1.0001304012037926,0.00023695581449031312,198.8033278505312,0.0,6.165054494817063e-06,17.471764438311556,0.04941645226484936,7.961500759668206e-05,0.00015737170621708623,0.0006338357055980805,0.09572810693628019,0.07198821378349156,0.02373989315278863,0.09572808049556504,0.07198821378343391,0.023739893152769618,0.3767597611781465,0.3767597611781465,0.12424587956383674,0.0,5.3764919628821985,4.9549954030829895,6.659256990103586,5.371396153638102,4.940901960679071,6.681645445052254,24880.320962469974,21148.272818099478,0.85,1.0680134895886162,0.6656375641605823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506254013587632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17636667671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.607168212413,1539.4495256076711,0.3767597611781465,0.12424587956383674,6.112874298809886,3.43053918796406
2880.0,-29.857225277441152,5.093844179985519,35.016156736366405,24.231035203579836,5.0548062959697555,-26.366001648051878,-39.91634709583593,1.5635826665804822,0.37508297189941686,-4.994596815698491,40.03494202134511,42524.64532225527,25708.454930038264,25708.454930038264,68233.10025229353,77631.30504886077,77631.30504886077,25708.454930038264,103339.75997889903,103339.75997889903,103339.75997889903,128220.31676876292,91764.85798468791,56658.55056977528,39007.008238791816,24880.55678986388,0.0,63887.56502865569,21148.473271384297,1539.4596715264151,0.0,0.8868197155424683,2.8124656571826976,0.0014959135982669303,354730.6875553066,1556040.3786613266,4.386540080265037,1556040.3786613266,4.386540080265037,0.85,0.09572950868000515,4.027634451161993,1.2677758852066474,1.0,0.0,4.027634451161383,1.284416667597101,1.2847210334394896,3.135769375133484,19366.238478887102,1974.806736131819,4632.441516551485,4632.441516551485,5.549655584033436,5.093844179985519,-2.3622962132195227,7.456140393205041,3.4308034479211886,3.4308034479211886,0.9802295565489111,0.0,0.0,0.00023695581449031312,1.000129915958749,0.00023692503414735026,198.80435878684878,0.0,6.1428883312200145e-06,17.40894553067752,0.04942259515318058,7.960544382301219e-05,0.00015735037066730095,0.0006337497738027308,0.09572950868007736,0.07198812216433995,0.023741386515737414,0.09572957784609208,0.07198812216428564,0.02374138651571951,0.3767585443761227,0.3767585443761227,0.12425345211794112,0.0,5.375131355581686,4.9514581377209765,6.664461888099538,5.369679787597931,4.937381391591941,6.685356164257541,24880.55678986388,21148.473271384297,0.85,1.068018482496378,0.6656169366164065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506329072083977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.11354776907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.586883234524,1539.4596715264151,0.3767585443761227,0.12425345211794112,6.112874298809886,3.4308034479211886
2881.0,-29.858470344577764,5.094175582599817,35.01625138387096,24.230792582407616,5.054750280776128,-26.36712798822465,-39.9174087337218,1.5634079244229833,0.3734196504448164,-4.994560326499327,40.03507032077459,42523.658852653294,25710.231686284205,25710.231686284205,68233.8905389375,77630.54509887412,77630.54509887412,25710.231686284205,103340.77678515832,103340.77678515832,103340.77678515832,128221.56284471165,91764.57787310719,56658.042616015926,39007.26139676807,24880.786059553335,0.0,63888.04745632141,21148.668150620335,1539.4695208580256,0.0,0.8868194367611748,2.812491659763671,0.0014959135982669303,354731.1920490867,1556045.9146219941,4.386549447860996,1556045.9146219941,4.386549447860996,0.85,0.09573088850880226,4.027634451161993,1.2677751967078077,1.0,0.0,4.027634451160456,1.2844175481425275,1.2847218746567066,3.1357672253751083,19366.17936358096,1974.8007080482082,4632.441516551485,4632.441516551485,5.550039130428916,5.094175582599817,-2.361914479180614,7.456090061780431,3.4310637175627354,3.4310637175627354,0.9803039193036387,0.0,0.0,0.00023692503414735026,1.0001294450000375,0.0002368943693557001,198.80538598503244,0.0,6.119266345971913e-06,17.3420008244844,0.04942871441952655,7.959588739860418e-05,0.00015732914674874607,0.0006336642916171706,0.09573088850886352,0.07198802730396367,0.023742861204899844,0.09573104529275446,0.07198802730391761,0.02374286120488466,0.37675732633734044,0.37675732633734044,0.1242609320963631,0.0,5.373703296180565,4.947961962954707,6.669268205281412,5.367979976944127,4.934047097850055,6.688565471350444,24880.786059553335,21148.668150620335,0.85,1.0680227876049464,0.6655964698518234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506403851263756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.04660306288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.566650201545,1539.4695208580256,0.37675732633734044,0.1242609320963631,6.112874298809886,3.4310637175627354
2882.0,-29.859710332928955,5.094492276270802,35.01634380303558,24.230537248682253,5.054674360586388,-26.368251747431557,-39.918462408799655,1.5632157750890363,0.37188041221480717,-4.994539986671317,40.03519470887751,42522.661279272106,25711.99675948184,25711.99675948184,68234.65803875394,77629.81430995831,77629.81430995831,25711.99675948184,103341.81106944015,103341.81106944015,103341.81106944015,128222.82038297382,91764.31681361918,56657.513298775375,39007.55946093756,24881.00931353367,0.0,63888.568774471234,21148.857916503617,1539.4794469793417,0.0,0.886819089969817,2.812514158525448,0.0014959135982669303,354731.4732645107,1556051.281828,4.386561100733533,1556051.281828,4.386561100733533,0.85,0.09573225276483616,4.027634451161993,1.2677745197480546,1.0,0.0,4.027634451160525,1.2844185098375893,1.2847227971911535,3.1357648775018623,19366.124269066422,1974.7950899712362,4632.441516551485,4632.441516551485,5.550420154817746,5.094492276270802,-2.361552525584162,7.456044801854963,3.431320097651358,3.431320097651358,0.9803771707575308,0.0,0.0,0.0002368943693557001,1.0001289182549729,0.000236863833283647,198.8064090024347,0.0,6.096325740159289e-06,17.276987147611425,0.04943481074526671,7.958640370076397e-05,0.00015730796565493614,0.0006335789819140284,0.09573225276488057,0.07198793430532284,0.02374431845955773,0.09573239092021124,0.07198793430528945,0.023744318459546714,0.37675610744380394,0.37675610744380394,0.1242683173036018,0.0,5.37225498871328,4.9445337688791255,6.673785243760335,5.3664203988861345,4.930860131795498,6.691893842635523,24881.00931353367,21148.857916503617,0.85,1.0680260858499515,0.6655754244453106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45064783593498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.98158938601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.546466513993,1539.4794469793417,0.37675610744380394,0.1242683173036018,6.112874298809886,3.431320097651358
2883.0,-29.860945840725307,5.094794449872949,35.01643394746424,24.230263439845316,5.054581700969091,-26.369373147369572,-39.919519471563376,1.5630090076133918,0.3702903789318839,-4.994531289838572,40.03531328891822,42521.69718533867,25713.739167742373,25713.739167742373,68235.43635308105,77629.07658529418,77629.07658529418,25713.739167742373,103342.81575303656,103342.81575303656,103342.81575303656,128224.02868559488,91764.04023407675,56657.009045783605,39007.812431436825,24881.21293255833,0.0,63889.025363995155,21149.03099267458,1539.4885600296602,0.0,0.8868187049628458,2.812535965366973,0.0014959135982669303,354731.59350567503,1556056.398435717,4.3865740377331885,1556056.398435717,4.3865740377331885,0.85,0.09573359721371535,4.027634451161993,1.267773855426349,1.0,0.0,4.027634451161293,1.2844195396153337,1.2847237879896896,3.135762363416096,19366.06589916868,1974.7891378981283,4632.441516551485,4632.441516551485,5.550796286551801,5.094794449872949,-2.3612069677409524,7.456001417613901,3.4315725928797716,3.4315725928797716,0.9804493122513633,0.0,0.0,0.000236863833283647,1.0001284536954633,0.0002368334111567747,198.8074283325018,0.0,6.070766829917597e-06,17.20455319598647,0.04944088151209663,7.957689056141076e-05,0.00015728694272223624,0.0006334943092260218,0.09573359721373778,0.07198783941520588,0.023745757798531907,0.09573365831816663,0.071987839415189,0.02374575779852634,0.3767548896598428,0.3767548896598428,0.12427561234853066,0.0,5.370780932547973,4.941151812156761,6.678057103901779,5.364821668770446,4.927640997686979,6.695162230729352,24881.21293255833,21149.03099267458,0.85,1.0680306353763118,0.6655555777080596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450655256423394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.90915543438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.526343069205,1539.4885600296602,0.3767548896598428,0.12427561234853066,6.112874298809886,3.4315725928797716
2884.0,-29.862176977479457,5.095082370111986,35.01652180523673,24.229980550613277,5.054479272161399,-26.370491589572836,-39.92057227352632,1.5627938842547442,0.3686534847517464,-4.994530253877611,40.03542697232288,42520.7343829755,25715.44957131553,25715.44957131553,68236.18395429103,77628.34181328405,77628.34181328405,25715.44957131553,103343.79138459958,103343.79138459958,103343.79138459958,128225.19203743336,91763.76088861264,56656.50039709751,39008.06721279459,24881.400652833778,0.0,63889.467865628365,21149.19055490871,1539.4969829118502,0.0,0.886818298701956,2.8125574928434314,0.0014959135982669303,354731.6078287251,1556061.3037705214,4.386587688915035,1556061.3037705214,4.386587688915035,0.85,0.09573492234251527,4.027634451161993,1.2677732328651476,1.0,0.0,4.027634451161749,1.2844206082273666,1.2847248177780102,3.1357597545250737,19366.006945545312,1974.7831263015723,4632.441516551485,4632.441516551485,5.551165509469573,5.095082370111986,-2.360874759882281,7.4559571299942675,3.431821235710204,3.431821235710204,0.9805203530600582,0.0,0.0,0.0002368334111567747,1.000128000508805,0.00023680310023945747,198.80844406548633,0.0,6.048144807884471e-06,17.140442385544592,0.04944692965690451,7.956741681243932e-05,0.0001572659943443354,0.0006334099368174924,0.09573492234252717,0.07198774212771854,0.023747180214808632,0.09573487100154192,0.07198774212770959,0.023747180214805676,0.3767536732831453,0.3767536732831453,0.12428282340081817,0.0,5.36927692332506,4.937810181236443,6.682084763723481,5.3631837386293455,4.924446109373093,6.69819808800338,24881.400652833778,21149.19055490871,0.85,1.0680349396211068,0.6655358982235483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506626501707856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.84504462394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.50626805192,1539.4969829118502,0.3767536732831453,0.12428282340081817,6.112874298809886,3.431821235710204
2885.0,-29.86340390844177,5.095356825593838,35.01660751343495,24.22972413422542,5.054408766716574,-26.371603053399472,-39.92161644911391,1.562607911674261,0.3666601882171676,-4.994511431392603,40.03554007537296,42519.75403237569,25717.06534217773,25717.06534217773,68236.81937455342,77627.58474217606,77627.58474217606,25717.06534217773,103344.65008435378,103344.65008435378,103344.65008435378,128226.23769822632,91763.47047118534,56655.9854743098,39008.31666319505,24881.587613872536,0.0,63889.90427706759,21149.349471791655,1539.5049922644673,0.0,0.886817985040647,2.8125857543861543,0.0014959135982669303,354731.8680658249,1556066.184075159,4.3865982285708025,1556066.184075159,4.3865982285708025,0.85,0.09573622188275022,4.027634451161993,1.2677725026058035,1.0,0.0,4.027634451163668,1.2844215403167314,1.2847257111541144,3.135757478941688,19365.94565527277,1974.7768764331115,4632.441516551485,4632.441516551485,5.551514304129245,5.095356825593838,-2.360536834115496,7.455893659709334,3.4320660823987685,3.4320660823987685,0.980590309256791,0.0,0.0,0.00023680310023945747,1.000127564490954,0.00023677289642545327,198.80945633763056,0.0,6.02606631003812e-06,17.077871922648033,0.04945295572321455,7.955802171870812e-05,0.00015724507852074934,0.0006333256955258428,0.09573622188278685,0.0719876370311248,0.023748584851662053,0.0957362971902226,0.07198763703109726,0.02374858485165296,0.3767524582240529,0.3767524582240529,0.12428995529207996,0.0,5.367664391339815,4.934474196667338,6.68565561653395,5.361171619609763,4.921166483649586,6.699976208882731,24881.587613872536,21149.349471791655,0.85,1.0680375897674665,0.6655160077871267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506700178317484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.782474161046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.486239417589,1539.5049922644673,0.3767524582240529,0.12428995529207996,6.112874298809886,3.4320660823987685
2886.0,-29.86462626239114,5.095617454785085,35.016691110437286,24.22943307263779,5.0542908272055636,-26.37271514108339,-39.922668238263554,1.5623797058977333,0.36503973846242843,-4.994529003202404,40.03564999718461,42518.825111174076,25718.724497050393,25718.724497050393,68237.54960822446,77626.87955797696,77626.87955797696,25718.724497050393,103345.60405502736,103345.60405502736,103345.60405502736,128227.38511758823,91763.2108886929,56655.50082478652,39008.56673767376,24881.78106256087,0.0,63890.34780023463,21149.51390317674,1539.5142628837225,0.0,0.8868174977173464,2.812604899588924,0.0014959135982669303,354731.6251203846,1556070.927123028,4.38661460363154,1556070.927123028,4.38661460363154,0.85,0.09573751939063041,4.027634451161993,1.2677719564223664,1.0,0.0,4.027634451162348,1.2844226696482988,1.2847268019566418,3.135754721819759,19365.890872466327,1974.771290141519,4632.441516551485,4632.441516551485,5.551872464047016,5.095617454785085,-2.3602331017094347,7.45585055649452,3.4323073470859806,3.4323073470859806,0.9806592420245659,0.0,0.0,0.00023677289642545327,1.0001270898611043,0.00023674280881476355,198.8104648425636,0.0,6.004803841498971e-06,17.017614086808084,0.04945896052705605,7.954855915784887e-05,0.00015722433726760439,0.0006332421573401159,0.09573751939060504,0.07198754305760975,0.023749976332995297,0.09573747276578715,0.07198754305762882,0.02374997633300159,0.37675124233383595,0.37675124233383595,0.12429699882666904,0.0,5.366067577814192,4.931208783418356,6.689075145107779,5.359568741664816,4.918114227376577,6.702719518143283,24881.78106256087,21149.51390317674,0.85,1.068041604994579,0.6654968485085931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506773603944676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.7222163252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.466254001394,1539.5142628837225,0.37675124233383595,0.12429699882666904,6.112874298809886,3.4323073470859806
2887.0,-29.865843595144977,5.095864957392291,35.016772558189864,24.229154653754108,5.0541920396114,-26.373820793535803,-39.92370766410602,1.5621692380023358,0.3631016327565817,-4.994532508742816,40.0357545882097,42517.866806576436,25720.299687135204,25720.299687135204,68238.16649371164,77626.14805861066,77626.14805861066,25720.299687135204,103346.44774574587,103346.44774574587,103346.44774574587,128228.39370609207,91762.93071847453,56654.99239464584,39008.82035980965,24881.9459603462,0.0,63890.766320155846,21149.654066294268,1539.5216099315498,0.0,0.8868171012611616,2.8126298388085735,0.0014959135982669303,354731.57665327773,1556075.440161396,4.386627925380147,1556075.440161396,4.386627925380147,0.85,0.09573878616023096,4.027634451161993,1.2677713052881887,1.0,0.0,4.027634451160923,1.2844237158079412,1.2847278097167467,3.1357521677560194,19365.831744785177,1974.7652607960085,4632.441516551485,4632.441516551485,5.5522124985793875,5.095864957392291,-2.3599262283436655,7.455791185735957,3.4325448982679965,3.4325448982679965,0.9807271137908561,0.0,0.0,0.00023674280881476355,1.0001265690313286,0.00023671284829885134,198.81146921370603,0.0,5.981731867223459e-06,16.952228111711282,0.04946494225892327,7.953920884731428e-05,0.00015720359996744928,0.000633158635075587,0.09573878616023329,0.07198743716592129,0.023751348994311992,0.09573873575790162,0.07198743716591954,0.023751348994311413,0.3767500278360564,0.3767500278360564,0.12430396487615149,0.0,5.364397723663899,4.927962684257238,6.692140012262314,5.357634141499375,4.914972088864033,6.704393039758543,24881.9459603462,21149.654066294268,0.85,1.0680442640454653,0.6654774900260223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506846756366123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.656830350104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.446319380326,1539.5216099315498,0.3767500278360564,0.12430396487615149,6.112874298809886,3.4325448982679965
2888.0,-29.867057110981808,5.096099470662323,35.01685196065061,24.228867364022904,5.054082376041558,-26.37492409782909,-39.92474674070252,1.5619493628887213,0.36116913257012584,-4.994548000536319,40.03585790885112,42516.92342829261,25721.858407596254,25721.858407596254,68238.78183588886,77625.42474547241,77625.42474547241,25721.858407596254,103347.28315306867,103347.28315306867,103347.28315306867,128229.40141591975,91762.6527917774,56654.49328780028,39009.06611553013,24882.11826285109,0.0,63891.18437838122,21149.800523423426,1539.5297011032526,0.0,0.8868166484154918,2.8126533086331977,0.0014959135982669303,354731.36246598914,1556079.898393208,4.386643141942098,1556079.898393208,4.386643141942098,0.85,0.09574004202330691,4.027634451161993,1.2677706711879004,1.0,0.0,4.027634451163099,1.284424805690579,1.2847288613733865,3.1357495069526555,19365.77309058122,1974.7592797317352,4632.441516551485,4632.441516551485,5.552548977832387,5.096099470662323,-2.359635235700558,7.455734706362881,3.4327789239791455,3.4327789239791455,0.9807939782797559,0.0,0.0,0.00023671284829885134,1.0001261734077111,0.00023668298520006142,198.81247044456143,0.0,5.9564941869088066e-06,16.880704525699556,0.04947089875311018,7.952986269400655e-05,0.00015718298560484477,0.0006330756079585725,0.09574004202329109,0.07198733474452135,0.02375270727876974,0.09573998892787061,0.07198733474453324,0.023752707278773665,0.3767488134470059,0.3767488134470059,0.12431084970110821,0.0,5.362682901745416,4.924747401656418,6.694928953359124,5.355717133106452,4.9118573065765645,6.706054863979773,24882.11826285109,21149.800523423426,0.85,1.0680469066242373,0.6654583702267227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506919608991202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.58530676409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.426444605411,1539.5297011032526,0.3767488134470059,0.12431084970110821,6.112874298809886,3.4327789239791455
2889.0,-29.86826645659142,5.096321300153561,35.0169293368515,24.228575254697375,5.0539695798596505,-26.376023961531526,-39.92578525850547,1.5617270847996718,0.3591330686725769,-4.994567218905941,40.03595769329639,42515.99589078422,25723.380461051416,25723.380461051416,68239.37635183564,77624.69455389377,77624.69455389377,25723.380461051416,103348.07501494519,103348.07501494519,103348.07501494519,128230.35537175773,91762.36503534563,56654.00697131551,39009.28673781125,24882.280356812535,0.0,63891.56709462378,21149.938303290655,1539.537332866246,0.0,0.8868161894085584,2.8126776993601514,0.0014959135982669303,354731.09675574146,1556084.2040491593,4.386658565546167,1556084.2040491593,4.386658565546167,0.8500000000000001,0.09574127907157168,4.027634451161993,1.2677700755512342,1.0,0.0,4.027634451162498,1.2844259066090693,1.2847299241935575,3.1357468192113105,19365.712361890477,1974.7530871286808,4632.441516551485,4632.441516551485,5.552877541819588,5.096321300153561,-2.3593539210348173,7.455675221188379,3.433009443744592,3.433009443744592,0.9808598410698834,0.0,0.0,0.00023668298520006142,1.0001257410347222,0.00023665322817827993,198.813468243538,0.0,5.937156445553345e-06,16.82590136669818,0.04947683590955573,7.952052258130491e-05,0.0001571624626187565,0.0006329929488727626,0.095741279071544,0.07198722960969012,0.023754049461853888,0.09574124421664623,0.07198722960971092,0.023754049461860754,0.3767475988504106,0.3767475988504106,0.12431765485017499,0.0,5.360908980487693,4.921548347789042,6.697429247046784,5.353700287578533,4.908716089434108,6.707393245613673,24882.280356812535,21149.938303290655,0.85,1.0680498140039785,0.6654398667013095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506992233883702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.53050360509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.406605718308,1539.537332866246,0.3767475988504106,0.12431765485017499,6.112874298809886,3.433009443744592
2890.0,-29.869470665497307,5.096530659746993,35.01700471650246,24.228279129043244,5.05384854595592,-26.377120025396685,-39.92681560395283,1.5614979058554925,0.35712300975677636,-4.994594156553451,40.03605429064161,42515.0567727128,25724.87684878821,25724.87684878821,68239.93362150101,77623.98136548827,77623.98136548827,25724.87684878821,103348.8582142765,103348.8582142765,103348.8582142765,128231.29419565768,91762.08887276638,56653.50339320972,39009.53942172963,24882.435981381183,0.0,63891.97540311081,21150.070584174005,1539.5448142589385,0.0,0.8868157026610297,2.8127008510879037,0.0014959135982669303,354730.72432019835,1556088.3721916925,4.386674921304777,1556088.3721916925,4.386674921304777,0.85,0.09574249989873258,4.027634451161993,1.2677694568363953,1.0,0.0,4.027634451162898,1.2844270395756472,1.28473101920559,3.135744053233771,19365.654079989476,1974.7471440287434,4632.441516551485,4632.441516551485,5.553200565376701,5.096530659746993,-2.359085106137225,7.455615765884218,3.4332365280922192,3.4332365280922192,0.9809247223120626,0.0,0.0,0.00023665322817827993,1.000125208152451,0.0002366236009743756,198.81446181312026,0.0,5.916096704977106e-06,16.766218061905118,0.04948275200626071,7.95112569704092e-05,0.0001571419712078707,0.0006329104169603261,0.09574249989868924,0.07198712361809519,0.023755376280594064,0.09574244499131704,0.07198712361812777,0.023755376280604812,0.3767463829288008,0.3767463829288008,0.12432438060654769,0.0,5.35909604863167,4.918382733834449,6.699669789114466,5.351717166310209,4.905669572812087,6.708579693433023,24882.435981381183,21150.070584174005,0.85,1.0680517105780158,0.6654209156075459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507064609892337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.4708203003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.386809924232,1539.5448142589385,0.3767463829288008,0.12432438060654769,6.112874298809886,3.4332365280922192
2891.0,-29.87067124441021,5.096728359336511,35.01707824442245,24.22801915034654,5.053764346655056,-26.378209137868154,-39.92784112980587,1.5613022401129757,0.35483294939501775,-4.994599881313924,40.03615111317959,42514.11328408755,25726.276049257725,25726.276049257725,68240.38933334527,77623.2654638879,77623.2654638879,25726.276049257725,103349.54151314562,103349.54151314562,103349.54151314562,128232.13476462057,91761.82344639151,56653.00931867801,39009.79347523723,24882.593251474944,0.0,63892.386726712175,21150.2042637537,1539.551939246335,0.0,0.8868153230319218,2.812730137822598,0.0014959135982669303,354730.645170628,1556092.5500596818,4.386687677663683,1556092.5500596818,4.386687677663683,0.85,0.09574369434876535,4.027634451161993,1.2677687485562639,1.0,0.0,4.027634451161624,1.284428015583264,1.2847319573882023,3.1357416704532315,19365.59806387844,1974.7414319750822,4632.441516551485,4632.441516551485,5.553502609226476,5.096728359336511,-2.358807159616235,7.455535518952747,3.433460220403161,3.433460220403161,0.9809886344009031,0.0,0.0,0.0002366236009743756,1.0001248319276315,0.00023659406648099063,198.81545239637074,0.0,5.8903165992638846e-06,16.69315724231385,0.049488642322859974,7.950203569186958e-05,0.00015712156528250603,0.0006328282293523195,0.09574369434876435,0.07198700888472169,0.023756685464042665,0.09574384400494325,0.07198700888472244,0.023756685464042915,0.3767451658431649,0.3767451658431649,0.12433102875736265,0.0,5.357180606787608,4.915238241300642,6.701430842077741,5.349432830708963,4.902649832714758,6.708464030283096,24882.593251474944,21150.2042637537,0.85,1.0680519672121636,0.665401864950417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507136679168218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39775948071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.367076723931,1539.551939246335,0.3767451658431649,0.12433102875736265,6.112874298809886,3.433460220403161
2892.0,-29.871867219565935,5.096913481491576,35.01714984885356,24.227678041812055,5.053594198622356,-26.37930270187981,-39.9288748280145,1.5610296809361948,0.3529999324038613,-4.994666271927897,40.03624214212241,42513.22368568686,25727.78534139221,25727.78534139221,68241.00902707907,77622.56921790742,77622.56921790742,25727.78534139221,103350.35455929964,103350.35455929964,103350.35455929964,128233.10528268707,91761.54101939248,56652.532204344265,39010.009794498015,24882.75072338743,0.0,63892.76051788544,21150.338114879316,1539.5605189068904,0.0,0.8868146556957923,2.812746377617016,0.0014959135982669303,354729.72726624296,1556096.477943241,4.386710101618606,1556096.477943241,4.386710101618606,0.85,0.09574489556511964,4.027634451161993,1.2677682435838507,1.0,0.0,4.027634451160852,1.2844293509210558,1.2847332551050379,3.1357384104262356,19365.538459921798,1974.7353540629877,4632.441516551485,4632.441516551485,5.553828418441573,5.096913481491576,-2.3585805834403684,7.455494064931944,3.4336807442122437,3.4336807442122437,0.9810516412034982,0.0,0.0,0.00023659406648099063,1.0001243544355474,0.00023656464861764132,198.8164391897593,0.0,5.871913663633563e-06,16.641003322737518,0.04949451423652361,7.949274193001011e-05,0.00015710132455098053,0.0006327467070847107,0.09574489556498635,0.07198691203544229,0.023757983529544054,0.09574485831726726,0.07198691203554251,0.02375798352957712,0.37674394699726504,0.37674394699726504,0.12433758722842048,0.0,5.355317963121365,4.912145666260415,6.703247997809001,5.347666204331745,4.899649752385642,6.710387431519905,24882.75072338743,21150.338114879316,0.85,1.068055417764841,0.6653840488514527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507208531877231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.34560556113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.347376104191,1539.5605189068904,0.37674394699726504,0.12433758722842048,6.112874298809886,3.4336807442122437
2893.0,-29.87305862289433,5.097087232204212,35.01721945331738,24.227391590271168,5.053477096690887,-26.3803868453562,-39.92989951567722,1.5608053191527556,0.3508077062501229,-4.994692629292921,40.03632709647624,42512.316629448804,25729.149914483758,25729.149914483758,68241.46654393256,77621.87930118544,77621.87930118544,25729.149914483758,103351.0292156692,103351.0292156692,103351.0292156692,128233.89224706314,91761.28455371299,56652.05727367134,39010.252533379615,24882.863031393936,0.0,63893.11556477355,21150.433576684845,1539.5656228074986,0.0,0.8868142140451122,2.812771981720727,0.0014959135982669303,354729.3628546918,1556100.1437160668,4.386724942060954,1556100.1437160668,4.386724942060954,0.85,0.09574605219338136,4.027634451161993,1.267767682014965,1.0,0.0,4.027634451161248,1.2844304606702555,1.2847343273296443,3.13573570114512,19365.48433489377,1974.7298348461268,4632.441516551485,4632.441516551485,5.554122987317762,5.097087232204212,-2.358330971769469,7.4554182039736805,3.4338978033279157,3.4338978033279157,0.9811136580936902,0.0,0.0,0.00023656464861764132,1.0001238802498864,0.00023653534655980254,198.81742221953195,0.0,5.848754839679861e-06,16.575371215652726,0.04950036299136329,7.948353017134809e-05,0.00015708111844629324,0.0006326653242813483,0.09574605219334643,0.0719867912913022,0.02375926090204424,0.09574599960133917,0.07198679129132846,0.023759260902052902,0.37674272779648693,0.37674272779648693,0.12434407853327581,0.0,5.3533792698796105,4.909085041194032,6.704659802504011,5.345500335543022,4.89679291587413,6.710255759737606,24882.863031393936,21150.433576684845,0.85,1.0680566433601244,0.6653661549240102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507280109734195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.279973454046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.327727693757,1539.5656228074986,0.37674272779648693,0.12434407853327581,6.112874298809886,3.4338978033279157
2894.0,-29.8742463310792,5.097249740691074,35.017287298580605,24.227105418127053,5.053357620354991,-26.38146790019435,-39.930916170682735,1.560579189470344,0.3486172605536808,-4.994728978887686,40.03641506393497,42511.3921656549,25730.49898157646,25730.49898157646,68241.89114723136,77621.20027648738,77621.20027648738,25730.49898157646,103351.69925806383,103351.69925806383,103351.69925806383,128234.70642683851,91761.03652772048,56651.56273030377,39010.526441574126,24883.007168774682,0.0,63893.53361034881,21150.55609345848,1539.5728225295045,0.0,0.8868137106430185,2.8127963988464786,0.0014959135982669303,354728.86029309256,1556103.9395109774,4.386741857499996,1556103.9395109774,4.386741857499996,0.85,0.09574720429631342,4.027634451161993,1.2677670611022043,1.0,0.0,4.0276344511624025,1.2844315784481595,1.2847354077335411,3.1357329722678964,19365.431990994097,1974.7244972538122,4632.441516551485,4632.441516551485,5.554414208931221,5.097249740691074,-2.3580948965202757,7.4553446372113505,3.43411174059538,3.43411174059538,0.9811747830272514,0.0,0.0,0.00023653534655980254,1.0001234972137012,0.00023650613871064853,198.8184022089538,0.0,5.825759605233767e-06,16.510202721232496,0.04950618875096852,7.94743916001131e-05,0.00015706095495968944,0.0006325841131280472,0.09574720429625537,0.07198667820033425,0.023760526095921126,0.09574722415908708,0.0719866782003779,0.02376052609593553,0.3767415081883879,0.3767415081883879,0.12435049272531012,0.0,5.351401183658481,4.906073944791956,6.705761293181183,5.34334623944136,4.893960956756473,6.7100964966610945,24883.007168774682,21150.55609345848,0.85,1.0680563007111294,0.6653473327192746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507351414642333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.21480495963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.308131006428,1539.5728225295045,0.3767415081883879,0.12435049272531012,6.112874298809886,3.43411174059538
2895.0,-29.87542944407203,5.097401010959156,35.0173533663865,24.226791026908927,5.053216547289635,-26.382546978660464,-39.93193628322331,1.560334081878174,0.34635592772809787,-4.994781178060035,40.036498981221804,42510.501961348884,25731.8475678302,25731.8475678302,68242.34952917908,77620.49450759898,77620.49450759898,25731.8475678302,103352.34207542919,103352.34207542919,103352.34207542919,128235.48428829724,91760.75115817285,56651.09159411606,39010.732848951986,24883.14221286806,0.0,63893.87506182004,21150.67088093785,1539.5799007250364,0.0,0.8868131412548533,2.81281989696262,0.0014959135982669303,354728.13859965524,1556107.5605475388,4.386760990234709,1556107.5605475388,4.386760990234709,0.85,0.0957483436283619,4.027634451161993,1.267766517666169,1.0,0.0,4.0276344511603925,1.2844327847663366,1.284736576819598,3.135730027238987,19365.371766036136,1974.7183560172064,4632.441516551485,4632.441516551485,5.554705326746506,5.097401010959156,-2.3578766628129086,7.4552776737720645,3.4343225760425904,3.4343225760425904,0.9812350217264544,0.0,0.0,0.00023650613871064853,1.000123020572843,0.0002364770471688416,198.8193784152974,0.0,5.807057900760018e-06,16.457202090753892,0.04951199580886928,7.946522292588034e-05,0.0001570409157847682,0.0006325034026567616,0.09574834362826816,0.07198656696636675,0.023761776661901407,0.09574840275772048,0.07198656696643722,0.023761776661924673,0.37674028921875446,0.37674028921875446,0.12435682734257365,0.0,5.34938280364895,4.903073485612026,6.7066676091470185,5.341137105788107,4.890972963510535,6.710191221409048,24883.14221286806,21150.67088093785,0.85,1.0680577670888125,0.6653298445307655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507422499063791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.161804329146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.288568631693,1539.5799007250364,0.37674028921875446,0.12435682734257365,6.112874298809886,3.4343225760425904
2896.0,-29.876608762136243,5.097541376620891,35.01741763807468,24.226487113069766,5.053075554101455,-26.38362263284721,-39.93294829325748,1.560089424812305,0.3441867940367729,-4.994833406734258,40.03657880008674,42509.59457631477,25733.156120591826,25733.156120591826,68242.75069690659,77619.83069223473,77619.83069223473,25733.156120591826,103352.98681282655,103352.98681282655,103352.98681282655,128236.24772816003,91760.50624464617,56650.60200533231,39011.00471034873,24883.26091533347,0.0,63894.2656256822,21150.77177803345,1539.5860837018197,0.0,0.8868125865512768,2.8128421862363853,0.0014959135982669303,354727.4164994848,1556111.004742826,4.386779629549965,1556111.004742826,4.386779629549965,0.85,0.09574946203095364,4.027634451161993,1.2677659258758647,1.0,0.0,4.027634451161118,1.2844339887400866,1.2847377437099996,3.13572708793913,19365.320078997454,1974.713085406072,4632.441516551485,4632.441516551485,5.554987802576357,5.097541376620891,-2.3576645148044792,7.45520589142537,3.4345302921412806,3.4345302921412806,0.981294369183223,0.0,0.0,0.0002364770471688416,1.0001226271363497,0.00023644805222130226,198.82035149878377,0.0,5.7839622591958175e-06,16.391749042560946,0.04951777977112848,7.945612804244875e-05,0.00015702091912639285,0.000632422863426581,0.09574946203086208,0.07198645069419556,0.023763011336666532,0.09574948612327289,0.07198645069426438,0.023763011336689253,0.37673906939782065,0.37673906939782065,0.12436308719374853,0.0,5.347344598877612,4.900125315596256,6.707334520214488,5.339020200771017,4.888233884884016,6.709900439051694,24883.26091533347,21150.77177803345,0.85,1.0680575170344633,0.6653115762430503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507493309123656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.096351280954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.269058723701,1539.5860837018197,0.37673906939782065,0.12436308719374853,6.112874298809886,3.4345302921412806
2897.0,-29.877783901292457,5.09767111778782,35.01748017224066,24.22617251230406,5.052935043568535,-26.384694477265526,-39.93395967464892,1.5598456195415928,0.34176118228515406,-4.99488777648052,40.03665673349958,42508.70284388114,25734.43105996848,25734.43105996848,68243.13390384962,77619.12174638518,77619.12174638518,25734.43105996848,103353.55280635366,103353.55280635366,103353.55280635366,128236.93052494165,91760.2147087258,56650.12646956849,39011.20915461924,24883.377718587995,0.0,63894.586873207234,21150.871060799796,1539.5922385418708,0.0,0.8868120277769782,2.812867581940695,0.0014959135982669303,354726.66479863005,1556114.3675861503,4.386798405666853,1556114.3675861503,4.386798405666853,0.85,0.09575056463096304,4.027634451161993,1.2677653615595772,1.0,0.0,4.0276344511632205,1.2844351885339178,1.2847389065434993,3.1357241588493245,19365.25855267591,1974.7068114673116,4632.441516551485,4632.441516551485,5.5552630223221655,5.09767111778782,-2.357459855148621,7.455130972936441,3.4347349708008355,3.4347349708008355,0.9813528488002387,0.0,0.0,0.00023644805222130226,1.000122193758885,0.00023641916327506925,198.8213211424976,0.0,5.7647856614621046e-06,16.337402564583606,0.04952354455678994,7.944703977000429e-05,0.00015700101245129795,0.0006323426866161607,0.09575056463087107,0.07198633315365618,0.023764231477214893,0.09575067304770762,0.07198633315372532,0.02376423147723772,0.3767378500677497,0.3767378500677497,0.12436927331236595,0.0,5.3452404703075445,4.897171828689693,6.70775108265866,5.336648958765693,4.88525507255963,6.709311424415546,24883.377718587995,21150.871060799796,0.85,1.0680581445697688,0.6652942749005584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507563892711186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.04200480298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.249585403679,1539.5922385418708,0.3767378500677497,0.12436927331236595,6.112874298809886,3.4347349708008355
2898.0,-29.878955004199934,5.097790051494227,35.01754092256741,24.225842265319102,5.052760163703199,-26.385766125542084,-39.93497475804759,1.5595712850454022,0.3397518636693917,-4.994966160493271,40.03672984277956,42507.8440114257,25735.727955231032,25735.727955231032,68243.57196665673,77618.48859974353,77618.48859974353,25735.727955231032,103354.21655497457,103354.21655497457,103354.21655497457,128237.70042463506,91759.98342881732,56649.668331122295,39011.461219661134,24883.48386966049,0.0,63894.94508932163,21150.961289211416,1539.598381463569,0.0,0.8868113642726363,2.8128847337274294,0.0014959135982669303,354725.5810854666,1556117.5222721093,4.386820700977815,1556117.5222721093,4.386820700977815,0.85,0.09575165836341007,4.027634451161993,1.2677648444985974,1.0,0.0,4.02763445116107,1.2844365308539805,1.2847402120730178,3.135720881812781,19365.20974290318,1974.701834255651,4632.441516551485,4632.441516551485,5.555542981660655,5.097790051494227,-2.3572788204053574,7.455068871899584,3.4349366783472273,3.4349366783472273,0.9814104795277793,0.0,0.0,0.00023641916327506925,1.0001217752042404,0.00023639037678865535,198.82228746406437,0.0,5.743738456461723e-06,16.277754785612522,0.04952928829524641,7.943791919762136e-05,0.0001569812440774479,0.0006322630668325987,0.09575165836325306,0.07198621944492385,0.02376543891832921,0.09575156730241094,0.0719862194450419,0.023765438918368176,0.3767366288423643,0.3767366288423643,0.12437538570172832,0.0,5.343180024519029,4.894300486961868,6.708094493179772,5.334718024162669,4.882666720587679,6.709315443077287,24883.48386966049,21150.961289211416,0.85,1.0680590126692489,0.6652771037208354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507634226838129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.982357024004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.230156490512,1539.598381463569,0.3767366288423643,0.12437538570172832,6.112874298809886,3.4349366783472273
