time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2899.0,-29.880121931539467,5.097898920676143,35.017599917586,24.225528188422345,5.052615327809283,-26.38683101054273,-39.935977513063676,1.5593244068125147,0.33727517079108793,-4.995024354519516,40.03680021545555,42506.95195398958,25736.93569817006,25736.93569817006,68243.88765215964,77617.79938970848,77617.79938970848,25736.93569817006,103354.73508787854,103354.73508787854,103354.73508787854,128238.30809120045,91759.70656398557,56649.18740735955,39011.687951806685,24883.573003321922,0.0,63895.26095512861,21151.037052823634,1539.6031107497786,0.0,0.8868108134056878,2.812910353523963,0.0014959135982669303,354724.7765145048,1556120.558877404,4.386839211423885,1556120.558877404,4.386839211423885,0.85,0.09575272485527347,4.027634451161993,1.2677642417186874,1.0,0.0,4.027634451163516,1.284437744590011,1.2847413891196393,3.1357179186972606,19365.15131279741,1974.6958760430332,4632.441516551485,4632.441516551485,5.555803695786176,5.097898920676143,-2.357088639714273,7.454987560390416,3.435135341878307,3.435135341878307,0.9814672405366591,0.0,0.0,0.00023639037678865535,1.0001213421497468,0.00023636169615232641,198.82325034843973,0.0,5.723395076864482e-06,16.220101647833943,0.049535011690323275,7.942891034674517e-05,0.00015696146644191017,0.0006321834097463444,0.09575272485516995,0.07198609439564245,0.023766630459527496,0.09575267405882237,0.07198609439572028,0.02376663045955319,0.3767354091152103,0.3767354091152103,0.1243814349475116,0.0,5.341040136925642,4.891427606926641,6.708121181614729,5.332299525310589,4.879826008992893,6.708114569792201,24883.573003321922,21151.037052823634,0.85,1.0680586733980932,0.6652598536821176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507704320036074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.92470388623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.210769265555,1539.6031107497786,0.3767354091152103,0.1243814349475116,6.112874298809886,3.435135341878307
2900.0,-29.88128454670161,5.097997743058392,35.01765727901507,24.225205554999434,5.052457704761568,-26.38789329280865,-39.93698362084103,1.5590664508687435,0.3348786008463094,-4.995096151409717,40.03687062292252,42506.09252932263,25738.141314130124,25738.141314130124,68244.23384345276,77617.1272932776,77617.1272932776,25738.141314130124,103355.26860740772,103355.26860740772,103355.26860740772,128238.94502268707,91759.43989513812,56648.73216071992,39011.89748268689,24883.67641527935,0.0,63895.57389796624,21151.124952987448,1539.6090096090907,0.0,0.8868101931947407,2.8129333406216066,0.0014959135982669303,354723.78387691075,1556123.5969884202,4.3868600520127385,1556123.5969884202,4.3868600520127385,0.85,0.09575378546506871,4.027634451161993,1.267763770814054,1.0,0.0,4.027634451161843,1.2844390099050282,1.2847426178933343,3.135714829666998,19365.095034472477,1974.6901372509958,4632.441516551485,4632.441516551485,5.556063950763114,5.097997743058392,-2.356914057617644,7.454911800676037,3.435331167500675,3.435331167500675,0.9815231907144785,0.0,0.0,0.00023636169615232641,1.000120894876721,0.0002363331246883521,198.82420968281156,0.0,5.702377336980393e-06,16.160537373002434,0.04954071406766025,7.94198723235776e-05,0.00015694182382874883,0.000632104296480865,0.09575378546493535,0.07198597486682441,0.023767810598110943,0.0957537564531869,0.07198597486692467,0.023767810598144045,0.37673418857908963,0.37673418857908963,0.12438741469289873,0.0,5.338868338824511,4.888579727574722,6.707942832021047,5.329974752256021,4.877052317243283,6.707089570535857,24883.67641527935,21151.124952987448,0.85,1.0680588604217065,0.6652431449665025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507774163959668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.8651396114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.19142665438,1539.6090096090907,0.37673418857908963,0.12438741469289873,6.112874298809886,3.435331167500675
2901.0,-29.88244308504448,5.098086737797105,35.017712998760395,24.22487838137897,5.052295166456538,-26.38895239692595,-39.93798162611199,1.5588044783382424,0.33244513475773374,-4.995171870067727,40.03693752745734,42505.21730409551,25739.320631354516,25739.320631354516,68244.53793545003,77616.45668955479,77616.45668955479,25739.320631354516,103355.77732090931,103355.77732090931,103355.77732090931,128239.5454488137,91759.1710837203,56648.257544842665,39012.126154308484,24883.768127904394,0.0,63895.894282212874,21151.202908718733,1539.6143619549068,0.0,0.8868095657070186,2.812956354168928,0.0014959135982669303,354722.7370207482,1556126.4839506366,4.386881137138995,1556126.4839506366,4.386881137138995,0.85,0.09575482948510881,4.027634451161993,1.267763188914396,1.0,0.0,4.027634451161545,1.284440293777175,1.2847438653687049,3.13571169533919,19365.03830397523,1974.6843523502146,4632.441516551485,4632.441516551485,5.556318528661227,5.098086737797105,-2.356747877794676,7.45483461559178,3.435524143787114,3.435524143787114,0.9815783267963182,0.0,0.0,0.0002363331246883521,1.0001204720667087,0.00023630465657800126,198.8251656612982,0.0,5.6806987441751675e-06,16.099100240992424,0.04954639476640443,7.941090802577847e-05,0.0001569222166625736,0.0006320253259828881,0.09575482948496485,0.07198585258496162,0.023768976900003222,0.09575480497671032,0.07198585258506986,0.023768976900038957,0.37673296699725034,0.37673296699725034,0.12439332641678748,0.0,5.336660719546671,4.885752034609652,6.707558299987056,5.32761700482547,4.874297928560225,6.705872674510658,24883.768127904394,21151.202908718733,0.85,1.0680582641825191,0.6652261116553144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507843750425446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.80370247939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.172131532914,1539.6143619549068,0.37673296699725034,0.12439332641678748,6.112874298809886,3.435524143787114
2902.0,-29.883597337679277,5.098166196174288,35.01776711803978,24.22456130096691,5.052134974273122,-26.390007408617873,-39.93897903766481,1.558545045211777,0.3300645251614469,-4.995247749028867,40.037002349226455,42504.358009399715,25740.464994737988,25740.464994737988,68244.8230041377,77615.81737072006,77615.81737072006,25740.464994737988,103356.28236545806,103356.28236545806,103356.28236545806,128240.13744042994,91758.9327773872,56647.79802133544,39012.37195116863,24883.855074971892,0.0,63896.22702614052,21151.27681372611,1539.6194815708072,0.0,0.8868089449409964,2.8129786582507963,0.0014959135982669303,354721.6879507308,1556129.2810443914,4.3869019964196,1556129.2810443914,4.3869019964196,0.85,0.09575585719313136,4.027634451161993,1.267762654270046,1.0,0.0,4.027634451162288,1.2844415655650419,1.2847451008896251,3.135708590519014,19364.98801133185,1974.6792239278298,4632.441516551485,4632.441516551485,5.556565561112554,5.098166196174288,-2.35658719527056,7.454753391444848,3.4357143201050557,3.4357143201050557,0.9816326628871588,0.0,0.0,0.00023630465657800126,1.0001200275216533,0.00023627629691965656,198.8261181114456,0.0,5.660176756569156e-06,16.04094092811699,0.049552054943161,7.94019499954504e-05,0.00015690270658255087,0.0006319467465124435,0.09575585719298915,0.07198572759659397,0.023770129596395184,0.09575581560466544,0.07198572759670088,0.02377012959643048,0.3767317439048907,0.3767317439048907,0.12439917109617644,0.0,5.334433610560836,4.882975346585056,6.706939713214922,5.32531227419031,4.8717249494112025,6.7043175674962185,24883.855074971892,21151.27681372611,0.85,1.0680571636290532,0.6652091991599254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507913093513516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.745543166515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.15287932989,1539.6194815708072,0.3767317439048907,0.12439917109617644,6.112874298809886,3.4357143201050557
2903.0,-29.884748152251834,5.0982362422976015,35.01781966897898,24.224229726847284,5.051966201434804,-26.39106018353665,-39.939976030122466,1.5582782327196791,0.32757164816945306,-4.99533142016281,40.03706490582982,42503.512093481986,25741.59446520246,25741.59446520246,68245.10655868445,77615.1542035687,77615.1542035687,25741.59446520246,103356.74866877116,103356.74866877116,103356.74866877116,128240.68804027418,91758.6657623491,56647.34725496197,39012.57611931904,24883.939371503016,0.0,63896.51549082206,21151.348465777563,1539.624659433309,0.0,0.8868082927228798,2.813001523877038,0.0014959135982669303,354720.53115229186,1556131.980398645,4.386923912590084,1556131.980398645,4.386923912590084,0.85,0.09575687259342865,4.027634451161993,1.2677621916076172,1.0,0.0,4.027634451161216,1.2844428716348388,1.2847463708398112,3.1357054020126407,19364.931659946156,1974.673477685668,4632.441516551485,4632.441516551485,5.556809378646016,5.0982362422976015,-2.356437540872086,7.454673783169687,3.435901767945168,3.435901767945168,0.9816862194129052,0.0,0.0,0.00023627629691965656,1.0001196711150102,0.00023624802485510318,198.82706773262197,0.0,5.638640779643325e-06,15.979907969509183,0.04955769358394064,7.939299666274455e-05,0.00015688330025691202,0.00063186858492673,0.09575687259326547,0.07198560313412226,0.02377126945914321,0.095756845578057,0.07198560313424493,0.023771269459183716,0.37673052081328595,0.37673052081328595,0.1244049476842901,0.0,5.33217292383091,4.88021576825696,6.706133477366109,5.322903068332266,4.86901902641921,6.702745568802698,24883.939371503016,21151.348465777563,0.85,1.0680567795357638,0.6651929571900848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507982180714212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.6845102079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.133674365936,1539.624659433309,0.37673052081328595,0.1244049476842901,6.112874298809886,3.435901767945168
2904.0,-29.885894796270374,5.098297077545066,35.01787065716918,24.223893507756316,5.051792894250138,-26.392109657914542,-39.94096498992292,1.5580077558943743,0.325038906684199,-4.995419012627153,40.03712448862914,42502.65074289685,25742.6997703043,25742.6997703043,68245.35051320115,77614.49073232812,77614.49073232812,25742.6997703043,103357.19050263242,103357.19050263242,103357.19050263242,128241.20538707594,91758.3949233949,56646.87732847874,39012.79732768462,24884.01488444352,0.0,63896.812212128134,21151.41265177699,1539.6294565645396,0.0,0.8868076313141773,2.8130244549077825,0.0014959135982669303,354719.32014252245,1556134.551434794,4.386946137609747,1556134.551434794,4.386946137609747,0.85,0.09575787262188377,4.027634451161993,1.2677616119058808,1.0,0.0,4.027634451164393,1.2844441946595635,1.2847476578613717,3.1357021721208373,19364.874501553586,1974.6676491517069,4632.441516551485,4632.441516551485,5.5570479796295125,5.098297077545066,-2.3562959809026034,7.454593058447669,3.4360865088526578,3.4360865088526578,0.9817390025293308,0.0,0.0,0.00023624802485510318,1.0001192385223132,0.00023621985834825271,198.82801392031578,0.0,5.621251693894907e-06,15.930627300498166,0.04956331483563453,7.938411638811923e-05,0.00015686390846698396,0.000631790481885546,0.09575787262170973,0.07198547659389036,0.023772396027819366,0.09575785310936029,0.0719854765940212,0.023772396027862575,0.37672929690914797,0.37672929690914797,0.12441065800294833,0.0,5.329876710023939,4.87746973620898,6.705142567578093,5.320457919311366,4.866319742368091,6.701008340479859,24884.01488444352,21151.41265177699,0.85,1.0680556376840287,0.6651763878578828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508051062756655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.63522953889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.114499802745,1539.6294565645396,0.37672929690914797,0.12441065800294833,6.112874298809886,3.4360865088526578
2905.0,-29.887037601118738,5.098349448292776,35.01792022887176,24.223603738378756,5.0516579633053125,-26.393151838553635,-39.94194906027985,1.557772200740099,0.32239047470727655,-4.995484067813965,40.03718520619687,42501.785754792654,25743.715510274844,25743.715510274844,68245.50126506749,77613.85987911241,77613.85987911241,25743.715510274844,103357.57538938726,103357.57538938726,103357.57538938726,128241.67041543205,91758.17069033152,56646.41784588868,39013.0587160476,24884.095026044793,0.0,63897.15374209239,21151.480772138075,1539.6340338092086,0.0,0.8868070804747299,2.8130515272694097,0.0014959135982669303,354718.4207240233,1556137.1714402311,4.386964647237566,1556137.1714402311,4.386964647237566,0.85,0.09575884934246996,4.027634451161993,1.2677610964933415,1.0,0.0,4.027634451161041,1.284445354186439,1.2847487814819751,3.1356993413807595,19364.827178961088,1974.662823590226,4632.441516551485,4632.441516551485,5.557267246287691,5.098349448292776,-2.356142733702076,7.454492181994852,3.4362685878894723,3.4362685878894723,0.9817910251112778,0.0,0.0,0.00023621985834825271,1.0001188403804482,0.00023619178922616233,198.82895694789553,0.0,5.600290616151844e-06,15.871223606174325,0.04956891512625068,7.937528092927018e-05,0.00015684457741898253,0.0006317126234906384,0.09575884934236234,0.07198534175237974,0.0237735075899826,0.09575899988224969,0.07198534175246064,0.023773507590009322,0.3767280713370722,0.3767280713370722,0.12441630356499936,0.0,5.3275143228156026,4.874767852048592,6.703749449276415,5.317874542521224,4.863837205144989,6.69805033236895,24884.095026044793,21151.480772138075,0.85,1.068052288221261,0.6651592953004182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508119695791346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.57582584457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.095370429164,1539.6340338092086,0.3767280713370722,0.12441630356499936,6.112874298809886,3.4362685878894723
2906.0,-29.888176013314343,5.0983923860510405,35.01796830807977,24.22322732107716,5.051439050965563,-26.394198463992193,-39.942941268067784,1.5574615016436413,0.32008933922992355,-4.9956079160186135,40.03724087689458,42500.97372515808,25744.84746900826,25744.84746900826,68245.82119416635,77613.21817696097,77613.21817696097,25744.84746900826,103358.06564596924,103358.06564596924,103358.06564596924,128242.24284277084,91757.89983414755,56645.975392366825,39013.249379756366,24884.177196801593,0.0,63897.42657655796,21151.550617281355,1539.6401161188169,0.0,0.8868062487361678,2.8130672037743887,0.0014959135982669303,354716.70846939634,1556139.5736726362,4.38699259583058,1556139.5736726362,4.38699259583058,0.8500000000000001,0.09575983567356222,4.027634451161993,1.2677606678986928,1.0,0.0,4.027634451162085,1.2844468648639296,1.2847502564611635,3.1356956533882534,19364.770016932318,1974.6569946854756,4632.441516551485,4632.441516551485,5.557511600961003,5.0983923860510405,-2.356037900421674,7.454430286472714,3.43644821486094,3.43644821486094,0.9818423471031258,0.0,0.0,0.00023619178922616233,1.0001183846666486,0.00023616383104974905,198.8298963585496,0.0,5.5809542676739585e-06,15.816424394588,0.04957449608051836,7.936637332906077e-05,0.00015682541589710157,0.000631635447884974,0.09575983567327853,0.07198522515081071,0.023774610522467828,0.09575982200933747,0.07198522515102396,0.023774610522538257,0.3767268452782633,0.3767268452782633,0.12442187226050826,0.0,5.325211256151874,4.872102713127333,6.7024852841452685,5.315697255248551,4.861207500962962,6.697187444360964,24884.177196801593,21151.550617281355,0.85,1.068052734680925,0.6651437468179728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508188099646977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.52102663298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.076279745492,1539.6401161188169,0.3767268452782633,0.12442187226050826,6.112874298809886,3.43644821486094
2907.0,-29.88931057203887,5.098426904442937,35.018014783257705,24.222896410524868,5.051264291802255,-26.395237204818756,-39.94392474470658,1.5571909245821252,0.3174950821081097,-4.995696756598227,40.037290313865824,42500.142065437314,25745.857792972423,25745.857792972423,68245.99985840973,77612.58199163669,77612.58199163669,25745.857792972423,103358.43978460912,103358.43978460912,103358.43978460912,128242.65328387782,91757.65081693967,56645.529782852864,39013.467815652,24884.21349926871,0.0,63897.681314920716,21151.581474378403,1539.6427905254413,0.0,0.8868056176974859,2.8130907967417706,0.0014959135982669303,354715.480214218,1556141.7069174103,4.387013800405984,1556141.7069174103,4.387013800405984,0.85,0.09576078240511493,4.027634451161993,1.267760178311728,1.0,0.0,4.027634451163482,1.28444818771721,1.2847515437142087,3.135692423935075,19364.717463844576,1974.6516357619143,4632.441516551485,4632.441516551485,5.557729698471906,5.098426904442937,-2.355912258487291,7.4543391629302285,3.4366250834985044,3.4366250834985044,0.9818928809995727,0.0,0.0,0.00023616383104974905,1.0001179850144373,0.00023613597054385527,198.83083259712268,0.0,5.558921318627597e-06,15.75398301699061,0.04958005500183699,7.935754502518994e-05,0.0001568062860245591,0.0006315583997512756,0.09576078240495257,0.0719850866233276,0.023775695781624973,0.09576072333663892,0.07198508662344964,0.02377569578166528,0.376725619258023,0.376725619258023,0.12442738635719694,0.0,5.322854234074214,4.869457253694691,6.700943013525432,5.313191838706359,4.858707177847862,6.6946009793047665,24884.21349926871,21151.581474378403,0.85,1.0680512728162743,0.6651280796242778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508256241187583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.45858525539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.057238967802,1539.6427905254413,0.376725619258023,0.12442738635719694,6.112874298809886,3.4366250834985044
2908.0,-29.89044158478064,5.098453013719768,35.01805983453519,24.22256141379478,5.051081704691745,-26.396273536689794,-39.944904030393786,1.5569136566007158,0.31496506612222674,-4.995797340441547,40.03734178954805,42499.308477073006,25746.86688678037,25746.86688678037,68246.17536385337,77611.96099937367,77611.96099937367,25746.86688678037,103358.82788615403,103358.82788615403,103358.82788615403,128243.10250616072,91757.4123922786,56645.07773094932,39013.70517925475,24884.27462000669,0.0,63897.97979926144,21151.633427005687,1539.647192223754,0.0,0.8868049195193247,2.8131121812087754,0.0014959135982669303,354714.0896079321,1556143.9281365424,4.387037261070061,1556143.9281365424,4.387037261070061,0.85,0.09576172700616409,4.027634451161993,1.2677596618002283,1.0,0.0,4.027634451161851,1.2844495416562598,1.2847528621857496,3.135689118599768,19364.66714622902,1974.6465047930765,4632.441516551485,4632.441516551485,5.557947530430354,5.098453013719768,-2.3558000324667856,7.454253046186553,3.436799483856812,3.436799483856812,0.9819427096733749,0.0,0.0,0.00023613597054385527,1.000117617329865,0.00023610820012779702,198.83176591727855,0.0,5.5395275834358525e-06,15.699021171457206,0.04958559452942042,7.934875524398741e-05,0.00015678721529986786,0.0006314815898435006,0.09576172700595731,0.07198495528416347,0.023776771721793842,0.0957616496680275,0.07198495528431892,0.023776771721845176,0.37672439268576724,0.37672439268576724,0.12443283906031971,0.0,5.320487087161325,4.866855245402576,6.6992277604946935,5.310762406563754,4.856256692703994,6.69217095014892,24884.27462000669,21151.633427005687,0.85,1.068049030317578,0.6651119270215837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508324152680152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.40362340985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.038237440911,1539.647192223754,0.37672439268576724,0.12443283906031971,6.112874298809886,3.436799483856812
2909.0,-29.89156868905703,5.098470964101993,35.01810348209852,24.222220898978435,5.050900318948991,-26.39730623022015,-39.94587898543102,1.556637860112015,0.31226306389049796,-4.995898143862533,40.03739100541102,42498.47379495463,25747.845954132954,25747.845954132954,68246.31974908759,77611.31281439896,77611.31281439896,25747.845954132954,103359.15876853191,103359.15876853191,103359.15876853191,128243.48779266476,91757.14568367702,56644.623392535075,39013.913656824385,24884.32902413285,0.0,63898.242680957235,21151.679670512924,1539.651240229265,0.0,0.8868042284015824,2.813135791577295,0.0014959135982669303,354712.6959702008,1556146.0518448038,4.387060484509792,1556146.0518448038,4.387060484509792,0.85,0.09576265664136954,4.027634451161993,1.2677591678174216,1.0,0.0,4.027634451160406,1.2844508885317785,1.284754173707738,3.135685830515384,19364.610859514305,1974.6407651455193,4632.441516551485,4632.441516551485,5.558158880611265,5.098470964101993,-2.35569265820842,7.454163622310412,3.4369714049960605,3.4369714049960605,0.9819918299988745,0.0,0.0,0.00023610820012779702,1.0001172119368575,0.00023608052867177704,198.8326960198177,0.0,5.521640865119702e-06,15.648330211749235,0.04959111617028554,7.93400052275117e-05,0.0001567681949002853,0.0006314049826268669,0.09576265664117131,0.07198482142293745,0.023777835218233862,0.09576263053804587,0.07198482142308646,0.02377783521828309,0.3767231665442954,0.3767231665442954,0.12443823112614309,0.0,5.318073083111869,4.864256256596491,6.697314103604299,5.308161207753017,4.853669371680155,6.689463284956332,24884.32902413285,21151.679670512924,0.85,1.0680468959035418,0.665096128028884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508391852524143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.35293245014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.01926913325,1539.651240229265,0.3767231665442954,0.12443823112614309,6.112874298809886,3.4369714049960605
2910.0,-29.892691634617066,5.098480802906876,35.01814573603656,24.221871757786744,5.050706635694434,-26.39833641018769,-39.9468535213731,1.5563514112652537,0.3096357226285704,-4.996008570305082,40.037437707724685,42497.655456807624,25748.819343413918,25748.819343413918,68246.47480022153,77610.67945592837,77610.67945592837,25748.819343413918,103359.49879934228,103359.49879934228,103359.49879934228,128243.87794499757,91756.8871440502,56644.1786706108,39014.12052604377,24884.37914565528,0.0,63898.49967169905,21151.722273806987,1539.6552959815435,0.0,0.8868034974125348,2.813157304175936,0.0014959135982669303,354711.16929622245,1556148.0670932052,4.387085047760794,1556148.0670932052,4.387085047760794,0.85,0.09576357557536007,4.027634451161993,1.2677586644934493,1.0,0.0,4.0276344511623545,1.2844522850132405,1.2847555349744224,3.13568242133687,19364.556296796298,1974.6352012967016,4632.441516551485,4632.441516551485,5.558369005073169,5.098480802906876,-2.355597004055954,7.454077806962831,3.4371409083842313,3.4371409083842313,0.9820402595383518,0.0,0.0,0.00023608052867177704,1.0001167805063258,0.00023605296228732144,198.8336226981474,0.0,5.501990203246647e-06,15.592640236000998,0.049596618160488784,7.933125986376907e-05,0.00015674926880800797,0.0006313287552455849,0.0957635755751316,0.07198468831887347,0.023778887256258124,0.0957635361760636,0.07198468831904521,0.023778887256314853,0.3767219391959606,0.3767219391959606,0.1244435615021241,0.0,5.315642040187299,4.861678380288765,6.695267653011058,5.305644292933664,4.851157693446055,6.686866943776977,24884.37914565528,21151.722273806987,0.85,1.0680450268920512,0.6650806462617156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508459319016223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.29724247439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.000341424755,1539.6552959815435,0.3767219391959606,0.1244435615021241,6.112874298809886,3.4371409083842313
2911.0,-29.89381131746526,5.098483092370677,35.0181866697723,24.22155017210173,5.050537714646067,-26.399361176723566,-39.94782344726843,1.556087573904378,0.30687808545917505,-4.996103832380499,40.037483761435226,42496.832126324596,25749.725264343913,25749.725264343913,68246.55739066852,77610.05745972812,77610.05745972812,25749.725264343913,103359.78272407204,103359.78272407204,103359.78272407204,128244.2082477314,91756.64867617229,56643.73791792645,39014.34528693982,24884.425523659364,0.0,63898.77081059918,21151.761695110457,1539.6588167926266,0.0,0.8868028459336881,2.8131822903388835,0.0014959135982669303,354709.85227766406,1556150.054355708,4.387106939272626,1556150.054355708,4.387106939272626,0.85,0.09576447364267643,4.027634451161993,1.2677581545757133,1.0,0.0,4.027634451163235,1.284453575555324,1.2847567904116093,3.1356792707908308,19364.505970060174,1974.6300693978244,4632.441516551485,4632.441516551485,5.558564565217158,5.098483092370677,-2.355494618669051,7.4539777110397285,3.437307994697208,3.437307994697208,0.9820879984849166,0.0,0.0,0.00023605296228732144,1.0001164422505766,0.00023602547894935915,198.83454669159426,0.0,5.48112408599751e-06,15.533505659716944,0.049602099284574784,7.932255675486488e-05,0.00015673040553245657,0.0006312527808671123,0.09576447364249638,0.07198454788910405,0.02377992575339232,0.09576453537481003,0.0719845478892394,0.023779925753437032,0.37672071043030114,0.37672071043030114,0.12444883319430865,0.0,5.3131588112451595,4.859127175987055,6.692929067928162,5.302981917839702,4.848741943393634,6.6833894154365225,24884.425523659364,21151.761695110457,0.85,1.0680417874227426,0.6650649392347224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508526537170385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.23810789811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.981459459066,1539.6588167926266,0.37672071043030114,0.12444883319430865,6.112874298809886,3.437307994697208
2912.0,-29.89492695492395,5.098477411135638,35.01822627984595,24.221193242725008,5.050325918075178,-26.40038658979299,-39.94879721486939,1.5557855529440665,0.304429635308054,-4.996230382298926,40.03752707397535,42496.04227943961,25750.681748204643,25750.681748204643,68246.72402764425,77609.46599946528,77609.46599946528,25750.681748204643,103360.14774766992,103360.14774766992,103360.14774766992,128244.6231034413,91756.4217520439,56643.31143709205,39014.56701661316,24884.47535577138,0.0,63899.042372384545,21151.804052405674,1539.6632905539466,0.0,0.8868020451627552,2.8131995841039017,0.0014959135982669303,354708.1027039232,1556151.9233357848,4.387133847446145,1556151.9233357848,4.387133847446145,0.85,0.09576537174937695,4.027634451161993,1.2677577677415686,1.0,0.0,4.027634451162373,1.284455044465313,1.284758224365407,3.135675684810439,19364.458079539952,1974.6251859238328,4632.441516551485,4632.441516551485,5.55877104032479,5.098477411135638,-2.3554197526272618,7.4538971637629,3.4374728200236326,3.4374728200236326,0.9821350914353236,0.0,0.0,0.00023602547894935915,1.0001160225846424,0.00023599809784007706,198.8354673541969,0.0,5.464637045302417e-06,15.48678138638705,0.049607563921620086,7.931382006240529e-05,0.00015671165888695387,0.0006311772762318419,0.0957653717490995,0.07198441691271837,0.023780954836381134,0.09576531586628285,0.07198441691292692,0.023780954836450024,0.3767194804302995,0.3767194804302995,0.12445403885232993,0.0,5.310719654724778,4.856638890651311,6.690577768877176,5.300660017606958,4.846445979941166,6.68092633294475,24884.47535577138,21151.804052405674,0.85,1.0680398562144753,0.6650497519475387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508593560614491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.191383624784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.962605424855,1539.6632905539466,0.3767194804302995,0.12445403885232993,6.112874298809886,3.4374728200236326
2913.0,-29.896039107247685,5.09846433218319,35.01826451925836,24.22084354273977,5.050134465114579,-26.401406830995345,-39.94975882871074,1.5555021888622032,0.3015965594663612,-4.996341085563845,40.037566370237165,42495.21718198506,25751.569474293745,25751.569474293745,68246.78665627881,77608.82145020438,77608.82145020438,25751.569474293745,103360.39092449813,103360.39092449813,103360.39092449813,128244.89138690422,91756.14856995657,56642.8566944572,39014.76875055485,24884.500462406086,0.0,63899.269212960935,21151.825393045172,1539.6660022284611,0.0,0.8868013395660567,2.8132237595985075,0.0014959135982669303,354706.5722183635,1556153.619010844,4.387157557522923,1556153.619010844,4.387157557522923,0.85,0.09576624443167517,4.027634451161993,1.2677572611207149,1.0,0.0,4.027634451161386,1.2844564259324391,1.2847595709869388,3.1356723123076513,19364.400426647902,1974.6193069649578,4632.441516551485,4632.441516551485,5.558962672768702,5.09846433218319,-2.3553375954482663,7.453801927631456,3.4376352446716805,3.4376352446716805,0.982181498477623,0.0,0.0,0.00023599809784007706,1.0001156611761373,0.00023597080517921598,198.836385148221,0.0,5.444335660780841e-06,15.429247262652902,0.04961300825728087,7.930519328710877e-05,0.00015669290455296828,0.000631101740630173,0.0957662444314533,0.07198427479932878,0.02378196963212452,0.09576623130122053,0.07198427479949555,0.02378196963217962,0.37671825155910516,0.37671825155910516,0.12445918935264982,0.0,5.3082176777269865,4.854135492370517,6.688018742547854,5.297937645030231,4.843912198368457,6.677567309873666,24884.500462406086,21151.825393045172,0.85,1.0680370448185978,0.6650344785690537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508660342492212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.13384950105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.943795110514,1539.6660022284611,0.37671825155910516,0.12445918935264982,6.112874298809886,3.4376352446716805
2914.0,-29.8971469093128,5.098443799628214,35.018301454171734,24.220490944013022,5.049927675580319,-26.40242469033156,-39.95072386516256,1.555205456599291,0.29901103360373327,-4.996465335036318,40.03760485233651,42494.42503951811,25752.46390659713,25752.46390659713,68246.88894611524,77608.22726013805,77608.22726013805,25752.46390659713,103360.69116673518,103360.69116673518,103360.69116673518,128245.2241402304,91755.91778069397,56642.426697790776,39014.99009211466,24884.53297349523,0.0,63899.52306560989,21151.853027470945,1539.669485102285,0.0,0.8868005679806168,2.813243117099606,0.0014959135982669303,354704.8544610767,1556155.279555288,4.3871834850403815,1556155.279555288,4.3871834850403815,0.85,0.09576711182916821,4.027634451161993,1.2677567891171204,1.0,0.0,4.027634451161688,1.2844578697263362,1.2847609800634883,3.13566878765756,19364.35172042205,1974.6143403121405,4632.441516551485,4632.441516551485,5.559155752875639,5.098443799628214,-2.355269701000043,7.4537135006282575,3.4377954282062513,3.4377954282062513,0.982227265201786,0.0,0.0,0.00023597080517921598,1.0001152097807067,0.00023594362216624708,198.8372993596521,0.0,5.426774026694643e-06,15.379477591652618,0.04961843503130756,7.929653667917003e-05,0.00015667426850004597,0.0006310266814213894,0.0957671118289026,0.0719841370050311,0.0237829748238715,0.09576702356796973,0.07198413700523074,0.02378297482393747,0.37671702101524773,0.37671702101524773,0.12446428155715435,0.0,5.305728885568499,4.851681652269747,6.68536259506908,5.295476368640038,4.84163089496235,6.674496325871928,24884.53297349523,21151.853027470945,0.85,1.0680344026361765,0.665019439908593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450872691633437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.08407983005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.925017427131,1539.669485102285,0.37671702101524773,0.12446428155715435,6.112874298809886,3.4377954282062513
2915.0,-29.89825170472995,5.098416710750878,35.0183372227192,24.220177495759003,5.049771912114188,-26.40343474009559,-39.951676363684214,1.554954947479798,0.295923838722274,-4.996557441931988,40.03764474892042,42493.59396084894,25753.25066528028,25753.25066528028,68246.84462612923,77607.58511353096,77607.58511353096,25753.25066528028,103360.83577881125,103360.83577881125,103360.83577881125,128245.40233965073,91755.65848141286,56641.97758914127,39015.20099141287,24884.566560839477,0.0,63899.76755225235,21151.881576713557,1539.6723085599324,0.0,0.8867999548351673,2.8132727882279513,0.0014959135982669303,354703.5810812818,1556157.001137692,4.38720408853468,1556157.001137692,4.38720408853468,0.85,0.09576795339794705,4.027634451161993,1.2677562451316047,1.0,0.0,4.027634451163304,1.2844590971678502,1.2847621728773715,3.1356657911821935,19364.296997385092,1974.6087601153395,4632.441516551485,4632.441516551485,5.55932558959788,5.098416710750878,-2.3551821299341205,7.4535988406849985,3.4379533414391386,3.4379533414391386,0.9822723832683253,0.0,0.0,0.00023594362216624708,1.0001148981165797,0.00023591651580291128,198.83821109722854,0.0,5.404996887193117e-06,15.317761178305293,0.049623840028194754,7.928799339607181e-05,0.00015665562877017526,0.0006309516074032018,0.0957679533977838,0.07198398758412204,0.023783965813661753,0.09576814302253449,0.07198398758424475,0.023783965813702304,0.3767157904708573,0.3767157904708573,0.12446931952697261,0.0,5.303126432872091,4.84920924293408,6.682303383600697,5.292481280654272,4.839145182295169,6.669887557188588,24884.566560839477,21151.881576713557,0.85,1.068029622648035,0.6650038895071242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508793230348194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.0223634167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.906289822187,1539.6723085599324,0.3767157904708573,0.12446931952697261,6.112874298809886,3.4379533414391386
2916.0,-29.899352684594454,5.098381904965598,35.018371756254176,24.21978941364216,5.049523024598314,-26.404450668523676,-39.952644787821896,1.554621008527302,0.29359947960443833,-4.996714967943559,40.037680313271395,42492.84561469755,25754.176694233534,25754.176694233534,68247.02230893109,77607.01762865183,77607.01762865183,25754.176694233534,103361.19432288536,103361.19432288536,103361.19432288536,128245.80248692115,91755.43460071621,56641.57174300772,39015.40317523165,24884.608164035784,0.0,63900.01133926744,21151.916939430415,1539.6771384462013,0.0,0.8867990244688029,2.8132848502171903,0.0014959135982669303,354701.40328913095,1556158.5357805942,4.387235351623655,1556158.5357805942,4.387235351623655,0.85,0.09576881031289192,4.027634451161993,1.2677559225866575,1.0,0.0,4.027634451162213,1.2844607145535056,1.2847637558257872,3.1356618427695926,19364.249749156766,1974.6039421368937,4632.441516551485,4632.441516551485,5.559525490438494,5.098381904965598,-2.3551469545019628,7.453528859467561,3.4381092426271898,3.4381092426271898,0.9823169264649113,0.0,0.0,0.00023591651580291128,1.0001145023125237,0.00023588950590898463,198.83911969332993,0.0,5.389780795042122e-06,15.274638773149373,0.049629229808989796,7.927930814309463e-05,0.00015663720765981664,0.0006308774139044928,0.09576881031250653,0.07198385956278147,0.023784950749725055,0.09576875357935272,0.07198385956307116,0.023784950749820767,0.3767145571636134,0.3767145571636134,0.12447428788572819,0.0,5.300635933252181,4.8468194257731625,6.679446454418894,5.290314447547985,4.8369616528299275,6.667712324362924,24884.608164035784,21151.916939430415,0.85,1.0680283286114591,0.6649896412238211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508859364957651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.97924101154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.887585523686,1539.6771384462013,0.3767145571636134,0.12447428788572819,6.112874298809886,3.4381092426271898
2917.0,-29.900449342128507,5.09834051430191,35.01840493380005,24.21944512696939,5.049328852075964,-26.405457234071587,-39.95359295569358,1.5543367440189446,0.29073549313051217,-4.996829496569653,40.03770988387027,42492.03173416474,25754.966879642565,25754.966879642565,68246.9986138073,77606.40607679044,77606.40607679044,25754.966879642565,103361.37295643301,103361.37295643301,103361.37295643301,128245.97376109945,91755.18706119087,56641.120628708435,39015.629369424925,24884.600804666443,0.0,63900.23017409137,21151.910683966475,1539.6781880621438,0.0,0.886798334600935,2.813308988154715,0.0014959135982669303,354699.81994106795,1556159.8117870283,4.387258533273512,1556159.8117870283,4.387258533273512,0.85,0.09576962556408262,4.027634451161993,1.2677554308017722,1.0,0.0,4.027634451162771,1.2844620994762137,1.2847651063802472,3.135658461860734,19364.197507922094,1974.5986150134954,4632.441516551485,4632.441516551485,5.559696066884242,5.09834051430191,-2.355084201865811,7.453424716167721,3.438262770733215,3.438262770733215,0.9823607916380614,0.0,0.0,0.00023588950590898463,1.00011405378909,0.0002358626048851928,198.8400247296514,0.0,5.370623531385795e-06,15.220347087947344,0.04963460043252118,7.927080540934255e-05,0.0001566187004996421,0.0006308028738285805,0.09576962556386243,0.07198370680689165,0.023785918756970774,0.09576956605880806,0.07198370680705715,0.02378591875702547,0.3767133250084058,0.3767133250084058,0.12447921078795135,0.0,5.298077115186345,4.8444293169164325,6.676314290110668,5.287564989700172,4.834651930299458,6.663563025638496,24884.600804666443,21151.910683966475,0.85,1.068024300192245,0.6649746271398146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508925271735251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.92494932634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.868920836909,1539.6781880621438,0.3767133250084058,0.12447921078795135,6.112874298809886,3.438262770733215
2918.0,-29.90154297747981,5.09829236810146,35.01843693699032,24.21908240010964,5.049118084612301,-26.40646273890833,-39.95454845773054,1.554037846041085,0.2879053671623524,-4.996961967358012,40.03774203304053,42491.26151268982,25755.777544053923,25755.777544053923,68247.03905674374,77605.78701234257,77605.78701234257,25755.777544053923,103361.5645563965,103361.5645563965,103361.5645563965,128246.18773324067,91754.92407126473,56640.70560102604,39015.79830026521,24884.623176844176,0.0,63900.42147710938,21151.92970031755,1539.6813831283778,0.0,0.8867975440896402,2.8133305924324326,0.0014959135982669303,354697.9885511271,1556161.1990627758,4.387285096877472,1556161.1990627758,4.387285096877472,0.85,0.09577044415809086,4.027634451161993,1.2677549934154384,1.0,0.0,4.027634451161132,1.2844635526003367,1.2847665252919813,3.1356549144646686,19364.14200600405,1974.5929553929275,4632.441516551485,4632.441516551485,5.559871064109456,5.09829236810146,-2.355038572051457,7.453330940152917,3.438414254391278,3.438414254391278,0.9824040726832223,0.0,0.0,0.0002358626048851928,1.0001137404802853,0.00023583578081021498,198.84092727909024,0.0,5.349000236018696e-06,15.159066668876985,0.0496399494327572,7.926223775902482e-05,0.000156600367126168,0.0006307290337019703,0.09577044415780459,0.07198356442352037,0.02378687973428421,0.09577041486922079,0.07198356442373555,0.023786879734355316,0.3767120921639196,0.3767120921639196,0.12448407872273147,0.0,5.295497252929351,4.842044528875306,6.6730813342923625,5.2848673345203565,4.832254406094307,6.659892004475012,24884.623176844176,21151.92970031755,0.85,1.068021735681218,0.6649605828955476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450899092033798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.863668907274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.850306041491,1539.6813831283778,0.3767120921639196,0.12448407872273147,6.112874298809886,3.438414254391278
2919.0,-29.902632471524193,5.0982382361600616,35.01846786826601,24.218765494320564,5.048949610179409,-26.407460286514194,-39.95548764998091,1.5537774251695398,0.28487817856671427,-4.997067472014644,40.037774817345074,42490.44154415747,25756.495832967892,25756.495832967892,68246.93737712536,77605.18216540609,77605.18216540609,25756.495832967892,103361.67799837398,103361.67799837398,103361.67799837398,128246.3215591362,91754.69074883955,56640.255962407144,39016.03865159157,24884.643560762208,0.0,63900.68221235377,21151.947026647875,1539.6838675597453,0.0,0.8867968885011015,2.8133579206421016,0.0014959135982669303,354696.5299694573,1556162.613746298,4.3873071266874195,1556162.613746298,4.3873071266874195,0.8499999999999999,0.0957712385841489,4.027634451161993,1.2677544747060168,1.0,0.0,4.027634451163302,1.2844648256568036,1.2847677641923558,3.1356518066600114,19364.092765174526,1974.5879342257067,4632.441516551485,4632.441516551485,5.5600261203387475,5.0982382361600616,-2.3549767721436616,7.453215008303723,3.4385636311446457,3.4385636311446457,0.982446751755613,0.0,0.0,0.00023583578081021498,1.0001133107636373,0.00023580906110542852,198.8418264179911,0.0,5.333723941995276e-06,15.115773651614612,0.049645283156699194,7.925381718709339e-05,0.0001565819636231216,0.0006306549111190785,0.09577123858394979,0.07198341128049204,0.023787827303457743,0.09577142890168563,0.0719834112806417,0.02378782730350721,0.37671085749740074,0.37671085749740074,0.12448889448076265,0.0,5.292838606426471,4.839672629897052,6.669490672109134,5.281945650581349,4.829985206018023,6.6549231341604695,24884.643560762208,21151.947026647875,0.85,1.06801578659721,0.6649450377220368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450905638859016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.82037589001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.831715235216,1539.6838675597453,0.37671085749740074,0.12448889448076265,6.112874298809886,3.4385636311446457
2920.0,-29.903718571939564,5.098177023175036,35.018497638923996,24.218362639099382,5.048692501676062,-26.40846364332227,-39.95644276784731,1.553437573059112,0.2823319908479789,-4.997234488678542,40.03780287412674,42489.70239256774,25757.345558203095,25757.345558203095,68247.04795077084,77604.58836883731,77604.58836883731,25757.345558203095,103361.9339270404,103361.9339270404,103361.9339270404,128246.60147071995,91754.43122364863,56639.850097815935,39016.201250925216,24884.66754367955,0.0,63900.868794604765,21151.967412127615,1539.6880062735804,0.0,0.8867959369976385,2.813371782973417,0.0014959135982669303,354694.2210056922,1556163.824432101,4.387339100196751,1556163.824432101,4.387339100196751,0.85,0.09577204643825483,4.027634451161993,1.2677541125984866,1.0,0.0,4.0276344511599875,1.2844664699070532,1.2847693745080468,3.135647792700608,19364.037994461105,1974.5823491672595,4632.441516551485,4632.441516551485,5.560209549580574,5.098177023175036,-2.3549641833547064,7.453141206529742,3.438711121955826,3.438711121955826,0.9824888919873789,0.0,0.0,0.00023580906110542852,1.0001129588018898,0.00023578242740492222,198.84272276332428,0.0,5.312994901090326e-06,15.057027549689984,0.049650596151600286,7.924525467808795e-05,0.00015656380642734057,0.0006305817805718144,0.09577204643784482,0.07198327754182296,0.02378876889602185,0.09577205547597871,0.07198327754213113,0.0237887688961237,0.3767096205653336,0.3767096205653336,0.12449364464123802,0.0,5.290259192236533,4.837337917352045,6.666108239999346,5.2795664795265225,4.827682594090504,6.652253811600474,24884.66754367955,21151.967412127615,0.85,1.0680143985230608,0.6649315290084945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450912160949218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.76162978808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.81317093861,1539.6880062735804,0.3767096205653336,0.12449364464123802,6.112874298809886,3.438711121955826
2921.0,-29.90480101798554,5.098109768806459,35.01852612532586,24.218014964740746,5.048484872548921,-26.409458762133298,-39.957385312858946,1.553142616696469,0.279553876282705,-4.99736208623712,40.037825008419084,42488.92688598219,25758.070524229224,25758.070524229224,68246.99741021142,77604.01769498832,77604.01769498832,25758.070524229224,103362.08821921755,103362.08821921755,103362.08821921755,128246.73233746235,91754.21337930167,56639.42636347563,39016.43001758449,24884.644118244803,0.0,63901.074135829294,21151.947500508082,1539.6885424893744,0.0,0.8867952075302453,2.8133932772006216,0.0014959135982669303,354692.457009185,1556164.779555462,4.387363612627275,1556164.779555462,4.387363612627275,0.85,0.09577281488984823,4.027634451161993,1.2677536587277434,1.0,0.0,4.0276344511608295,1.284467904058462,1.2847707747857446,3.1356442916448906,19363.99202015605,1974.577661092835,4632.441516551485,4632.441516551485,5.560366047190647,5.098109768806459,-2.354926368658252,7.453036137464711,3.4388563864322768,3.4388563864322768,0.9825303961235077,0.0,0.0,0.00023578242740492222,1.000112579710938,0.0002357558860754159,198.84361609983492,0.0,5.295917525935139e-06,15.008630268500184,0.04965589206912622,7.923680572152072e-05,0.0001565456216834015,0.0006305085390706398,0.09577281488959477,0.07198312019865272,0.023789694690942054,0.0957727417492985,0.07198312019884322,0.023789694691005014,0.37670838249553873,0.37670838249553873,0.12449835256251839,0.0,5.28765040616338,4.835041284901536,6.662491295001701,5.2769159625198085,4.8256130315955374,6.647775641635008,24884.644118244803,21151.947500508082,0.85,1.0680101756215294,0.6649172562524841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509186627796835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.713232506896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.794658311237,1539.6885424893744,0.37670838249553873,0.12449835256251839,6.112874298809886,3.4388563864322768
2922.0,-29.905879566037594,5.098036494533772,35.018553532679526,24.217662296164804,5.048275387176804,-26.41045055799608,-39.958323527220614,1.552846379135285,0.2767145566117506,-4.9974976669535875,40.03785055140235,42488.150424565225,25758.792912722514,25758.792912722514,68246.94333728774,77603.43417343695,77603.43417343695,25758.792912722514,103362.22708615946,103362.22708615946,103362.22708615946,128246.87785954418,91753.98036167564,56638.99928068828,39016.64564554151,24884.65077338473,0.0,63901.29641892624,21151.95315737702,1539.6910117404109,0.0,0.886794425092027,2.8134146430014635,0.0014959135982669303,354690.5826555502,1556165.881768799,4.387389905076883,1556165.881768799,4.387389905076883,0.85,0.09577358351226026,4.027634451161993,1.2677532669482758,1.0,0.0,4.027634451162061,1.2844693440129509,1.2847721809864683,3.135640776430538,19363.94284365194,1974.5726464849813,4632.441516551485,4632.441516551485,5.560521988391568,5.098036494533772,-2.354898007720348,7.45293450225412,3.438999726403048,3.438999726403048,0.9825713504008708,0.0,0.0,0.0002357558860754159,1.0001121752701332,0.00023572944306146212,198.84450622638713,0.0,5.277573935133043e-06,14.956644532167044,0.04966116964306135,7.922839641187241e-05,0.0001565274896635435,0.0006304355099227906,0.09577358351197249,0.07198297019486456,0.02379061331710793,0.09577353816995551,0.07198297019508083,0.023790613317179417,0.37670714426927904,0.37670714426927904,0.12450301021037283,0.0,5.285025556599976,4.8327726712533945,6.658724516360394,5.274212223565314,4.823441357834042,6.643394045769014,24884.65077338473,21151.95315737702,0.85,1.0680056143129266,0.6649027923630845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450925142788977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.66124677056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.776182689719,1539.6910117404109,0.37670714426927904,0.12450301021037283,6.112874298809886,3.438999726403048
