time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2923.0,-29.906955081521236,5.097957516083415,35.01857991954551,24.217318219039612,5.048077498633784,-26.411438464279907,-39.95925741093231,1.5525608813925067,0.2737356302422427,-4.997627081647442,40.0378756420017,42487.368907959906,25759.477414042798,25759.477414042798,68246.8463220027,77602.83862793732,77602.83862793732,25759.477414042798,103362.31604198011,103362.31604198011,103362.31604198011,128246.97346651704,91753.73879207794,56638.570857853156,39016.853260249765,24884.657424536927,0.0,63901.51068478669,21151.958810856388,1539.6933601893431,0.0,0.8867936756658834,2.8134385562499378,0.0014959135982669303,354688.7935521647,1556166.964461749,4.387415088243776,1556166.964461749,4.387415088243776,0.85,0.09577433814605033,4.027634451161993,1.2677527949446814,1.0,0.0,4.027634451162802,1.2844707335496919,1.284773536883772,3.135637384303375,19363.891862322693,1974.567447836182,4632.441516551485,4632.441516551485,5.5606697509305745,5.097957516083415,-2.3548685760788417,7.452826092162256,3.4391411382787984,3.4391411382787984,0.9826117537939424,0.0,0.0,0.00023572944306146212,1.0001118608342687,0.0002357030771186159,198.84539385714993,0.0,5.2580480527778165e-06,14.901308181572333,0.04966642769111413,7.922002673764315e-05,0.00015650941632381897,0.0006303627171170685,0.09577433814578881,0.07198281710562719,0.023791521040161624,0.09577441736201978,0.07198281710582374,0.023791521040226575,0.3767059060865666,0.3767059060865666,0.12450761613828214,0.0,5.282353294301686,4.830510924934231,6.654745502003152,5.271362711889708,4.821218778955824,6.638578173858377,24884.657424536927,21151.958810856388,0.85,1.0680005150214786,0.6648883328837335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509315995180747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60591041997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.757749076476,1539.6933601893431,0.3767059060865666,0.12450761613828214,6.112874298809886,3.4391411382787984
2924.0,-29.908026937471682,5.097872873001792,35.018605333483144,24.216964677348756,5.047872806268812,-26.412423757064225,-39.96019084062425,1.552269625861544,0.2707252394929469,-4.997763148383081,40.03790007691077,42486.60154517882,25760.15716979474,25760.15716979474,68246.75871497356,77602.232168965,77602.232168965,25760.15716979474,103362.38933875973,103362.38933875973,103362.38933875973,128247.05767145843,91753.4820763324,56638.15218053646,39017.033217551034,24884.6683326987,0.0,63901.70155024974,21151.968082793894,1539.6961285362079,0.0,0.8867928947572339,2.813462107055092,0.0014959135982669303,354686.91249475477,1556168.0188613313,4.387441329356477,1556168.0188613313,4.387441329356477,0.85,0.09577508435689598,4.027634451161993,1.2677523690974342,1.0,0.0,4.027634451162736,1.284472149852884,1.2847749196527634,3.1356339268416953,19363.837684520226,1974.561923237826,4632.441516551485,4632.441516551485,5.560816489049019,5.097872873001792,-2.3548474384547244,7.452720311456517,3.4392807072704965,3.4392807072704965,0.9826516306487133,0.0,0.0,0.0002357030771186159,1.0001114811771288,0.0002356768035911296,198.8462784746195,0.0,5.242746289668772e-06,14.8579429849213,0.0496716704374038,7.921166194924277e-05,0.00015649141516937314,0.0006302902150472618,0.0957750843566091,0.07198266578582865,0.02379241857078045,0.09577530693590058,0.07198266578604426,0.023792418570851723,0.3767046668429008,0.3767046668429008,0.12451216530341616,0.0,5.279643021713241,4.828246020986285,6.6506229566059005,5.268488387876005,4.81892864030948,6.633868618219424,24884.6683326987,21151.968082793894,0.85,1.0679959540874986,0.6648743384676393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509380381473203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.562545223314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.739340264086,1539.6961285362079,0.3767046668429008,0.12451216530341616,6.112874298809886,3.4392807072704965
2925.0,-29.909095079407873,5.09778194062413,35.01862959608369,24.216568108554952,5.047607252693047,-26.41341179302981,-39.96113219819961,1.5519239663150906,0.26828833590644763,-4.997937724233664,40.03791736938344,42485.8831706713,25760.911885319434,25760.911885319434,68246.79505599073,77601.69806476057,77601.69806476057,25760.911885319434,103362.60995008,103362.60995008,103362.60995008,128247.26758999248,91753.27157707931,56637.75633825258,39017.23915425193,24884.65763991248,0.0,63901.89679416441,21151.958993925608,1539.6985792430019,0.0,0.8867919437288554,2.8134736612092324,0.0014959135982669303,354684.49907875067,1556168.765055388,4.387473287096968,1556168.765055388,4.387473287096968,0.85,0.09577582912247487,4.027634451161993,1.2677520130341877,1.0,0.0,4.027634451162855,1.2844738203550092,1.2847765567992366,3.135629848842552,19363.793260338414,1974.557393231982,4632.441516551485,4632.441516551485,5.56097940865027,5.09778194062413,-2.354858272553885,7.4526402131780145,3.439418435801013,3.439418435801013,0.9826909816574323,0.0,0.0,0.0002356768035911296,1.0001110958433201,0.00023565062378635117,198.8471600337607,0.0,5.224393163053002e-06,14.805930224092206,0.04967689483056686,7.920322694328293e-05,0.00015647357664784668,0.000630218368003404,0.09577582912204999,0.07198252141013008,0.023793307711919915,0.09577574999109816,0.0719825214104494,0.023793307712025466,0.3767034250510786,0.3767034250510786,0.12451665769810394,0.0,5.2770369077423425,4.826061858130117,6.6466766813722415,5.266226060140127,4.816994421042239,6.630552423883103,24884.65763991248,21151.958993925608,0.85,1.0679932596652297,0.6648610651969122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450944454922847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.51053246249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.720968913829,1539.6985792430019,0.3767034250510786,0.12451665769810394,6.112874298809886,3.439418435801013
2926.0,-29.910160196827256,5.097686069279518,35.018652770031345,24.216232483182125,5.047421462787828,-26.414389129433882,-39.96205305503679,1.5516503953946816,0.26507531530108963,-4.998056882994465,40.03793418503311,42485.09283527753,25761.50456135345,25761.50456135345,68246.59739663098,77601.08763963239,77601.08763963239,25761.50456135345,103362.59220098583,103362.59220098583,103362.59220098583,128247.21774517372,91753.01583020382,56637.31980210835,39017.440031217186,24884.625544187897,0.0,63902.06557540508,21151.93171255971,1539.6985364894588,0.0,0.8867912764417631,2.813501837995453,0.0014959135982669303,354682.8517812152,1556169.490674136,4.387495710207195,1556169.490674136,4.387495710207195,0.85,0.09577653569495252,4.027634451161993,1.2677515250956644,1.0,0.0,4.027634451161335,1.2844751535891619,1.2847778567185586,3.1356265941834076,19363.739287008215,1974.5518894839947,4632.441516551485,4632.441516551485,5.561107348966818,5.097686069279518,-2.3548315923301173,7.452517661609635,3.4395541259887543,3.4395541259887543,0.9827297502825012,0.0,0.0,0.00023565062378635117,1.0001107822180049,0.00023562452077932288,198.84803910356462,0.0,5.205779830430413e-06,14.75318003943979,0.04968210061039729,7.919497643702177e-05,0.0001564556473493294,0.0006301461553430106,0.0957765356947301,0.07198235377366234,0.023794181921067754,0.09577663445116935,0.0719823537738295,0.02379418192112302,0.3767021846090882,0.3767021846090882,0.1245211126217944,0.0,5.2743119898343025,4.823845709707712,6.642347483522997,5.26313219829558,4.814755413435762,6.624799545355415,24884.625544187897,21151.93171255971,0.85,1.067987345668808,0.6648469412173335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509508495179413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.45778227784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.702636239124,1539.6985364894588,0.3767021846090882,0.1245211126217944,6.112874298809886,3.4395541259887543
2927.0,-29.911221603417484,5.097584308337835,35.018674956932564,24.215839336998783,5.047166764197513,-26.41537001717319,-39.9629857513122,1.5513151779531305,0.26240462954325494,-4.998229172704464,40.0379517829136,42484.36767555696,25762.2113130019,25762.2113130019,68246.57898855886,77600.52344684262,77600.52344684262,25762.2113130019,103362.73475984452,103362.73475984452,103362.73475984452,128247.36122357976,91752.77691823052,56636.91885197342,39017.62007361899,24884.62646373524,0.0,63902.246537354236,21151.932494174955,1539.7016429960916,0.0,0.8867903359304519,2.813516721102626,0.0014959135982669303,354680.4699911763,1556170.2500475065,4.3875273146170715,1556170.2500475065,4.3875273146170715,0.8500000000000001,0.09577726167241266,4.027634451161993,1.2677511811209845,1.0,0.0,4.0276344511617035,1.284476774920532,1.2847794449015644,3.13562263623737,19363.688866549317,1974.5467480280543,4632.441516551485,4632.441516551485,5.561259914659427,5.097584308337835,-2.354847367302086,7.452431675639921,3.4396881747008368,3.4396881747008368,0.9827680499145248,0.0,0.0,0.00023562452077932288,1.0001103971967913,0.0002355985113641001,198.8489151175346,0.0,5.190531762280875e-06,14.709967014303999,0.04968729114215957,7.918662066409432e-05,0.00015643790011522855,0.0006300746759715332,0.09577726167200118,0.07198220862860144,0.023795053043399735,0.09577723276005845,0.0719822086289107,0.023795053043501962,0.37670094185039704,0.37670094185039704,0.12452551170719815,0.0,5.2716525252317865,4.821674295025446,6.638147628930369,5.260633802247696,4.812662202424349,6.6210136282373355,24884.62646373524,21151.932494174955,0.85,1.0679840332165025,0.6648337105131759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509572260598769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.4145692527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.684328550842,1539.7016429960916,0.37670094185039704,0.12452551170719815,6.112874298809886,3.4396881747008368
2928.0,-29.9122795342814,5.097477450710535,35.01869605538724,24.215477203857176,5.0469482451825565,-26.416344157799795,-39.963909856136866,1.5510128687010298,0.25940542936297106,-4.998372261130403,40.03796445318237,42483.62196473765,25762.822915275938,25762.822915275938,68246.44488001359,77599.9383286535,77599.9383286535,25762.822915275938,103362.76124392945,103362.76124392945,103362.76124392945,128247.35100806454,91752.53032682597,56636.51066296195,39017.79962651558,24884.589764135093,0.0,63902.38939065067,21151.90129951483,1539.7019365556341,0.0,0.8867895618626207,2.81353931071189,0.0014959135982669303,354678.49189890426,1556170.796787655,4.387553325988591,1556170.796787655,4.387553325988591,0.85,0.09577795603759306,4.027634451161993,1.2677507525263358,1.0,0.0,4.027634451163747,1.2844782421867715,1.2847808791032787,3.13561905439917,19363.636825407943,1974.541441308494,4632.441516551485,4632.441516551485,5.561391940562367,5.097477450710535,-2.3548449175034323,7.452322368213967,3.4398202869322283,3.4398202869322283,0.9828057962663509,0.0,0.0,0.0002355985113641001,1.0001100366204367,0.0002355725897524562,198.8497882696399,0.0,5.171943999891638e-06,14.657289295692902,0.04969246308615946,7.917834266344744e-05,0.00015642016870065267,0.0006300032603153196,0.09577795603730027,0.07198204539724228,0.023795910640058003,0.09577793640913361,0.07198204539746232,0.023795910640130747,0.3766996984747598,0.3766996984747598,0.12452987108266489,0.0,5.268942483099465,4.819501235351595,6.633748610069631,5.257777690493356,4.810537933034709,6.615874871208007,24884.589764135093,21151.90129951483,0.85,1.0679795470996658,0.6648205547530477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509635804393988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.361891534085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.666059698924,1539.7019365556341,0.3766996984747598,0.12452987108266489,6.112874298809886,3.4398202869322283
2929.0,-29.91333371072795,5.097365383714429,35.01871618428876,24.215111752878897,5.046716992046591,-26.417316192501385,-39.964829839859135,1.5506994738198372,0.25661295619158864,-4.998528494373431,40.037978409627584,42482.87542230313,25763.448039532723,25763.448039532723,68246.32346183585,77599.39140334445,77599.39140334445,25763.448039532723,103362.83944287717,103362.83944287717,103362.83944287717,128247.41113897262,91752.3152569805,56636.09489316353,39018.022626463295,24884.571696095445,0.0,63902.59432255874,21151.88594168113,1539.7036287384096,0.0,0.8867887162373524,2.8135576619923537,0.0014959135982669303,354676.33209908847,1556171.3990283166,4.387581741974138,1556171.3990283166,4.387581741974138,0.85,0.09577865038266031,4.027634451161993,1.2677503266790886,1.0,0.0,4.027634451160285,1.28447976111054,1.284782365087403,3.1356153464650673,19363.591436639206,1974.5368129421574,4632.441516551485,4632.441516551485,5.561526885440688,5.097365383714429,-2.354855294995775,7.452220678710204,3.439950692061889,3.439950692061889,0.9828430548748255,0.0,0.0,0.0002355725897524562,1.0001096470459048,0.0002355467627457487,198.8506583297967,0.0,5.154506986996131e-06,14.607872801147035,0.049697617593146455,7.917010237372572e-05,0.00015640248737873048,0.0006299320464140036,0.09577865038231571,0.07198188875178788,0.023796761630527834,0.09577857505081137,0.07198188875204686,0.023796761630613457,0.37669845305815985,0.37669845305815985,0.12453418380764668,0.0,5.266252104582918,4.817378348654188,6.629276899843148,5.25514145056502,4.808590817244919,6.611086859907914,24884.571696095445,21151.88594168113,0.85,1.0679742221004587,0.6648067402062567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509699140634709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.312475039544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.647825097169,1539.7036287384096,0.37669845305815985,0.12453418380764668,6.112874298809886,3.439950692061889
2930.0,-29.9143847176418,5.097248414415069,35.01873535794131,24.21474466044458,5.046495986215512,-26.418284349308244,-39.96574919493867,1.5503956178817766,0.25353872534162747,-4.998677891993502,40.037990843608725,42482.14011454801,25764.036315923262,25764.036315923262,68246.17643047127,77598.79619284652,77598.79619284652,25764.036315923262,103362.83250876979,103362.83250876979,103362.83250876979,128247.3788382889,91752.05477205207,56635.69339246429,39018.17931065309,24884.54632951911,0.0,63902.7256401722,21151.864380091243,1539.7047601667591,0.0,0.886787910906764,2.8135805005550694,0.0014959135982669303,354674.266805955,1556171.935572613,4.387608803950828,1556171.935572613,4.387608803950828,0.85,0.09577933000510216,4.027634451161993,1.2677499228110545,1.0,0.0,4.027634451163474,1.2844812352389874,1.2847838063871002,3.1356117478918417,19363.53646338087,1974.5312072298768,4632.441516551485,4632.441516551485,5.561653876011091,5.097248414415069,-2.354863714520342,7.452112128935411,3.4400793476025813,3.4400793476025813,0.9828798136007375,0.0,0.0,0.0002355467627457487,1.0001093183005496,0.0002355210159885371,198.85152578067118,0.0,5.135717286477334e-06,14.554622789876763,0.04970275331043293,7.916186850676551e-05,0.00015638489423898318,0.0006298611876782534,0.09577933000478243,0.07198172745245926,0.023797602552323174,0.09577933591732249,0.07198172745269954,0.023797602552402625,0.3766972076039105,0.3766972076039105,0.12453845186961841,0.0,5.263512111457942,4.815239909538207,6.624652400575826,5.252216617335137,4.806403138376595,6.605864582186143,24884.54632951911,21151.864380091243,0.85,1.0679697265928292,0.6647938673814843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509762252630847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.25922502827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.629630444548,1539.7047601667591,0.3766972076039105,0.12453845186961841,6.112874298809886,3.4400793476025813
2931.0,-29.915432262590482,5.097126422172885,35.01875358518628,24.214375053439312,5.046257278666599,-26.41925116023139,-39.96666456861419,1.5500761763074422,0.2507861499277624,-4.998840557467206,40.0380016246253,42481.403182615366,25764.639069062046,25764.639069062046,68246.04225167741,77598.2624992862,77598.2624992862,25764.639069062046,103362.90156834824,103362.90156834824,103362.90156834824,128247.42299034767,91751.84723960109,56635.281621414084,39018.40624243001,24884.521421999423,0.0,63902.92766442943,21151.84320869951,1539.7062523748973,0.0,0.8867870440327842,2.8135975812909053,0.0014959135982669303,354672.0181069307,1556172.4007892073,4.3876379340420195,1556172.4007892073,4.3876379340420195,0.85,0.0957800046918408,4.027634451161993,1.2677495480654764,1.0,0.0,4.027634451162672,1.2844827820826195,1.2847853205221171,3.1356079718185983,19363.49266531889,1974.5267410704869,4632.441516551485,4632.441516551485,5.561783991661043,5.097126422172885,-2.3548849603015074,7.452011382474392,3.440206337503465,3.440206337503465,0.9829160964295615,0.0,0.0,0.0002355210159885371,1.0001089591280157,0.00023549535661982805,198.8523903808406,0.0,5.1197819554276995e-06,14.5094620616821,0.04970787309238836,7.915367108432914e-05,0.00015636734490420798,0.0006297905053729177,0.09578000469147618,0.07198156921928153,0.023798435472194644,0.09577991657242242,0.07198156921955556,0.02379843547228523,0.3766959597607704,0.3766959597607704,0.12454267195084015,0.0,5.26080708179245,4.813160344357129,6.6199906565001925,5.2496267073949525,4.804533914811827,6.601028076240709,24884.521421999423,21151.84320869951,0.85,1.0679642505591416,0.6647802336333641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509825175393432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.214064300075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.611464149017,1539.7062523748973,0.3766959597607704,0.12454267195084015,6.112874298809886,3.440206337503465
2932.0,-29.91647579480371,5.096999823038633,35.0187708854922,24.214018263760977,5.04603663235614,-26.420212552817375,-39.9675791040994,1.5497733903697146,0.24782339063074232,-4.99899090655347,40.03801107990021,42480.68021111583,25765.191896110293,25765.191896110293,68245.87210722613,77597.70767500045,77597.70767500045,25765.191896110293,103362.89957111074,103362.89957111074,103362.89957111074,128247.38745894087,91751.62426897843,56634.889349249264,39018.59435525462,24884.487887830124,0.0,63903.08224308475,21151.814704655604,1539.7069834682,0.0,0.8867862446344985,2.813618851178971,0.0014959135982669303,354669.93968046806,1556172.8087982035,4.387664796740887,1556172.8087982035,4.387664796740887,0.85,0.09578066217888025,4.027634451161993,1.2677491738693791,1.0,0.0,4.027634451161012,1.2844842508684005,1.284786756693075,3.1356043863044896,19363.44560915439,1974.521942677101,4632.441516551485,4632.441516551485,5.561903329821334,5.096999823038633,-2.354900084987799,7.451899908026432,3.440331617201098,3.440331617201098,0.9829518906288851,0.0,0.0,0.00023549535661982805,1.0001085426548164,0.00023546979810281287,198.8532516756514,0.0,5.1024268034601316e-06,14.460277561006013,0.04971297551919182,7.914548195180101e-05,0.00015634987466802704,0.0006297201416478055,0.09578066217856722,0.0719814043493587,0.02379925782920853,0.09578059977486737,0.07198140434959394,0.02379925782928631,0.37669471215257705,0.37669471215257705,0.124546848304944,0.0,5.2580757630485095,4.811101357498785,6.615160431770221,5.246814297184187,4.802580593074708,6.595547978544801,24884.487887830124,21151.814704655604,0.85,1.067959004663055,0.6647673119978945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509887891409892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.1648797994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.593332174623,1539.7069834682,0.37669471215257705,0.124546848304944,6.112874298809886,3.440331617201098
2933.0,-29.91751649776741,5.096868809556086,35.018787370625866,24.213660112023376,5.045824111518665,-26.421170586055407,-39.968485572002805,1.549478199806743,0.24465014333327417,-4.999139076467979,40.038021936772495,42479.93593456207,25765.7216179057,25765.7216179057,68245.65755246778,77597.11454473407,77597.11454473407,25765.7216179057,103362.83616263977,103362.83616263977,103362.83616263977,128247.30285416135,91751.36514098012,56634.47825270542,39018.76320919411,24884.466691521575,0.0,63903.22990071568,21151.79668779334,1539.7083879785275,0.0,0.8867854512470948,2.8136431326525155,0.0014959135982669303,354667.8913882364,1556173.2772882818,4.387691457484715,1556173.2772882818,4.387691457484715,0.8500000000000001,0.09578131146737716,4.027634451161993,1.2677487232955178,1.0,0.0,4.027634451162666,1.2844856839334937,1.2847881572644078,3.135600887997542,19363.390922265295,1974.516366166356,4632.441516551485,4632.441516551485,5.562017680276383,5.096868809556086,-2.3549164002693423,7.451785209825428,3.440455303832554,3.440455303832554,0.9829872296664439,0.0,0.0,0.00023546979810281287,1.0001082492792024,0.00023544431142580874,198.85411064184657,0.0,5.082394216475183e-06,14.40350520949067,0.049718057913408296,7.913736583269055e-05,0.00015633243227012233,0.0006296498900450936,0.09578131146706813,0.07198124025674471,0.023800071210323417,0.0957814280371363,0.07198124025697694,0.023800071210400214,0.3766934645943825,0.3766934645943825,0.12455097634836447,0.0,5.255284736224326,4.809020599572648,6.610155595280503,5.243789219801272,4.80041689368943,6.589849025665501,24884.466691521575,21151.79668779334,0.85,1.0679531794949766,0.66475412902543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509950367700355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.108107447886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.575245670532,1539.7083879785275,0.3766934645943825,0.12455097634836447,6.112874298809886,3.440455303832554
2934.0,-29.91855359496064,5.0967328137791466,35.01880293536593,24.213268048502528,5.045559995137945,-26.42213053353497,-39.969396056234814,1.5491369337121532,0.24201611604331674,-4.999321315690965,40.03802809848083,42479.22401970302,25766.319493232684,25766.319493232684,68245.5435129357,77596.59288803568,77596.59288803568,25766.319493232684,103362.91238126837,103362.91238126837,103362.91238126837,128247.34850388285,91751.15514174859,56634.07695565712,39018.975762323855,24884.436122614476,0.0,63903.41188493833,21151.770704222305,1539.7100702809214,0.0,0.8867845014645068,2.813656381474394,0.0014959135982669303,354665.3721366086,1556173.5431751462,4.387723373726335,1556173.5431751462,4.387723373726335,0.85,0.09578196154883498,4.027634451161993,1.2677483842661612,1.0,0.0,4.02763445116169,1.2844873323015298,1.284789773281587,3.1355968641164593,19363.346603609032,1974.5118469211232,4632.441516551485,4632.441516551485,5.5621467429585225,5.0967328137791466,-2.354960757413032,7.451693571192179,3.440577447803716,3.440577447803716,0.9830221279439189,0.0,0.0,0.00023544431142580874,1.0001078751205572,0.00023541891558190892,198.85496663844768,0.0,5.06813048887244e-06,14.363081805464494,0.04972312604389717,7.912921452767439e-05,0.00015631509689813434,0.0006295800695036511,0.09578196154839855,0.0719810841663302,0.02380087738206834,0.09578188111666563,0.07198108416665819,0.023800877382176792,0.376692214382751,0.376692214382751,0.12455505192997497,0.0,5.252574432421056,4.807005680841769,6.605277570435362,5.24133743173428,4.798600749365903,6.585411938888569,24884.436122614476,21151.770704222305,0.85,1.0679483536155414,0.6647410954549537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510012675115087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.06768404386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.557181061331,1539.7100702809214,0.376692214382751,0.12455505192997497,6.112874298809886,3.440577447803716
2935.0,-29.919587015318402,5.096592580950216,35.018817539146454,24.212906788475834,5.045333262779674,-26.42308343247785,-39.9703016859479,1.548829679939202,0.23903841236023027,-4.999475407432984,40.03803123783864,42478.507929627405,25766.827939471616,25766.827939471616,68245.33586909901,77596.0446407841,77596.0446407841,25766.827939471616,103362.8725802557,103362.8725802557,103362.8725802557,128247.25217058654,91750.93220396222,56633.685115780616,39019.163431312896,24884.379590330835,0.0,63903.54302164373,21151.72265178121,1539.7096300690566,0.0,0.8867837058709119,2.813677413631884,0.0014959135982669303,354663.2420031012,1556173.678643112,4.387750108677754,1556173.678643112,4.387750108677754,0.85,0.09578258423177374,4.027634451161993,1.2677479941351342,1.0,0.0,4.027634451162033,1.284488821444865,1.284791230153175,3.13559322893249,19363.299554374367,1974.5070492343837,4632.441516551485,4632.441516551485,5.562256500682851,5.096592580950216,-2.354987223835744,7.45157980478596,3.4406978704269333,3.4406978704269333,0.9830565344076952,0.0,0.0,0.00023541891558190892,1.0001074935600647,0.00023539361228450798,198.85581960673122,0.0,5.0500896914554675e-06,14.311954185584796,0.049728176133588625,7.912110745377865e-05,0.00015629780812813026,0.0006295104366579645,0.09578258423145586,0.07198091290884075,0.02380167132261512,0.09578248377108675,0.07198091290907964,0.023801671322694107,0.37669096465544255,0.37669096465544255,0.12455908989881963,0.0,5.249830625458742,4.8050049194856115,6.6002214043675735,5.238513819793241,4.7967099762678345,6.579698057808855,24884.379590330835,21151.72265178121,0.85,1.0679429127424866,0.6647285255410674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510074767158658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.01655642398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.539153997634,1539.7096300690566,0.37669096465544255,0.12455908989881963,6.112874298809886,3.4406978704269333
2936.0,-29.920617589379763,5.096448364490743,35.01883138873495,24.21255859024825,5.045123360792019,-26.424032086314746,-39.9711991083808,1.548537857726821,0.23590747754161612,-4.999623890953668,40.03803847787168,42477.77008344633,25767.30597513682,25767.30597513682,68245.07605858316,77595.48112095807,77595.48112095807,25767.30597513682,103362.7870960949,103362.7870960949,103362.7870960949,128247.13729488886,91750.6996587943,56633.27741802775,39019.35804529617,24884.35019879397,0.0,63903.70824409014,21151.697668974874,1539.7106348331213,0.0,0.8867829239675541,2.8137011075271694,0.0014959135982669303,354661.18940602615,1556173.9910613536,4.387776383617215,1556173.9910613536,4.387776383617215,0.85,0.09578320187558173,4.027634451161993,1.267747577629052,1.0,0.0,4.027634451161574,1.2844902382424996,1.2847926147808373,3.1355897703611926,19363.250477578764,1974.5020447939678,4632.441516551485,4632.441516551485,5.562359693710436,5.096448364490743,-2.3550121465282707,7.451460511019014,3.4408167882131706,3.4408167882131706,0.9830905109180488,0.0,0.0,0.00023539361228450798,1.0001071983861647,0.00023536838117389197,198.85667023214944,0.0,5.031707943415715e-06,14.259860311640136,0.04973320784153204,7.911307460780676e-05,0.00015628053767670122,0.0006294408775928017,0.09578320187527281,0.07198074419851222,0.023802457676760588,0.09578326840261304,0.07198074419874438,0.023802457676837356,0.37668971483119407,0.37668971483119407,0.12456308371820086,0.0,5.2470368338810545,4.803005556072435,6.594959361817359,5.2355313684952876,4.794726842119303,6.5736235272402155,24884.35019879397,21151.697668974874,0.85,1.0679360859296378,0.6647152606730722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510136639571012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.96446255004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.521166023302,1539.7106348331213,0.37668971483119407,0.12456308371820086,6.112874298809886,3.4408167882131706
2937.0,-29.92164504373196,5.096300069630854,35.01884452110053,24.21219659680503,5.044900568526315,-26.424979221108025,-39.97209625141693,1.5482347459020966,0.23282290357934698,-4.999783125451387,40.03804528632187,42477.04472358332,25767.79538318672,25767.79538318672,68244.84010677005,77594.9139877668,77594.9139877668,25767.79538318672,103362.70937095353,103362.70937095353,103362.70937095353,128247.03645170528,91750.4570221505,56632.875652114446,39019.534855595615,24884.32708075176,0.0,63903.86193634737,21151.678018638995,1539.7122661671244,0.0,0.8867820889058149,2.813722941883504,0.0014959135982669303,354658.98820063606,1556174.284856193,4.387804444916087,1556174.284856193,4.387804444916087,0.85,0.09578381472576133,4.027634451161993,1.2677471622219314,1.0,0.0,4.027634451160563,1.284491707684458,1.2847940521578711,3.1355861832869087,19363.199271057983,1974.4968231820228,4632.441516551485,4632.441516551485,5.562465341682061,5.096300069630854,-2.3550475529179837,7.4513476225488375,3.4409342705494805,3.4409342705494805,0.9831240772998516,0.0,0.0,0.00023536838117389197,1.0001068747630826,0.00023534322892205782,198.8575182889748,0.0,5.017374643358865e-06,14.219239739279024,0.0497382252161754,7.910504501632516e-05,0.0001562633361575668,0.0006293715961617236,0.09578381472541801,0.07198057917106133,0.023803235554356678,0.09578402296826029,0.07198057917131935,0.023803235554441984,0.3766884636803612,0.3766884636803612,0.12456702635739406,0.0,5.244220705361613,4.801006149578768,6.5896078096321276,5.2326060290307055,4.792706894222192,6.567893087513426,24884.32708075176,21151.678018638995,0.85,1.067929825191889,0.6647023111982397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451019834207298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.923841977674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.503200622428,1539.7122661671244,0.3766884636803612,0.12456702635739406,6.112874298809886,3.4409342705494805
2938.0,-29.9226689849156,5.096147065032456,35.01885673119746,24.211786162946396,5.044618107116517,-26.42592916079633,-39.97300135726107,1.5478782829973112,0.23020619407753884,-4.999979023350398,40.038044687897724,42476.36753802069,25768.36055180782,25768.36055180782,68244.72808982851,77594.39233834275,77594.39233834275,25768.36055180782,103362.75289015056,103362.75289015056,103362.75289015056,128247.03180748042,91750.23429390824,56632.496375166826,39019.708798601576,24884.278917329862,0.0,63903.987715931435,21151.637079730383,1539.7133323806133,0.0,0.8867810940599707,2.8137343746068506,0.0014959135982669303,354656.28018713696,1556174.2590332914,4.387837875624717,1556174.2590332914,4.387837875624717,0.85,0.09578442603789115,4.027634451161993,1.2677468451717875,1.0,0.0,4.027634451164228,1.2844934264376549,1.2847957390060452,3.1355819876260624,19363.15226604593,1974.4920300047347,4632.441516551485,4632.441516551485,5.562587344003963,5.096147065032456,-2.3551127685185564,7.4512598335510125,3.441050282207565,3.441050282207565,0.9831572234878757,0.0,0.0,0.00023534322892205782,1.0001065102019941,0.00023531816513675622,198.85836345238584,0.0,5.001714379117772e-06,14.174858550419765,0.04974322693055452,7.909694491976233e-05,0.0001562462840022955,0.0006293029163136864,0.09578442603740758,0.07198042003569485,0.023804006001712723,0.09578437102960824,0.07198042003605826,0.0238040060018329,0.3766872101327383,0.3766872101327383,0.12457091911415724,0.0,5.241497508274051,4.799059549520734,6.58447216609153,5.230185217427959,4.7909020307711785,6.563549704491663,24884.278917329862,21151.637079730383,0.85,1.0679259703352584,0.6646904059702556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510259858290468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.87946078881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.485263367262,1539.7133323806133,0.3766872101327383,0.12457091911415724,6.112874298809886,3.441050282207565
2939.0,-29.923689628254856,5.095990277824623,35.01886799040801,24.211415054183476,5.044385935973057,-26.426871102354546,-39.97389392517505,1.5475674100726027,0.22710306184382034,-5.000137686911894,40.03804141140091,42475.65259275095,25768.81446493988,25768.81446493988,68244.46705769082,77593.82616045709,77593.82616045709,25768.81446493988,103362.64062539696,103362.64062539696,103362.64062539696,128246.84342451037,91749.98606764906,56632.0984295656,39019.87515342607,24884.20279911341,0.0,63904.077952539476,21151.572379246398,1539.7119490591363,0.0,0.8867802984074574,2.8137565205059007,0.0014959135982669303,354654.0868979876,1556174.1176475359,4.3878646126955605,1556174.1176475359,4.3878646126955605,0.85,0.09578500677201257,4.027634451161993,1.2677464665798475,1.0,0.0,4.02763445116188,1.2844949318323833,1.2847972125590952,3.1355783128053387,19363.09987988158,1974.4866881026226,4632.441516551485,4632.441516551485,5.562685329727138,5.095990277824623,-2.355153214307167,7.4511434921317905,3.4411646259364326,3.4411646259364326,0.9831898931246951,0.0,0.0,0.00023531816513675622,1.0001061680313255,0.00023529318452257116,198.85920590004864,0.0,4.984143326997941e-06,14.125062188712166,0.04974821107388151,7.908895778028363e-05,0.0001562292073564726,0.0006292341378266597,0.09578500677168729,0.07198024228010402,0.023804764491583263,0.09578495291632604,0.07198024228034847,0.023804764491664097,0.37668595653833625,0.37668595653833625,0.12457478149573276,0.0,5.238715764069127,4.797096125648125,6.579151392404981,5.227240748755719,4.788941892356661,6.557560925064365,24884.20279911341,21151.572379246398,0.85,1.0679203776068076,0.6646782795973823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510321164661282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.82966442711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.46736224409,1539.7119490591363,0.37668595653833625,0.12457478149573276,6.112874298809886,3.4411646259364326
2940.0,-29.924706965665802,5.095829592739143,35.01887847596923,24.21104513285684,5.044145642023873,-26.427810880696896,-39.974782371986635,1.547249557055087,0.22419535634946897,-5.000307822996343,40.038041395575675,42474.934844861484,25769.282210257617,25769.282210257617,68244.21705511911,77593.29786471008,77593.29786471008,25769.282210257617,103362.5800749677,103362.5800749677,103362.5800749677,128246.73590780518,91749.77109963635,56631.69305546357,39020.08671574753,24884.155832837485,0.0,63904.24254858501,21151.53245791186,1539.7125257547252,0.0,0.8867794325540082,2.8137747700289752,0.0014959135982669303,354651.7350299976,1556174.1169646522,4.387893708832486,1556174.1169646522,4.387893708832486,0.85,0.0957855911068985,4.027634451161993,1.2677460660086952,1.0,0.0,4.027634451161201,1.2844964696980372,1.2847987186974745,3.1355745587286976,19363.054512603834,1974.4820619277566,4632.441516551485,4632.441516551485,5.562786301388856,5.095829592739143,-2.3552045880123322,7.451034180751476,3.4412775735704577,3.4412775735704577,0.9832221638772737,0.0,0.0,0.00023529318452257116,1.0001058250112103,0.00023526828725343516,198.86004562522973,0.0,4.9676250997378125e-06,14.07824953265696,0.04975317869898125,7.908100825894156e-05,0.0001562121762636296,0.0006291655428103843,0.095785591106524,0.07198007271114515,0.023805518395378856,0.09578551651152349,0.07198007271142658,0.023805518395471913,0.37668470058813264,0.37668470058813264,0.12457860492216691,0.0,5.235947131339003,4.79517153153256,6.573765992081235,5.224503179345788,4.78715087577757,6.5518947615172465,24884.155832837485,21151.53245791186,0.85,1.067913714856013,0.6646653359918743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510382274072584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.78285177105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.449493056363,1539.7125257547252,0.37668470058813264,0.12457860492216691,6.112874298809886,3.4412775735704577
2941.0,-29.92572060648831,5.095665736995021,35.01888831557929,24.210709996428363,5.043951014669725,-26.42874276464294,-39.975665824580915,1.546973172824391,0.22085884652847199,-5.000449158290911,40.0380435519456,42474.21250457662,25769.662689294728,25769.662689294728,68243.87519387135,77592.7254110289,77592.7254110289,25769.662689294728,103362.38810032363,103362.38810032363,103362.38810032363,128246.5017591673,91749.52896981683,56631.29997594958,39020.25443763028,24884.11365884366,0.0,63904.36809647395,21151.49661001711,1539.7127241394298,0.0,0.8867787054131954,2.8138019954531477,0.0014959135982669303,354649.78129764926,1556174.210015251,4.387918143700166,1556174.210015251,4.387918143700166,0.85,0.09578615547652686,4.027634451161993,1.2677456698333844,1.0,0.0,4.027634451160723,1.2844978134848817,1.2848000308183667,3.135571278424288,19363.00341304426,1974.476851222819,4632.441516551485,4632.441516551485,5.562868434975596,5.095665736995021,-2.3552370194541914,7.450902756449212,3.441389084032712,3.441389084032712,0.9832540240093463,0.0,0.0,0.00023526828725343516,1.0001054413429267,0.00023524348286468714,198.8608823054082,0.0,4.9510720763279405e-06,14.031338264313383,0.04975812977105758,7.907310415664538e-05,0.00015619518309678977,0.0006290971005461859,0.09578615547625417,0.07197989364553879,0.023806261830715377,0.09578637710841403,0.0719798936457437,0.023806261830783153,0.3766834438000105,0.3766834438000105,0.12458238971662286,0.0,5.233082096366672,4.79322409343888,6.568060742069349,5.221308004819377,4.785166655784394,6.544966284056386,24884.11365884366,21151.49661001711,0.85,1.067906267234287,0.6646527267190084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510443186035604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.73594050271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.431656075956,1539.7127241394298,0.3766834438000105,0.12458238971662286,6.112874298809886,3.441389084032712
2942.0,-29.926731139597944,5.095497443596228,35.01889739432751,24.210300610307627,5.043660232094475,-26.42968146735731,-39.97656157063318,1.546610559854036,0.21838247672241096,-5.000656387965556,40.03804106937251,42473.55468202282,25770.195207855155,25770.195207855155,68243.74988987797,77592.24189193345,77592.24189193345,25770.195207855155,103362.4370997886,103362.4370997886,103362.4370997886,128246.51265211207,91749.33559164603,56630.931396450265,39020.44910577307,24884.075552323473,0.0,63904.52465809655,21151.46421947495,1539.7147059374126,0.0,0.8867776596890666,2.8138102716986757,0.0014959135982669303,354646.916697114,1556174.1028884982,4.3879532843014895,1556174.1028884982,4.3879532843014895,0.85,0.0957867378576259,4.027634451161993,1.2677453643223275,1.0,0.0,4.027634451161915,1.2844995602938576,1.2848017461754475,3.1355670143169085,19362.962602129766,1974.4726896677018,4632.441516551485,4632.441516551485,5.562983389165199,5.095497443596228,-2.355320506117495,7.4508179497137235,3.441499370204467,3.441499370204467,0.9832855343441335,0.0,0.0,0.00023524348286468714,1.0001051189254528,0.0002352187569217132,198.8617164265918,0.0,4.932622631477319e-06,13.979052537606721,0.04976306239368906,7.90650908125099e-05,0.00015617839205217724,0.0006290294723564335,0.0957867378570979,0.07197973569470315,0.02380700216239475,0.09578666917880374,0.07197973569509993,0.02380700216252598,0.3766821836726228,0.3766821836726228,0.12458612061101496,0.0,5.23036125161741,4.7913704236334524,6.562654051207744,5.2190388646879455,4.783563173855384,6.54062560145519,24884.075552323473,21151.46421947495,0.85,1.067901690138488,0.6646408045324772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510503877154965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.683654776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.41385923929,1539.7147059374126,0.3766821836726228,0.12458612061101496,6.112874298809886,3.441499370204467
2943.0,-29.927738458860688,5.095325818781891,35.018905574130976,24.2099346354604,5.043427398264908,-26.430611481539206,-39.977440937049664,1.5463004209431952,0.21531046248219354,-5.000817427217232,40.03803304310993,42472.84264761997,25770.59497772042,25770.59497772042,68243.43762534039,77591.69921206063,77591.69921206063,25770.59497772042,103362.29418978105,103362.29418978105,103362.29418978105,128246.28187335412,91749.10521787833,56630.53074081438,39020.638307848836,24883.987683573065,0.0,63904.6259914219,21151.389531037104,1539.7127769082015,0.0,0.8867768691219668,2.813831737001186,0.0014959135982669303,354644.69061376416,1556173.7565432598,4.387979850621971,1556173.7565432598,4.387979850621971,0.85,0.09578728081578206,4.027634451161993,1.267744974191301,1.0,0.0,4.027634451161966,1.2845010615727057,1.2848032160453267,3.135563349578454,19362.91398359079,1974.4677319564573,4632.441516551485,4632.441516551485,5.563069687041565,5.095325818781891,-2.3553724391764845,7.450698257958376,3.441608044590823,3.441608044590823,0.9833165841688066,0.0,0.0,0.0002352187569217132,1.0001047854589284,0.00023519411199875013,198.8625479011169,0.0,4.917043460064728e-06,13.934901165823439,0.04976797943714912,7.90572247308844e-05,0.0001561615321908288,0.0006289615669980246,0.09578728081545403,0.07197955233711147,0.02380772847834256,0.09578719449056733,0.07197955233735796,0.02380772847842409,0.3766809252641401,0.3766809252641401,0.12458982269444441,0.0,5.227584675144499,4.7895083483768985,6.557048009163964,5.216127889699408,4.781755021010042,6.534312072675334,24883.987683573065,21151.389531037104,0.85,1.0678951103555618,0.6646286084722759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451056438268435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.63950340422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.396090872444,1539.7127769082015,0.3766809252641401,0.12458982269444441,6.112874298809886,3.441608044590823
2944.0,-29.928742797166343,5.095150735722043,35.018913060802205,24.209564399812393,5.043187743448822,-26.431539494797338,-39.97832372607661,1.5459844410798549,0.21232150108568248,-5.000989871590416,40.03802921372973,42472.15787529704,25771.009967181784,25771.009967181784,68243.16784247883,77591.16703911616,77591.16703911616,25771.009967181784,103362.17700629795,103362.17700629795,103362.17700629795,128246.11141043718,91748.88138566483,56630.15344735872,39020.80882034012,24883.93440413924,0.0,63904.74322447936,21151.344243518353,1539.7131140879665,0.0,0.8867760053053042,2.8138507855116246,0.0014959135982669303,354642.3068869017,1556173.5912997958,4.388008878467149,1556173.5912997958,4.388008878467149,0.85,0.09578782924185889,4.027634451161993,1.267744631315582,1.0,0.0,4.02763445116188,1.2845025900004872,1.2848047131745262,3.135559618576141,19362.86674559445,1974.4629150213834,4632.441516551485,4632.441516551485,5.56315927035522,5.095150735722043,-2.3554350208944967,7.450585756616539,3.4417154335111584,3.4417154335111584,0.9833472667174739,0.0,0.0,0.00023519411199875013,1.0001044762119717,0.00023516954237579157,198.86337692116217,0.0,4.900952173262413e-06,13.889298459025678,0.04977288038932238,7.904932876114855e-05,0.00015614478323760158,0.0006288941083369858,0.09578782924148169,0.07197937863346976,0.023808450608011924,0.09578777060010372,0.0719793786337532,0.023808450608105686,0.3766796664850708,0.3766796664850708,0.12459348603067145,0.0,5.224804358304198,4.787664185735707,6.55137291152522,5.213311372676117,4.779960900705305,6.5283386391043905,24883.93440413924,21151.344243518353,0.85,1.067888929664576,0.6646166736967288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451062469626449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.59390069742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.378353205228,1539.7131140879665,0.3766796664850708,0.12459348603067145,6.112874298809886,3.4417154335111584
2945.0,-29.929743886821147,5.094972178612354,35.018919817847234,24.209179949853592,5.04293785285339,-26.43246560744242,-39.97920242892576,1.5456595734746625,0.20930178351375162,-5.001168584262536,40.03802293510576,42471.4702236552,25771.42685316271,25771.42685316271,68242.8970768179,77590.61879114521,77590.61879114521,25771.42685316271,103362.04564430792,103362.04564430792,103362.04564430792,128245.91830221537,91748.63602311496,56629.7677445697,39020.96475393918,24883.872657907465,0.0,63904.837411846645,21151.291759221345,1539.713125171645,0.0,0.8867751184474162,2.8138695070125297,0.0014959135982669303,354639.8365255829,1556173.3203678413,4.38803868063362,1556173.3203678413,4.38803868063362,0.85,0.09578836971210729,4.027634451161993,1.2677442554710439,1.0,0.0,4.027634451161428,1.284504159836292,1.2848062518181405,3.1355557865031036,19362.81496379302,1974.457634747138,4632.441516551485,4632.441516551485,5.563249263068443,5.094972178612354,-2.3555045094385005,7.450476688050854,3.4418214931527404,3.4418214931527404,0.9833775694722116,0.0,0.0,0.00023516954237579157,1.0001041391088643,0.00023514505457935384,198.86420326570607,0.0,4.885998191217935e-06,13.846918873911628,0.0497777663875136,7.904147006361416e-05,0.0001561280723121774,0.0006288268028380366,0.09578836971171181,0.0719792045182568,0.023809165193455002,0.09578831280081918,0.071979204518554,0.02380916519355329,0.37667840725484736,0.37667840725484736,0.12459711044240245,0.0,5.222014191207677,4.7858151214004465,6.545673537154755,5.210470367776281,4.778080360295519,6.522530011528318,24883.872657907465,21151.291759221345,0.85,1.0678831187225126,0.6646049335817864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510684831835337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.551521112306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.360641679208,1539.713125171645,0.37667840725484736,0.12459711044240245,6.112874298809886,3.4418214931527404
2946.0,-29.930741501634138,5.094790373177037,35.018925851572384,24.208809993602358,5.042695685388741,-26.43338781989959,-39.98007676620034,1.545342003654292,0.2063376732739357,-5.001342001061535,40.03801538092225,42470.77944664705,25771.816652237947,25771.816652237947,68242.596098885,77590.09794867602,77590.09794867602,25771.816652237947,103361.91460091397,103361.91460091397,103361.91460091397,128245.71919852473,91748.41979010927,56629.38057740062,39021.15468078739,24883.804597610768,0.0,63904.95927839816,21151.233907969152,1539.7126712929062,0.0,0.8867742631566449,2.813888118480988,0.0014959135982669303,354637.4393825037,1556172.994393646,4.388067422050141,1556172.994393646,4.388067422050141,0.85,0.09578889792530695,4.027634451161993,1.2677438505040484,1.0,0.0,4.027634451162991,1.2845056953816343,1.2848077562682634,3.1355520381444153,19362.76932954863,1974.452981349251,4632.441516551485,4632.441516551485,5.56333340856145,5.094790373177037,-2.3555723226315837,7.4503626958086215,3.4419262129841877,3.4419262129841877,0.9834074894240536,0.0,0.0,0.00023514505457935384,1.0001037784663647,0.00023512065411845876,198.8650267479796,0.0,4.869746128323031e-06,13.80086052766747,0.04978263613364192,7.903365112659183e-05,0.000156111403452762,0.0006287596667655936,0.09578889792493014,0.07197902632808195,0.0238098715968482,0.09578882573815632,0.0719790263283651,0.023809871596941846,0.3766771461368894,0.3766771461368894,0.12460069845834978,0.0,5.219221802154266,4.783991210423665,6.539889176803456,5.207679674335452,4.776367102090603,6.516416068301396,24883.804597610768,21151.233907969152,0.85,1.0678763724985754,0.6645928567394218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510744773364084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.505462766065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.34296175655,1539.7126712929062,0.3766771461368894,0.12460069845834978,6.112874298809886,3.4419262129841877
