time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2947.0,-29.931735810640745,5.094605720355715,35.01893128028761,24.20846235416832,5.042478116835414,-26.43430459657334,-39.98094649342818,1.5450469027679967,0.20320432786530773,-5.001501388621863,40.03800982614628,42470.08387098634,25772.158338558707,25772.158338558707,68242.24220954505,77589.56793786441,77589.56793786441,25772.158338558707,103361.72627642311,103361.72627642311,103361.72627642311,128245.47264887815,91748.20301379907,56628.997284213096,39021.33969953997,24883.746372455025,0.0,63905.08607199499,21151.18441658677,1539.7124725244066,0.0,0.8867734720260704,2.8139105839695175,0.0014959135982669303,354635.23617701983,1556172.7546968744,4.388094007444017,1556172.7546968744,4.388094007444017,0.85,0.09578941407290294,4.027634451161993,1.2677434872975577,1.0,0.0,4.027634451160226,1.284507125682774,1.2848091555615513,3.1355485467012274,19362.723580644182,1974.4483162592917,4632.441516551485,4632.441516551485,5.563407168007638,5.094605720355715,-2.3556318468249082,7.450237567180624,3.442029655308888,3.442029655308888,0.983437044373968,0.0,0.0,0.00023512065411845876,1.0001034354004557,0.00023509633683471262,198.86584750745212,0.0,4.852398308562051e-06,13.751696806464853,0.04978748853195048,7.902587412525322e-05,0.00015609477999320556,0.0006286927135471865,0.0957894140725755,0.07197884447945486,0.02381056959312064,0.09578949267187722,0.07197884447970089,0.023810569593202043,0.37667588380200473,0.37667588380200473,0.1246042484022711,0.0,5.216387645677628,4.782177893384414,6.533904225180322,5.204705716487183,4.774622750581784,6.509656142120093,24883.746372455025,21151.18441658677,0.85,1.0678687159995974,0.6645806536140153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510804507302508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.45629904486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.325318076904,1539.7124725244066,0.37667588380200473,0.1246042484022711,6.112874298809886,3.442029655308888
2948.0,-29.932727344146134,5.0944175084069645,35.01893603285719,24.208055342920147,5.042203751079676,-26.435224554993905,-39.98181660482658,1.544700961927484,0.20031899616606097,-5.001699587160356,40.03800098935797,42469.40212585617,25772.585433850047,25772.585433850047,68241.98755970622,77589.02740912422,77589.02740912422,25772.585433850047,103361.61284297427,103361.61284297427,103361.61284297427,128245.30140225953,91747.95160501114,56628.60385570151,39021.49749923292,24883.688559285263,0.0,63905.186058518186,21151.135275392473,1539.7132093637924,0.0,0.8867724952341217,2.813925275571921,0.0014959135982669303,354632.4965045024,1556172.3733764924,4.388126831903955,1556172.3733764924,4.388126831903955,0.85,0.0957899372207883,4.027634451161993,1.2677431350806732,1.0,0.0,4.02763445116282,1.2845087935495823,1.284810792583139,3.1355444753570896,19362.67052283262,1974.4429058682242,4632.441516551485,4632.441516551485,5.563499364593351,5.0944175084069645,-2.3557221419870933,7.450139650394058,3.4421319356630837,3.4421319356630837,0.9834662673323097,0.0,0.0,0.00023509633683471262,1.0001031474960582,0.00023507208973726302,198.86666598181307,0.0,4.8358772412572436e-06,13.704876101723029,0.04979232440919174,7.901809439665208e-05,0.00015607824243806055,0.0006286261063203465,0.09578993722031424,0.07197867449089748,0.023811262729416763,0.09578993312179364,0.07197867449125368,0.023811262729534606,0.3766746199203369,0.3766746199203369,0.12460775186312757,0.0,5.213597579671671,4.780370243451841,6.528081105799686,5.202018583326435,4.772764235619775,6.504404876931687,24883.688559285263,21151.135275392473,0.85,1.0678630603972705,0.6645689457341819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510864043767118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.409478340116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.30770736975,1539.7132093637924,0.3766746199203369,0.12460775186312757,6.112874298809886,3.4421319356630837
2949.0,-29.93371557709125,5.094226658797571,35.018940086021196,24.207703058514767,5.041981798196173,-26.436136300682122,-39.98268552878869,1.5444025217869233,0.19717309835812102,-5.001859237199675,40.03799012278978,42468.729585529414,25772.90195312724,25772.90195312724,68241.63153865666,77588.49626414137,77588.49626414137,25772.90195312724,103361.39821726861,103361.39821726861,103361.39821726861,128245.00352654202,91747.7294677168,56628.2393730072,39021.65566078844,24883.60530927341,0.0,63905.26097006185,21151.0645128824,1539.7116133449142,0.0,0.8867717219903366,2.813947876982137,0.0014959135982669303,354630.28969493386,1556171.9044682274,4.388152816294695,1556171.9044682274,4.388152816294695,0.85,0.09579042951414207,4.027634451161993,1.2677427790174267,1.0,0.0,4.027634451162004,1.2845102391556018,1.2848122073817665,3.1355409465709188,19362.623642535393,1974.4381254083091,4632.441516551485,4632.441516551485,5.563567691257824,5.094226658797571,-2.3557861069314825,7.450012765729054,3.4422328345924704,3.4422328345924704,0.9834950955978486,0.0,0.0,0.00023507208973726302,1.0001028049602858,0.00023504792564460188,198.86748173759122,0.0,4.8219394295373545e-06,13.665376343308862,0.04979714634862128,7.901032599160088e-05,0.00015606176374566213,0.0006285597361711325,0.09579042951382753,0.07197848571970249,0.02381194379412505,0.09579051968454252,0.07197848571993884,0.023811943794203233,0.37667335393616896,0.37667335393616896,0.1246112239653871,0.0,5.21075348717261,4.778565477764346,6.5220312255686395,5.199032335557774,4.771044056139488,6.497523001053651,24883.60530927341,21151.0645128824,0.85,1.0678562375424192,0.6645576426864924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510923414506842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.3699785817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.290119121504,1539.7116133449142,0.37667335393616896,0.1246112239653871,6.112874298809886,3.4422328345924704
2950.0,-29.934700426052935,5.094032498612759,35.018943493902526,24.207316303532593,5.041711410827757,-26.437049844199816,-39.983554697222985,1.5440608289743432,0.1945168476176491,-5.002055542323482,40.03797943386606,42468.0726687532,25773.299222177444,25773.299222177444,68241.37189093065,77588.0217807061,77588.0217807061,25773.299222177444,103361.32100288355,103361.32100288355,103361.32100288355,128244.86359577415,91747.54301661019,56627.86951542289,39021.85944576366,24883.542592890608,0.0,63905.40203865427,21151.011203957016,1539.7120645180619,0.0,0.8867707615286872,2.813959789597063,0.0014959135982669303,354627.5762244632,1556171.4432256832,4.388185092071625,1556171.4432256832,4.388185092071625,0.85,0.09579093360379877,4.027634451161993,1.267742493837141,1.0,0.0,4.027634451161322,1.2845118868495475,1.284813824422379,3.135536924489156,19362.584293522334,1974.4341129256509,4632.441516551485,4632.441516551485,5.563653449286023,5.094032498612759,-2.355879131967243,7.449911630580003,3.4423326241409815,3.4423326241409815,0.9835236068974232,0.0,0.0,0.00023504792564460188,1.0001024537373093,0.00023502384657316365,198.86829470586366,0.0,4.80545225599523e-06,13.61865169349048,0.04980195180087727,7.900255610725738e-05,0.0001560453695373445,0.0006284937062929129,0.09579093360333216,0.07197831181734891,0.02381262178598325,0.09579084952375032,0.07197831181769952,0.02381262178609925,0.37667208523987855,0.37667208523987855,0.12461465334186457,0.0,5.208000097990123,4.776839082021297,6.516110281387171,5.196572389941139,4.769561683276152,6.492046543153208,24883.542592890608,21151.011203957016,0.85,1.0678498172917166,0.6645458961836382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510982588078107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.323253931885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.272563943367,1539.7120645180619,0.37667208523987855,0.12461465334186457,6.112874298809886,3.4423326241409815
2951.0,-29.935681896473284,5.093835595520761,35.01894618732566,24.206935695279412,5.041468289465513,-26.437957619660953,-39.984411642048485,1.5437440126531417,0.19133966514107215,-5.002229936655795,40.037965439485966,42467.37969964022,25773.62837103979,25773.62837103979,68241.00807068002,77587.46173865462,77587.46173865462,25773.62837103979,103361.0901096944,103361.0901096944,103361.0901096944,128244.5438882419,91747.28068254968,56627.47328295878,39022.00822176767,24883.453778547497,0.0,63905.462000315165,21150.93571176537,1539.7105182257317,0.0,0.8867699245528946,2.8139810835931764,0.0014959135982669303,354625.1656343633,1556170.8393480654,4.388213218214066,1556170.8393480654,4.388213218214066,0.85,0.09579141483292489,4.027634451161993,1.2677420762320981,1.0,0.0,4.027634451161369,1.2845134180454654,1.2848153250467194,3.135533186792631,19362.52893001948,1974.4284674195044,4632.441516551485,4632.441516551485,5.563724502285003,5.093835595520761,-2.355958065473556,7.449793660994317,3.4424310969165597,3.4424310969165597,0.9835517419761599,0.0,0.0,0.00023502384657316365,1.000102103072139,0.00023499985236628484,198.8691048910624,0.0,4.78856387502041e-06,13.570790021807841,0.04980674036475229,7.899489618676776e-05,0.0001560289503863959,0.0006284275759548935,0.09579141483255647,0.07197812516608432,0.023813289666472157,0.09579138778561727,0.07197812516636114,0.023813289666563743,0.37667081792515633,0.37667081792515633,0.12461805232658325,0.0,5.205188384093901,4.775072034304344,6.510077781481584,5.193569601796867,4.767673556717909,6.485610475443934,24883.453778547497,21150.93571176537,0.85,1.0678431222411549,0.6645344289887269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511041559481022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.275392260206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.255043616597,1539.7105182257317,0.37667081792515633,0.12461805232658325,6.112874298809886,3.4424310969165597
2952.0,-29.93666100895967,5.093636163572808,35.01894832284554,24.20658424906435,5.041239945811745,-26.438861794761632,-39.985267993155844,1.5434407316138814,0.18832810283589652,-5.002398574219252,40.03795457620853,42466.69463182746,25773.931833754443,25773.931833754443,68240.6264655819,77586.9599602037,77586.9599602037,25773.931833754443,103360.89179395814,103360.89179395814,103360.89179395814,128244.2767746175,91747.08164399536,56627.09026952,39022.21263830596,24883.384980659343,0.0,63905.5976189653,21150.87723356044,1539.7100085466786,0.0,0.8867691055353968,2.814000879812889,0.0014959135982669303,354622.83463023754,1556170.3705821491,4.388240740912118,1556170.3705821491,4.388240740912118,0.85,0.0957918906841708,4.027634451161993,1.267741710278206,1.0,0.0,4.027634451161375,1.2845148857763482,1.2848167623000515,3.135529604024581,19362.486924526376,1974.424184051269,4632.441516551485,4632.441516551485,5.563790010443835,5.093636163572808,-2.3560346011610247,7.449670764733833,3.4425284186481613,3.4425284186481613,0.9835795481851889,0.0,0.0,0.00023499985236628484,1.0001018585798125,0.00023497591805298184,198.86991313562862,0.0,4.771706444559385e-06,13.523016063881299,0.04981151207119685,7.89872422592045e-05,0.00015601261010708033,0.0006283617632829805,0.0957918906838205,0.07197793938321072,0.023813951300609783,0.09579194149084488,0.07197793938347392,0.023813951300696863,0.3766695480985384,0.3766695480985384,0.12462141628288485,0.0,5.202368139250382,4.77334135575893,6.503900648818501,5.190726677055125,4.766099263846456,6.4788660972388925,24883.384980659343,21150.87723356044,0.85,1.0678348847070336,0.6645222987356054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451110032903674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.22761830228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.237558144974,1539.7100085466786,0.3766695480985384,0.12462141628288485,6.112874298809886,3.4425284186481613
2953.0,-29.93763662846884,5.09343427408085,35.018949968637614,24.206221906375163,5.041013573210693,-26.43976262877606,-39.98612385531885,1.5431395735179627,0.1850978145741351,-5.002568001081978,40.03794458287765,42466.022575830524,25774.226739035,25774.226739035,68240.24931486552,77586.40611250322,77586.40611250322,25774.226739035,103360.63285153822,103360.63285153822,103360.63285153822,128243.95798344446,91746.82992283606,56626.71933718946,39022.345095162884,24883.325131906244,0.0,63905.67022706913,21150.826362120308,1539.7100392329305,0.0,0.886768279344955,2.814023451116754,0.0014959135982669303,354620.4927280775,1556169.939355763,4.388268504688565,1556169.939355763,4.388268504688565,0.85,0.09579236036303979,4.027634451161993,1.2677413097070533,1.0,0.0,4.027634451161084,1.2845163434595441,1.2848181895802033,3.1355260457912917,19362.43380079134,1974.418766937878,4632.441516551485,4632.441516551485,5.563853671318885,5.09343427408085,-2.356113488903492,7.449547762984341,3.4426246493363966,3.4426246493363966,0.9836070426675418,0.0,0.0,0.00023497591805298184,1.0001014959939551,0.00023495207135896745,198.87071850254716,0.0,4.7598148075293615e-06,13.48931516453821,0.049816271886004376,7.897959338676077e-05,0.0001559963246662211,0.0006282961714803234,0.09579236036268585,0.07197775477589896,0.02381460558678689,0.09579262250531245,0.0719777547761649,0.02381460558687488,0.3766682772907685,0.3766682772907685,0.1246247394203989,0.0,5.199499963118512,4.771584879746115,6.497608886631497,5.187665815656089,4.764238114005934,6.472114371642647,24883.325131906244,21150.826362120308,0.85,1.067827769779971,0.6645110273460959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511158957854324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.19391740293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.220087194946,1539.7100392329305,0.3766682772907685,0.1246247394203989,6.112874298809886,3.4426246493363966
2954.0,-29.93860902202552,5.093229038363412,35.018950920815975,24.20581339336934,5.040713483726137,-26.440667930934836,-39.98698788983745,1.5427723926354555,0.18269345030569184,-5.002784203152901,40.037927671460885,42465.3984420173,25774.62828609254,25774.62828609254,68240.02672810983,77585.96367190107,77585.96367190107,25774.62828609254,103360.59195799362,103360.59195799362,103360.59195799362,128243.83842338227,91746.65846307586,56626.36525631553,39022.54800751148,24883.24646538866,0.0,63905.79447290015,21150.75949558036,1539.7100984562685,0.0,0.8867672401132577,2.814029745950674,0.0014959135982669303,354617.5042934072,1556169.2096043741,4.388303427675173,1556169.2096043741,4.388303427675173,0.85,0.09579283581381992,4.027634451161993,1.2677410778263591,1.0,0.0,4.027634451163216,1.2845181097006708,1.2848199256032709,3.1355217343728583,19362.397615581896,1974.415077073404,4632.441516551485,4632.441516551485,5.56394035283577,5.093229038363412,-2.3562288750557863,7.449457913419199,3.442719806278944,3.442719806278944,0.9836342303654125,0.0,0.0,0.00023495207135896745,1.0001011611804633,0.00023492830573423513,198.8715212121858,0.0,4.742409172551981e-06,13.439987595012315,0.04982101429517693,7.897187217226709e-05,0.00015598019918670034,0.0006282312239434642,0.09579283581328023,0.07197758061657858,0.02381525519670165,0.09579272821068326,0.0719775806169841,0.02381525519683582,0.376667002979245,0.376667002979245,0.12462801883060333,0.0,5.196785522208643,4.76993545018945,6.491613687549943,5.185477653458577,4.762928242543126,6.467214448992479,24883.24646538866,21150.75949558036,0.85,1.067822210661158,0.6644999689351355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451121737796385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.144589833406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.202653583814,1539.7100984562685,0.376667002979245,0.12462801883060333,6.112874298809886,3.442719806278944
2955.0,-29.939578597471748,5.093021584452806,35.01895114040268,24.205446964502357,5.04047910174145,-26.441564124975887,-39.98783543994648,1.542464629245363,0.17951973588805004,-5.002951675736487,40.03790823751586,42464.71812321001,25774.894469272658,25774.894469272658,68239.61259248268,77585.42570078325,77585.42570078325,25774.894469272658,103360.3201700559,103360.3201700559,103360.3201700559,128243.45495974727,91746.41693870045,56625.98057067759,39022.70707558096,24883.134789691372,0.0,63905.841865272334,21150.664571237667,1539.7071423177142,0.0,0.8867664580431496,2.8140518056840667,0.0014959135982669303,354615.1894314997,1556168.371002668,4.388329708880871,1556168.371002668,4.388329708880871,0.85,0.09579327684606412,4.027634451161993,1.26774064923171,1.0,0.0,4.027634451162987,1.2845195979304307,1.2848213836537115,3.135518101593129,19362.346643796453,1974.409879397802,4632.441516551485,4632.441516551485,5.56399781350293,5.093021584452806,-2.3563102744152618,7.449331858868068,3.4428136172943185,3.4428136172943185,0.9836610335126624,0.0,0.0,0.00023492830573423513,1.0001008687908228,0.00023490461119014567,198.87232160116437,0.0,4.726305943075189e-06,13.394351042675085,0.04982574060112,7.896429894431311e-05,0.000155964006789922,0.0006281660068883528,0.09579327684572954,0.07197738375654628,0.023815893089183263,0.09579321074843179,0.07197738375679767,0.023815893089266446,0.3766657311878862,0.3766657311878862,0.12463127705594701,0.0,5.19399406955722,4.768252895605144,6.485408363976205,5.182471411624533,4.761205520657711,6.460263409192578,24883.134789691372,21150.664571237667,0.85,1.0678149383642719,0.664488830500583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451127560535013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.09895328107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.185252078614,1539.7071423177142,0.3766657311878862,0.12463127705594701,6.112874298809886,3.4428136172943185
2956.0,-29.94054484294565,5.0928113121342875,35.018950756785564,24.205049976613395,5.04020500002243,-26.442461294108313,-39.98869067346675,1.5421214511848118,0.1767124584624753,-5.003151739333549,40.03789110709996,42464.084082134934,25775.23267822224,25775.23267822224,68239.31676035718,77584.92480103011,77584.92480103011,25775.23267822224,103360.15747925235,103360.15747925235,103360.15747925235,128243.2120508497,91746.19505936267,56625.62459350896,39022.856073170784,24883.054571597357,0.0,63905.91064476814,21150.596385857752,1539.7067623942694,0.0,0.8867655017356814,2.8140652638127164,0.0014959135982669303,354612.42410127877,1556167.6318017228,4.3883618453178475,1556167.6318017228,4.3883618453178475,0.85,0.09579373284329165,4.027634451161993,1.267740387679078,1.0,0.0,4.027634451162226,1.2845212516236078,1.2848230072976783,3.135514064925861,19362.299817938892,1974.4051044891878,4632.441516551485,4632.441516551485,5.564070822292868,5.0928113121342875,-2.3564175029235748,7.449228815057863,3.442906417095225,3.442906417095225,0.9836875477414928,0.0,0.0,0.00023490461119014567,1.000100523139962,0.0002348810002144867,198.87311924688478,0.0,4.712188992352102e-06,13.354343604325857,0.049830452790112355,7.895665774231971e-05,0.00015594795344782596,0.0006281013498946706,0.09579373284282677,0.07197720292557311,0.023816529917253672,0.09579354193393991,0.0719772029259224,0.023816529917369253,0.3766644583034546,0.3766644583034546,0.12463450158905018,0.0,5.191251802395925,4.76660007264951,6.479312045124857,5.179864197796007,4.759609883715029,6.454539789801913,24883.054571597357,21150.596385857752,0.85,1.0678091599332182,0.6644781938587615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511333664430777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.05894584272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.16787461644,1539.7067623942694,0.3766644583034546,0.12463450158905018,6.112874298809886,3.442906417095225
2957.0,-29.941508256089453,5.092599074095421,35.0189498018361,24.20470258165153,5.039982545044419,-26.443350748507847,-39.98952963212503,1.5418250374626348,0.17358332841939728,-5.003315533951506,40.03787369859699,42463.394759518,25775.468564664006,25775.468564664006,68238.863324182,77584.4156236099,77584.4156236099,25775.468564664006,103359.88418827389,103359.88418827389,103359.88418827389,128242.84418023599,91745.9846699233,56625.233241793474,39023.05714236647,24882.9599919621,0.0,63906.01713432858,21150.515993167784,1539.704732769958,0.0,0.8867647310415734,2.81408717021303,0.0014959135982669303,354610.16010276484,1556166.880601212,4.388387744305578,1556166.880601212,4.388387744305578,0.85,0.09579416370105222,4.027634451161993,1.2677399991964924,1.0,0.0,4.027634451161595,1.2845226864674593,1.2848244121481858,3.1355105624785122,19362.25541693239,1974.4005768465674,4632.441516551485,4632.441516551485,5.564121742836802,5.092599074095421,-2.356499719112243,7.449098793207664,3.442998020919893,3.442998020919893,0.9837137202628267,0.0,0.0,0.0002348810002144867,1.0001002292563155,0.00023485746062586803,198.87391456010207,0.0,4.695588377760499e-06,13.307297462573255,0.04983514837849012,7.89491626145266e-05,0.0001559318375999601,0.0006280364411505963,0.0957941637007334,0.0719770067101995,0.0238171569905339,0.09579407811895489,0.07197700671043905,0.023817156990613167,0.3766631852265803,0.3766631852265803,0.12463770164443172,0.0,5.188451018413559,4.764950398668361,6.472970011992402,5.1768988623708765,4.758041522663746,6.447285487955469,24882.9599919621,21150.515993167784,0.85,1.067800285233641,0.6644663001022453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511391524550825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.01189970097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.15053154553,1539.704732769958,0.3766631852265803,0.12463770164443172,6.112874298809886,3.442998020919893
2958.0,-29.942468693467603,5.092384970103738,35.01894850110516,24.204358539450936,5.039771826440632,-26.444236350918217,-39.990371733996994,1.5415394838913972,0.1702768736253688,-5.003477961578116,40.037861717092596,42462.731564824906,25775.692479002028,25775.692479002028,68238.42404382693,77583.87247657226,77583.87247657226,25775.692479002028,103359.56495557429,103359.56495557429,103359.56495557429,128242.46590585481,91745.74385991998,56624.8715271688,39023.19148083465,24882.900950280527,0.0,63906.092431115176,21150.46580773845,1539.7047195808475,0.0,0.8867639476490083,2.81411156109587,0.0014959135982669303,354607.91501025076,1556166.3635832095,4.388414070053188,1556166.3635832095,4.388414070053188,0.85,0.09579459484522312,4.027634451161993,1.26773961620871,1.0,0.0,4.027634451163794,1.2845240703823344,1.284825766149391,3.1355071843559776,19362.20459590945,1974.3953945444623,4632.441516551485,4632.441516551485,5.564170078976011,5.092384970103738,-2.356582389434446,7.448967359538184,3.4430886812983923,3.4430886812983923,0.983739623228112,0.0,0.0,0.00023485746062586803,1.0000999204424568,0.00023483399590909292,198.8747074223572,0.0,4.681410135729203e-06,13.26711632465656,0.04983982978862585,7.894164006721367e-05,0.00015591582055865435,0.0006279719303632276,0.09579459484489494,0.0719768161940659,0.02381777865082904,0.09579482295825785,0.0719768161943125,0.023817778650910636,0.3766619110849078,0.3766619110849078,0.124640863146757,0.0,5.185580960292384,4.7632749734644335,6.466426898204588,5.1737548352035105,4.756265692891645,6.439940842346971,24882.900950280527,21150.46580773845,0.85,1.0677921532658503,0.6644551395564637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511449215505572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.97171856305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.133213007452,1539.7047195808475,0.3766619110849078,0.124640863146757,6.112874298809886,3.4430886812983923
2959.0,-29.943425668300765,5.092167854392977,35.01894662781712,24.203944648057245,5.03947058739662,-26.445127889117707,-39.9912185157649,1.5411728082138014,0.16778034116458684,-5.00369866823303,40.037842438676364,42462.102542356515,25776.053885291345,25776.053885291345,68238.15642764786,77583.41309293087,77583.41309293087,25776.053885291345,103359.46697822222,103359.46697822222,103359.46697822222,128242.2923823979,91745.54876803608,56624.50580361734,39023.381071576376,24882.825404175685,0.0,63906.20647575206,21150.40159354933,1539.7051290203494,0.0,0.8867628940234239,2.814118541851044,0.0014959135982669303,354604.86439647694,1556165.5316939342,4.388449476976196,1556165.5316939342,4.388449476976196,0.8499999999999999,0.09579503681940124,4.027634451161993,1.267739329929464,1.0,0.0,4.02763445116208,1.284525833493016,1.2848274995315698,3.1355028806307703,19362.163423329534,1974.3911961097351,4632.441516551485,4632.441516551485,5.564248095349888,5.092167854392977,-2.356709794419206,7.448877648812182,3.4431784250510598,3.4431784250510598,0.9837652643003028,0.0,0.0,0.00023483399590909292,1.0000995609755226,0.00023481061793490828,198.87549743174728,0.0,4.666538683398117e-06,13.224970628750265,0.049844496327309244,7.893407638228957e-05,0.00015589991952680337,0.0006279078868195356,0.09579503681884793,0.07197664043417122,0.023818396384676706,0.09579497224241036,0.07197664043458697,0.023818396384814273,0.3766606334293732,0.3766606334293732,0.12464397737972209,0.0,5.182851856203911,4.761677768077618,6.460216418220398,5.171479009397615,4.754870960526887,6.4349476012449145,24882.825404175685,21150.40159354933,0.85,1.067786060083843,0.6644441108934844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511506728701875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.92957286714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.115921970106,1539.7051290203494,0.3766606334293732,0.12464397737972209,6.112874298809886,3.4431784250510598
2960.0,-29.944380121075383,5.09194918631658,35.018944147343795,24.20360605409371,5.03925779419941,-26.446008311483425,-39.99205227065829,1.5408859846076808,0.16457370592979714,-5.003854286315847,40.03782100654146,42461.43050935131,25776.240169167646,25776.240169167646,68237.67067851896,77582.90056598614,77582.90056598614,25776.240169167646,103359.1407351538,103359.1407351538,103359.1407351538,128241.85239403507,91745.33532522117,56624.13212510904,39023.55911123569,24882.711658881275,0.0,63906.27077011697,21150.304910049083,1539.7018507002326,0.0,0.8867621795038765,2.814142420640831,0.0014959135982669303,354602.71345121076,1556164.60686923,4.388473488326367,1556164.60686923,4.388473488326367,0.85,0.09579543546596143,4.027634451161993,1.2677389678219337,1.0,0.0,4.027634451162123,1.2845272230198126,1.2848288593534838,3.135499488826225,19362.118377932573,1974.386602757575,4632.441516551485,4632.441516551485,5.56428830824316,5.09194918631658,-2.3567908874744226,7.448740073791003,3.443266903428486,3.443266903428486,0.9837905438367104,0.0,0.0,0.00023481061793490828,1.0000992993518176,0.00023478730370783506,198.87628536461816,0.0,4.6493062449185216e-06,13.17613389809909,0.049849145633554165,7.892662971155084e-05,0.00015588398822335742,0.0006278437213529248,0.09579543546567523,0.07197643531645838,0.02381900014921685,0.09579550394103938,0.07197643531667343,0.023819000149288005,0.3766593565911344,0.3766593565911344,0.12464706961490726,0.0,5.180033484216949,4.76006611162552,6.45368946150063,5.168427992245654,4.7533248090148845,6.427281299886715,24882.711658881275,21150.304910049083,0.85,1.0677773848513687,0.6644329264978263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511564034985907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.880736136496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.098668284501,1539.7018507002326,0.3766593565911344,0.12464706961490726,6.112874298809886,3.443266903428486
2961.0,-29.945331349739863,5.091727828868109,35.01894115494476,24.203195270989113,5.038969564743086,-26.446893376248756,-39.99289423283187,1.5405315912519604,0.16183487595981205,-5.004067314935456,40.03780113468421,42460.80653350372,25776.56289381646,25776.56289381646,68237.36942732017,77582.4010537784,77582.4010537784,25776.56289381646,103358.96394759486,103358.96394759486,103358.96394759486,128241.5993159319,91745.10305285249,56623.77446340147,39023.69843272335,24882.635368337047,0.0,63906.3338010604,21150.24006308649,1539.7020629266108,0.0,0.8867611670955631,2.8141534738557246,0.0014959135982669303,354599.76899701194,1556163.7493729251,4.388507510240477,1556163.7493729251,4.388507510240477,0.85,0.09579586015147161,4.027634451161993,1.2677386639593173,1.0,0.0,4.027634451163034,1.2845289283926709,1.2848305351774443,3.1354953260583756,19362.069358709065,1974.3816041878792,4632.441516551485,4632.441516551485,5.564357974454307,5.091727828868109,-2.3569158999902973,7.448643728858406,3.443354551649428,3.443354551649428,0.9838155861855509,0.0,0.0,0.00023478730370783506,1.000098964677553,0.00023476407035731109,198.87707064135316,0.0,4.636646876468778e-06,13.140257247912515,0.049853782280430636,7.891911039669467e-05,0.0001558681933111404,0.0006277801052203264,0.09579586015095141,0.07197625557878062,0.02381960457217079,0.09579578403552969,0.07197625557917148,0.023819604572300132,0.3766580784652307,0.3766580784652307,0.12465012091195989,0.0,5.177295410333386,4.758479806669072,6.447410711332282,5.165902190895281,4.751731160991824,6.421883828710804,24882.635368337047,21150.24006308649,0.85,1.0677716177514145,0.6644225072538766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511621190672526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.84485948631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.081433224972,1539.7020629266108,0.3766580784652307,0.12465012091195989,6.112874298809886,3.443354551649428
2962.0,-29.946279270828704,5.091504761976961,35.01893756636575,24.202838795632147,5.038736383233401,-26.44776995831458,-39.9937235872261,1.5402270707192212,0.15876646686405138,-5.004237808612763,40.037777784882834,42460.14455501112,25776.768026937778,25776.768026937778,68236.9125819489,77581.89856464244,77581.89856464244,25776.768026937778,103358.66659158022,103358.66659158022,103358.66659158022,128241.1888739725,91744.8887560686,56623.3997284798,39023.876697320884,24882.522282392278,0.0,63906.398979713165,21150.143940033435,1539.699193651634,0.0,0.8867603837891254,2.8141738081362124,0.0014959135982669303,354597.4124691418,1556162.7417992936,4.388533833237476,1556162.7417992936,4.388533833237476,0.85,0.09579625156196929,4.027634451161993,1.2677382716303693,1.0,0.0,4.027634451161594,1.2845304003832714,1.2848319776681687,3.1354917329790317,19362.024133088784,1974.376992458055,4632.441516551485,4632.441516551485,5.564402256313146,5.091504761976961,-2.3570111905855704,7.4485159525625315,3.443441024129667,3.443441024129667,0.9838402926084763,0.0,0.0,0.00023476407035731109,1.0000986213113647,0.0002347409198999596,198.8778531929921,0.0,4.620580693391329e-06,13.094725685071026,0.04985840286112403,7.891170432565228e-05,0.0001558523660316588,0.0006277163587242181,0.0957962515616314,0.07197605397756002,0.023820197584071372,0.09579621308951095,0.07197605397781388,0.023820197584155406,0.3766567997727481,0.3766567997727481,0.1246531501650661,0.0,5.174509085175828,4.756892853921272,6.440939331298466,5.163004275476794,4.750222196808977,6.414724626756993,24882.522282392278,21150.143940033435,0.85,1.0677633800585515,0.6644114710404809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511678153716767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.799327923465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.064230940023,1539.699193651634,0.3766567997727481,0.1246531501650661,6.112874298809886,3.443441024129667
2963.0,-29.947224507089707,5.09127964797584,35.01893352503059,24.202459235116862,5.0384827352768795,-26.448646170512973,-39.994556608702965,1.539904398700229,0.1557775759482638,-5.0044275843765265,40.037757420259794,42459.50953983529,25777.01368013452,25777.01368013452,68236.52321996982,77581.38545454248,77581.38545454248,25777.01368013452,103358.399134677,103358.399134677,103358.399134677,128240.83783848942,91744.65446883011,56623.04276169853,39024.01300792397,24882.438703812408,0.0,63906.45171173637,21150.072898240545,1539.6984744764097,0.0,0.8867594915154704,2.814190852397864,0.0014959135982669303,354594.7894427671,1556161.8630403075,4.388563818114078,1556161.8630403075,4.388563818114078,0.85,0.09579665163355477,4.027634451161993,1.2677379485359421,1.0,0.0,4.027634451161501,1.2845319570877607,1.2848335049990849,3.1354879331249057,19361.97468864313,1974.3719505277677,4632.441516551485,4632.441516551485,5.56445528519562,5.09127964797584,-2.357122156617921,7.448401804593761,3.443526611998951,3.443526611998951,0.9838647462854145,0.0,0.0,0.0002347409198999596,1.0000983427316472,0.00023471783710669221,198.87863353358986,0.0,4.6041132584974075e-06,13.048056974581653,0.04986300697438253,7.89042661546453e-05,0.0001558366537453143,0.0006276530753784305,0.09579665163313991,0.07197586362011987,0.023820788013020035,0.09579665214880292,0.07197586362043158,0.023820788013123192,0.3766555195301664,0.3766555195301664,0.1246561459109699,0.0,5.171727462928061,4.755307143388393,6.434483793603476,5.160205160324779,4.7486049375007156,6.4082950570993376,24882.438703812408,21150.072898240545,0.85,1.067756406313484,0.6644009861689385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511734919116022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.75265921298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.047063209218,1539.6984744764097,0.3766555195301664,0.1246561459109699,6.112874298809886,3.443526611998951
2964.0,-29.94816677046087,5.091052584769586,35.018928964888964,24.20209036152812,5.038227633992072,-26.449519851989265,-39.995389280933864,1.539580715520417,0.15298623574551584,-5.004616233405042,40.03773422625837,42458.88576257799,25777.247584750472,25777.247584750472,68236.13334732846,77580.92154190622,77580.92154190622,25777.247584750472,103358.16912665669,103358.16912665669,103358.16912665669,128240.50914724168,91744.46759078166,56622.695164259974,39024.19158502409,24882.34002058499,0.0,63906.53160560908,21149.989017497242,1539.6968802770991,0.0,0.8867586152168041,2.814205439495951,0.0014959135982669303,354592.18200489646,1556160.8621905553,4.388593266190699,1556160.8621905553,4.388593266190699,0.85,0.09579704040729692,4.027634451161993,1.2677376424754043,1.0,0.0,4.027634451162,1.2845335183847149,1.2848350370103931,3.1354841220700056,19361.935249527418,1974.3679288571957,4632.441516551485,4632.441516551485,5.564505777925018,5.091052584769586,-2.3572338226352456,7.448286407404831,3.4436112105452414,3.4436112105452414,0.9838889172986404,0.0,0.0,0.00023471783710669221,1.0000980341736514,0.00023469482899307162,198.87941142528837,0.0,4.5906743831580655e-06,13.009971201869957,0.04986759764876569,7.889683174987688e-05,0.00015582100535681533,0.0006275900493898069,0.09579704040688947,0.07197566899796154,0.02382137140892792,0.0957969548468421,0.07197566899826766,0.023821371409029256,0.376654237064898,0.376654237064898,0.12465911149796033,0.0,5.168981117360147,4.753771774727568,6.428018253503126,5.157602469150561,4.747273070676442,6.401791732172967,24882.34002058499,21149.989017497242,0.85,1.0677489707693566,0.6643903947816716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511791524158961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.714573440266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.029917667098,1539.6968802770991,0.376654237064898,0.12465911149796033,6.112874298809886,3.4436112105452414
2965.0,-29.949106106325967,5.090824289150053,35.01892403986566,24.201750370580726,5.038022073330625,-26.45038594400638,-39.99620567830277,1.5393019110110604,0.149601681785839,-5.0047739126152395,40.03771447804216,42458.207205568346,25777.39547434392,25777.39547434392,68235.60267991226,77580.37405997809,77580.37405997809,25777.39547434392,103357.76953432201,103357.76953432201,103357.76953432201,128240.02129575254,91744.21601832318,56622.31167486123,39024.33815940216,24882.25176143052,0.0,63906.58992083269,21149.913997215943,1539.695171255483,0.0,0.886757884082604,2.8142314153190378,0.0014959135982669303,354590.0026320712,1556160.0100310692,4.388617836035744,1556160.0100310692,4.388617836035744,0.85,0.09579741207707874,4.027634451161993,1.2677371973963458,1.0,0.0,4.027634451162014,1.2845348696641454,1.2848363590507468,3.1354808236658136,19361.8821571745,1974.3625149438901,4632.441516551485,4632.441516551485,5.564537702687138,5.090824289150053,-2.3573239567136732,7.448148245863726,3.443694845891314,3.443694845891314,0.983912813111804,0.0,0.0,0.00023469482899307162,1.0000977303306489,0.00023467189443123488,198.88018690550427,0.0,4.575840094870667e-06,12.967930828863471,0.049872173488860555,7.888954328179943e-05,0.0001558052857112722,0.0006275267364038574,0.09579741207678003,0.07197546570390533,0.0238219463728747,0.09579765375838811,0.07197546570412976,0.023821946372948988,0.37665295481841343,0.37665295481841343,0.12466204804731564,0.0,5.166126775513646,4.752183361356913,6.421278089641191,5.154375594401074,4.745531153932404,6.394013353276705,24882.25176143052,21149.913997215943,0.85,1.067739692642689,0.6643791705701315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511847951591348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.672533067256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.012800173992,1539.695171255483,0.37665295481841343,0.12466204804731564,6.112874298809886,3.443694845891314
2966.0,-29.950042094925834,5.090593370071264,35.018918623070476,24.2013317643665,5.03771513610195,-26.451259161406764,-39.997038210835285,1.5389322025828844,0.1471323436095986,-5.005000748564223,40.03769030410315,42457.61009803262,25777.71028945466,25777.71028945466,68235.32038748729,77579.91869634892,77579.91869634892,25777.71028945466,103357.62898580357,103357.62898580357,103357.62898580357,128239.7979843044,91744.01416972601,56621.96712342908,39024.4967181077,24882.16899850082,0.0,63906.66571660852,21149.843648725695,1539.6953981786542,0.0,0.8867568169330529,2.8142373295200223,0.0014959135982669303,354586.867423599,1556158.9668967526,4.3886536977629325,1556158.9668967526,4.3886536977629325,0.85,0.09579780560537741,4.027634451161993,1.2677369594713674,1.0,0.0,4.02763445116079,1.2845366458912342,1.2848381062329097,3.135476487996611,19361.83955864435,1974.3581711027061,4632.441516551485,4632.441516551485,5.564605661475092,5.090593370071264,-2.357466573965683,7.448059944036947,3.4437777310207043,3.4437777310207043,0.9839364945773441,0.0,0.0,0.00023467189443123488,1.0000973828055408,0.00023464904364904688,198.88095962764686,0.0,4.561229944686601e-06,12.926525663241828,0.04987673471880524,7.888211140649715e-05,0.00015578978302473772,0.0006274642972494855,0.09579780560480464,0.07197528498464933,0.02382252062015531,0.09579775391334516,0.07197528498507968,0.023822520620297726,0.37665166850533116,0.37665166850533116,0.12466494039569459,0.0,5.163421058086328,4.750668721108127,6.414915000050144,5.152133092173813,4.744180612905495,6.389024199562925,24882.16899850082,21149.843648725695,0.85,1.0677340090010956,0.6643690391595323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511904204127062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.63112790164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.995709919813,1539.6953981786542,0.37665166850533116,0.12466494039569459,6.112874298809886,3.4437777310207043
2967.0,-29.95097530333116,5.090361422260626,35.01891266692114,24.201002774667018,5.037505836386573,-26.452120111456974,-39.997853770013876,1.5386506445123749,0.1439893937028387,-5.005155471705046,40.03766376069463,42456.9547175078,25777.83373727651,25777.83373727651,68234.78845478431,77579.4309228592,77579.4309228592,25777.83373727651,103357.26466013571,103357.26466013571,103357.26466013571,128239.3079262609,91743.81832021872,56621.60286665226,39024.68383729606,24882.043266125176,0.0,63906.72710342124,21149.7367762064,1539.691501830863,0.0,0.8867561254435132,2.8142604850352138,0.0014959135982669303,354584.72893332306,1556157.8215176088,4.388676935408102,1556157.8215176088,4.388676935408102,0.85,0.0957981524282843,4.027634451161993,1.2677366012101996,1.0,0.0,4.027634451160318,1.2845380097288068,1.2848394410363269,3.1354731589548774,19361.798226174084,1974.3539563637007,4632.441516551485,4632.441516551485,5.564632310019152,5.090361422260626,-2.357557467426298,7.447918889686925,3.4438594442471864,3.4438594442471864,0.9839598412134818,0.0,0.0,0.00023464904364904688,1.0000970942756664,0.00023462626278200973,198.8817300598197,0.0,4.544585489790521e-06,12.879355278066337,0.049881279304295034,7.887483167702184e-05,0.00015577421197202505,0.0006274015827411391,0.09579815242800903,0.07197507161964188,0.023823080808367147,0.09579822500565854,0.0719750716198487,0.02382308080843559,0.3766503823555978,0.3766503823555978,0.124667815765689,0.0,5.160631294856728,4.749154849763329,6.408210257408882,5.149144865407891,4.742806410750973,6.381092976472985,24882.043266125176,21149.7367762064,0.85,1.067724659789867,0.664358145720701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511960256624472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.583957516465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.978655411318,1539.691501830863,0.3766503823555978,0.124667815765689,6.112874298809886,3.4438594442471864
2968.0,-29.951905285040958,5.090127865201765,35.01890642998896,24.20063648549842,5.037266315578526,-26.452981179765512,-39.99866932919247,1.5383422103032278,0.14092540572960388,-5.00534015966064,40.03764367002775,42456.31327749371,25778.026847063324,25778.026847063324,68234.34012455703,77578.91437639143,77578.91437639143,25778.026847063324,103356.94122345475,103356.94122345475,103356.94122345475,128238.91380271413,91743.58015819092,56621.23888631288,39024.82363542004,24881.972579259378,0.0,63906.796214679416,21149.67669237047,1539.691464472556,0.0,0.8867552580466279,2.814279111726673,0.0014959135982669303,354582.1763006353,1556156.954582244,4.38870608448983,1556156.954582244,4.38870608448983,0.85,0.09579851847280027,4.027634451161993,1.2677362297615042,1.0,0.0,4.027634451162286,1.284539499107117,1.2848409014996895,3.1354695234841747,19361.747963985177,1974.3488310468078,4632.441516551485,4632.441516551485,5.56467399641414,5.090127865201765,-2.35767160701601,7.447799472217776,3.44394046227443,3.44394046227443,0.9839829892212657,0.0,0.0,0.00023462626278200973,1.0000967592809464,0.00023460356270997446,198.8824978333526,0.0,4.530698248610981e-06,12.83999883656352,0.04988581000254365,7.886755256863788e-05,0.00015575871021337187,0.000627339147323934,0.09579851847240187,0.07197487819071742,0.023823640281684447,0.09579876303168099,0.07197487819101675,0.023823640281783527,0.3766490953734302,0.3766490953734302,0.12467065258396433,0.0,5.157834944840602,4.7476311368483834,6.401509499612473,5.146265565390252,4.7411865849627475,6.374350054956835,24881.972579259378,21149.67669237047,0.85,1.0677164897351492,0.6643473901409797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512016143039057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.54460107496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.961625399766,1539.691464472556,0.3766490953734302,0.12467065258396433,6.112874298809886,3.44394046227443
2969.0,-29.95283241962451,5.0898923345640075,35.018899696894245,24.20024456167596,5.036988984230954,-26.453843466326596,-39.99948879992587,1.5380000309328183,0.13824690232542025,-5.005545287653936,40.037616744383456,42455.7004696413,25778.263676530973,25778.263676530973,68233.96414617228,77578.44727188586,77578.44727188586,25778.263676530973,103356.71094841683,103356.71094841683,103356.71094841683,128238.58231758457,91743.37498238325,56620.887188666755,39024.98643746277,24881.87136916774,0.0,63906.85780663051,21149.59066379258,1539.690165043696,0.0,0.886754311344686,2.814290301801161,0.0014959135982669303,354579.34117639926,1556155.792710319,4.388737898681325,1556155.792710319,4.388737898681325,0.85,0.09579887779901675,4.027634451161993,1.2677359522739429,1.0,0.0,4.027634451161965,1.2845411461266143,1.2848425197449462,3.135465503231921,19361.704663273897,1974.3444156030753,4632.441516551485,4632.441516551485,5.564725120528022,5.0898923345640075,-2.357802242794227,7.447694577358234,3.4440206082654408,3.4440206082654408,0.9840058880758402,0.0,0.0,0.00023460356270997446,1.00009646377304,0.0002345809341479833,198.88326326155914,0.0,4.514647027372647e-06,12.79450967557408,0.04989032464957102,7.886023917398078e-05,0.0001557433235359937,0.0006272771754120367,0.09579887779855328,0.07197468464056196,0.023824193157991325,0.09579896081923288,0.07197468464091017,0.02382419315810658,0.37664780611901255,0.37664780611901255,0.1246734543327832,0.0,5.155110891953143,4.746148947162055,6.394975279231232,5.143792189979365,4.739831776273547,6.368442276474752,24881.87136916774,21149.59066379258,0.85,1.0677095774703043,0.6643371607802067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451207183662755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.49911191397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.944628922734,1539.690165043696,0.37664780611901255,0.1246734543327832,6.112874298809886,3.4440206082654408
2970.0,-29.95375666524223,5.0896550861513346,35.0188923725535,24.19986189287158,5.036719374130414,-26.454702380075688,-40.00030778171492,1.537665088963793,0.13553242406658228,-5.005741629121564,40.03758605692042,42455.098017680044,25778.469809520742,25778.469809520742,68233.56782720078,77577.9863312146,77577.9863312146,25778.469809520742,103356.45614073535,103356.45614073535,103356.45614073535,128238.20218320403,91743.17793101033,56620.54779604127,39025.14459441007,24881.74604246868,0.0,63906.89063687875,21149.484136098377,1539.6872915640668,0.0,0.8867534229869314,2.814302988966972,0.0014959135982669303,354576.62750954926,1556154.4685124715,4.388767752241543,1556154.4685124715,4.388767752241543,0.85,0.09579922197108973,4.027634451161993,1.267735646213405,1.0,0.0,4.027634451163935,1.28454275915777,1.284844104085676,3.135461565952676,19361.663077159516,1974.3401749995683,4632.441516551485,4632.441516551485,5.564769618227352,5.0896550861513346,-2.357927861970935,7.447582948122269,3.44409976963172,3.44409976963172,0.9840285056090629,0.0,0.0,0.0002345809341479833,1.0000961639050236,0.00023455837809838935,198.88402630984896,0.0,4.500442251718386e-06,12.754253341369905,0.04989482509182274,7.885293076932794e-05,0.00015572800337865537,0.0006272154714185436,0.09579922197066304,0.07197448290820711,0.023824739062455923,0.09579911793259589,0.07197448290852769,0.02382473906256204,0.376646516550062,0.376646516550062,0.12467623366213493,0.0,5.152424609353545,4.744702854241723,6.388484411608317,5.1412740531881695,4.738546713989649,6.362141873920507,24881.74604246868,21149.484136098377,0.85,1.0677028274604434,0.6643273924702648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512127360117135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.45885557977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.927658483744,1539.6872915640668,0.376646516550062,0.12467623366213493,6.112874298809886,3.44409976963172
