time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2971.0,-29.954678518834452,5.089416529814028,35.01888458432466,24.19949574340137,5.036477988366609,-26.455556318027,-40.00111467959357,1.5373557875591597,0.1324759978645602,-5.005921421688973,40.037557896545806,42454.455743001985,25778.626760476767,25778.626760476767,68233.08250347876,77577.47798655885,77577.47798655885,25778.626760476767,103356.10474703561,103356.10474703561,103356.10474703561,128237.73636259869,91742.94393739474,56620.17918145336,39025.2941732682,24881.631615563074,0.0,63906.92578883127,21149.386873228614,1539.6846670209632,0.0,0.8867526097151941,2.81432209011267,0.0014959135982669303,354574.14258199383,1556153.2533620247,4.38879508254658,1556153.2533620247,4.38879508254658,0.8500000000000001,0.09579955745878241,4.027634451161993,1.2677352890511977,1.0,0.0,4.027634451161738,1.2845442521379538,1.2848455684403501,3.135457921717005,19361.613694680625,1974.3351393881321,4632.441516551485,4632.441516551485,5.564803499055737,5.089416529814028,-2.3580425548280215,7.44745908464205,3.444178020251504,3.444178020251504,0.9840508629290011,0.0,0.0,0.00023455837809838935,1.000095915737905,0.00023453588241616218,198.88478738844717,0.0,4.486037960889454e-06,12.713431581160712,0.04989931112978363,7.8845730811083e-05,0.00015571264728730634,0.0006271536226959911,0.09579955745841678,0.07197427751866178,0.023825279939755008,0.09579951697637935,0.07197427751893645,0.02382527993984595,0.3766452279312291,0.3766452279312291,0.12467899332983333,0.0,5.149693886870807,4.743235021639066,6.381880525574047,5.138397419553542,4.737023274559988,6.355118105443637,24881.631615563074,21149.386873228614,0.85,1.067694645944048,0.6643169768998897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45121827109984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.41803381956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.910715015882,1539.6846670209632,0.3766452279312291,0.12467899332983333,6.112874298809886,3.444178020251504
2972.0,-29.95559738409246,5.089176751957254,35.01887646286801,24.199144052714132,5.036244517985461,-26.45640677470125,-40.00192101867867,1.5370539085942656,0.12949966897338072,-5.006099593693051,40.03753261414783,42453.82420630039,25778.773342812863,25778.773342812863,68232.59754911326,77576.9961769381,77576.9961769381,25778.773342812863,103355.76951975096,103355.76951975096,103355.76951975096,128237.30587573852,91742.73847594995,56619.82313562048,39025.46148925497,24881.53635598755,0.0,63906.99784524253,21149.305902589418,1539.6831178100479,0.0,0.886751794265425,2.814340331114065,0.0014959135982669303,354571.68006585655,1556152.1623999742,4.388822486079378,1556152.1623999742,4.388822486079378,0.85,0.0957998911856628,4.027634451161993,1.267734900568612,1.0,0.0,4.027634451164549,1.2845457102865934,1.2848469980327921,3.1354543625103015,19361.570333687916,1974.3307177974045,4632.441516551485,4632.441516551485,5.564835141621664,5.089176751957254,-2.358157187514234,7.447333939471488,3.444255480900002,3.444255480900002,0.9840729945428578,0.0,0.0,0.00023453588241616218,1.0000956055176677,0.00023451346163526248,198.88554600499882,0.0,4.474048976907681e-06,12.679454800556368,0.04990378517876054,7.883853644610773e-05,0.00015569734597005447,0.0006270919945834792,0.09579989118530216,0.07197407459712363,0.023825816588178533,0.09579995341029332,0.07197407459739458,0.023825816588268222,0.37664393778955446,0.37664393778955446,0.12468172608451371,0.0,5.146948985373683,4.741782271031752,6.375173990495284,5.13559926266646,4.735633925490845,6.3480042062283815,24881.53635598755,21149.305902589418,0.85,1.06768585365793,0.6643063457480316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512237919028472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.38405703895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.893788660076,1539.6831178100479,0.37664393778955446,0.12468172608451371,6.112874298809886,3.444255480900002
2973.0,-29.95651287549722,5.088935205671787,35.01886790847784,24.198746715579205,5.0359668538945135,-26.457258614111204,-40.002731304243184,1.5367125925083562,0.12672890962068095,-5.006306416599052,40.0375037611457,42453.22368984837,25778.98555425597,25778.98555425597,68232.20924410434,77576.50855208497,77576.50855208497,25778.98555425597,103355.49410634094,103355.49410634094,103355.49410634094,128236.92810245241,91742.50794515805,56619.478748485926,39025.58799630236,24881.433996111475,0.0,63907.02199241384,21149.218896694754,1539.681833332132,0.0,0.8867508458883459,2.814352536035498,0.0014959135982669303,354568.8215822969,1556150.9173633063,4.388854356733442,1556150.9173633063,4.388854356733442,0.85,0.09580022864230786,4.027634451161993,1.2677346087945631,1.0,0.0,4.027634451160805,1.2845473527078726,1.284848612037244,3.1354503535207114,19361.52168201024,1974.325756706953,4632.441516551485,4632.441516551485,5.56488095146996,5.088935205671787,-2.3582942100957993,7.447229415767587,3.4443321754628986,3.4443321754628986,0.9840949072751138,0.0,0.0,0.00023451346163526248,1.0000952551759061,0.0002344911251418887,198.88630184116596,0.0,4.459169251095485e-06,12.637285657604606,0.04990824434801164,7.88313074809805e-05,0.00015568215415428198,0.0006270308075028983,0.09580022864183937,0.07197387903332716,0.023826349608512206,0.09580018648571974,0.07197387903367915,0.02382634960862872,0.3766426463660256,0.3766426463660256,0.12468442667881362,0.0,5.144251111660083,4.740339498170215,6.368627768953047,5.133035326219726,4.734176808350526,6.342043626445957,24881.433996111475,21149.218896694754,0.85,1.0676793741414508,0.6642966980199426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512292948492074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.341887896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.876891442113,1539.681833332132,0.3766426463660256,0.12468442667881362,6.112874298809886,3.4443321754628986
2974.0,-29.957425738093416,5.088692589967572,35.01885889966148,24.198395443987124,5.035730159767305,-26.45810398970363,-40.00353306820614,1.5364084113774636,0.12381528377352424,-5.006482898263424,40.03747341626494,42452.59913647855,25779.113884505863,25779.113884505863,68231.71302098442,77576.04146073529,77576.04146073529,25779.113884505863,103355.15534524115,103355.15534524115,103355.15534524115,128236.46709159524,91742.31347528807,56619.12606014112,39025.76379460772,24881.311746354102,0.0,63907.07554096183,21149.114984400985,1539.6787194026929,0.0,0.8867500573654346,2.814370153805012,0.0014959135982669303,354566.38245701557,1556149.6079513596,4.388880855448876,1556149.6079513596,4.388880855448876,0.85,0.0958005428369546,4.027634451161993,1.267734257676639,1.0,0.0,4.02763445116234,1.2845488213005736,1.2848500522805577,3.135446768838349,19361.480640701382,1974.3215716581485,4632.441516551485,4632.441516551485,5.564908653978331,5.088692589967572,-2.3584100925067157,7.447102682474288,3.444407936920045,3.444407936920045,0.9841165534057271,0.0,0.0,0.0002344911251418887,1.0000949823514311,0.00023446885473872825,198.88705551201292,0.0,4.442422563213736e-06,12.589825544147727,0.04991268677057485,7.882415514451291e-05,0.00015566696999737577,0.000626969651269431,0.09580054283660588,0.0719736688659503,0.023826873970655575,0.09580050725147296,0.0719736688662123,0.023826873970742304,0.37664135355382966,0.37664135355382966,0.12468710679947365,0.0,5.141533761342146,4.738918210187933,6.361937953164841,5.130298182036938,4.732898924578478,6.334838377364008,24881.311746354102,21149.114984400985,0.85,1.0676707147591298,0.6642863685613053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451234777629691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.294427782545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.860031184833,1539.6787194026929,0.37664135355382966,0.12468710679947365,6.112874298809886,3.444407936920045
2975.0,-29.958335824648362,5.088448250799142,35.018849450723145,24.198004113882803,5.035447352031948,-26.458951478230343,-40.004338848497696,1.5360630056138023,0.12125053211269687,-5.0066929568011584,40.037442579175504,42452.00347364609,25779.320700211516,25779.320700211516,68231.3241738576,77575.59889310479,77575.59889310479,25779.320700211516,103354.9195933163,103354.9195933163,103354.9195933163,128236.12297934797,91742.12373885418,56618.78243113623,39025.934786353275,24881.203386031677,0.0,63907.13817238495,21149.022878126925,1539.6771916731084,0.0,0.8867490996884306,2.81437928167679,0.0014959135982669303,354563.47928822075,1556148.277300966,4.388913038717082,1556148.277300966,4.388913038717082,0.85,0.0958008689744533,4.027634451161993,1.2677340323897086,1.0,0.0,4.0276344511614175,1.2845504825442113,1.2848516853048162,3.1354427139249244,19361.440598346304,1974.3174884742807,4632.441516551485,4632.441516551485,5.56495329905478,5.088448250799142,-2.3585519442906664,7.447000195089808,3.4444829731920596,3.4444829731920596,0.9841379923405885,0.0,0.0,0.00023446885473872825,1.0000946942006217,0.00023444665400023924,198.88780689593813,0.0,4.429294909645672e-06,12.552621773935835,0.0499171160654845,7.881696758382543e-05,0.00015565188715490282,0.0006269089030934655,0.09580086897396865,0.07197347186243634,0.02382739711153231,0.0958006194414139,0.07197347186280045,0.023827397111652836,0.3766400599722674,0.3766400599722674,0.12468975746568982,0.0,5.138901660701606,4.737552505253973,6.355424171569609,5.127943488913843,4.731691963739991,6.328963571466602,24881.203386031677,21149.022878126925,0.85,1.067663583836417,0.6642763967795715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451240244705903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.25722401233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.843193074974,1539.6771916731084,0.3766400599722674,0.12468975746568982,6.112874298809886,3.4444829731920596
2976.0,-29.959243113799836,5.08820355227308,35.01883968497419,24.197687592264288,5.035256050964704,-26.45978729738986,-40.00513160191474,1.535800234554717,0.11792634160940452,-5.006840697181983,40.037414453546866,42451.3656819281,25779.363823127413,25779.363823127413,68230.72950505551,77575.08880073208,77575.08880073208,25779.363823127413,103354.45262385948,103354.45262385948,103354.45262385948,128235.53946814901,91741.90239576878,56618.43258557773,39026.07756687894,24881.086844289533,0.0,63907.16441116847,21148.923817646104,1539.6737565530345,0.0,0.8867484494328749,2.814405636910171,0.0014959135982669303,354561.4374149373,1556147.0636534945,4.388934890943489,1556147.0636534945,4.388934890943489,0.85,0.09580116211016426,4.027634451161993,1.2677336400607602,1.0,0.0,4.027634451162385,1.2845517572118188,1.2848529317518267,3.13543960260828,19361.393885660516,1974.3127251059757,4632.441516551485,4632.441516551485,5.564962607950693,5.08820355227308,-2.358648872378375,7.446852424651455,3.4445570851928626,3.4445570851928626,0.9841591671979607,0.0,0.0,0.00023444665400023924,1.0000944038205681,0.00023442452342959264,198.88855597525856,0.0,4.41545618954814e-06,12.51340284117943,0.04992153152167404,7.880989681416199e-05,0.00015563675718607725,0.0006268479651097786,0.09580116210991775,0.07197325264105234,0.023827909468865413,0.09580123257480529,0.07197325264123754,0.023827909468926732,0.3766387681997251,0.3766387681997251,0.12469239078788143,0.0,5.136136884541486,4.736142881670958,6.348508240827073,5.12476703879139,4.730224692433524,6.3205601121841255,24881.086844289533,21148.923817646104,0.85,1.067653840281035,0.664266144071153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512456951957282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.21800507957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.82638014972,1539.6737565530345,0.3766387681997251,0.12469239078788143,6.112874298809886,3.4445570851928626
2977.0,-29.960147651731734,5.087957299524325,35.01882969069455,24.197304399590962,5.034987608886431,-26.460628354909495,-40.00592886060474,1.535468312064162,0.11521466798984648,-5.007046936584592,40.037388265629886,42450.75856421672,25779.550329850626,25779.550329850626,68230.30889406735,77574.62104620016,77574.62104620016,25779.550329850626,103354.17137605078,103354.17137605078,103354.17137605078,128235.18092007318,91741.69104820261,56618.081084801655,39026.23329266773,24881.009544022396,0.0,63907.24283669013,21148.858112419035,1539.673939188337,0.0,0.8867474943487837,2.814417138248576,0.0014959135982669303,354558.5870605264,1556145.9336207546,4.388966987154386,1556145.9336207546,4.388966987154386,0.85,0.09580148200064,4.027634451161993,1.2677333318023014,1.0,0.0,4.027634451162809,1.284553355120255,1.284854501605528,3.135435702306769,19361.349282449024,1974.3081768441848,4632.441516551485,4632.441516551485,5.565002868949683,5.087957299524325,-2.358789893984525,7.44674719350885,3.444630681555499,3.444630681555499,0.9841801947301425,0.0,0.0,0.00023442452342959264,1.0000941182398555,0.0002344024618824625,198.88930278805918,0.0,4.401517238810944e-06,12.473899854790215,0.04992593303891285,7.88027864522633e-05,0.00015562173697732936,0.000626787469199562,0.09580148200016324,0.071973059535908,0.02382842246425523,0.09580153225525137,0.07197305953626618,0.023828422464373816,0.3766374742995307,0.3766374742995307,0.12469498149528405,0.0,5.133446163950794,4.734765539073749,6.3417940994119135,5.122261604574419,4.728865694847798,6.314539650455629,24881.009544022396,21148.858112419035,0.85,1.0676459484948282,0.6642558289159219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512511289708694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.178502093186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.809592929563,1539.673939188337,0.3766374742995307,0.12469498149528405,6.112874298809886,3.444630681555499
2978.0,-29.961049022286677,5.087710017278154,35.018819267240126,24.19693343052643,5.034741061723056,-26.461464371456152,-40.00672157909719,1.5351564108924807,0.11220743567446334,-5.007230898907445,40.03735577646277,42450.14631276259,25779.673869540457,25779.673869540457,68229.82018230305,77574.11423404118,77574.11423404118,25779.673869540457,103353.78810358164,103353.78810358164,103353.78810358164,128234.6743966452,91741.44822965843,56617.731920969876,39026.351454098396,24880.886293063562,0.0,63907.237747161955,21148.753349104027,1539.670976529403,0.0,0.8867466754868527,2.814435114407012,0.0014959135982669303,354556.0446041266,1556144.5316841307,4.388994505569964,1556144.5316841307,4.388994505569964,0.85,0.09580177443237319,4.027634451161993,1.2677329696947712,1.0,0.0,4.027634451160587,1.2845548592610938,1.2848559777582498,3.1354320308895045,19361.298037539622,1974.3029513176898,4632.441516551485,4632.441516551485,5.565029537325179,5.087710017278154,-2.358915656343687,7.446625673621842,3.44470340123008,3.44470340123008,0.9842009717800229,0.0,0.0,0.0002344024618824625,1.000093789348697,0.00023438047948994383,198.8900469907,0.0,4.387805727141889e-06,12.435041430720114,0.04993032084463999,7.879571717019021e-05,0.0001556067447122723,0.0006267270858363172,0.09580177443200343,0.07197284956774287,0.023828924864260557,0.09580187134444469,0.07197284956802066,0.02382892486435252,0.3766361797158454,0.3766361797158454,0.12469754574212084,0.0,5.130720372448934,4.733356268576301,6.335035869709884,5.119438334581901,4.727370909127046,6.30764830586719,24880.886293063562,21148.753349104027,0.85,1.067638386316158,0.6642463015020197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512565463075673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.139643669114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.792830582533,1539.670976529403,0.3766361797158454,0.12469754574212084,6.112874298809886,3.44470340123008
2979.0,-29.961947627944355,5.087461435154592,35.01880843878536,24.19655512729662,5.034474426234089,-26.462299908238332,-40.00751419281585,1.534826706528197,0.10952518681750689,-5.007429977807747,40.03732313309242,42449.54562301629,25779.82985482753,25779.82985482753,68229.37547784382,77573.65889352375,77573.65889352375,25779.82985482753,103353.48874835129,103353.48874835129,103353.48874835129,128234.25972565921,91741.24763392821,56617.38518258565,39026.51383482508,24880.770977307933,0.0,63907.28481213301,21148.655330711743,1539.6688348788064,0.0,0.8867457802210517,2.8144470665892887,0.0014959135982669303,354553.29324476665,1556143.1230944584,4.389024591629365,1556143.1230944584,4.389024591629365,0.85,0.09580206888601545,4.027634451161993,1.2677326724259186,1.0,0.0,4.027634451164187,1.2845564464980905,1.284857537128224,3.135428156654368,19361.255703417013,1974.2986344385713,4632.441516551485,4632.441516551485,5.56506320969568,5.087461435154592,-2.3590536541778526,7.446515089332444,3.444775399918359,3.444775399918359,0.9842215428338168,0.0,0.0,0.00023438047948994383,1.000093502331567,0.0002343585664175611,198.89078891543372,0.0,4.372079081003776e-06,12.390472115564702,0.04993469292372099,7.878864940864066e-05,0.00015559183008130318,0.0006266670151547996,0.09580206888558568,0.071972645021855,0.023829423863730666,0.09580204820883256,0.07197264502217789,0.02382942386383756,0.37663488173017967,0.37663488173017967,0.1247000816697213,0.0,5.128048792639049,4.731986417408166,6.328377368548672,5.116955164625267,4.7261301110883664,6.301359400538445,24880.770977307933,21148.655330711743,0.85,1.067630641458425,0.6642364129191904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512619447130501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.09507435396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.776101537358,1539.6688348788064,0.37663488173017967,0.1247000816697213,6.112874298809886,3.444775399918359
2980.0,-29.96284310980514,5.087211970035802,35.01879721732112,24.196193867269926,5.034232236794129,-26.46313018829673,-40.00830223141236,1.5345193152858758,0.10659048910065394,-5.00761158984775,40.0372900289804,42448.939479102635,25779.935814254728,25779.935814254728,68228.87529335736,77573.17382132093,77573.17382132093,25779.935814254728,103353.10963557566,103353.10963557566,103353.10963557566,128233.75717624271,91741.02594301593,56617.041526574314,39026.6493516018,24880.647540667054,0.0,63907.29689226886,21148.550409566997,1539.6658304428554,0.0,0.8867449755397364,2.814464367428487,0.0014959135982669303,354550.7832998365,1556141.6946243716,4.3890516335663365,1556141.6946243716,4.3890516335663365,0.85,0.09580234870813484,4.027634451161993,1.2677323262533178,1.0,0.0,4.02763445116212,1.2845579292488012,1.2848589920764042,3.1354245374650564,19361.208917325144,1974.293863584929,4632.441516551485,4632.441516551485,5.565086083039428,5.087211970035802,-2.3591798284456167,7.446391798481418,3.444846594339881,3.444846594339881,0.9842418840971089,0.0,0.0,0.0002343585664175611,1.0000931779615516,0.00023433673139861268,198.8915282658906,0.0,4.358308253763325e-06,12.351445591165264,0.04993905123197476,7.878162302462789e-05,0.0001555769433929332,0.000626607057015857,0.09580234870777377,0.07197243245380135,0.023829916253972426,0.0958023632377414,0.0719724324540726,0.023829916254062236,0.3766335824748553,0.3766335824748553,0.12470259648664435,0.0,5.125354195770001,4.730611088030571,6.3216429952461795,5.114202078948381,4.724765951436893,6.294355464121736,24880.647540667054,21148.550409566997,0.85,1.0676226129290614,0.6642268026241283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512673265974336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.05604782956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.759397836608,1539.6658304428554,0.3766335824748553,0.12470259648664435,6.112874298809886,3.444846594339881
2981.0,-29.963736088056724,5.0869613671168405,35.01878564070338,24.19581968514251,5.033971908805626,-26.46396002874635,-40.00909016523508,1.5341958494952745,0.1038466365152999,-5.007807362209999,40.03725724148473,42448.34379202321,25780.072350275324,25780.072350275324,68228.41614229853,77572.70980148259,77572.70980148259,25780.072350275324,103352.78215175791,103352.78215175791,103352.78215175791,128233.31644800061,91740.81695082219,56616.70014704676,39026.79644863937,24880.534296242695,0.0,63907.33074488206,21148.45415180629,1539.663750028989,0.0,0.8867440976168378,2.814477514641505,0.0014959135982669303,354548.0776696817,1556140.2798175195,4.389081136881281,1556140.2798175195,4.389081136881281,0.85,0.09580263144666093,4.027634451161993,1.2677320163464176,1.0,0.0,4.027634451162599,1.284559487014237,1.2848605221570937,3.135420735184181,19361.16481119614,1974.2893660114455,4632.441516551485,4632.441516551485,5.565115556918398,5.0869613671168405,-2.35931744860074,7.44627881571758,3.4449171080876373,3.4449171080876373,0.9842620308821821,0.0,0.0,0.00023433673139861268,1.000092918120846,0.00023431495929290906,198.89226555408015,0.0,4.342800288364829e-06,12.307496017225926,0.049943394032263125,7.877459815399479e-05,0.0001555621332446179,0.0006265474071522755,0.09580263144623985,0.07197222569129573,0.023830405754944117,0.09580258646011516,0.07197222569161207,0.023830405755048863,0.37663228095822515,0.37663228095822515,0.12470508537311481,0.0,5.1226942284907295,4.729260843544807,6.314972787115607,5.111653998725274,4.7234892357233775,6.287914476199035,24880.534296242695,21148.45415180629,0.85,1.0676148627559838,0.6642171296666561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512726898108403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.01209825562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.742726762397,1539.663750028989,0.37663228095822515,0.12470508537311481,6.112874298809886,3.4449171080876373
2982.0,-29.96462641990054,5.086710304726982,35.01877378665691,24.195485631376528,5.033756772247515,-26.464782967651537,-40.00986950760705,1.5339133199983248,0.10078744894826741,-5.00797289005006,40.03722600757786,42447.723912301226,25780.127486783007,25780.127486783007,68227.85139908423,77572.22521575903,77572.22521575903,25780.127486783007,103352.35270254203,103352.35270254203,103352.35270254203,128232.77216519458,91740.60462039776,56616.35176286538,39026.94761948042,24880.41946265254,0.0,63907.36708213296,21148.356543254657,1539.6608862225169,0.0,0.8867433680356979,2.8144983259813268,0.0014959135982669303,354545.7900401332,1556138.9320501792,4.389105655080633,1556138.9320501792,4.389105655080633,0.85,0.09580289567834309,4.027634451161993,1.2677316317101943,1.0,0.0,4.027634451161977,1.2845608532146189,1.2848618607085924,3.135417400493578,19361.12000056028,1974.2847965982555,4632.441516551485,4632.441516551485,5.565127459175013,5.086710304726982,-2.359433662575768,7.446143967302751,3.4449868628238103,3.4449868628238103,0.984281960806803,0.0,0.0,0.00023431495929290906,1.0000926434148787,0.0002342932535658157,198.8930006620591,0.0,4.3303034292766455e-06,12.272079918570013,0.0499477243356924,7.876765045061714e-05,0.00015554730884229193,0.0006264876998787495,0.09580289567803853,0.07197200803165887,0.02383088764637965,0.09580303784217624,0.07197200803188769,0.023830887646455395,0.37663097823748093,0.37663097823748093,0.1247075529183281,0.0,5.119975938532491,4.727902029140125,6.308093464365925,5.108760338998309,4.722153418323273,6.280257446032863,24880.41946265254,21148.356543254657,0.85,1.0676054188149957,0.6642070523379243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512780380673374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.976682156965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.726075994433,1539.6608862225169,0.37663097823748093,0.1247075529183281,6.112874298809886,3.4449868628238103
2983.0,-29.9655137669804,5.08645784602749,35.018761616992045,24.195104150008433,5.033475645916596,-26.465609819354704,-40.010656987410016,1.5335716982909895,0.09839570068066905,-5.008184692797575,40.03719310645491,42447.15060117267,25780.295043939128,25780.295043939128,68227.44564511179,77571.81580112551,77571.81580112551,25780.295043939128,103352.11084506464,103352.11084506464,103352.11084506464,128232.42720628344,91740.43953945344,56616.02193145429,39027.1306755546,24880.31636121879,0.0,63907.44703677339,21148.26890703597,1539.6597822651363,0.0,0.8867424089016095,2.81450498705821,0.0014959135982669303,354542.86289852887,1556137.5123421259,4.3891378876451865,1556137.5123421259,4.3891378876451865,0.85,0.09580317576746887,4.027634451161993,1.2677314338972798,1.0,0.0,4.0276344511604085,1.2845624956264567,1.2848634756214774,3.1354133916215514,19361.08516154885,1974.2812440077755,4632.441516551485,4632.441516551485,5.56516362955202,5.08645784602749,-2.3595849507477324,7.446042796775222,3.445056061281398,3.445056061281398,0.984301731794685,0.0,0.0,0.0002342932535658157,1.0000923334933225,0.0002342716224485287,198.89373331041614,0.0,4.3171171931501744e-06,12.234710125387595,0.04995204145288555,7.876063077884514e-05,0.00015553262278697054,0.0006264285498163854,0.09580317576698726,0.07197180708158596,0.0238313686854013,0.09580309226289005,0.07197180708194777,0.023831368685521107,0.37662967313337403,0.37662967313337403,0.12470998625744331,0.0,5.117382864552269,4.726630997543225,6.301453753685507,5.106580393478225,4.72114589058117,6.274486431994433,24880.31636121879,21148.26890703597,0.85,1.0675977340458085,0.6641972503884858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512833705113457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.939312363786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.709448476891,1539.6597822651363,0.37662967313337403,0.12470998625744331,6.112874298809886,3.445056061281398
2984.0,-29.966398265300466,5.086204974038502,35.01874908635794,24.194755253288918,5.033253963431665,-26.466428161760476,-40.011428052652604,1.5332838598919178,0.09523348436772494,-5.008352012254094,40.03715825316034,42446.52160950188,25780.34463867855,25780.34463867855,68226.86624818042,77571.29765552815,77571.29765552815,25780.34463867855,103351.6422942067,103351.6422942067,103351.6422942067,128231.82642747712,91740.18864497509,56615.65937508829,39027.25474431866,24880.184133270424,0.0,63907.438877589084,21148.15651327986,1539.6559762443255,0.0,0.8867416832972128,2.8145269423957213,0.0014959135982669303,354540.5505352185,1556136.0083974758,4.389162272265655,1556136.0083974758,4.389162272265655,0.85,0.09580342540340989,4.027634451161993,1.2677309998078274,1.0,0.0,4.027634451161882,1.2845638863691815,1.2848648389020623,3.13540999704273,19361.032212278213,1974.275844684802,4632.441516551485,4632.441516551485,5.565174335513281,5.086204974038502,-2.359704400979961,7.445909375018463,3.4451244200815956,3.4451244200815956,0.9843212628804558,0.0,0.0,0.0002342716224485287,1.0000920377179214,0.00023425006260734338,198.89446361139795,0.0,4.302293672884932e-06,12.192700268955898,0.04995634374655843,7.875375798845824e-05,0.00015551786446007046,0.0006263691086705211,0.09580342540310324,0.07197158587297105,0.02383183953013219,0.09580352438162705,0.0719715858732014,0.023831839530208475,0.37662837054219106,0.37662837054219106,0.12471240218193044,0.0,5.114692422964993,4.725296724411976,6.29461338489358,5.103585496621804,4.71964289359596,6.266929749728547,24880.184133270424,21148.15651327986,0.85,1.0675888041588546,0.6641874929584595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512886851160018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.89730250735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.692851076396,1539.6559762443255,0.37662837054219106,0.12471240218193044,6.112874298809886,3.4451244200815956
2985.0,-29.967279733347333,5.08595092294252,35.01873625655573,24.19437743900346,5.0329821155876955,-26.467248793588336,-40.01221074778584,1.5329511758286325,0.09270724376375483,-5.008557335920567,40.03712447801813,42445.95407306214,25780.48613151774,25780.48613151774,68226.44020457988,77570.86560571751,77570.86560571751,25780.48613151774,103351.35173723525,103351.35173723525,103351.35173723525,128231.42859671362,91740.00231246895,56615.33668970435,39027.40624751621,24880.076859478373,0.0,63907.48310699459,21148.065330556616,1539.6544987145799,0.0,0.88674076030087,2.814536124408713,0.0014959135982669303,354537.7129679868,1556134.5509769216,4.389193290467899,1556134.5509769216,4.389193290467899,0.85,0.09580369134249263,4.027634451161993,1.2677307041874162,1.0,0.0,4.027634451161143,1.284565486690122,1.2848664119014621,3.1354060909263604,19360.99288829483,1974.2718347544605,4632.441516551485,4632.441516551485,5.565204879415172,5.08595092294252,-2.3598527560178297,7.44580367896035,3.44519223344163,3.44519223344163,0.98434063812618,0.0,0.0,0.00023425006260734338,1.00009172304745,0.00023422857844832823,198.8951914150878,0.0,4.2881330481020015e-06,12.152569058321072,0.04996063187960654,7.874678210360129e-05,0.0001555032805037421,0.0006263103698255787,0.09580369134203735,0.07197138116725536,0.023832310174781993,0.09580364526886274,0.07197138116759738,0.023832310174895247,0.37662706527733975,0.37662706527733975,0.12471478757498257,0.0,5.11209028824419,4.724021106529335,6.28795201508575,5.101264579684312,4.718529935894196,6.260910695021494,24880.076859478373,21148.065330556616,0.85,1.067581398728447,0.6641781526898606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512939826955127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.85717129672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.676281167818,1539.6544987145799,0.37662706527733975,0.12471478757498257,6.112874298809886,3.44519223344163
2986.0,-29.9681588949427,5.085696782036255,35.01872316930429,24.19405145281928,5.032781119124736,-26.468060263424658,-40.01297695850951,1.5326824876064198,0.08949296916017602,-5.00871276418996,40.03709131968636,42445.32811112942,25780.496908751844,25780.496908751844,68225.82501988126,77570.35651181947,77570.35651181947,25780.496908751844,103350.85342057131,103350.85342057131,103350.85342057131,128230.80707814948,91739.76669104634,56614.98353611864,39027.536838808555,24879.953657578164,0.0,63907.490496386716,21147.960608941437,1539.6509541598405,0.0,0.8867400890874189,2.814560151573455,0.0014959135982669303,354535.56496557593,1556133.120173162,4.3892158472853255,1556133.120173162,4.3892158472853255,0.8499999999999999,0.0958039274079531,4.027634451161993,1.267730319001712,1.0,0.0,4.02763445116238,1.2845667875789852,1.2848676854958008,3.1354029156808965,19360.94316228031,1974.2667641121393,4632.441516551485,4632.441516551485,5.565207205884716,5.085696782036255,-2.3599651326037208,7.445661914639976,3.4452592696510735,3.4452592696510735,0.9843597913288782,0.0,0.0,0.00023422857844832823,1.0000914836933392,0.00023420715231302816,198.89591731908254,0.0,4.27309591971204e-06,12.109953836463923,0.04996490497552625,7.873995369179427e-05,0.00015548862475653395,0.0006262513418332157,0.09580392740768055,0.0719711566465294,0.023832770761151156,0.0958041700493719,0.07197115664673415,0.02383277076121896,0.3766257605424568,0.3766257605424568,0.12471715484191252,0.0,5.109377747989527,4.72269431429163,6.281000638764681,5.098205733350142,4.717092931536058,6.252896128599048,24879.953657578164,21147.960608941437,0.85,1.067571649112692,0.6641682810801224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512992621623608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.81455607486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.659742482434,1539.6509541598405,0.3766257605424568,0.12471715484191252,6.112874298809886,3.4452592696510735
2987.0,-29.969035496350322,5.085441115888651,35.01870977627191,24.19365170588719,5.032481239350017,-26.468879317990343,-40.01375937424598,1.532325060990365,0.08723362930248868,-5.008937858705939,40.037056238692124,42444.78049078235,25780.679937712466,25780.679937712466,68225.46042849481,77569.94918432218,77569.94918432218,25780.679937712466,103350.62912203465,103350.62912203465,103350.62912203465,128230.47978475585,91739.59176796736,56614.66758545766,39027.693536121886,24879.850662721212,0.0,63907.5441988431,21147.87306331303,1539.6501989944607,0.0,0.8867390701517858,2.8145635279077794,0.0014959135982669303,354532.454201036,1556131.6064063406,4.3892500897081295,1556131.6064063406,4.3892500897081295,0.85,0.09580419114783936,4.027634451161993,1.2677301063528286,1.0,0.0,4.0276344511622275,1.2845685033409298,1.2848693741348751,3.1353987278115927,19360.90624616517,1974.2629997160266,4632.441516551485,4632.441516551485,5.565246716142961,5.085441115888651,-2.360129760561791,7.445570876450442,3.445325855349254,3.445325855349254,0.9843788158140726,0.0,0.0,0.00023420715231302816,1.0000912179293546,0.00023418579037014632,198.8966411138393,0.0,4.2615708351094944e-06,12.077291746700308,0.049969166546361354,7.873298142704155e-05,0.0001554741708859866,0.0006261931269262466,0.09580419114730228,0.07197095799207734,0.02383323315522494,0.09580412789895244,0.07197095799248081,0.023833233155358558,0.376624452276559,0.376624452276559,0.12471948557330306,0.0,5.106827319014656,4.721457753772825,6.274430469487356,5.096171488008451,4.716085386788791,6.247715688910603,24879.850662721212,21147.87306331303,0.85,1.0675650470344609,0.664159154022863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513045278514727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.7818939851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.643220620696,1539.6501989944607,0.376624452276559,0.12471948557330306,6.112874298809886,3.445325855349254
2988.0,-29.969908979097244,5.085185029498689,35.0186959288742,24.193299805652373,5.032244129799125,-26.469689287497115,-40.014525305572874,1.5320244381989114,0.08436758656932852,-5.009112814504073,40.0370162183095,42444.17802484137,25780.730366795426,25780.730366795426,68224.9083916368,77569.4813730584,77569.4813730584,25780.730366795426,103350.21173985382,103350.21173985382,103350.21173985382,128229.90946956666,91739.38051649222,56614.32078899451,39027.84414166412,24879.697729712825,0.0,63907.54187137695,21147.7430702559,1539.645421856661,0.0,0.8867383243629432,2.8145807113351258,0.0014959135982669303,354530.0363590896,1556129.8795031842,4.389275152774478,1556129.8795031842,4.389275152774478,0.85,0.09580441771271145,4.027634451161993,1.2677297442452988,1.0,0.0,4.027634451162334,1.2845699533276431,1.2848707970188649,3.135395188661012,19360.861663232918,1974.2584535221424,4632.441516551485,4632.441516551485,5.565257602213035,5.085185029498689,-2.3602584272335387,7.445443456732228,3.445391557364787,3.445391557364787,0.9843975878185106,0.0,0.0,0.00023418579037014632,1.0000908940425355,0.0002341645062115584,198.8973623381914,0.0,4.248818686863622e-06,12.041152158571505,0.04997341536504822,7.872615661104803e-05,0.0001554596337590983,0.0006261345766931703,0.095804417712387,0.07197073303571594,0.023833684676671064,0.0958043349674427,0.07197073303595967,0.02383368467675177,0.3766231457753788,0.3766231457753788,0.12472180556857185,0.0,5.1042296204769855,4.720206548541171,6.267714240325063,5.093480401073407,4.71487054153863,6.24051242798339,24879.697729712825,21147.7430702559,0.85,1.0675564478594586,0.6641497510617188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451309778242808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.745754396965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.626720742664,1539.645421856661,0.3766231457753788,0.12472180556857185,6.112874298809886,3.445391557364787
2989.0,-29.97077971701106,5.084928239438699,35.01868181758512,24.19293407527732,5.031994410779541,-26.470498047548023,-40.015294834133215,1.5317127413165443,0.08157157577477392,-5.009302643557397,40.03698083715805,42443.60227502821,25780.814807198778,25780.814807198778,68224.417082227,77569.00865845504,77569.00865845504,25780.814807198778,103349.82346565383,103349.82346565383,103349.82346565383,128229.40497485948,91739.158148045,56613.99459949874,39027.95949838473,24879.581509205655,0.0,63907.54100759038,21147.644282824807,1539.6431028368029,0.0,0.886737486044236,2.814595241985637,0.0014959135982669303,354527.4129874042,1556128.352786798,4.389303325444357,1556128.352786798,4.389303325444357,0.8500000000000001,0.09580465560305752,4.027634451161993,1.267729467307218,1.0,0.0,4.027634451161586,1.2845714549458254,1.2848722716462773,3.135391523495944,19360.81473415273,1974.2536680877497,4632.441516551485,4632.441516551485,5.565275830269027,5.084928239438699,-2.3603988194072136,7.445327058845912,3.4454567064969632,3.4454567064969632,0.9844162018562752,0.0,0.0,0.0002341645062115584,1.0000906090512927,0.00023414329071012063,198.89808130075755,0.0,4.233363002723893e-06,11.997350749719514,0.049977648728050945,7.87193002927658e-05,0.0001554452059187926,0.0006260764666264993,0.0958046556026658,0.07197051970629356,0.02383413589637224,0.09580459469522248,0.07197051970658783,0.023834135896469693,0.3766218389731531,0.3766218389731531,0.12472410373386403,0.0,5.101635828827511,4.718952554320538,6.261022743790818,5.090874219332193,4.713577236893002,6.233891082507512,24879.581509205655,21147.644282824807,0.85,1.0675487744728576,0.6641407509324625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513150099910483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.701952988114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.610254121757,1539.6431028368029,0.3766218389731531,0.12472410373386403,6.112874298809886,3.4454567064969632
2990.0,-29.971647733394438,5.0846709764841265,35.01866743961099,24.192582035344117,5.031757365763627,-26.471303090301053,-40.01605622526256,1.5314127226703187,0.07872893175721174,-5.009483087411061,40.03694484684057,42443.004580922025,25780.87155454873,25780.87155454873,68223.87613547075,77568.54017542527,77568.54017542527,25780.87155454873,103349.411729974,103349.411729974,103349.411729974,128228.8708993969,91738.94404410574,56613.650505335114,39028.10393196736,24879.4591694229,0.0,63907.56310139026,21147.540294009465,1539.6402239450817,0.0,0.88673669770847,2.814611479948743,0.0014959135982669303,354524.9193300464,1556126.7997857202,4.389329818412674,1556126.7997857202,4.389329818412674,0.8500000000000001,0.0958048832119596,4.027634451161993,1.267729095309042,1.0,0.0,4.027634451162107,1.2845729018113183,1.2848736915963153,3.135387991979908,19360.76954923076,1974.2490605079984,4632.441516551485,4632.441516551485,5.565288080256372,5.0846709764841265,-2.3605330724156866,7.445204048899813,3.445521216544697,3.445521216544697,0.9844346332984849,0.0,0.0,0.00023414329071012063,1.0000903264790202,0.00023412214328125738,198.89879802073548,0.0,4.219722529806345e-06,11.958693649471183,0.04998186845058075,7.871251702038999e-05,0.00015543077368973063,0.0006260183388835222,0.09580488321161393,0.07197030152819801,0.02383458168341592,0.09580488309702043,0.07197030152845768,0.02383458168350191,0.3766205309267555,0.3766205309267555,0.1247263814581349,0.0,5.099024723523314,4.717696264173355,6.254268745897036,5.088212019168282,4.712329537943106,6.226905318532488,24879.4591694229,21147.540294009465,0.85,1.0675399408866928,0.664131168850635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513202253348825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.66329588787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.593813372912,1539.6402239450817,0.3766205309267555,0.1247263814581349,6.112874298809886,3.445521216544697
2991.0,-29.972512764227073,5.084413075308929,35.01865280358497,24.192221473809354,5.031507673463094,-26.47210671054136,-40.016817406844325,1.531101619777213,0.0760310044793755,-5.0096728169252245,40.03690857461252,42442.41884688079,25780.948141023608,25780.948141023608,68223.3669879044,77568.088238899,77568.088238899,25780.948141023608,103349.0363799226,103349.0363799226,103349.0363799226,128228.37721630791,91738.74016080819,56613.31197194856,39028.25354317736,24879.34083638531,0.0,63907.594379562666,21147.439710927512,1539.637799336837,0.0,0.8867358631125347,2.814624737153781,0.0014959135982669303,354522.2973636529,1556125.2346212391,4.38935786604428,1556125.2346212391,4.38935786604428,0.85,0.09580511041039438,4.027634451161993,1.2677288090297951,1.0,0.0,4.027634451158727,1.2845744003760473,1.2848751633450815,3.135384334284523,19360.726521293393,1974.244672879464,4632.441516551485,4632.441516551485,5.565304612893558,5.084413075308929,-2.3606749304597843,7.445088005768714,3.4455851559524655,3.4455851559524655,0.9844529017007044,0.0,0.0,0.00023412214328125738,1.0000900164251332,0.00023410107033978552,198.89951228007928,0.0,4.206198182131038e-06,11.920365648159361,0.04998607464876288,7.8705736155046e-05,0.00015541640712621137,0.0006259604756173472,0.09580511041000528,0.07197008647986239,0.023835023930142883,0.09580509330618292,0.0719700864801547,0.023835023930239695,0.3766192209097381,0.3766192209097381,0.12472863457684191,0.0,5.096437672400555,4.7164602472453225,6.247550783504437,5.085703821404593,4.711157036622808,6.220313535213961,24879.34083638531,21147.439710927512,0.85,1.067531451468965,0.6641216784785389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451325424413546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.62496788656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.5773981208,1539.637799336837,0.3766192209097381,0.12472863457684191,6.112874298809886,3.4455851559524655
2992.0,-29.973375059626065,5.084154683598656,35.018637887610026,24.19187034191566,5.03126446964505,-26.472907219495674,-40.01757806455714,1.5307966295146467,0.07335110063434058,-5.0098570554811115,40.03687114848374,42441.84295445505,25781.007005232856,25781.007005232856,68222.84995968791,77567.64826074966,77567.64826074966,25781.007005232856,103348.65526598251,103348.65526598251,103348.65526598251,128227.87003676756,91738.54975937823,56612.984873611545,39028.40542862965,24879.214770785053,0.0,63907.620199414705,21147.332555167293,1539.6348133500298,0.0,0.8867350606462899,2.814638399194057,0.0014959135982669303,354519.75129410217,1556123.6196666195,4.389384833951584,1556123.6196666195,4.389384833951584,0.85,0.09580532832195907,4.027634451161993,1.2677284710993995,1.0,0.0,4.027634451160083,1.284575870203974,1.2848766064459438,3.1353807467381873,19360.686338596224,1974.2405753846854,4632.441516551485,4632.441516551485,5.565317319844967,5.084154683598656,-2.360813507997399,7.444968191596055,3.4456484740587547,3.4456484740587547,0.9844709925882157,0.0,0.0,0.00023410107033978552,1.0000897323937352,0.00023408006577515782,198.90022428526666,0.0,4.1913977810578664e-06,11.878421311517993,0.04999026604654394,7.869896049599658e-05,0.00015540210984378895,0.0006259028913901046,0.09580532832159651,0.07196986755681317,0.023835460764783337,0.09580528583228447,0.07196986755708552,0.023835460764873535,0.37661790970860665,0.37661790970860665,0.1247308656945863,0.0,5.093866748624862,4.715251366457437,6.240815957886639,5.083208156115461,4.710067098528157,6.213521929076649,24879.214770785053,21147.332555167293,0.85,1.067522929923038,0.6641123988347755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513306056453112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.583023549916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.56101374534,1539.6348133500298,0.37661790970860665,0.1247308656945863,6.112874298809886,3.4456484740587547
2993.0,-29.974234862623376,5.083896013348429,35.018622762304226,24.19153251629325,5.031036315821405,-26.47370397984567,-40.01833435669539,1.5305054330437775,0.07057730525849593,-5.0100325029574,40.036835219356895,42441.25979109342,25781.040430027213,25781.040430027213,68222.30022112063,77567.20138407548,77567.20138407548,25781.040430027213,103348.24181410269,103348.24181410269,103348.24181410269,128227.33752228283,91738.35754666686,56612.65565952505,39028.55765237978,24879.095708180146,0.0,63907.653360559925,21147.231351953124,1539.632032857229,0.0,0.8867342975113653,2.814654319202254,0.0014959135982669303,354517.32672549086,1556122.0693095124,4.3894104801101745,1556122.0693095124,4.3894104801101745,0.85,0.09580553932648593,4.027634451161993,1.26772817987483,1.0,0.0,4.027634451163585,1.284577275385622,1.2848779849731724,3.1353773169877406,19360.645773642613,1974.2364389105978,4632.441516551485,4632.441516551485,5.565324535218164,5.083896013348429,-2.3609462707190336,7.444842284067462,3.4457112143516704,3.4457112143516704,0.9844889183861916,0.0,0.0,0.00023408006577515782,1.0000894736482433,0.00023405912365146011,198.90093423693068,0.0,4.177812615465265e-06,11.83992095222856,0.0499944438591594,7.869222425851163e-05,0.00015538784151664618,0.000625845423784144,0.09580553932615156,0.0719696467552763,0.023835892570875258,0.09580557224967767,0.07196964675552749,0.023835892570958448,0.37661659838243183,0.37661659838243183,0.12473307370988333,0.0,5.091286930159811,4.7140574090608425,6.234000337780003,5.080609808215911,4.70894948169115,6.206400225435402,24879.095708180146,21147.231351953124,0.85,1.0675137739171543,0.6641029291381506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513357705279415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.54452319062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.544655335372,1539.632032857229,0.37661659838243183,0.12473307370988333,6.112874298809886,3.4457112143516704
2994.0,-29.975092067086468,5.083636526385505,35.018607359791375,24.191148520354204,5.030767663346028,-26.474502451337788,-40.019090893305815,1.5301780475971043,0.06792887616774124,-5.010234845623764,40.03679689452951,42440.688824693185,25781.138435550885,25781.138435550885,68221.82726024407,77566.73141123407,77566.73141123407,25781.138435550885,103347.86984678495,103347.86984678495,103347.86984678495,128226.84517391596,91738.12479259862,56612.32116779637,39028.670694224726,24878.97532713102,0.0,63907.646021355744,21147.129028061365,1539.6298036633546,0.0,0.8867334061144567,2.814665457773623,0.0014959135982669303,354514.53049921826,1556120.4155781963,4.389440436720344,1556120.4155781963,4.389440436720344,0.85,0.09580575602010158,4.027634451161993,1.2677278446918359,1.0,0.0,4.027634451162341,1.2845788496839314,1.2848795327368032,3.1353734744682944,19360.59665276027,1974.2314299745856,4632.441516551485,4632.441516551485,5.5653456915616,5.083636526385505,-2.3610996154896506,7.444736141875156,3.4457734399655164,3.4457734399655164,0.9845066971330046,0.0,0.0,0.00023405912365146011,1.0000892038522662,0.00023403824653829127,198.9016420473966,0.0,4.165407968378544e-06,11.804766182384794,0.049998609267127785,7.868548637684458e-05,0.00015537363727461553,0.0006257882142895887,0.09580575601967041,0.07196943422820823,0.023836321791462178,0.09580571636126255,0.07196943422853212,0.023836321791569463,0.3766152870556542,0.3766152870556542,0.12473525385180642,0.0,5.088744029237603,4.712855845372474,6.2273574631387305,5.078163721791498,4.7076665809320275,6.200396217137552,24878.97532713102,21147.129028061365,0.85,1.067506495818148,0.66409407116186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513409205168046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.50936842078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.528318113338,1539.6298036633546,0.3766152870556542,0.12473525385180642,6.112874298809886,3.4457734399655164
