time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2995.0,-29.975946488087544,5.083376816385977,35.01859164926487,24.19080618945884,5.030534348376826,-26.475294883150443,-40.019838978163875,1.5298827434395952,0.06519526461840996,-5.0104105622134965,40.03675711798705,42440.09477712345,25781.165199943425,25781.165199943425,68221.25997706687,77566.28709038235,77566.28709038235,25781.165199943425,103347.45229032577,103347.45229032577,103347.45229032577,128226.28850457977,91737.93087430895,56611.97672732289,39028.83794109562,24878.836214254,0.0,63907.67415534962,21147.0107821159,1539.625894822861,0.0,0.8867326555336349,2.814680820719099,0.0014959135982669303,354512.1022397095,1556118.6992062097,4.389465661045368,1556118.6992062097,4.389465661045368,0.85,0.09580595237395875,4.027634451161993,1.267727485331707,1.0,0.0,4.027634451162241,1.2845802738189578,1.2848809303854547,3.1353699984728456,19360.555727858016,1974.2272567959515,4632.441516551485,4632.441516551485,5.56535146916126,5.083376816385977,-2.361234079128946,7.4446108955149235,3.4458349880872823,3.4458349880872823,0.984524282310652,0.0,0.0,0.00023403824653829127,1.0000889148053604,0.00023401743892325844,198.90234756392397,0.0,4.152492090492003e-06,11.768162584454336,0.05000276175921828,7.867882429280224e-05,0.00015535942224548905,0.0006257309613485546,0.09580595237363008,0.07196920871075833,0.02383674366287175,0.0958059149557238,0.07196920871100523,0.023836743662953522,0.3766139744709744,0.3766139744709744,0.12473741763117517,0.0,5.08618794291084,4.711667805217587,6.220620651430465,5.075605826831918,4.706583046490891,6.193335270450746,24878.836214254,21147.0107821159,0.85,1.067497149266168,0.6640844834058298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451346054975886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.47276482285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.512004288506,1539.625894822861,0.3766139744709744,0.12473741763117517,6.112874298809886,3.4458349880872823
2996.0,-29.97679813356206,5.083117159934639,35.01857583336928,24.190480762068205,5.030326708578264,-26.47608224913667,-40.020586259756215,1.5296108241527344,0.06221170738501769,-5.010574001504994,40.03672262786165,42439.509565309214,25781.158774160485,25781.158774160485,68220.6683394697,77565.8072963872,77565.8072963872,25781.158774160485,103346.96607054769,103346.96607054769,103346.96607054769,128225.6917884118,91737.7107564714,56611.650398603364,39028.9559531867,24878.725717864116,0.0,63907.681671050814,21146.916860184498,1539.6233476348432,0.0,0.8867319483106879,2.8147008958729343,0.0014959135982669303,354509.84365413454,1556117.210946161,4.389489428294504,1556117.210946161,4.389489428294504,0.85,0.09580614572596977,4.027634451161993,1.2677271523466338,1.0,0.0,4.0276344511608135,1.2845815884505942,1.2848822185943105,3.1353667897575495,19360.509273750973,1974.2225197953403,4632.441516551485,4632.441516551485,5.565350082034641,5.083117159934639,-2.36135998949484,7.4444771494294795,3.445896036448067,3.445896036448067,0.9845417246994478,0.0,0.0,0.00023401743892325844,1.00008862657829,0.0002339967005963534,198.90305079302252,0.0,4.138683477237505e-06,11.729028974491088,0.05000690044269552,7.867216988289236e-05,0.0001553452690403661,0.000625673957412007,0.09580614572567443,0.07196898422396317,0.02383716150171127,0.09580636335665499,0.07196898422418502,0.023837161501784745,0.3766126608993581,0.3766126608993581,0.12473955819306862,0.0,5.08357431248271,4.710457260818032,6.213720305269419,5.072785708890024,4.705305735141167,6.185804668167009,24878.725717864116,21146.916860184498,0.85,1.0674877660344329,0.6640752481643165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451351172797183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.43363121289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.495717652217,1539.6233476348432,0.3766126608993581,0.12473955819306862,6.112874298809886,3.445896036448067
2997.0,-29.977647249524587,5.0828564435543795,35.01855975217052,24.190094705577962,5.030037121893093,-26.47687553339192,-40.02134195817632,1.5292654057606396,0.060019544503802535,-5.010791456642653,40.036683268574514,42438.97016213231,25781.285965631232,25781.285965631232,68220.25612776354,77565.4136925117,77565.4136925117,25781.285965631232,103346.69965814294,103346.69965814294,103346.69965814294,128225.30992637362,91737.54263150602,56611.3357500279,39029.1187571979,24878.610268230677,0.0,63907.729025428576,21146.818727996077,1539.6217813114736,0.0,0.8867309836980417,2.814704287424218,0.0014959135982669303,354506.8386351377,1556115.5125815256,4.389521845537926,1556115.5125815256,4.389521845537926,0.8500000000000001,0.09580635424348555,4.027634451161993,1.267726927609183,1.0,0.0,4.027634451163064,1.2845832466724725,1.2848838505627675,3.1353627424263855,19360.47379232328,1974.2189016966324,4632.441516551485,4632.441516551485,5.565377538716025,5.0828564435543795,-2.361526446894287,7.444382890448667,3.445956668112556,3.445956668112556,0.9845590480321589,0.0,0.0,0.0002339967005963534,1.0000883639482099,0.0002339760255509493,198.90375193779283,0.0,4.124916489753342e-06,11.690013331960971,0.05001102535918527,7.866544105176567e-05,0.00015533125954458773,0.0006256175322841667,0.09580635424299147,0.07196877572393372,0.023837578519057753,0.09580627710886659,0.07196877572430485,0.02383757851918069,0.37661134438090826,0.37661134438090826,0.1247416657686839,0.0,5.081108960210599,4.709331751482921,6.207160946549493,5.070811001146467,4.704418103703858,6.180504589429631,24878.610268230677,21146.818727996077,0.85,1.0674805249396209,0.664066315754172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513562740278931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.39461557035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.479458138274,1539.6217813114736,0.37661134438090826,0.1247416657686839,6.112874298809886,3.445956668112556
2998.0,-29.978493604490993,5.082595874324645,35.018543348801856,24.18975984854626,5.029821880443247,-26.47765889712548,-40.02208106741307,1.5289871730778521,0.05703835062814733,-5.01095321269511,40.03664172233162,42438.37385919876,25781.26830756815,25781.26830756815,68219.6421667669,77564.92661982181,77564.92661982181,25781.26830756815,103346.19492738997,103346.19492738997,103346.19492738997,128224.65397897497,91737.31002318421,56610.993122818625,39029.241000406204,24878.459051584996,0.0,63907.700051991196,21146.690193847247,1539.6168727600432,0.0,0.886730310592114,2.814724529515288,0.0014959135982669303,354504.60333641706,1556113.7198506375,4.389544466292642,1556113.7198506375,4.389544466292642,0.8500000000000001,0.09580652701765101,4.027634451161993,1.2677265616552909,1.0,0.0,4.027634451161782,1.284584590562007,1.2848851682065567,3.135359462314505,19360.42470219955,1974.2138958971261,4632.441516551485,4632.441516551485,5.56537372688958,5.082595874324645,-2.361652561286445,7.44424843561109,3.446016547271069,3.446016547271069,0.9845761563631626,0.0,0.0,0.0002339760255509493,1.0000880772218186,0.00023395541940757846,198.9044508070498,0.0,4.112344102362324e-06,11.654383186094826,0.05001513770328764,7.865886044742924e-05,0.00015531716510352005,0.0006255607650277527,0.09580652701737542,0.0719685419476259,0.023837985069749518,0.09580658793169558,0.0719685419478329,0.023837985069818098,0.37661002985675596,0.37661002985675596,0.1247437630416173,0.0,5.078551543437186,4.7081548731498515,6.200386244926051,5.067991563323233,4.703141203357575,6.172976429101766,24878.459051584996,21146.690193847247,0.85,1.0674714019009883,0.6640572861278629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451361360141287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.35898542449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.463220910706,1539.6168727600432,0.37661002985675596,0.1247437630416173,6.112874298809886,3.446016547271069
2999.0,-29.979337081748124,5.0823346930544036,35.018526748675264,24.189390206616395,5.02956078379303,-26.478444256591704,-40.02282799975944,1.5286679586367562,0.05450981500814578,-5.011151850374075,40.03660318463483,42437.822489866194,25781.341752428987,25781.341752428987,68219.16424229518,77564.48414249465,77564.48414249465,25781.341752428987,103345.82589492363,103345.82589492363,103345.82589492363,128224.16965531054,91737.10228292173,56610.67566957425,39029.36290371941,24878.343760386902,0.0,63907.706664106314,21146.592196328867,1539.6148901865922,0.0,0.8867294388008178,2.814734530706721,0.0014959135982669303,354501.85838749254,1556112.056940668,4.389573764207862,1556112.056940668,4.389573764207862,0.85,0.09580671954218212,4.027634451161993,1.2677262715296824,1.0,0.0,4.027634451161221,1.2845861259708318,1.284886677502905,3.1353557147583935,19360.380860280613,1974.2094252655713,4632.441516551485,4632.441516551485,5.5653895813500345,5.0823346930544036,-2.361806440341436,7.444141133395839,3.44607603629269,3.44607603629269,0.9845931532264828,0.0,0.0,0.00023395541940757846,1.0000877783429283,0.0002339348849910208,198.9051473043754,0.0,4.098653630427698e-06,11.615584388632097,0.050019236356918066,7.865221070765077e-05,0.0001553032086999277,0.0006255045537358298,0.09580671954176159,0.07196832658519041,0.02383839295657119,0.09580671078482833,0.0719683265855063,0.023838392956675815,0.3766087130613162,0.3766087130613162,0.12474583463536322,0.0,5.076053609636972,4.707003412077995,6.193775007620843,5.065661665382208,4.702021594228256,6.166947643232447,24878.343760386902,21146.592196328867,0.85,1.0674638131023781,0.664048589834649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513664297504822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.320186627025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.447010691229,1539.6148901865922,0.3766087130613162,0.12474583463536322,6.112874298809886,3.44607603629269
3000.0,-29.980178121637387,5.0820735815286975,35.018509917709224,24.18906125184151,5.029341063771668,-26.479223283949615,-40.02356263864783,1.5283862260840817,0.05174946810217307,-5.0113193408856755,40.036563260720435,42437.230669171026,25781.333383084726,25781.333383084726,68218.56405225575,77564.03901180672,77564.03901180672,25781.333383084726,103345.37239489144,103345.37239489144,103345.37239489144,128223.58032262104,91736.90765818702,56610.33365674055,39029.52666827385,24878.2079277296,0.0,63907.73459600345,21146.47673857016,1539.6110153836485,0.0,0.8867287306126351,2.8147512078265797,0.0014959135982669303,354499.5438702901,1556110.3342165248,4.389597564012379,1556110.3342165248,4.389597564012379,0.85,0.0958068896113946,4.027634451161993,1.2677258742554116,1.0,0.0,4.027634451161997,1.2845874859436905,1.2848880114143257,3.1353523954059,19360.339786288794,1974.2052368840323,4632.441516551485,4632.441516551485,5.565387774668993,5.0820735815286975,-2.361937967534106,7.444011549062804,3.4461349064000415,3.4461349064000415,0.9846099732571547,0.0,0.0,0.0002339348849910208,1.0000875252855461,0.0002339144115653552,198.90584179333894,0.0,4.084401150209711e-06,11.575192859694322,0.05002332075806828,7.864567092021346e-05,0.00015528921407080733,0.0006254481884854533,0.09580688961110044,0.07196809647798529,0.02383879313311515,0.09580696079536381,0.07196809647820625,0.023838793133188343,0.3766073952062415,0.3766073952062415,0.12474789108612673,0.0,5.073524787947804,4.705857385320144,6.1870229255715685,5.06306880898785,4.700956271833377,6.159692542070957,24878.2079277296,21146.47673857016,0.85,1.0674539550416466,0.6640390390527924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451371482156037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.27979509809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.430829910027,1539.6110153836485,0.3766073952062415,0.12474789108612673,6.112874298809886,3.4461349064000415
3001.0,-29.98101679089793,5.08181209629422,35.01849291759558,24.18869985211643,5.029093657503436,-26.48000294633343,-40.02430111924184,1.5280798129387527,0.049078342886843984,-5.011508677617156,40.0365246720314,42436.66509069053,25781.37822813734,25781.37822813734,68218.04331882787,77563.5745674838,77563.5745674838,25781.37822813734,103344.95279562114,103344.95279562114,103344.95279562114,128223.04399993665,91736.68155364883,56610.00573871014,39029.63979437632,24878.091204315515,0.0,63907.73099869184,21146.377523668187,1539.6087468191877,0.0,0.886727906351468,2.814764166326598,0.0014959135982669303,354496.92747891333,1556108.6691089706,4.389625264668995,1556108.6691089706,4.389625264668995,0.85,0.0958070687981907,4.027634451161993,1.2677255588537086,1.0,0.0,4.027634451161695,1.2845889612173125,1.2848894607317778,3.135348794641123,19360.292068736522,1974.2003710478627,4632.441516551485,4632.441516551485,5.565397455320644,5.08181209629422,-2.362086132359621,7.4438982286538415,3.4461933622448777,3.4461933622448777,0.9846266749271079,0.0,0.0,0.0002339144115653552,1.0000872791687407,0.00023389399749168066,198.9065343290136,0.0,4.072283966410168e-06,11.540852760806414,0.050027393042034685,7.863909744041242e-05,0.00015527531412494277,0.00062539220458462,0.09580706879780859,0.07196787675637144,0.023839192041437158,0.09580717164283946,0.07196787675665847,0.02383919204153223,0.3766060760654998,0.3766060760654998,0.12474992247043162,0.0,5.071013626985405,4.704705304667414,6.180361029646065,5.060587020503988,4.699738625894327,6.153349119045004,24878.091204315515,21146.377523668187,0.85,1.0674458669206117,0.6640302265082637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513765199952677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.2454549992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.41466984152,1539.6087468191877,0.3766060760654998,0.12474992247043162,6.112874298809886,3.4461933622448777
3002.0,-29.98185253802065,5.081550439034241,35.01847567708695,24.188352841325127,5.028854633529899,-26.480779140038884,-40.0250390759669,1.5277812355480886,0.04646278790562519,-5.011689555376364,40.03648366981701,42436.109967736746,25781.398871197453,25781.398871197453,68217.5088389342,77563.13447254307,77563.13447254307,25781.398871197453,103344.53334374052,103344.53334374052,103344.53334374052,128222.49081005542,91736.48201258175,56609.69033682046,39029.76852862366,24877.9574663149,0.0,63907.72599493856,21146.263846367663,1539.6053158256816,0.0,0.8867271338965479,2.814777383245745,0.0014959135982669303,354494.4279938633,1556106.8998589185,4.389651224322929,1556106.8998589185,4.389651224322929,0.85,0.0958072354356371,4.027634451161993,1.26772525169421,1.0,0.0,4.027634451160931,1.284590399726074,1.2848908733519564,3.135345283617911,19360.24995719212,1974.1960768654048,4632.441516551485,4632.441516551485,5.565401911515081,5.081550439034241,-2.362228668784085,7.443779107818326,3.446251270168358,3.446251270168358,0.9846432200481023,0.0,0.0,0.00023389399749168066,1.0000869756490436,0.00023387365617864032,198.90722445594776,0.0,4.060492646138923e-06,11.507436159157708,0.050031453534680824,7.863252913116746e-05,0.0001552614683605132,0.0006253364389068008,0.0958072354352961,0.07196765024444621,0.023839585190849884,0.09580732454559436,0.07196765024470236,0.023839585190934733,0.37660475476493704,0.37660475476493704,0.12475193477147312,0.0,5.068514492320787,4.703569480235785,6.173698729365867,5.058152343282018,4.698683842266462,6.146701593890157,24877.9574663149,21146.263846367663,0.85,1.0674375871915232,0.6640215921796004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513815436676563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.21203839755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.398529229946,1539.6053158256816,0.37660475476493704,0.12475193477147312,6.112874298809886,3.446251270168358
3003.0,-29.982685927101194,5.081288699219222,35.01845824730006,24.188015260174893,5.028622182609051,-26.481552553802054,-40.025772771891184,1.5274888093096808,0.043873415546102024,-5.011867064066801,40.03644367569749,42435.54757225375,25781.408777802317,25781.408777802317,68216.95635005608,77562.70596583921,77562.70596583921,25781.408777802317,103344.11474364152,103344.11474364152,103344.11474364152,128221.94460792768,91736.29576961588,56609.36952959236,39029.91804447058,24877.82986428616,0.0,63907.74790875673,21146.155384643236,1539.6021670075245,0.0,0.8867263749395313,2.8147906503397504,0.0014959135982669303,354491.9750782167,1556105.174109737,4.389676730386889,1556105.174109737,4.389676730386889,0.8500000000000001,0.09580739775689187,4.027634451161993,1.2677249340945855,1.0,0.0,4.027634451163039,1.284591809320475,1.2848922571444257,3.1353418431747095,19360.2106521055,1974.1920688619969,4632.441516551485,4632.441516551485,5.565404050042859,5.081288699219222,-2.3623692453034755,7.443657944522697,3.4463086903887548,3.4463086903887548,0.9846596258253585,0.0,0.0,0.00023387365617864032,1.0000867308314019,0.00023385337388109745,198.90791263990923,0.0,4.046034118645086e-06,11.466460692240174,0.05003549956879947,7.862599924871638e-05,0.00015524765692992394,0.0006252808115131395,0.09580739775655775,0.0719674232507608,0.02383997450579694,0.09580749817155587,0.0719674232510118,0.02383997450588008,0.37660343195467444,0.37660343195467444,0.12475392734010907,0.0,5.0660314778460815,4.702461771946673,6.167016534272761,5.0557404796128935,4.697694977844719,6.139946377969409,24877.82986428616,21146.155384643236,0.85,1.0674285760695519,0.6640125643738913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513865498693215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.17106293063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.382419202891,1539.6021670075245,0.37660343195467444,0.12475392734010907,6.112874298809886,3.4463086903887548
3004.0,-29.98351641861869,5.081026688968955,35.018440607619205,24.187664163205795,5.028375056201637,-26.4823248271133,-40.02650632811708,1.527183464696495,0.041389670511136956,-5.012054380099762,40.03640270254354,42434.99693999251,25781.44123003197,25781.44123003197,68216.43817002448,77562.28223449353,77562.28223449353,25781.44123003197,103343.7234645255,103343.7234645255,103343.7234645255,128221.42533788312,91736.10719024617,56609.05322371209,39030.05996281564,24877.70187335763,0.0,63907.761836173275,21146.046592353985,1539.599229455715,0.0,0.8867255695875573,2.814801387823596,0.0014959135982669303,354489.3866535985,1556103.4061166474,4.389703795666096,1556103.4061166474,4.389703795666096,0.85,0.09580755978163741,4.027634451161993,1.26772464836482,1.0,0.0,4.027634451162152,1.2845932792118864,1.2848937013237645,3.135338255570663,19360.17085393955,1974.1880105784903,4632.441516551485,4632.441516551485,5.565411055469594,5.081026688968955,-2.3625176012811226,7.4435442902500775,3.4463656496096142,3.4463656496096142,0.9846758998884612,0.0,0.0,0.00023385337388109745,1.00008642985786,0.00023383316371399472,198.90859843534065,0.0,4.034309467792204e-06,11.433233031723105,0.05003953387826726,7.861947111075669e-05,0.00015523390277034075,0.0006252254147861556,0.09580755978126781,0.07196719909852956,0.023840360682738263,0.09580759382878419,0.07196719909880718,0.023840360682830228,0.37660210888514833,0.37660210888514833,0.12475589847433509,0.0,5.063589459222271,4.70138395090413,6.160409520178405,5.053444050610892,4.696718142729765,6.133621115202629,24877.70187335763,21146.046592353985,0.85,1.067420235196101,0.664003803618942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513915419789352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.13783527012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.366328557044,1539.599229455715,0.37660210888514833,0.12475589847433509,6.112874298809886,3.4463656496096142
3005.0,-29.984343904418676,5.080764051764465,35.01842261560176,24.18728128485384,5.0280962152871505,-26.483097566314584,-40.02723991926757,1.5268498771830274,0.039061507074904966,-5.012259869164926,40.03635716067018,42434.45949276603,25781.516464538836,25781.516464538836,68215.97595730487,77561.85804358589,77561.85804358589,25781.516464538836,103343.37450812472,103343.37450812472,103343.37450812472,128220.9297671834,91735.90409913239,56608.73602075263,39030.18675375528,24877.555259058696,0.0,63907.74201281398,21145.92197019989,1539.5956499674633,0.0,0.8867246882456644,2.8148079640290247,0.0014959135982669303,354486.5471221874,1556101.4409849274,4.38973341475934,1556101.4409849274,4.38973341475934,0.85,0.09580772147766758,4.027634451161993,1.2677243670308966,1.0,0.0,4.027634451163869,1.2845948810426053,1.2848952775658675,3.135334345948099,19360.12799318622,1974.183639997983,4632.441516551485,4632.441516551485,5.565427296258949,5.080764051764465,-2.3626800580972582,7.443444109861723,3.4464220910161494,3.4464220910161494,0.9846920260046141,0.0,0.0,0.00023383316371399472,1.0000861176219296,0.00023381302829202208,198.9092817528869,0.0,4.019976012548438e-06,11.392612019562273,0.05004355385427981,7.86129431631232e-05,0.00015522022055087153,0.0006251703078076529,0.09580772147723307,0.071966977186504,0.02384074429072908,0.09580749968944532,0.07196697718683039,0.02384074429083719,0.3766007866828988,0.3766007866828988,0.12475785256721704,0.0,5.061218180726712,4.700330052742288,6.154015849951918,5.051321376239855,4.695725538534987,6.128045601847759,24877.555259058696,21145.92197019989,0.85,1.067413333796507,0.6639955998485693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513965167643867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.097214257956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.350268179405,1539.5956499674633,0.3766007866828988,0.12475785256721704,6.112874298809886,3.4464220910161494
3006.0,-29.985169367371387,5.0805023753155805,35.01840450768237,24.186996020749234,5.027930772151726,-26.483857144143816,-40.027952660433925,1.526618548924248,0.035889038513914784,-5.012390773628558,40.03631780077663,42433.84428143321,25781.40117386614,25781.40117386614,68215.24545529934,77561.37014181823,77561.37014181823,25781.40117386614,103342.77131568437,103342.77131568437,103342.77131568437,128220.18683420352,91735.68239103138,56608.38642147993,39030.32885505717,24877.41551851914,0.0,63907.74437357631,21145.80319074127,1539.5907399342807,0.0,0.8867241642743386,2.8148343221623824,0.0014959135982669303,354484.7382404185,1556099.7426071337,4.389751023785279,1556099.7426071337,4.389751023785279,0.85,0.09580785119278183,4.027634451161993,1.2677239186549563,1.0,0.0,4.027634451163191,1.2845960044809537,1.2848963753996976,3.1353316039538637,19360.081203466812,1974.1788687744352,4632.441516551485,4632.441516551485,5.56540240858961,5.0805023753155805,-2.3627879029133516,7.4432902782289325,3.446477906607743,3.446477906607743,0.984707973316498,0.0,0.0,0.00023381302829202208,1.000085907673879,0.00023379294368406083,198.9099634041405,0.0,4.005122322369788e-06,11.350516661595979,0.05004755897660218,7.860660123148639e-05,0.0001552064270605357,0.0006251147526707745,0.09580785119259835,0.07196673205091138,0.023841119141686976,0.09580803467717602,0.0719667320510492,0.023841119141732633,0.37659946590724463,0.37659946590724463,0.12475980156520897,0.0,5.0586844241993845,4.699213596268919,6.147156523201602,5.048279812142482,4.6945000393982355,6.11946812823868,24877.41551851914,21145.80319074127,0.85,1.0674018637951497,0.663985948766769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514014735774663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.05511889999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.334240333259,1539.5907399342807,0.37659946590724463,0.12475980156520897,6.112874298809886,3.446477906607743
3007.0,-29.985992135412562,5.080239775369451,35.01838630357633,24.186604131851368,5.027641802458978,-26.484626649953444,-40.0286894646473,1.526276316999684,0.03368401678233113,-5.012611349245967,40.03627878331229,42433.34079100209,25781.51199353549,25781.51199353549,68214.85278453758,77560.95056702319,77560.95056702319,25781.51199353549,103342.46256055868,103342.46256055868,103342.46256055868,128219.78039531584,91735.47791014674,56608.097256338486,39030.42294867584,24877.317834757167,0.0,63907.74078343301,21145.72015954359,1539.59032904712,0.0,0.8867231824722042,2.8148375233793903,0.0014959135982669303,354481.6902689676,1556098.05900653,4.389784019100734,1556098.05900653,4.389784019100734,0.85,0.09580802321651642,4.027634451161993,1.2677237301832065,1.0,0.0,4.027634451163018,1.2845976464869608,1.2848979919876637,3.135327596291743,19360.03804941347,1974.1744682856502,4632.441516551485,4632.441516551485,5.565426331108427,5.080239775369451,-2.3629622743690497,7.443202049738501,3.4465335742986034,3.4465335742986034,0.9847238783710296,0.0,0.0,0.00023379294368406083,1.000085627774749,0.0002337729262285913,198.91064283408866,0.0,3.99502863455909e-06,11.321911150340462,0.05005155400523674,7.86000456854011e-05,0.0001551928979986597,0.000625060262555071,0.0958080232160061,0.07196652378742686,0.023841499428579223,0.09580801198606864,0.07196652378781021,0.023841499428706215,0.37659814177506373,0.37659814177506373,0.12476171397501297,0.0,5.056294583463114,4.698148863131905,6.140721674880183,5.046295366028289,4.6934724639788215,6.114557648545883,24877.317834757167,21145.72015954359,0.85,1.0673957794205287,0.6639781076723997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514064183054776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.02651338874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.318225428626,1539.59032904712,0.37659814177506373,0.12476171397501297,6.112874298809886,3.4465335742986034
3008.0,-29.986811988578797,5.079977416239908,35.01836776493491,24.186270392406755,5.02741668608692,-26.485387145795965,-40.02940608244387,1.5259918433040662,0.03101775577653143,-5.012778087233008,40.036232631079706,42432.76592921255,25781.48309554523,25781.48309554523,68214.24902475778,77560.50802417088,77560.50802417088,25781.48309554523,103341.99111971611,103341.99111971611,103341.99111971611,128219.1456630225,91735.27513762104,56607.76133518786,39030.57089159242,24877.15454330639,0.0,63907.725434898806,21145.581361810433,1539.5849128821783,0.0,0.8867225006380333,2.814853059388595,0.0014959135982669303,354479.38625359366,1556096.0675429984,4.389806933455282,1556096.0675429984,4.389806933455282,0.85,0.09580815265893264,4.027634451161993,1.2677233768673615,1.0,0.0,4.0276344511620445,1.2845990182358626,1.284899338341545,3.1353242482569663,19359.995255895603,1974.1701045612522,4632.441516551485,4632.441516551485,5.565420092931397,5.079977416239908,-2.363097615053346,7.443075031293254,3.446588527273714,3.446588527273714,0.984739579221061,0.0,0.0,0.0002337729262285913,1.0000853249766246,0.00023375298126092928,198.91131986104696,0.0,3.98168493534375e-06,11.284095106764187,0.050055535690172084,7.85936702281727e-05,0.00015517925600041862,0.0006250053175729725,0.095808152658645,0.07196628468661848,0.023841867972026514,0.09580813006400656,0.07196628468683454,0.023841867972098103,0.37659681735123957,0.37659681735123957,0.12476361829307346,0.0,5.053862284010961,4.69707445663505,6.13414511369956,5.043795843009548,4.692461275455003,6.107518409156171,24877.15454330639,21145.581361810433,0.85,1.0673865884062157,0.6639692719534784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514113469223138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.98869734516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.302236996622,1539.5849128821783,0.37659681735123957,0.12476361829307346,6.112874298809886,3.446588527273714
3009.0,-29.987629613364472,5.079714629543023,35.01834899861574,24.185900994949066,5.027151112108354,-26.486149681922228,-40.03013052335007,1.5256711806660332,0.028666867963067943,-5.012977214251579,40.036188922239255,42432.23321069408,25781.534403626178,25781.534403626178,68213.76761432026,77560.08480217097,77560.08480217097,25781.534403626178,103341.61920579715,103341.61920579715,103341.61920579715,128218.6408960837,91735.07440706137,56607.45046974912,39030.69326368028,24877.021690286558,0.0,63907.71495396684,21145.468436743573,1539.5820008242044,0.0,0.8867216450287354,2.8148606782970513,0.0014959135982669303,354476.63469617866,1556094.1815133318,4.389835687892539,1556094.1815133318,4.389835687892539,0.85,0.09580829982830448,4.027634451161993,1.2677231103694067,1.0,0.0,4.0276344511618305,1.2846005590860219,1.2849008539292817,3.135320487504386,19359.952893318317,1974.165784780564,4632.441516551485,4632.441516551485,5.5654311687497895,5.079714629543023,-2.3632573306125573,7.44297196015558,3.4466431152285844,3.4466431152285844,0.9847551757795955,0.0,0.0,0.00023375298126092928,1.000085093622103,0.00023373309206552005,198.91199505187777,0.0,3.967279842241575e-06,11.243271072912624,0.050059502970014325,7.858722565786331e-05,0.00015516575560306598,0.0006249509429074906,0.09580829982789836,0.07196606160724173,0.02384223822065663,0.09580811572211498,0.07196606160754679,0.023842238220757688,0.37659549139742815,0.37659549139742815,0.12476550325059349,0.0,5.051498371103605,4.696031184958599,6.12775047341853,5.0416440822146456,4.691481238126926,6.101788786428983,24877.021690286558,21145.468436743573,0.85,1.0673792305585499,0.6639610450985192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514162581100045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.94787331131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.286279533679,1539.5820008242044,0.37659549139742815,0.12476550325059349,6.112874298809886,3.4466431152285844
3010.0,-29.988444530080773,5.079452658105988,35.01833012299857,24.185612622555368,5.026971184619698,-26.48690121526601,-40.03084197230635,1.5254278698048747,0.025796161915138782,-5.0131180142995415,40.036148206088114,42431.65840109129,25781.436572444196,25781.436572444196,68213.09497353548,77559.64284220595,77559.64284220595,25781.436572444196,103341.07941465016,103341.07941465016,103341.07941465016,128217.96245882387,91734.88851934647,56607.130960637536,39030.841731898814,24876.883044173705,0.0,63907.724776072515,21145.350587547648,1539.5774114455303,0.0,0.8867210755689857,2.8148819251026778,0.0014959135982669303,354474.6891168973,1556092.4246192975,4.389854825730971,1556092.4246192975,4.389854825730971,0.85,0.09580841791586736,4.027634451161993,1.267722720787861,1.0,0.0,4.0276344511608135,1.2846017380658232,1.2849020076336624,3.135317609974786,19359.913663204567,1974.1617844222612,4632.441516551485,4632.441516551485,5.5654100500413,5.079452658105988,-2.363374402022381,7.442827060128369,3.4466971369354233,3.4466971369354233,0.9847706105529781,0.0,0.0,0.00023373309206552005,1.0000848123371513,0.00023371327029684288,198.9126680104197,0.0,3.9561995388258895e-06,11.211869493032571,0.050063459169553154,7.858089713842176e-05,0.0001551521949270983,0.0006248963254617821,0.09580841791565536,0.07196581794914317,0.023842599966512196,0.09580849176185034,0.07196581794930242,0.02384259996656495,0.37659416539220175,0.37659416539220175,0.1247673793718416,0.0,5.049039027162678,4.694977838258751,6.12100151690305,5.038914176214689,4.69049799700332,6.093735510166653,24876.883044173705,21145.350587547648,0.85,1.0673685413234257,0.663951948684895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451421155980576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.91647173143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.270339384186,1539.5774114455303,0.37659416539220175,0.1247673793718416,6.112874298809886,3.4466971369354233
3011.0,-29.989256678762093,5.0791900258062155,35.018311139864586,24.185234459023945,5.0266938205267335,-26.487660001443707,-40.03156201271338,1.5250971432083675,0.023596378565343912,-5.013329115118842,40.03610732321432,42431.13124283956,25781.515875972735,25781.515875972735,68212.6471188123,77559.23197566746,77559.23197566746,25781.515875972735,103340.74785164019,103340.74785164019,103340.74785164019,128217.52278167229,91734.69315947498,56606.81852077857,39030.97182077378,24876.774930032105,0.0,63907.74675080589,21145.258690527287,1539.576207942566,0.0,0.8867201487434926,2.814886164957931,0.0014959135982669303,354471.7721351528,1556090.6605327213,4.389885973598529,1556090.6605327213,4.389885973598529,0.85,0.09580856793506742,4.027634451161993,1.2677224400034177,1.0,0.0,4.02763445116281,1.2846033257351832,1.284903570209697,3.135313734967145,19359.872434068016,1974.1575802203624,4632.441516551485,4632.441516551485,5.565427169205839,5.0791900258062155,-2.363543689629644,7.4427337154358595,3.4467509666011567,3.4467509666011567,0.9847859904574733,0.0,0.0,0.00023371327029684288,1.0000845248053916,0.0002336935173977636,198.91333868711274,0.0,3.942800892260958e-06,11.173897728667555,0.050067401970445416,7.857449267556049e-05,0.0001551387776212824,0.0006248422854586362,0.09580856793459971,0.07196560292366554,0.023842965010934174,0.09580846103499499,0.07196560292401685,0.02384296501105057,0.3765928380391108,0.3765928380391108,0.12476922266579375,0.0,5.046700499415067,4.693971967553068,6.1145966092847175,5.03692549368418,4.689548967161386,6.088570792582459,24876.774930032105,21145.258690527287,0.85,1.0673611664763023,0.6639434716465652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514260376602328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.87849996706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.25442623219,1539.576207942566,0.3765928380391108,0.12476922266579375,6.112874298809886,3.4467509666011567
3012.0,-29.990066246798687,5.078927712575794,35.018291874923605,24.184905364550673,5.026471426877526,-26.48841096694131,-40.032273321971275,1.524816147020171,0.02098802596214,-5.013494842310086,40.036061148750335,42430.57903620405,25781.477587650574,25781.477587650574,68212.05662385462,77558.79725508785,77558.79725508785,25781.477587650574,103340.27484273842,103340.27484273842,103340.27484273842,128216.89088471667,91734.49516050902,56606.50229982483,39031.10317853798,24876.616041978257,0.0,63907.71922051624,21145.123635681517,1539.5710453389645,0.0,0.8867194721192009,2.814901061568936,0.0014959135982669303,354469.4821373844,1556088.6681170664,4.389908712970561,1556088.6681170664,4.389908712970561,0.85,0.09580868288306908,4.027634451161993,1.2677221191069115,1.0,0.0,4.027634451163127,1.2846046806859635,1.2849049001011759,3.1353104279608295,19359.830647971707,1974.153319224374,4632.441516551485,4632.441516551485,5.565418903948301,5.078927712575794,-2.3636800878802413,7.442607800456035,3.4468041602875683,3.4468041602875683,0.9848011886535909,0.0,0.0,0.0002336935173977636,1.000084256771736,0.0002336738287953101,198.9140072366654,0.0,3.9291151046114315e-06,11.135112206468797,0.05007133108555003,7.856816634649898e-05,0.0001551253510512646,0.0006247882081426716,0.0958086828827879,0.0719653630266622,0.0238433198561257,0.09580857368053194,0.0719653630268734,0.02384331985619569,0.37659151178570743,0.37659151178570743,0.12477105607090457,0.0,5.044323850339879,4.692957151718076,6.10806531668328,5.034482868272221,4.6885842564630025,6.081621731966038,24876.616041978257,21145.123635681517,0.85,1.067352386469717,0.6639351169738287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514309027894408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.83971444486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.238541369272,1539.5710453389645,0.37659151178570743,0.12477105607090457,6.112874298809886,3.4468041602875683
3013.0,-29.990873275262995,5.078665430010271,35.0182724841048,24.184557271096878,5.026236044372966,-26.489160945648006,-40.03298449153078,1.5245237147581892,0.018376808543962397,-5.013674613457532,40.03601895243849,42430.03712719615,25781.47390786281,25781.47390786281,68211.51103505897,77558.33813282406,77558.33813282406,25781.47390786281,103339.81204068687,103339.81204068687,103339.81204068687,128216.30093465067,91734.26647542624,56606.190103667395,39031.19596862094,24876.48889396381,0.0,63907.68486258475,21145.01555986924,1539.5680321323025,0.0,0.8867187095696,2.814914357850042,0.0014959135982669303,354466.99809509935,1556086.8473592896,4.3899343400702415,1556086.8473592896,4.3899343400702415,0.85,0.09580880802238885,4.027634451161993,1.2677218009578066,1.0,0.0,4.027634451162722,1.2846060889913375,1.2849062834422635,3.1353069907402196,19359.78238581616,1974.1483978541257,4632.441516551485,4632.441516551485,5.565418109596609,5.078665430010271,-2.363827187305704,7.442492617315975,3.4468570125060682,3.4468570125060682,0.984816289287448,0.0,0.0,0.0002336738287953101,1.0000839930077023,0.00023365420347599787,198.9146736929583,0.0,3.916338810912907e-06,11.098904190127177,0.05007524742436094,7.856184173066673e-05,0.00015511198706464339,0.0006247343828897511,0.09580880802204994,0.07196513361753788,0.023843674404512055,0.09580875632831737,0.07196513361779246,0.023843674404596393,0.37659018519880244,0.37659018519880244,0.12477286962764826,0.0,5.041941534938644,4.691921856134229,6.1015737504590675,5.032051422001473,4.687440466641533,6.075261946817363,24876.48889396381,21145.01555986924,0.85,1.067344423158629,0.6639269943580314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514357524904424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.80350642852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.222681133648,1539.5680321323025,0.37659018519880244,0.12477286962764826,6.112874298809886,3.4468570125060682
3014.0,-29.99167798330011,5.078403624364986,35.01825301091884,24.18424109872433,5.026031221610541,-26.48990577942201,-40.03368350733069,1.524259017732547,0.015642800445334615,-5.013833604299091,40.035977771697986,42429.45499453198,25781.416677434157,25781.416677434157,68210.87167196613,77557.88452711592,77557.88452711592,25781.416677434157,103339.30120455008,103339.30120455008,103339.30120455008,128215.66125221549,91734.05474294534,56605.84918105533,39031.339513211125,24876.360047665406,0.0,63907.69956087653,21144.906040515594,1539.564447064203,0.0,0.8867180491504325,2.8149316911058815,0.0014959135982669303,354464.8012023689,1556085.0704246515,4.38995653488387,1556085.0704246515,4.38995653488387,0.85,0.0958089195017744,4.027634451161993,1.2677213981887325,1.0,0.0,4.027634451163393,1.2846073674557967,1.2849075369933398,3.1353038704260614,19359.737701371498,1974.1438413088567,4632.441516551485,4632.441516551485,5.5654057553276015,5.078403624364986,-2.3639592787743045,7.442362903139291,3.446909436786428,3.446909436786428,0.9848312676532652,0.0,0.0,0.00023365420347599787,1.000083752047618,0.00023363463609683027,198.91533823692916,0.0,3.903763987111951e-06,11.06326713947527,0.05007915118834805,7.855562566006694e-05,0.00015509857781593095,0.0006246803753376727,0.09580891950150637,0.07196489640222141,0.023844023099284965,0.09580905182387302,0.07196489640242273,0.023844023099351668,0.37658885642611417,0.37658885642611417,0.12477466536157007,0.0,5.039512724642066,4.6908705072766,6.094943648704316,5.0294764047444005,4.686364241081151,6.068117953803267,24876.360047665406,21144.906040515594,0.85,1.0673341732006882,0.6639177327000321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514405870089893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.76786937787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.206844788518,1539.564447064203,0.37658885642611417,0.12477466536157007,6.112874298809886,3.446909436786428
3015.0,-29.992480207635243,5.07814152926916,35.01823339635298,24.18388081658634,5.025772695043018,-26.490653748326736,-40.034394327644236,1.523946235734418,0.013368652160181682,-5.014029337100498,40.03593470735431,42428.93248050846,25781.45141149921,25781.45141149921,68210.38389200767,77557.46978136327,77557.46978136327,25781.45141149921,103338.92119286247,103338.92119286247,103338.92119286247,128215.15792879705,91733.85912529043,56605.545086665814,39031.46004291624,24876.236735934584,0.0,63907.69677885082,21144.801225544397,1539.5620388696195,0.0,0.8867172084581602,2.8149387021428063,0.0014959135982669303,354462.0966337832,1556083.212214835,4.3899847881973155,1556083.212214835,4.3899847881973155,0.85,0.09580904242227312,4.027634451161993,1.2677211393835024,1.0,0.0,4.027634451162284,1.2846088706892629,1.2849090154403235,3.1353002015321185,19359.69641783182,1974.1396315593827,4632.441516551485,4632.441516551485,5.5654132533316085,5.07814152926916,-2.3641188439588805,7.44226037322804,3.446961567800118,3.446961567800118,0.9848461622286051,0.0,0.0,0.00023363463609683027,1.0000834940886936,0.00023361513061439458,198.91600073370736,0.0,3.8922518455339015e-06,11.030641730243078,0.050083043440193584,7.854930508289063e-05,0.00015508533101393963,0.0006246270220616047,0.09580904242187599,0.07196467149216755,0.023844370929708442,0.09580904975014114,0.07196467149246584,0.023844370929807273,0.37658752424070363,0.37658752424070363,0.1247764341050347,0.0,5.03716791615534,4.689858570176796,6.088533387742814,5.027397989260692,4.685440411063041,6.0625159933075565,24876.236735934584,21144.801225544397,0.85,1.067326587093978,0.6639095855281958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514454076575958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.73524396864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.191028028334,1539.5620388696195,0.37658752424070363,0.1247764341050347,6.112874298809886,3.446961567800118
3016.0,-29.993279366163062,5.0778797509817934,35.0182135582605,24.183551757037662,5.025549014680377,-26.491395472532943,-40.035096591431625,1.5236651210504617,0.01084590037049793,-5.014197080521987,40.035888967564325,42428.38798518273,25781.413394484007,25781.413394484007,68209.80137966674,77557.04039005519,77557.04039005519,25781.413394484007,103338.45378453919,103338.45378453919,103338.45378453919,128214.53997174029,91733.66173274093,56605.23171981412,39031.58890325201,24876.0861872011,0.0,63907.675090453115,21144.673259120937,1539.5574250724837,0.0,0.8867165199756051,2.814952242598503,0.0014959135982669303,354459.7788257179,1556081.238562377,4.39000792619542,1556081.238562377,4.39000792619542,0.85,0.09580914305795862,4.027634451161993,1.2677208201354375,1.0,0.0,4.027634451161924,1.2846102256947507,1.2849103457041573,3.1352968944208297,19359.654759714853,1974.1353836136554,4632.441516551485,4632.441516551485,5.565405046640804,5.0778797509817934,-2.3642582254884403,7.442137976470233,3.447013175153485,3.447013175153485,0.98486090718671,0.0,0.0,0.00023361513061439458,1.000083175537146,0.00023359570116647508,198.91666070253567,0.0,3.879952558489996e-06,10.99578555076065,0.05008692339275207,7.854306105160302e-05,0.00015507206956279156,0.0006245736097840884,0.09580914305766981,0.07196443161332743,0.023844711444342383,0.0958091490977311,0.07196443161354436,0.023844711444414263,0.37658619101519597,0.37658619101519597,0.12477819017307387,0.0,5.034810380804572,4.688851589577496,6.082057051664037,5.025042980892465,4.684506234182322,6.055829485403422,24876.0861872011,21144.673259120937,0.85,1.0673178344091616,0.6639012908094496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514502134578817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.700387789155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.175234201375,1539.5574250724837,0.37658619101519597,0.12477819017307387,6.112874298809886,3.447013175153485
3017.0,-29.99407665831636,5.077618542265675,35.01819369269107,24.183250252995663,5.025350229035939,-26.49213302725722,-40.035794489644445,1.5234065979769165,0.008268779803756843,-5.014352907542286,40.035848491071754,42427.833239339845,25781.34504593418,25781.34504593418,68209.17828527403,77556.62183450727,77556.62183450727,25781.34504593418,103337.96688044145,103337.96688044145,103337.96688044145,128213.93063212969,91733.48450156397,56604.91776199662,39031.7408217415,24875.96375168823,0.0,63907.70457342973,21144.569188934995,1539.5541554167958,0.0,0.8867158731037538,2.814967887786024,0.0014959135982669303,354457.6256841296,1556079.4920205378,4.390029665794857,1556079.4920205378,4.390029665794857,0.85,0.09580924172898536,4.027634451161993,1.267720453082584,1.0,0.0,4.027634451160781,1.2846114748880204,1.2849115702286815,3.135293845567651,19359.617356494116,1974.131569546595,4632.441516551485,4632.441516551485,5.565390292315338,5.077618542265675,-2.364389022401867,7.442007564667542,3.447064441252245,3.447064441252245,0.9848755546434986,0.0,0.0,0.00023359570116647508,1.0000829818214834,0.0002335763185781041,198.91731913390552,0.0,3.864840899440931e-06,10.952959109015598,0.05009078823365151,7.853685629051338e-05,0.0001550588448759617,0.0006245203455798066,0.09580924172872775,0.07196419284553573,0.023845048883192013,0.09580940822277023,0.07196419284572923,0.023845048883256125,0.3765848565836803,0.3765848565836803,0.12477992781870827,0.0,5.032435512934228,4.687865998092377,6.075446215648526,5.022621687346032,4.683628754214112,6.048703766960216,24875.96375168823,21144.569188934995,0.85,1.0673075921057675,0.6638923041053746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451455000922376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.65756134741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.159475051947,1539.5541554167958,0.3765848565836803,0.12477992781870827,6.112874298809886,3.447064441252245
3018.0,-29.99487154698764,5.077357098714713,35.018173708316525,24.18288424322384,5.025093950367738,-26.492874168192426,-40.036496648658044,1.5230965715723772,0.005892402517361006,-5.0145471634362355,40.03580529949448,42427.30669013994,25781.37322611551,25781.37322611551,68208.67991625545,77556.17475575645,77556.17475575645,25781.37322611551,103337.54798187196,103337.54798187196,103337.54798187196,128213.39036608089,91733.25450041941,56604.60760473708,39031.82988409148,24875.842384208932,0.0,63907.67226830041,21144.466026577593,1539.5518373752484,0.0,0.8867150403775832,2.8149764145923055,0.0014959135982669303,354454.9415655247,1556077.6283256905,4.390057651482997,1556077.6283256905,4.390057651482997,0.85,0.09580935199535652,4.027634451161993,1.2677201492199672,1.0,0.0,4.027634451163403,1.2846129648617195,1.2849130356500296,3.1352902090596153,19359.56881659427,1974.1266198543103,4632.441516551485,4632.441516551485,5.565396375539752,5.077357098714713,-2.36454849243811,7.441905591152823,3.447115442874519,3.447115442874519,0.9848901265355768,0.0,0.0,0.0002335763185781041,1.0000827321972576,0.00023355699589464886,198.91797558422422,0.0,3.855532516631064e-06,10.926579152132435,0.050094643766168144,7.853061410549987e-05,0.00015504570447260422,0.0006244674208385419,0.09580935199496644,0.0719639666771842,0.023845385317782245,0.09580946420602647,0.07196396667747719,0.023845385317879334,0.376583521813644,0.376583521813644,0.1247816382491986,0.0,5.030113755081118,4.686873558228058,6.069070978184584,5.020439565953609,4.682536194837326,6.043196613737223,24875.842384208932,21144.466026577593,0.85,1.0673003333605757,0.663884400483552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514597772361595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.63118139053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.143726653605,1539.5518373752484,0.376583521813644,0.1247816382491986,6.112874298809886,3.447115442874519
