time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3019.0,-29.99566338546026,5.077095720981313,35.018153438263674,24.1825426806696,5.02484871011744,-26.493611459447443,-40.0371982488781,1.5227967841047572,0.0036672562416697474,-5.014728009802598,40.03575700979283,42426.79091561154,25781.36532800801,25781.36532800801,68208.15624361955,77555.78213860517,77555.78213860517,25781.36532800801,103337.14746661318,103337.14746661318,103337.14746661318,128212.83261786074,91733.082198956,56604.311280465285,39031.96768721191,24875.685151247555,0.0,63907.652838459464,21144.332378560423,1539.5471626619355,0.0,0.8867142943962496,2.814984521408606,0.0014959135982669303,354452.4427465623,1556075.544651338,4.390082721940642,1556075.544651338,4.390082721940642,0.85,0.09580944425750326,4.027634451161993,1.2677198623912411,1.0,0.0,4.027634451161288,1.2846144068287169,1.284914453130364,3.1352866897272893,19359.532453750107,1974.122911876136,4632.441516551485,4632.441516551485,5.565394670584069,5.077095720981313,-2.3646985784430976,7.44179429942441,3.4471659383070885,3.4471659383070885,0.9849045538020252,0.0,0.0,0.00023355699589464886,1.0000824152543977,0.00023353774882166824,198.91862951936847,0.0,3.843629075769893e-06,10.892844800731877,0.05009848739524391,7.852437734628586e-05,0.00015503261854836302,0.0006244147155192427,0.09580944425717176,0.07196372862774164,0.02384571562943012,0.09580936860552386,0.07196372862799064,0.023845715629512626,0.376582185700262,0.376582185700262,0.12478333679332851,0.0,5.027842354385882,4.685925649586807,6.062764103932182,5.0183952660442515,4.681791789742704,6.0371890810300215,24875.685151247555,21144.332378560423,0.85,1.0672924636432908,0.6638765317019937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514645391813583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.59744703913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.127999828612,1539.5471626619355,0.376582185700262,0.12478333679332851,6.112874298809886,3.4471659383070885
3020.0,-29.99645302425459,5.076834686338826,35.01813299286003,24.182213411573343,5.024625543704657,-26.49434456308447,-40.037891641817964,1.522517082534666,0.0011757356685961895,-5.014896129297612,40.03571136225797,42426.250638838756,25781.324157098465,25781.324157098465,68207.57479593722,77555.34969435763,77555.34969435763,25781.324157098465,103336.6738514561,103336.6738514561,103336.6738514561,128212.21362258887,91732.87812010919,56603.99874045901,39032.08819961132,24875.539771132775,0.0,63907.62797074409,21144.20880546286,1539.5428749875052,0.0,0.8867136036473777,2.8149976104111687,0.0014959135982669303,354450.1197917349,1556073.5749869817,4.390105936207012,1556073.5749869817,4.390105936207012,0.85,0.09580953204839102,4.027634451161993,1.2677195206144827,1.0,0.0,4.027634451161712,1.2846157547030201,1.2849157765931087,3.1352834000491523,19359.48938454363,1974.1185200393236,4632.441516551485,4632.441516551485,5.565385783065599,5.076834686338826,-2.364839618349564,7.441674304688389,3.4472160178553706,3.4472160178553706,0.9849188622443916,0.0,0.0,0.00023353774882166824,1.0000821868328609,0.00023351855667108122,198.91928164169784,0.0,3.828601379564119e-06,10.850256309684713,0.05010231599662347,7.851821399424743e-05,0.0001550195348274208,0.0006243620190740264,0.09580953204809785,0.07196348864527866,0.023846043402819192,0.09580947262808319,0.07196348864549887,0.02384604340289215,0.3765808505521376,0.3765808505521376,0.12478502572557991,0.0,5.025555679219451,4.684972551200133,6.0564116531035666,5.016071864966193,4.680842022932779,6.030678951163225,24875.539771132775,21144.20880546286,0.85,1.0672837806961257,0.6638683360030327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514692828833757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.55485854808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.112307612977,1539.5428749875052,0.3765808505521376,0.12478502572557991,6.112874298809886,3.4472160178553706
3021.0,-29.99723962946074,5.0765738532572176,35.01811242719345,24.18187471283602,5.024394921554262,-26.495075681950123,-40.03858091365544,1.5222309740436506,-0.001292761718445945,-5.015071207252028,40.03566696856033,42425.706522142835,25781.29996979299,25781.29996979299,68207.00649193583,77554.90943635028,77554.90943635028,25781.29996979299,103336.20940614327,103336.20940614327,103336.20940614327,128211.61545165272,91732.66198302021,56603.67788422093,39032.20455422142,24875.406045509448,0.0,63907.61059973086,21144.09513868303,1539.5394206740393,0.0,0.8867128729184776,2.8150095858422386,0.0014959135982669303,354447.70070259564,1556071.6594267741,4.390130494124486,1556071.6594267741,4.390130494124486,0.85,0.09580962282668193,4.027634451161993,1.2677191936736931,1.0,0.0,4.0276344511602185,1.28461713243126,1.2849171299872681,3.1352800375153893,19359.443770541697,1974.1138687055925,4632.441516551485,4632.441516551485,5.565380561778855,5.0765738532572176,-2.3649860793234287,7.441559932580646,3.447265765273189,3.447265765273189,0.9849330757923397,0.0,0.0,0.00023351855667108122,1.000081871607919,0.00023349943969650508,198.91993126249145,0.0,3.817688807930899e-06,10.819330081676167,0.0501061336854314,7.851208771665279e-05,0.00015500646895442842,0.0006243093945138278,0.09580962282636726,0.07196325300227521,0.023846369824092054,0.09580958628959767,0.07196325300251155,0.02384636982417037,0.37657951522943567,0.37657951522943567,0.12478669999876671,0.0,5.023270262615654,4.684010362718084,6.050092222484807,5.013778445533603,4.679830309454928,6.024478178867582,24875.406045509448,21144.09513868303,0.85,1.0672751782120777,0.6638600023378358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451474013437168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.52393232007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.096633069616,1539.5394206740393,0.37657951522943567,0.12478669999876671,6.112874298809886,3.447265765273189
3022.0,-29.99802431044169,5.076313319451984,35.0180917297523,24.18155096182602,5.0241694351558,-26.495804554944083,-40.03926987117154,1.5219496796583432,-0.003619019982181726,-5.015241972600552,40.035621999033644,42425.1692572515,25781.264056628,25781.264056628,68206.4333138795,77554.50883157362,77554.50883157362,25781.264056628,103335.77288820162,103335.77288820162,103335.77288820162,128211.0407040316,91732.48680323287,56603.3654926161,39032.357011796405,24875.267815829982,0.0,63907.62482762639,21143.977643455484,1539.5356168817023,0.0,0.8867121662318527,2.8150201978206995,0.0014959135982669303,354445.34121412697,1556069.7190217208,4.390154244069103,1556069.7190217208,4.390154244069103,0.85,0.09580970739432328,4.027634451161993,1.2677188777225097,1.0,0.0,4.027634451161522,1.2846184874919726,1.2849184608051314,3.1352767303118556,19359.406800250315,1974.1100987850405,4632.441516551485,4632.441516551485,5.565372809243856,5.076313319451984,-2.365129667668969,7.441442987120952,3.4473151384374683,3.4473151384374683,0.9849471824107052,0.0,0.0,0.00023349943969650508,1.0000816718477368,0.00023348037092320152,198.92057929788535,0.0,3.8027472686307676e-06,10.776985759299595,0.050109936432700036,7.850596467436531e-05,0.00015499347502213976,0.000624257059704486,0.09580970739402014,0.07196301463478248,0.023846692759237658,0.0958096343923676,0.07196301463501018,0.023846692759313098,0.37657817858020703,0.37657817858020703,0.12478836031296067,0.0,5.0210091535174115,4.683082140009958,6.043768117174125,5.0116229526183815,4.679046112246226,6.01814373214836,24875.267815829982,21143.977643455484,0.85,1.0672659717498185,0.6638514476430938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514787258466706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.481587997696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.080992977844,1539.5356168817023,0.37657817858020703,0.12478836031296067,6.112874298809886,3.4473151384374683
3023.0,-29.998806449640277,5.076053070463211,35.018070914812306,24.181222007051133,5.02394313351096,-26.496531221561227,-40.03995844451708,1.5216679054317594,-0.006000694867850598,-5.0154136631498725,40.035577181768254,42424.6415838333,25781.229878652706,25781.229878652706,68205.871462486,77554.0905860246,77554.0905860246,25781.229878652706,103335.32046467731,103335.32046467731,103335.32046467731,128210.452338717,91732.29262610743,56603.061164280494,39032.47940202993,24875.1318740397,0.0,63907.61127606963,21143.862092933745,1539.531968411354,0.0,0.8867114542780284,2.8150314298608228,0.0014959135982669303,354442.96895445685,1556067.7851884603,4.390178171056915,1556067.7851884603,4.390178171056915,0.85,0.09580978978790188,4.027634451161993,1.2677185694640505,1.0,0.0,4.027634451160893,1.284619844700125,1.2849197938328076,3.1352734178742065,19359.365820722847,1974.1059200361844,4632.441516551485,4632.441516551485,5.565365431282325,5.076053070463211,-2.3652742188747338,7.441327289337945,3.447364167161652,3.447364167161652,0.9849611906176149,0.0,0.0,0.00023348037092320152,1.0000814078033893,0.00023346136534627243,198.92122523783308,0.0,3.7931714320457555e-06,10.74984783841767,0.05011372960413208,7.849984548746275e-05,0.00015498052543573877,0.000624204903504169,0.09580978978759572,0.07196277689948653,0.02384701288810919,0.0958097126940083,0.07196277689971649,0.023847012888185384,0.3765768422888883,0.3765768422888883,0.12479000496340865,0.0,5.018758580479414,4.682163370561852,6.037458189184747,5.009412968282049,4.678163407649208,6.011888749201603,24875.1318740397,21143.862092933745,0.85,1.067257406443321,0.6638433315957675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514834267576002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.45445007681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.065365214543,1539.531968411354,0.3765768422888883,0.12479000496340865,6.112874298809886,3.447364167161652
3024.0,-29.999586279952265,5.075793359979288,35.01805003292124,24.1809005959891,5.023735264830169,-26.497253966451698,-40.04064265228806,1.5214029513295502,-0.00864381490686128,-5.015573435905112,40.03553360181013,42424.10574505563,25781.165258070763,25781.165258070763,68205.2710031264,77553.62829310326,77553.62829310326,25781.165258070763,103334.79355117402,103334.79355117402,103334.79355117402,128209.79284341878,91732.06093248336,56602.755266389984,39032.561851214865,24874.999292244753,0.0,63907.56114345962,21143.74939840804,1539.528237041896,0.0,0.8867107985272363,2.8150474854450294,0.0014959135982669303,354440.76137492835,1556065.9047458745,4.390200209224424,1556065.9047458745,4.390200209224424,0.85,0.0958098645894837,4.027634451161993,1.2677182123018431,1.0,0.0,4.027634451161283,1.284621123113898,1.2849210481288442,3.135270297750578,19359.316923638755,1974.1009339212428,4632.441516551485,4632.441516551485,5.565351481709146,5.075793359979288,-2.36541020004361,7.441203560022898,3.447412847582459,3.447412847582459,0.984975099309274,0.0,0.0,0.00023346136534627243,1.000081167995848,0.00023344241729311488,198.9218692746403,0.0,3.780612649085161e-06,10.714256247507347,0.050117510216781166,7.849376553315052e-05,0.0001549675998131219,0.0006241528438212146,0.09580986458921938,0.07196253575351122,0.023847328835708156,0.09580995607629715,0.07196253575370976,0.023847328835773954,0.37657550623858016,0.37657550623858016,0.12479163372688047,0.0,5.016456875931908,4.681202918473673,6.031068811775299,5.006929620998278,4.677058786281236,6.005204648096026,24874.999292244753,21143.74939840804,0.85,1.0672488479104887,0.6638354677597859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488112470013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.4188584859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.049762215585,1539.528237041896,0.37657550623858016,0.12479163372688047,6.112874298809886,3.447412847582459
3025.0,-30.000363520540816,5.0755333376509455,35.01802895885964,24.180536437220894,5.02346532580736,-26.497980587626703,-40.04133496256543,1.5210823928932369,-0.010633011554318728,-5.015773880596264,40.03548624067708,42423.61474925221,25781.20267940105,25781.20267940105,68204.81742865326,77553.24410202535,77553.24410202535,25781.20267940105,103334.44678142639,103334.44678142639,103334.44678142639,128209.30892002053,91731.88116596629,56602.46795878612,39032.681341311305,24874.862138594144,0.0,63907.54347990545,21143.63281780502,1539.52519679796,0.0,0.8867099493535374,2.815050210677769,0.0014959135982669303,354437.99184668215,1556063.8611503667,4.390228747891865,1556063.8611503667,4.390228747891865,0.85,0.09580995107806566,4.027634451161993,1.2677179908612746,1.0,0.0,4.027634451162316,1.2846226614699547,1.2849225625017007,3.13526654321456,19359.27898535479,1974.0970652929177,4632.441516551485,4632.441516551485,5.565359559810111,5.0755333376509455,-2.3655765340174364,7.441109871668382,3.447461256703914,3.447461256703914,0.9849889304868326,0.0,0.0,0.00023344241729311488,1.0000808989516488,0.00023342353357395858,198.9225111763383,0.0,3.769182153216509e-06,10.681862222215587,0.05012127939893438,7.848761402208637e-05,0.0001549548032710285,0.0006241013040274235,0.09580995107765913,0.07196230636490678,0.02384764471275236,0.09580976787080815,0.07196230636521211,0.02384764471285354,0.3765741672398206,0.3765741672398206,0.12479324075422121,0.0,5.014273187914057,4.680302294150408,6.024974436751734,5.005140869041952,4.676320501835278,6.000211661895264,24874.862138594144,21143.63281780502,0.85,1.0672420455356575,0.663827968330398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492784378894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.38646446061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.034179400012,1539.52519679796,0.3765741672398206,0.12479324075422121,6.112874298809886,3.447461256703914
3026.0,-30.001138150810036,5.075274512509882,35.018007785859496,24.180255887936823,5.023297903251429,-26.498694606789407,-40.04200272085143,1.5208543592309152,-0.013471128352534834,-5.0159030586240245,40.03544121078117,42423.03320431778,25781.059016927647,25781.059016927647,68204.09222124543,77552.78333101075,77552.78333101075,25781.059016927647,103333.8423479384,103333.8423479384,103333.8423479384,128208.55179012456,91731.66527038455,56602.13054735867,39032.81635891764,24874.70944218617,0.0,63907.52580110381,21143.503025858245,1539.5196137538937,0.0,0.8867094546467922,2.8150723976764396,0.0014959135982669303,354436.2070132161,1556061.9181477835,4.390245373802236,1556061.9181477835,4.390245373802236,0.85,0.09581000141202703,4.027634451161993,1.2677175358915704,1.0,0.0,4.027634451161348,1.2846237669622407,1.2849236439923315,3.1352638451382306,19359.233422321027,1974.0924191564936,4632.441516551485,4632.441516551485,5.565328547551694,5.075274512509882,-2.3656905460752795,7.440965058585162,3.447509138901496,3.447509138901496,0.9850026111147131,0.0,0.0,0.00023342353357395858,1.0000806277585361,0.0002334047146749826,198.92315092588092,0.0,3.7563968349191382e-06,10.645628630160838,0.0501250357957693,7.848168108958638e-05,0.0001549418524843722,0.0006240491429929169,0.09581000141185089,0.07196205038942136,0.023847951022429537,0.09581012209380099,0.07196205038955365,0.02384795102247337,0.37657282887154975,0.37657282887154975,0.12479484402988356,0.0,5.011957316629946,4.679349401011791,6.018505605547261,5.002431930271484,4.6752934087621725,5.992382762665784,24874.70944218617,21143.503025858245,0.85,1.0672309930056376,0.6638190521778117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514974408014996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.35023086856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.01862247089,1539.5196137538937,0.37657282887154975,0.12479484402988356,6.112874298809886,3.447509138901496
3027.0,-30.00191045912846,5.075015384651112,35.01798657980589,24.1799010191113,5.023034930908192,-26.499416091706657,-40.04269045600665,1.5205405634865492,-0.015414667372567692,-5.016103103532347,40.03539790203847,42422.54456016499,25781.09534305231,25781.09534305231,68203.6399032173,77552.40870587624,77552.40870587624,25781.09534305231,103333.50404892855,103333.50404892855,103333.50404892855,128208.10282018062,91731.49589896885,56601.846495339894,39032.94378180995,24874.598771252076,0.0,63907.54255306203,21143.408955564264,1539.51809416349,0.0,0.8867085928197909,2.8150745709444123,0.0014959135982669303,354433.4430365916,1556060.0494132596,4.390274337776338,1556060.0494132596,4.390274337776338,0.85,0.09581008719721526,4.027634451161993,1.2677172935707497,1.0,0.0,4.027634451160749,1.2846252734288999,1.284925126634162,3.135260168447021,19359.19767783997,1974.0887742338077,4632.441516551485,4632.441516551485,5.56533638923184,5.075015384651112,-2.3658569685816033,7.440872353232716,3.4475569488800266,3.4475569488800266,0.985016271108579,0.0,0.0,0.0002334047146749826,1.000080386576802,0.00023338595357710084,198.9237887613905,0.0,3.7435146812588774e-06,10.609120606687659,0.05012877931045056,7.847557109899963e-05,0.00015492914357598296,0.0006239979561556518,0.09581008719680295,0.0719618251597175,0.023848262037085448,0.0958100083688618,0.07196182516002719,0.02384826203718807,0.3765714872362787,0.3765714872362787,0.1247964175242782,0.0,5.009782818955557,4.678473280587525,6.012374642045188,5.000688436159805,4.674590266761811,5.987466371779931,24874.598771252076,21143.408955564264,0.85,1.0672236355605171,0.6638112320614085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515020816141544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.31372284508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.003091927145,1539.51809416349,0.3765714872362787,0.1247964175242782,6.112874298809886,3.4475569488800266
3028.0,-30.002680242665292,5.074756872955212,35.01796515981946,24.179580027144425,5.022823387458544,-26.50013016043505,-40.04336575800551,1.520273305228109,-0.017938390920392067,-5.016260176350805,40.03534925870797,42422.015205196556,25781.02140350806,25781.02140350806,68203.03660870461,77551.96297076176,77551.96297076176,25781.02140350806,103332.98437426981,103332.98437426981,103332.98437426981,128207.4222179848,91731.2752208759,56601.54147955946,39033.0374903516,24874.437843714983,0.0,63907.47533406658,21143.272167157735,1539.512694143296,0.0,0.8867079691440143,2.815089376469852,0.0014959135982669303,354431.27280776406,1556057.9504979413,4.390295298072961,1556057.9504979413,4.390295298072961,0.85,0.09581013965657001,4.027634451161993,1.2677169320126995,1.0,0.0,4.027634451160621,1.2846265621248703,1.2849263915286762,3.1352570232550527,19359.151105495515,1974.0840251763361,4632.441516551485,4632.441516551485,5.565320427984627,5.074756872955212,-2.3659920814484057,7.440748954403618,3.4476042361634813,3.4476042361634813,0.9850297817609946,0.0,0.0,0.00023338595357710084,1.0000801242776416,0.0002333672551943532,198.92442451531898,0.0,3.7320286719614755e-06,10.576569256338821,0.05013251133912252,7.846957199522574e-05,0.0001549163815818751,0.0006239465555085174,0.09581013965632004,0.07196157606313928,0.023848563593180765,0.09581010881492327,0.07196157606332702,0.02384856359324299,0.37657014700969016,0.37657014700969016,0.12479798337841182,0.0,5.0075535171103525,4.6775602031981975,6.006134999364178,4.998321785430392,4.6736106881742785,5.980875011851822,24874.437843714983,21143.272167157735,0.85,1.067215317960593,0.663803647123313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515067085442046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.28117149473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.987582078807,1539.512694143296,0.37657014700969016,0.12479798337841182,6.112874298809886,3.4476042361634813
3029.0,-30.003447586708006,5.074498761750884,35.01794368368488,24.179260187689238,5.022604390115446,-26.500842778896626,-40.04404078060759,1.5199995823041184,-0.020250144526414715,-5.016427358386197,40.035304783320306,42421.49543382876,25780.973344519374,25780.973344519374,68202.46877834813,77551.5520385186,77551.5520385186,25780.973344519374,103332.52538303797,103332.52538303797,103332.52538303797,128206.83311024394,91731.08534261021,56601.24206820443,39033.159193784195,24874.307727205975,0.0,63907.46692099017,21143.161568125077,1539.5093042691897,0.0,0.886707278885778,2.8151002198667823,0.0014959135982669303,354428.96291432244,1556056.0314274258,4.390318496074988,1556056.0314274258,4.390318496074988,0.85,0.09581020076329562,4.027634451161993,1.2677166286995636,1.0,0.0,4.027634451160672,1.284627880929014,1.2849276866189119,3.1352538045875966,19359.111033207973,1974.0799389402064,4632.441516551485,4632.441516551485,5.5653100535441675,5.074498761750884,-2.3661347975015445,7.440633559252428,3.4476512774429695,3.4476512774429695,0.9850432221265627,0.0,0.0,0.0002333672551943532,1.0000798708512988,0.00023334861744162873,198.92505825806938,0.0,3.7195650274416597e-06,10.541247287769664,0.05013623090414996,7.846357579721682e-05,0.00015490367939713639,0.0006238953957516587,0.09581020076300473,0.0719613357906685,0.02384886497233622,0.09581019231436926,0.071961335790887,0.02384886497240862,0.37656880508391144,0.37656880508391144,0.12479953243982408,0.0,5.005344966449229,4.676667610489062,5.999917260517293,4.996177213859767,4.672780905395143,5.974725400559976,24874.307727205975,21143.161568125077,0.85,1.0672065732579878,0.6637956013226927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515113203762187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.24584952617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.972097066646,1539.5093042691897,0.37656880508391144,0.12479953243982408,6.112874298809886,3.4476512774429695
3030.0,-30.004212751439468,5.074240981147122,35.01792210021167,24.17893095351758,5.0223781607104705,-26.50155415883011,-40.04471185673026,1.5197195681009643,-0.022551315020962193,-5.016597970308116,40.035258704601056,42420.968569420955,25780.933672451352,25780.933672451352,68201.9022418723,77551.13230521747,77551.13230521747,25780.933672451352,103332.06597766883,103332.06597766883,103332.06597766883,128206.23610691406,91730.88285630831,56600.93182930576,39033.27891889172,24874.170129245227,0.0,63907.44904813695,21143.044609858443,1539.5055675732692,0.0,0.8867065769647879,2.8151105245722907,0.0014959135982669303,354426.60564356484,1556054.0431765686,4.390342086060664,1556054.0431765686,4.390342086060664,0.85,0.095810257968194,4.027634451161993,1.267716291868128,1.0,0.0,4.027634451162315,1.2846292290348915,1.2849290110955613,3.135250514413291,19359.068300095347,1974.0755813754288,4632.441516551485,4632.441516551485,5.565301489578951,5.074240981147122,-2.3662802757115835,7.440521256858705,3.4476980086845894,3.4476980086845894,0.9850565739098827,0.0,0.0,0.00023334861744162873,1.0000796445033295,0.00023333003398695997,198.9256902044925,0.0,3.7075160465159693e-06,10.507100475826258,0.05013993842019648,7.845761507551936e-05,0.00015489100236610936,0.0006238443373047559,0.0958102579678939,0.07196109488752837,0.023849163080365526,0.09581023463353379,0.07196109488775378,0.02384916308044022,0.37656746243279954,0.37656746243279954,0.1248010652361301,0.0,5.003153279314802,4.675779786230521,5.993753428313823,4.99404665528715,4.671905667356214,5.968770578254464,24874.170129245227,21143.044609858443,0.85,1.0671980067691427,0.6637875427865733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515159176208892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.21170271422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.956635266237,1539.5055675732692,0.37656746243279954,0.1248010652361301,6.112874298809886,3.4476980086845894
3031.0,-30.004974972640202,5.073983707537746,35.017900417085755,24.17861558441075,5.022163449874173,-26.502261737297125,-40.04538233913479,1.5194502145309263,-0.02486269987275591,-5.016760299272091,40.035212635075325,42420.45205493306,25780.87283312518,25780.87283312518,68201.32488805824,77550.72220591728,77550.72220591728,25780.87283312518,103331.59503904246,103331.59503904246,103331.59503904246,128205.62489787744,91730.69347858249,56600.63520261432,39033.39808440907,24874.029858834987,0.0,63907.42794324405,21142.92538000974,1539.5014913216723,0.0,0.8867059171875115,2.815121930476663,0.0014959135982669303,354424.3628262584,1556052.0553243216,4.390364259714027,1556052.0553243216,4.390364259714027,0.85,0.09581030780175509,4.027634451161993,1.2677160061383623,1.0,0.0,4.027634451161441,1.2846305271715683,1.2849302856610563,3.135247346199865,19359.028333442737,1974.0715059110642,4632.441516551485,4632.441516551485,5.56528835626125,5.073983707537746,-2.3664198542020296,7.4404035617397755,3.4477444094720395,3.4477444094720395,0.9850698312777256,0.0,0.0,0.00023333003398695997,1.0000793386011428,0.0002333115233770647,198.92631972338697,0.0,3.696726546366996e-06,10.476523032404067,0.050143635146742846,7.845166004550747e-05,0.0001548783739414525,0.000623793474626544,0.0958103078014815,0.07196085039887783,0.023849457402603674,0.09581029785077974,0.07196085039908331,0.023849457402671772,0.37656611889564534,0.37656611889564534,0.12480258414552825,0.0,5.000966932832341,4.67490518452712,5.9875713400412,4.991897599399351,4.671099632197468,5.96253148053421,24874.029858834987,21142.92538000974,0.85,1.067189324981559,0.6637796797675304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515205018367512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.1811252708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.941191546559,1539.5014913216723,0.37656611889564534,0.12480258414552825,6.112874298809886,3.4477444094720395
3032.0,-30.005734992044403,5.0737270771630385,35.01787870781844,24.178308771830075,5.021960897373054,-26.502966117935703,-40.04604475395752,1.519192023264239,-0.02727633210508884,-5.016916012687579,40.03516850740882,42419.9116519671,25780.79564496489,25780.79564496489,68200.70729693199,77550.2975040697,77550.2975040697,25780.79564496489,103331.0931490346,103331.0931490346,103331.0931490346,128204.99255741097,91730.49353242299,56600.31892789695,39033.52733836226,24873.899408376372,0.0,63907.42674673864,21142.814497119914,1539.4978280993037,0.0,0.886705284062175,2.815135451479239,0.0014959135982669303,354422.2114231106,1556050.151263086,4.390385537675761,1556050.151263086,4.390385537675761,0.85,0.0958103538567689,4.027634451161993,1.267715633590706,1.0,0.0,4.027634451163054,1.2846317729541323,1.2849315079537582,3.1352443057671433,19358.986136406827,1974.0672030108985,4632.441516551485,4632.441516551485,5.565271693738901,5.0737270771630385,-2.3665546714831716,7.4402817486462105,3.447790533568456,3.447790533568456,0.9850830095909874,0.0,0.0,0.0002333115233770647,1.0000791099032325,0.00023329306758506326,198.92694742731598,0.0,3.6822475022979064e-06,10.435489421512267,0.05014731739424515,7.844577707977527e-05,0.00015486574629728944,0.0006237426150918758,0.09581035385651979,0.07196060539173052,0.02384974846478926,0.0958104616357314,0.07196060539191763,0.023849748464851276,0.37656477485994283,0.37656477485994283,0.12480408672864378,0.0,4.998763715749362,4.674026700381944,5.981333314474284,4.989639680582513,4.670218140440625,5.956082522014526,24873.899408376372,21142.814497119914,0.85,1.0671796811223109,0.6637712361675069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515250684449739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.14009165991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.925781290123,1539.4978280993037,0.37656477485994283,0.12480408672864378,6.112874298809886,3.447790533568456
3033.0,-30.006492927610715,5.073470486372932,35.01785687770138,24.177961621340387,5.021714313961615,-26.503673026158285,-40.04671509666366,1.5188944125091393,-0.029386538406868112,-5.017100401066749,40.03512156888348,42419.413087456094,25780.79089481284,25780.79089481284,68200.20398226893,77549.88760330997,77549.88760330997,25780.79089481284,103330.67849812281,103330.67849812281,103330.67849812281,128204.44349494955,91730.28972043894,56600.02585763992,39033.626514221134,24873.764996826732,0.0,63907.39151104787,21142.70024730272,1539.4946061986752,0.0,0.8867045150860456,2.815141642548187,0.0014959135982669303,354419.6638476541,1556048.1259182564,4.390411381314095,1556048.1259182564,4.390411381314095,0.8499999999999999,0.0958104070817955,4.027634451161993,1.2677153110457584,1.0,0.0,4.027634451162041,1.2846332029917504,1.2849329146148805,3.135240815652386,19358.943123519595,1974.062816917051,4632.441516551485,4632.441516551485,5.56527066832886,5.073470486372932,-2.3667108641781476,7.440181350551079,3.447836422917982,3.447836422917982,0.9850961208337091,0.0,0.0,0.00023329306758506326,1.0000788934799099,0.00023327466373506637,198.9275734136727,0.0,3.6713543652033905e-06,10.40461827098641,0.05015098874861035,7.843982412099607e-05,0.0001548532434640672,0.0006236922582500528,0.09581040708144792,0.07196036866488907,0.023850038416558854,0.09581038873826998,0.07196036866515013,0.02385003841664538,0.376563429606799,0.376563429606799,0.12480556873581183,0.0,4.996626839595876,4.6731664628773615,5.975307918323381,4.987713862659859,4.669376629850433,5.950852257826455,24873.764996826732,21142.70024730272,0.85,1.0671723938298896,0.6637638007823072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515296218891467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.10922050938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.910389735638,1539.4946061986752,0.376563429606799,0.12480556873581183,6.112874298809886,3.447836422917982
3034.0,-30.00724787629474,5.073214563376506,35.01783489055122,24.177655507251643,5.021506689738651,-26.504373349520286,-40.047380689624674,1.5186321629642376,-0.031668234487881364,-5.017255255675118,40.03507333475202,42418.90769082245,25780.71075957115,25780.71075957115,68199.61845039361,77549.48634784367,77549.48634784367,25780.71075957115,103330.19710741483,103330.19710741483,103330.19710741483,128203.80785396727,91730.10912072673,56599.74027141016,39033.7431659073,24873.610746552433,0.0,63907.35391245973,21142.569134569567,1539.4895682653203,0.0,0.8867039012024841,2.8151535323667303,0.0014959135982669303,354417.5243323852,1556046.044671548,4.3904320126457215,1556046.044671548,4.3904320126457215,0.85,0.09581044042125894,4.027634451161993,1.2677150456467645,1.0,0.0,4.027634451161794,1.284634467539628,1.2849341558143328,3.135237729434307,19358.905009396472,1974.0589303581216,4632.441516551485,4632.441516551485,5.565253369623328,5.073214563376506,-2.366845533545357,7.440060096921862,3.447881896491572,3.447881896491572,0.9851091132833062,0.0,0.0,0.00023327466373506637,1.0000785830502024,0.000233256333740882,198.9281969365892,0.0,3.6610332213497987e-06,10.375368149305329,0.0501546497818317,7.843391375540638e-05,0.00015484074997965997,0.0006236419390618392,0.09581044042101951,0.07196011808913064,0.02385032233188887,0.09581041352729541,0.07196011808931047,0.02385032233194848,0.3765620839010089,0.3765620839010089,0.1248070430230561,0.0,4.994480713728819,4.672321030987064,5.969200553255121,4.985587021187257,4.668646308465441,5.944474041941248,24873.610746552433,21142.569134569567,0.85,1.0671638594802944,0.6637562830238263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515341628757554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.0799703877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.89501459339,1539.4895682653203,0.3765620839010089,0.1248070430230561,6.112874298809886,3.447881896491572
3035.0,-30.008000887460657,5.072959327279039,35.01781290633056,24.177353304717712,5.021307466982943,-26.505071088750732,-40.04803824992848,1.5183776682730308,-0.034039099221672586,-5.017408875288001,40.03502944578908,42418.37763315348,25780.62833169591,25780.62833169591,68199.00596484939,77549.06684226799,77549.06684226799,25780.62833169591,103329.6951739639,103329.6951739639,103329.6951739639,128203.17848796121,91729.91289050192,56599.432935519675,39033.866616646934,24873.483313997305,0.0,63907.34993064424,21142.46081689771,1539.486042560788,0.0,0.8867032778644593,2.8151667377367313,0.0014959135982669303,354415.4018901802,1556044.1509156364,4.390452961741756,1556044.1509156364,4.390452961741756,0.85,0.09581047706899849,4.027634451161993,1.2677147016720847,1.0,0.0,4.027634451162881,1.2846356956676477,1.2849353606802678,3.1352347321072696,19358.86359657882,1974.054707425963,4632.441516551485,4632.441516551485,5.56523557600954,5.072959327279039,-2.366979345684046,7.439938672963086,3.447927143864938,3.447927143864938,0.985122041104268,0.0,0.0,0.000233256333740882,1.0000783818490335,0.00023323805211109257,198.9288188627166,0.0,3.6463526929531876e-06,10.333763531829334,0.05015829613452465,7.842807512290429e-05,0.0001548282586179777,0.0006235916284231857,0.09581047706874915,0.07195987217285865,0.0238506048958905,0.09581057617923644,0.07195987217304592,0.023850604895952577,0.37656073815781743,0.37656073815781743,0.1248085021446496,0.0,4.992319856518975,4.671474500725083,5.963037423113008,4.983369776066354,4.667797724681691,5.938090287635816,24873.483313997305,21142.46081689771,0.85,1.0671543420101552,0.6637480302216917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515386859941581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.038365770226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.879674023832,1539.486042560788,0.37656073815781743,0.1248085021446496,6.112874298809886,3.447927143864938
3036.0,-30.008751259617977,5.072704490060383,35.017790886200764,24.177033255714946,5.021087828110433,-26.50576849434117,-40.048699582088716,1.51810506283341,-0.036243643347404486,-5.017575962096038,40.0349844314217,42417.87440554034,25780.580466238684,25780.580466238684,68198.45487177902,77548.65776878635,77548.65776878635,25780.580466238684,103329.23823502503,103329.23823502503,103329.23823502503,128202.59369764847,91729.7177608453,56599.142903359614,39033.97206387299,24873.355462623444,0.0,63907.32752649643,21142.352143229928,1539.4828086432226,0.0,0.8867025900159854,2.815176187988886,0.0014959135982669303,354413.0933935836,1556042.208601691,4.390476078923167,1556042.208601691,4.390476078923167,0.85,0.09581051547948732,4.027634451161993,1.267714380226098,1.0,0.0,4.027634451163109,1.2846370084029919,1.284936650235351,3.13523152829684,19358.822416027277,1974.0505081783563,4632.441516551485,4632.441516551485,5.565225243346504,5.072704490060383,-2.3671232094873655,7.439827699547749,3.447972171914497,3.447972171914497,0.9851349062612849,0.0,0.0,0.00023323805211109257,1.000078107621643,0.00023321983586439322,198.9294386126495,0.0,3.636743020897629e-06,10.30652972122388,0.05016193287754555,7.84222034044829e-05,0.00015481584870660967,0.000623541645836624,0.09581051547919672,0.07195963036027825,0.023850885118918475,0.09581062221758227,0.0719596303604965,0.02385088511899082,0.376559391754449,0.376559391754449,0.1248099416790646,0.0,4.990188757443605,4.670640005690359,5.956958174782926,4.981332318748628,4.666985889493446,5.932320583017997,24873.355462623444,21142.352143229928,0.85,1.067146092809208,0.6637403885799102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515431975311386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.01113195962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.864347104267,1539.4828086432226,0.376559391754449,0.1248099416790646,6.112874298809886,3.447972171914497
3037.0,-30.009499211923576,5.0724501669614,35.01776876899842,24.17671247329565,5.020872719137494,-26.5064632685141,-40.04935295144094,1.5178367757279874,-0.03855368021407912,-5.017737592175523,40.03493756373139,42417.348588497385,25780.518771877938,25780.518771877938,68197.86736037533,77548.22728137803,77548.22728137803,25780.518771877938,103328.74605325596,103328.74605325596,103328.74605325596,128201.96075332753,91729.50207543962,56598.83120099867,39034.07874937884,24873.214700071563,0.0,63907.2934494504,21142.232495060827,1539.4787092723468,0.0,0.8867019366667478,2.815187660825199,0.0014959135982669303,354410.8602992014,1556040.186321111,4.3904980366782995,1556040.186321111,4.3904980366782995,0.85,0.0958105450670743,4.027634451161993,1.2677139889961113,1.0,0.0,4.027634451161309,1.2846383008088307,1.2849379195401371,3.1352283741082014,19358.77689734949,1974.045866564983,4632.441516551485,4632.441516551485,5.565211925453439,5.0724501669614,-2.367263229572599,7.439713396534,3.4480168948990007,3.4480168948990007,0.9851476842568573,0.0,0.0,0.00023321983586439322,1.0000778562028303,0.0002332016796671207,198.93005636736024,0.0,3.623747729531594e-06,10.269701065492537,0.05016555662527508,7.841640278393078e-05,0.00015480343308046246,0.0006234916402330207,0.09581054506680925,0.07195938401221649,0.02385116105459276,0.09581068695560797,0.07195938401241556,0.023851161054658745,0.37655804498872264,0.37655804498872264,0.12481136652381333,0.0,4.988052085724632,4.669788844278287,5.950907325942808,4.9791839119614565,4.666078392278564,5.926393864936415,24873.214700071563,21142.232495060827,0.85,1.0671374686571369,0.6637325146940982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515476932835933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.97430330389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.849047952466,1539.4787092723468,0.37655804498872264,0.12481136652381333,6.112874298809886,3.4480168948990007
3038.0,-30.01024435586142,5.072196050706919,35.01774650033228,24.176379467267566,5.020634691668615,-26.507157806807513,-40.0500099878758,1.5175481426148978,-0.04055726667399995,-5.017913862562781,40.0348889176451,42416.85037416631,25780.49395053777,25780.49395053777,68197.34432470409,77547.84024580517,77547.84024580517,25780.49395053777,103328.33419634294,103328.33419634294,103328.33419634294,128201.40440802125,91729.31942927463,56598.53658096325,39034.20316479043,24873.070211678314,0.0,63907.273376468744,21142.109679926565,1539.4747432954596,0.0,0.8867012151971748,2.815193401261438,0.0014959135982669303,354408.42494571867,1556038.087307134,4.390522283846546,1556038.087307134,4.390522283846546,0.85,0.0958105768507895,4.027634451161993,1.2677137032663448,1.0,0.0,4.02763445116244,1.2846396882529298,1.2849392839824467,3.1352249879804437,19358.73835133889,1974.0419359657874,4632.441516551485,4632.441516551485,5.565206567298332,5.072196050706919,-2.3674142681878165,7.439610318894735,3.4480613482475744,3.4480613482475744,0.9851603852135927,0.0,0.0,0.0002332016796671207,1.0000775643359108,0.00023318359293658927,198.9306718059273,0.0,3.611813346839749e-06,10.235879024943848,0.050169168438621924,7.841057000698497e-05,0.00015479110966013572,0.0006234420060007566,0.0958105768504742,0.07195914124614719,0.023851435604327006,0.0958105575396834,0.07195914124638401,0.023851435604405495,0.37655669636568634,0.37655669636568634,0.1248127772868992,0.0,4.985982820154959,4.668975542315081,5.945013812559637,4.977356595888807,4.665388825869059,5.92110141704444,24873.070211678314,21142.109679926565,0.85,1.067129619549924,0.6637249272754076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552174564302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.94048126334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.833772265956,1539.4747432954596,0.37655669636568634,0.1248127772868992,6.112874298809886,3.4480613482475744
3039.0,-30.010987365638442,5.071942838446685,35.017724146545554,24.176086100656562,5.020445095980859,-26.507845580516218,-40.0506585027091,1.517303310858638,-0.04295330069055581,-5.018057042768312,40.034841901014325,42416.32581780808,25780.385471228034,25780.385471228034,68196.71128903612,77547.4174806576,77547.4174806576,25780.385471228034,103327.80295188563,103327.80295188563,103327.80295188563,128200.72511035096,91729.11980060296,56598.2345534299,39034.3169413034,24872.922158465324,0.0,63907.23909976872,21141.983834695526,1539.469807683742,0.0,0.8867006563404027,2.8152081575346077,0.0014959135982669303,354406.4467761938,1556036.0586040292,4.390541065937945,1556036.0586040292,4.390541065937945,0.85,0.09581059194010041,4.027634451161993,1.2677133378619327,1.0,0.0,4.02763445116274,1.284640870694046,1.2849404434631615,3.135222102178646,19358.696221306243,1974.0376398980534,4632.441516551485,4632.441516551485,5.565183149990342,5.071942838446685,-2.367541044065449,7.4394838825121345,3.4481054401224083,3.4481054401224083,0.9851729828921166,0.0,0.0,0.00023318359293658927,1.0000773426473517,0.00023316555929496214,198.93128548516657,0.0,3.598005455390815e-06,10.196747460577571,0.05017276644407732,7.840481327305916e-05,0.0001547787796635301,0.0006233923452816451,0.09581059193989189,0.07195888677914923,0.023851705160742663,0.09581069218570108,0.07195888677930584,0.023851705160794573,0.37655534798616774,0.37655534798616774,0.12481418229577328,0.0,4.983864231870086,4.668146916405021,5.938968087980584,4.975103742077749,4.664561520924735,5.914510737119656,24872.922158465324,21141.983834695526,0.85,1.067120286366477,0.6637170751750029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515566390452348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.90134969897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.818527908672,1539.469807683742,0.37655534798616774,0.12481418229577328,6.112874298809886,3.4481054401224083
3040.0,-30.01172803046905,5.07168980370396,35.01770173420672,24.175752710457914,5.020209018022089,-26.50853589210056,-40.051311103720195,1.5170168796534655,-0.04497484440219068,-5.018234398552076,40.03479548799834,42415.82855475766,25780.364169127017,25780.364169127017,68196.19272388468,77547.02099751121,77547.02099751121,25780.364169127017,103327.38516663823,103327.38516663823,103327.38516663823,128200.17842050188,91728.92668827591,56597.93999512322,39034.42965905854,24872.79325386365,0.0,63907.222912922196,21141.8742657841,1539.4667672108942,0.0,0.8866999212456144,2.8152140079239523,0.0014959135982669303,354403.9964508497,1556034.0559480358,4.390565771071471,1556034.0559480358,4.390565771071471,0.8499999999999999,0.09581062317161822,4.027634451161993,1.2677130581764504,1.0,0.0,4.027634451163157,1.2846422475919776,1.284941797514196,3.1352187418027624,19358.655466495948,1974.0334840639719,4632.441516551485,4632.441516551485,5.5651785515294785,5.07168980370396,-2.367693127592005,7.439382931295965,3.4481493811750825,3.4481493811750825,0.985185537478595,0.0,0.0,0.00023316555929496214,1.0000770990123065,0.00023314758384652593,198.93189723095233,0.0,3.5874555108620328e-06,10.166848917783001,0.05017635389958818,7.839902066140731e-05,0.00015476653863355483,0.000623343042887599,0.09581062317129398,0.0719586469247492,0.023851976246544785,0.09581062263650257,0.0719586469249927,0.02385197624662552,0.3765539983296092,0.3765539983296092,0.12481556953812312,0.0,4.9818134801635665,4.667346363762249,5.9331111405494426,4.973259554149877,4.663808596298793,5.909342955402735,24872.79325386365,21141.8742657841,0.85,1.0671124423104177,0.66370946227083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561090765596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.87145115618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.80330146761,1539.4667672108942,0.3765539983296092,0.12481556953812312,6.112874298809886,3.4481493811750825
3041.0,-30.01246631862388,5.071437364046691,35.017679168299296,24.175447259936504,5.019995728113318,-26.5092217851934,-40.05196304116396,1.5167511946829941,-0.047038281104676116,-5.01839211476545,40.0347461903308,42415.33880693502,25780.292758872354,25780.292758872354,68195.63156580737,77546.64519427533,77546.64519427533,25780.292758872354,103326.93795314769,103326.93795314769,103326.93795314769,128199.57680544342,91728.76252321419,56597.66121072744,39034.55701387416,24872.638852295724,0.0,63907.19586616989,21141.743024451363,1539.461814985437,0.0,0.8866992966168745,2.8152227008453514,0.0014959135982669303,354401.81747452385,1556031.928825541,4.390586763673683,1556031.928825541,4.390586763673683,0.8499999999999999,0.09581063773532002,4.027634451161993,1.2677127603581178,1.0,0.0,4.027634451161155,1.2846435273404322,1.2849430544678135,3.135215618530622,19358.62082077421,1974.029951183555,4632.441516551485,4632.441516551485,5.565163136277198,5.071437364046691,-2.3678309541409144,7.439268318187605,3.4481929537584386,3.4481929537584386,0.9851979867881253,0.0,0.0,0.00023314758384652593,1.0000768520698673,0.0002331296673490427,198.93250701704628,0.0,3.575890060993182e-06,10.134072432854678,0.05017992978964918,7.839323433475865e-05,0.0001547543495117673,0.0006232939495607581,0.09581063773506858,0.07195839553286833,0.023852242202200252,0.09581054278220061,0.07195839553305718,0.02385224220226284,0.3765526488021129,0.3765526488021129,0.12481694998925082,0.0,4.979784245486485,4.666580804487353,5.927235076073259,4.971353833660771,4.663220171749003,5.903428310968536,24872.638852295724,21141.743024451363,0.85,1.0671041131051664,0.6637020797432318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515655284622355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.83867467125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.78809723665,1539.461814985437,0.3765526488021129,0.12481694998925082,6.112874298809886,3.4481929537584386
3042.0,-30.013202393014257,5.071185725370302,35.017656587573825,24.175143835041695,5.019802239197624,-26.50990370545587,-40.0526030343957,1.5165035516394632,-0.049476299714569905,-5.018539733562758,40.03470062692033,42414.80909105327,25780.196641166654,25780.196641166654,68195.00573221993,77546.19764120298,77546.19764120298,25780.196641166654,103326.39428236963,103326.39428236963,103326.39428236963,128198.89793380474,91728.53373104235,56597.34962638642,39034.649005173254,24872.503651435112,0.0,63907.15265660836,21141.628103719846,1539.4577268842227,0.0,0.8866987098812592,2.815237492067601,0.0014959135982669303,354399.77801164694,1556029.9628327491,4.390606482777232,1556029.9628327491,4.390606482777232,0.85,0.09581065097927484,4.027634451161993,1.2677123520942408,1.0,0.0,4.0276344511618385,1.2846447225856104,1.2849442269741427,3.1352127014973874,19358.57253601837,1974.0250275087183,4632.441516551485,4632.441516551485,5.5651423874549275,5.071185725370302,-2.3679613755430733,7.439147100913376,3.4482362841346688,3.4482362841346688,0.9852103668956197,0.0,0.0,0.0002331296673490427,1.0000766220820638,0.0002331118058371258,198.93311497797373,0.0,3.5641737613045673e-06,10.100868439537145,0.05018349396341048,7.838755440402976e-05,0.00015474211294501294,0.0006232446651429343,0.09581065097904902,0.07195814473685018,0.02385250624219884,0.09581072834351402,0.07195814473701978,0.023852506242255055,0.37655130096709577,0.37655130096709577,0.12481831994300178,0.0,4.977698907413469,4.665768914551279,5.921273548809097,4.969063433848191,4.662242070873617,5.897144459562526,24872.503651435112,21141.628103719846,0.85,1.0670950417498875,0.6636942396567145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515699519447984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.80547067793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.772915929598,1539.4577268842227,0.37655130096709577,0.12481831994300178,6.112874298809886,3.4482362841346688
