time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3043.0,-30.01393597378291,5.070934295173829,35.017633931374725,24.174815439060353,5.019567144981337,-26.510587542015404,-40.05325088566167,1.5162187132140659,-0.05140744222472904,-5.018715247345989,40.03465326714933,42414.32261328196,25780.171623576807,25780.171623576807,68194.49423685877,77545.81735333746,77545.81735333746,25780.171623576807,103325.98897691428,103325.98897691428,103325.98897691428,128198.35906399039,91728.35435291803,56597.06335140483,39034.76777945911,24872.370087076102,0.0,63907.13786653521,21141.514574014687,1539.4543878251943,0.0,0.8866979875850504,2.8152423713216264,0.0014959135982669303,354397.3531708915,1556027.9193316873,4.390630757847013,1556027.9193316873,4.390630757847013,0.85,0.0958106730170647,4.027634451161993,1.2677120932890107,1.0,0.0,4.027634451162425,1.2846460916865508,1.2849455734473616,3.1352093601703976,19358.534679701588,1974.0211672387195,4632.441516551485,4632.441516551485,5.565136986935621,5.070934295173829,-2.368112494324558,7.439046789498387,3.4482794354073696,3.4482794354073696,0.985222695830677,0.0,0.0,0.0002331118058371258,1.0000763629568628,0.0002330940060895938,198.93372088255495,0.0,3.5532462038443865e-06,10.069899741694991,0.050187047209614324,7.838180512086488e-05,0.00015473000071626093,0.0006231958815131323,0.09581067301674934,0.07195790296330438,0.023852770053444952,0.09581060853998634,0.07195790296354122,0.023852770053523466,0.37654995116496226,0.37654995116496226,0.12481967239673258,0.0,4.9756900806654585,4.664998616383741,5.915494758131729,4.967307805121266,4.66158535904799,5.892042795426789,24872.370087076102,21141.514574014687,0.85,1.0670872849802373,0.6636867809955873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574362189136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.77450198009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.757754362025,1539.4543878251943,0.37654995116496226,0.12481967239673258,6.112874298809886,3.4482794354073696
3044.0,-30.014667337910947,5.0706839107869275,35.01761122007352,24.174530698824697,5.019387931474019,-26.5112637946755,-40.05388623392207,1.5159843882386002,-0.05382855960579036,-5.0188509389305915,40.03460634979645,42413.79398240406,25780.04612642821,25780.04612642821,68193.84010883227,77545.38767516456,77545.38767516456,25780.04612642821,103325.43380159276,103325.43380159276,103325.43380159276,128197.65648955769,91728.14731426307,56596.75673015785,39034.87842678357,24872.22268796492,0.0,63907.1011147485,21141.389284770183,1539.4493323109832,0.0,0.8866974664916298,2.8152583336059314,0.0014959135982669303,354395.47850947094,1556025.8949222825,4.390648270871489,1556025.8949222825,4.390648270871489,0.85,0.09581067258435426,4.027634451161993,1.267711693267338,1.0,0.0,4.027634451161885,1.2846472244050262,1.2849466835623142,3.135206595746438,19358.490985851306,1974.0167117059655,4632.441516551485,4632.441516551485,5.565109896005676,5.0706839107869275,-2.3682343451741934,7.438918255961121,3.448322230173717,3.448322230173717,0.9852349229067763,0.0,0.0,0.0002330940060895938,1.000076132661086,0.00023307626137357944,198.93432495953257,0.0,3.5409700073114034e-06,10.035109000720517,0.05019058817962164,7.837616717284722e-05,0.00015471783891674658,0.0006231468982304203,0.0958106725841699,0.0719576453216189,0.023853027262551008,0.09581078083493506,0.07195764532175734,0.023853027262596912,0.37654860177110966,0.37654860177110966,0.12482101796211534,0.0,4.973610769798313,4.664197390029415,5.9095257616952495,4.965022379324807,4.660735772334476,5.885389827726215,24872.22268796492,21141.389284770183,0.85,1.0670776630344523,0.663678890805075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515787575182157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.73971123911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.74261821419,1539.4493323109832,0.37654860177110966,0.12482101796211534,6.112874298809886,3.448322230173717
3045.0,-30.015396485612253,5.07043369660808,35.01758847499959,24.174207576457434,5.019152440041579,-26.511943680565903,-40.054533421620704,1.5156996349950702,-0.055631764606857814,-5.019027743303048,40.03455994349941,42413.324115223644,25780.025701461673,25780.025701461673,68193.34981668531,77545.03024214886,77545.03024214886,25780.025701461673,103325.05594361052,103325.05594361052,103325.05594361052,128197.15273545799,91727.98884114448,56596.48519317708,39035.00405329711,24872.096791847463,0.0,63907.100845144574,21141.282273070345,1539.4464721999068,0.0,0.8866967341606836,2.815261382649912,0.0014959135982669303,354393.035861663,1556023.8925660867,4.390672883237692,1556023.8925660867,4.390672883237692,0.85,0.09581069121801958,4.027634451161993,1.267711433363147,1.0,0.0,4.02763445115975,1.2846485928715903,1.284948029550965,3.1352032559806675,19358.45754136859,1974.0133013178395,4632.441516551485,4632.441516551485,5.565105486890858,5.07043369660808,-2.3683865709676093,7.438820267575689,3.4483649213756244,3.4483649213756244,0.9852471203930355,0.0,0.0,0.00023307626137357944,1.0000759023834813,0.00023305857167249874,198.93492720905402,0.0,3.5300331019147284e-06,10.00411381082634,0.05019411821272355,7.837042454958773e-05,0.0001547058368239917,0.0006230985581881547,0.09581069121769528,0.07195740490106764,0.02385328631662764,0.09581062746613266,0.07195740490131121,0.023853286316708376,0.3765472503140396,0.3765472503140396,0.12482234262514315,0.0,4.971637630999965,4.663464290434661,5.903778655668646,4.963395978696212,4.660197388886843,5.880450985256118,24872.096791847463,21141.282273070345,0.85,1.0670699955851055,0.6636715412579391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515831395913563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.70871604922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.727502020367,1539.4464721999068,0.3765472503140396,0.12482234262514315,6.112874298809886,3.4483649213756244
3046.0,-30.016123465061668,5.070184195105374,35.01756558971193,24.17390055432918,5.018947502600662,-26.51261855885617,-40.05516852540893,1.5154425963951048,-0.057841781839101714,-5.0191789213225615,40.03451036934749,42412.81346092075,25779.940180324706,25779.940180324706,68192.75364124545,77544.61448992776,77544.61448992776,25779.940180324706,103324.55467025246,103324.55467025246,103324.55467025246,128196.49580181652,91727.7835447269,56596.184378487924,39035.11018470998,24871.941131564057,0.0,63907.05131627404,21141.149961829447,1539.4413086403963,0.0,0.8866961438149437,2.8152727659232073,0.0014959135982669303,354390.94726622757,1556021.7535242585,4.390692723748767,1556021.7535242585,4.390692723748767,0.85,0.09581068969930999,4.027634451161993,1.2677110838936643,1.0,0.0,4.027634451161478,1.2846498316020092,1.284949245843863,3.1352002328442867,19358.41421520355,1974.0088832785457,4632.441516551485,4632.441516551485,5.565087025538101,5.070184195105374,-2.3685200926893994,7.438704287794773,3.448407246616317,3.448407246616317,0.9852592133189477,0.0,0.0,0.00023305857167249874,1.0000756771169268,0.000233040935806351,198.93552767088076,0.0,3.5190993968379416e-06,9.973127690638727,0.05019763731212039,7.836478952740457e-05,0.00015469378214509418,0.0006230500063481293,0.0958106896990816,0.07195715047720246,0.02385353922187915,0.09581062971336156,0.071957150477374,0.023853539221935994,0.37654590080526823,0.37654590080526823,0.12482366004830757,0.0,4.969637585571718,4.662709964306714,5.89798766443937,4.961337139483476,4.659406647405376,5.874533870943196,24871.941131564057,21141.149961829447,0.85,1.0670614937898104,0.663664065034405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515875084096108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.67772992903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.712405850152,1539.4413086403963,0.37654590080526823,0.12482366004830757,6.112874298809886,3.448407246616317
3047.0,-30.016847872624254,5.06993523464459,35.01754264791726,24.173589411098533,5.018735057401022,-26.513291873140744,-40.05580338472498,1.5151790579174131,-0.05993531043600342,-5.019337930626165,40.034462952901066,42412.31290613291,25779.87525529403,25779.87525529403,68192.18816142694,77544.21249164674,77544.21249164674,25779.87525529403,103324.08774694077,103324.08774694077,103324.08774694077,128195.89048213368,91727.58792346442,56595.88947258751,39035.22050097435,24871.80273519291,0.0,63907.02323616725,21141.032324913973,1539.4373216988931,0.0,0.8866955057649082,2.8152817056732578,0.0014959135982669303,354388.7504883427,1556019.7075859,4.3907141675398185,1556019.7075859,4.3907141675398185,0.85,0.09581069352766905,4.027634451161993,1.267710750908591,1.0,0.0,4.027634451161764,1.2846511006245145,1.284950492505026,3.135197135785753,19358.372930902522,1974.0046734514358,4632.441516551485,4632.441516551485,5.56507301024391,5.06993523464459,-2.3686594548740447,7.438594689518634,3.4484493698240146,3.4484493698240146,0.985271248521147,0.0,0.0,0.000233040935806351,1.0000754098268143,0.00023302336355486165,198.93612601159217,0.0,3.5084003380330575e-06,9.942806557985685,0.05020114571245842,7.835915704869382e-05,0.0001546817787576572,0.0006230016610913575,0.09581069352740969,0.07195690182191991,0.023853791705489773,0.09581061687421623,0.0719569018221147,0.023853791705554343,0.37654455107865964,0.37654455107865964,0.12482496518580832,0.0,4.96765359257688,4.661961053954656,5.892245256877402,4.95940262019019,4.658664585167969,5.868970712254622,24871.80273519291,21141.032324913973,0.85,1.067053114169063,0.6636565240943701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515918642613994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.64740879638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.69732881233,1539.4373216988931,0.37654455107865964,0.12482496518580832,6.112874298809886,3.4484493698240146
3048.0,-30.017569724816237,5.069686990894164,35.01751965619951,24.173286894243233,5.018534538504732,-26.51396169448855,-40.05643768524749,1.5149265081772252,-0.062135670047837266,-5.019488362432556,40.03441561520551,42411.82119198006,25779.789250051155,25779.789250051155,68191.61044203122,77543.79695282422,77543.79695282422,25779.789250051155,103323.58620287538,103323.58620287538,103323.58620287538,128195.24791361159,91727.3825588453,56595.60720924357,39035.30594400192,24871.661710736214,0.0,63906.96765473814,21140.91245412578,1539.4329872369967,0.0,0.8866949111111814,2.815293050113335,0.0014959135982669303,354386.6722218909,1556017.6650475296,4.390734152872616,1556017.6650475296,4.390734152872616,0.85,0.09581069063695569,4.027634451161993,1.26771042176988,1.0,0.0,4.027634451162423,1.284652318122002,1.284951687710846,3.135194164480146,19358.329590344096,1974.0002539444251,4632.441516551485,4632.441516551485,5.565054444387747,5.069686990894164,-2.3687925654696023,7.438479556363767,3.448491240410187,3.448491240410187,0.9852832115457677,0.0,0.0,0.00023302336355486165,1.0000751442514344,0.0002330058545043451,198.93672224479647,0.0,3.495755636593788e-06,9.906971474106795,0.050204641468095015,7.83535299013865e-05,0.00015466983365347516,0.0006229535505782312,0.09581069063672254,0.07195664964547145,0.023854040991251088,0.09581066893065115,0.07195664964564655,0.023854040991309146,0.3765432010034543,0.3765432010034543,0.12482625958152646,0.0,4.965653123872755,4.6611989277508314,5.8864767513487095,4.957352692384745,4.657865827938224,5.8631143741428104,24871.661710736214,21140.91245412578,0.85,1.0670450022044726,0.6636494070742472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515962047280149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.6115737125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.682279065322,1539.4329872369967,0.3765432010034543,0.12482625958152646,6.112874298809886,3.448491240410187
3049.0,-30.018289314329223,5.069439372995845,35.01749663801803,24.172985075879865,5.0183293247831955,-26.514629948608395,-40.05706796944139,1.5146699590625592,-0.06420400172339669,-5.0196427420121426,40.03436886096392,42411.32253976175,25779.7141477983,25779.7141477983,68191.03668756004,77543.40328622563,77543.40328622563,25779.7141477983,103323.11743402392,103323.11743402392,103323.11743402392,128194.6439721219,91727.19625271569,56595.315275500056,39035.423308017365,24871.52653809799,0.0,63906.949846115356,21140.797557383292,1539.4290852674794,0.0,0.8866942942345897,2.8153022000849686,0.0014959135982669303,354384.5394255576,1556015.647686165,4.390754885098545,1556015.647686165,4.390754885098545,0.85,0.09581068786774538,4.027634451161993,1.2677100646076727,1.0,0.0,4.0276344511631486,1.2846535541969917,1.2849529015796501,3.1351911478418613,19358.290271927268,1973.9962445817143,4632.441516551485,4632.441516551485,5.565038232147918,5.069439372995845,-2.3689286275567936,7.4383680005526385,3.448532912269883,3.448532912269883,0.9852951177913951,0.0,0.0,0.0002330058545043451,1.0000749091417729,0.00023298840154314246,198.93731661221864,0.0,3.483193119381558e-06,9.871369300327336,0.050208124661214396,7.834793875467507e-05,0.00015465791574967004,0.00062290554961828,0.0958106878675039,0.0719563994950288,0.02385428837247509,0.09581067081849409,0.07195639949521015,0.023854288372535223,0.37654184934833623,0.37654184934833623,0.12482753997227014,0.0,4.963671427986867,4.660452894161892,5.880735426582191,4.955438740288741,4.6571766969636315,5.857474179119777,24871.52653809799,21140.797557383292,0.85,1.067036321585689,0.6636417892245841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516005299081551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.575971538725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.66725636399,1539.4290852674794,0.37654184934833623,0.12482753997227014,6.112874298809886,3.448532912269883
3050.0,-30.019006791304257,5.069192327789971,35.01747355801353,24.172678717318945,5.01811913991083,-26.515296798214656,-40.057698044087715,1.5144091468210141,-0.06622796008610976,-5.019799392154227,40.03432102388332,42410.83209275292,25779.645424704835,25779.645424704835,68190.47751745775,77543.01150704955,77543.01150704955,25779.645424704835,103322.65693175439,103322.65693175439,103322.65693175439,128194.04325778245,91727.00896918892,56595.02872395218,39035.53360581859,24871.386326028067,0.0,63906.919931846656,21140.678377123855,1539.4249499019031,0.0,0.8866936697135159,2.8153105026019007,0.0014959135982669303,354382.37527107476,1556013.5836042904,4.390775874263109,1556013.5836042904,4.390775874263109,0.85,0.09581068191786052,4.027634451161993,1.2677097343700012,1.0,0.0,4.027634451159851,1.2846548100978912,1.2849541353509992,3.1351880828244325,19358.2507472386,1973.9922141851296,4632.441516551485,4632.441516551485,5.565023396970137,5.069192327789971,-2.36906644541738,7.438258773207352,3.4485743591887132,3.4485743591887132,0.9853069597682038,0.0,0.0,0.00023298840154314246,1.0000746896583834,0.00023297100101866316,198.93790923784383,0.0,3.472045268590554e-06,9.83977629118563,0.05021159670648299,7.83423498354955e-05,0.00015464605170764696,0.0006228577655938978,0.09581068191761252,0.07195614884116346,0.023854533076449067,0.09581062851198159,0.0719561488413497,0.023854533076510823,0.37654049689748925,0.37654049689748925,0.12482880696233015,0.0,4.961713442427936,4.659721529227568,5.875045504740058,4.953571432068145,4.6564997122362115,5.851985495086922,24871.386326028067,21140.678377123855,0.85,1.067028071297745,0.663634425473514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604841555318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.54437852958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.65225492992,1539.4249499019031,0.37654049689748925,0.12482880696233015,6.112874298809886,3.4485743591887132
3051.0,-30.01972196306782,5.068945891598806,35.017450401709574,24.17237200951206,5.017910805539575,-26.515961387847618,-40.05832396270705,1.5141502303191845,-0.06828738113824784,-5.019954097151537,40.034272641503904,42410.33448838851,25779.572342939813,25779.572342939813,68189.90683132832,77542.61088975667,77542.61088975667,25779.572342939813,103322.1832326965,103322.1832326965,103322.1832326965,128193.4258118142,91726.8126657702,56594.73477991678,39035.642095392686,24871.242579117716,0.0,63906.8846745104,21140.556192250056,1539.4205689825442,0.0,0.8866930570713221,2.8153194983413985,0.0014959135982669303,354380.23799935426,1556011.4959958817,4.390796464216826,1556011.4959958817,4.390796464216826,0.85,0.09581067180033709,4.027634451161993,1.2677094151219355,1.0,0.0,4.027634451160859,1.2846560570261758,1.284955360214966,3.135185039710537,19358.20931897396,1973.9879896778168,4632.441516551485,4632.441516551485,5.56500762089077,5.068945891598806,-2.369202916788967,7.438148808387773,3.448615566173268,3.448615566173268,0.9853187331923623,0.0,0.0,0.00023297100101866316,1.0000744501128522,0.00023295365759256606,198.9384999624978,0.0,3.4616239595542376e-06,9.810242301376709,0.05021505833044254,7.833679814626019e-05,0.00015463420287240297,0.000622810042816863,0.09581067180008648,0.07195589668601879,0.023854775114067698,0.09581059579634184,0.071955896686207,0.023854775114130092,0.37653914420260176,0.37653914420260176,0.12483006252273746,0.0,4.959765343553386,4.658992087783929,5.869389876247169,4.951666716013278,4.655781647265485,5.846470793288802,24871.242579117716,21140.556192250056,0.85,1.067019730012379,0.6636270052028383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516091405688978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.51484453977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.63727183071,1539.4205689825442,0.37653914420260176,0.12483006252273746,6.112874298809886,3.448615566173268
3052.0,-30.020435051619398,5.068700197406338,35.01742720453915,24.172079446166777,5.017712890379334,-26.516623060203496,-40.05894942730663,1.5139008989637046,-0.0703265973417615,-5.0201021663420935,40.0342251385831,42409.8440419036,25779.48330309607,25779.48330309607,68189.32734499966,77542.22512569313,77542.22512569313,25779.48330309607,103321.7084287892,103321.7084287892,103321.7084287892,128192.81033791776,91726.63459359264,56594.45143352311,39035.75906674392,24871.10190912856,0.0,63906.86097587248,21140.436622759276,1539.4162157867029,0.0,0.8866924750365399,2.815329003549904,0.0014959135982669303,354378.1924117288,1556009.446336514,4.390816025520805,1556009.446336514,4.390816025520805,0.85,0.09581065724017548,4.027634451161993,1.2677091227984056,1.0,0.0,4.0276344511638715,1.284657259007296,1.2849565401946093,3.1351821062952627,19358.171738266785,1973.9841575121766,4632.441516551485,4632.441516551485,5.564988399958693,5.068700197406338,-2.369334536276827,7.438034733683166,3.4486565451352496,3.4486565451352496,0.9853304414672142,0.0,0.0,0.00023295365759256606,1.0000742336745914,0.00023293636587018156,198.93908896952132,0.0,3.450275171967522e-06,9.778079837355957,0.05021850860561451,7.833125084735114e-05,0.0001546224067452149,0.0006227625323286101,0.09581065723995558,0.07195564272552571,0.023855014514429868,0.09581058544975048,0.07195564272569085,0.023855014514484622,0.376537790941597,0.376537790941597,0.12483130722660456,0.0,4.957826086224372,4.658280317955871,5.863716570138024,4.949775569000337,4.655153119816418,5.840739586635152,24871.10190912856,21140.436622759276,0.85,1.0670110580262109,0.6636195769013767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516134257941997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.48268207575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.622310996669,1539.4162157867029,0.376537790941597,0.12483130722660456,6.112874298809886,3.4486565451352496
3053.0,-30.02114559483288,5.06845510453699,35.017403972990905,24.171767150424444,5.01750629514314,-26.517283309569528,-40.0595709105022,1.513644009879987,-0.07248659234522847,-5.020256528998744,40.0341777429218,42409.34798607581,25779.411144321824,25779.411144321824,68188.75913039764,77541.79474432247,77541.79474432247,25779.411144321824,103321.2058886443,103321.2058886443,103321.2058886443,128192.17111877611,91726.40736187488,56594.157807416894,39035.83283828665,24870.965230131813,0.0,63906.798068418466,21140.32044561204,1539.4122353781554,0.0,0.8866918605568548,2.8153393611939093,0.0014959135982669303,354376.0598892355,1556007.401307218,4.3908366772675524,1556007.401307218,4.3908366772675524,0.85,0.09581064375634163,4.027634451161993,1.2677087288210172,1.0,0.0,4.027634451161039,1.2846584962328955,1.2849577554933256,3.1351790868721454,19358.12378283229,1973.9792674187709,4632.441516551485,4632.441516551485,5.564972823124321,5.06845510453699,-2.369470830785041,7.437925935322031,3.44869733720652,3.44869733720652,0.98534209634472,0.0,0.0,0.00023293636587018156,1.0000739691223088,0.00023291913704604535,198.93967587717123,0.0,3.4399994978862424e-06,9.748958577009612,0.0502219486051124,7.832573921956374e-05,0.0001546106266506178,0.0006227150864137729,0.09581064375609422,0.07195539152114279,0.023855252234951434,0.09581062380693522,0.0719553915213286,0.02385525223501303,0.37653643781348217,0.37653643781348217,0.12483253840237846,0.0,4.955875914336332,4.657536664013037,5.85809620422566,4.947769936653515,4.654270027044845,5.835318861231087,24870.965230131813,21140.32044561204,0.85,1.0670032170504757,0.6636124679673743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516176985611964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.453560815404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.60736805725,1539.4122353781554,0.37653643781348217,0.12483253840237846,6.112874298809886,3.44869733720652
3054.0,-30.021853823930766,5.068211006261781,35.0173807572532,24.171492363698803,5.017328098891198,-26.517938635801247,-40.060191590432055,1.5134129107616927,-0.0746275729021022,-5.02039177992169,40.03413174034118,42408.85885924936,25779.291793025037,25779.291793025037,68188.1506522744,77541.40130733763,77541.40130733763,25779.291793025037,103320.69310036267,103320.69310036267,103320.69310036267,128191.52238346243,91726.22763821721,56593.88173829773,39035.939888799425,24870.829283099767,0.0,63906.76917189919,21140.204890634803,1539.4078618565172,0.0,0.8866913383657771,2.815351700109283,0.0014959135982669303,354374.1914039171,1556005.4163885515,4.3908542273469635,1556005.4163885515,4.3908542273469635,0.85,0.09581061933917945,4.027634451161993,1.2677084117708732,1.0,0.0,4.027634451163061,1.2846596127057375,1.2849588500919213,3.135176362148592,19358.085853593457,1973.9753997127925,4632.441516551485,4632.441516551485,5.564947058892572,5.068211006261781,-2.369593009273695,7.437804015535477,3.44873790118661,3.44873790118661,0.9853536860533172,0.0,0.0,0.00023291913704604535,1.000073728637355,0.00023290196550149162,198.9402608764055,0.0,3.427496689401152e-06,9.713525617762864,0.0502253761018018,7.832023507338808e-05,0.00015459890197265728,0.0006226678636968903,0.09581061933899196,0.07195513363122598,0.02385548570776598,0.09581071509318365,0.07195513363136678,0.02385548570781267,0.37653508238286304,0.37653508238286304,0.12483375818517897,0.0,4.953907340138585,4.6568044426649635,5.85236723332531,4.945764207019579,4.653619695818065,5.829192341588509,24870.829283099767,21140.204890634803,0.85,1.066994178173191,0.6636051142747676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516219561006336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.41812785616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.592452339819,1539.4078618565172,0.37653508238286304,0.12483375818517897,6.112874298809886,3.44873790118661
3055.0,-30.022559849187676,5.067967226033159,35.01735751166474,24.17117227977144,5.017103921933306,-26.51859657665663,-40.060812689457066,1.513140649402196,-0.07649593938629096,-5.020558652600297,40.03408443940189,42408.38077067725,25779.253627434693,25779.253627434693,68187.63439811194,77541.01051927781,77541.01051927781,25779.253627434693,103320.2641467125,103320.2641467125,103320.2641467125,128190.96379079166,91726.03105848545,56593.597233165965,39036.03758368831,24870.69964407915,0.0,63906.73722776746,21140.094697467277,1539.404584695082,0.0,0.8866906598212091,2.8153567675455142,0.0014959135982669303,354371.8860761436,1556003.375450318,4.390877032259779,1556003.375450318,4.390877032259779,0.8499999999999999,0.09581060624681886,4.027634451161993,1.2677080848300832,1.0,0.0,4.027634451160415,1.2846609215871667,1.2849601372174693,3.135173167862809,19358.044367015165,1973.9711692591422,4632.441516551485,4632.441516551485,5.564938820129016,5.067967226033159,-2.3697385297812206,7.437705755814379,3.4487783567144845,3.4487783567144845,0.985365244775567,0.0,0.0,0.00023290196550149162,1.000073499628666,0.00023288484855160115,198.94084405828227,0.0,3.4161115531703147e-06,9.681260141684671,0.05022879221335497,7.831472756865963e-05,0.000154587237932832,0.0006226208852082502,0.09581060624653877,0.07195488695941474,0.02385571928712403,0.09581061025963948,0.0719548869596251,0.023855719287193773,0.37653372530804863,0.37653372530804863,0.12483495851798758,0.0,4.952004163580341,4.656092828624821,5.8468397598270485,4.944062713214009,4.652930686194736,5.824409906540382,24870.69964407915,21140.094697467277,0.85,1.0669866332729068,0.6635979649458746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516261997977404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38586238008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.577559297064,1539.404584695082,0.37653372530804863,0.12483495851798758,6.112874298809886,3.4487783567144845
3056.0,-30.023263550990812,5.067724239765994,35.01733415615088,24.170879297331,5.016907382568771,-26.51924966204233,-40.061429248284526,1.5128934936202343,-0.0785200599102609,-5.0207028599884085,40.03403474642951,42407.89402356987,25779.158352059785,25779.158352059785,68187.05237562966,77540.6176639725,77540.6176639725,25779.158352059785,103319.7760160323,103319.7760160323,103319.7760160323,128190.32218542532,91725.8426632347,56593.3142881614,39036.142638970334,24870.546169393027,0.0,63906.68880836336,21139.96424398407,1539.399418488307,0.0,0.886690105377441,2.815366526772947,0.0014959135982669303,354369.8938763551,1556001.231302954,4.39089566633972,1556001.231302954,4.39089566633972,0.85,0.09581057540277069,4.027634451161993,1.2677077573398128,1.0,0.0,4.027634451163116,1.2846621129338418,1.284961306850984,3.135170260422719,19358.00460770605,1973.96711493793,4632.441516551485,4632.441516551485,5.564918253139758,5.067724239765994,-2.3698674522323766,7.437591691998371,3.448818501355953,3.448818501355953,0.9853767146731294,0.0,0.0,0.00023288484855160115,1.0000732581634062,0.0002328677890850563,198.94142532397163,0.0,3.405260458913307e-06,9.650508140560312,0.05023219747381388,7.83092606776064e-05,0.00015457558787399477,0.0006225739630299193,0.0958105754025562,0.07195462795650825,0.023855947446047947,0.09581056093077898,0.07195462795666933,0.023855947446101346,0.3765323676799071,0.3765323676799071,0.12483615169566446,0.0,4.950097004911697,4.6553862485143895,5.841281190131383,4.942182800078172,4.652287124387783,5.818770621555814,24870.546169393027,21139.96424398407,0.85,1.0669783343039694,0.6635908511977234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304303130538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35511037896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.562686796953,1539.399418488307,0.3765323676799071,0.12483615169566446,6.112874298809886,3.448818501355953
3057.0,-30.023964996801592,5.0674819378437865,35.01731077639719,24.17058153022083,5.0167077127296515,-26.519901029821476,-40.062041755858786,1.512643745749587,-0.08053349217942696,-5.020851788234797,40.0339873293751,42407.400226764374,25779.076230664847,25779.076230664847,68186.47645742922,77540.21805092506,77540.21805092506,25779.076230664847,103319.29428158992,103319.29428158992,103319.29428158992,128189.7035369534,91725.64533220185,56593.02213426783,39036.24799770447,24870.409255363484,0.0,63906.657253067955,21139.84786705896,1539.3953141098518,0.0,0.8866895186412374,2.8153755949856047,0.0014959135982669303,354367.83646796347,1555999.185358755,4.390915385740502,1555999.185358755,4.390915385740502,0.85,0.09581054849395344,4.027634451161993,1.26770742490422,1.0,0.0,4.027634451163011,1.2846633162877952,1.284962488568383,3.135167323684758,19357.96296257168,1973.9628683160593,4632.441516551485,4632.441516551485,5.564900525685534,5.0674819378437865,-2.369999847709055,7.4374817855528415,3.4488584792087464,3.4488584792087464,0.9853881369167847,0.0,0.0,0.0002328677890850563,1.000073023717334,0.0002328507854551182,198.94200472916825,0.0,3.3938345897005988e-06,9.618127227211497,0.050235591308403583,7.83038300574687e-05,0.0001545639590275876,0.0006225271262875026,0.09581054849372828,0.07195437350091917,0.0238561749928091,0.09581055068153171,0.07195437350108827,0.023856174992865176,0.3765310094400863,0.3765310094400863,0.12483733357775098,0.0,4.948200144881582,4.6546827515990685,5.835755040307276,4.940318296055352,4.651587030971427,5.813365070832049,24870.409255363484,21139.84786705896,0.85,1.0669698492821076,0.6635834520155336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516346469296257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.3227294656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.547837309188,1539.3953141098518,0.3765310094400863,0.12483733357775098,6.112874298809886,3.4488584792087464
3058.0,-30.024664160779118,5.06724023028812,35.017287335917935,24.17027960708367,5.016500733364173,-26.52055107460917,-40.062657825741894,1.5123876471942672,-0.08244691899102463,-5.0210046536141135,40.03393880111575,42406.93109881877,25779.00490667993,25779.00490667993,68185.9360054987,77539.83128301417,77539.83128301417,25779.00490667993,103318.83618969409,103318.83618969409,103318.83618969409,128189.10392148819,91725.45696610017,56592.750761986266,39036.34022679323,24870.2677317941,0.0,63906.60795858734,21139.727572024985,1539.3910401413382,0.0,0.8866889158750372,2.815382890247505,0.0014959135982669303,354365.7246787627,1555997.091470549,4.390935643905971,1555997.091470549,4.390935643905971,0.85,0.09581051978328237,4.027634451161993,1.2677071067551156,1.0,0.0,4.027634451162286,1.284664549232385,1.284963699955003,3.135164314737721,19357.923209414243,1973.9588146221436,4632.441516551485,4632.441516551485,5.564885129056206,5.06724023028812,-2.3701351946017613,7.437375424889881,3.4488982585284904,3.4488982585284904,0.9853995024367116,0.0,0.0,0.0002328507854551182,1.0000727865770083,0.0002328338382770183,198.94258225249834,0.0,3.3827362275563978e-06,9.58667446889483,0.05023897404463114,7.829836820437503e-05,0.00015455241725074317,0.0006224806402294563,0.09581051978304249,0.07195411920172985,0.023856400581312637,0.09581046780790639,0.07195411920191001,0.02385640058137236,0.3765296504269158,0.3765296504269158,0.12483850468445762,0.0,4.946332015993278,4.653995100570853,5.830296922016771,4.938557734623089,4.650955316159923,5.808171491337191,24870.2677317941,21139.727572024985,0.85,1.066962215389126,0.6635766230355904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516388500514603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.29127670729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.533009559747,1539.3910401413382,0.3765296504269158,0.12483850468445762,6.112874298809886,3.4488982585284904
3059.0,-30.0253608345405,5.06699928653448,35.01726384200242,24.16999158393594,5.016305355214116,-26.52119771767657,-40.0632658280432,1.5121422383503067,-0.08437418680927067,-5.021149144337909,40.03389036372316,42406.43923091179,25778.913250436854,25778.913250436854,68185.35248134864,77539.45379404828,77539.45379404828,25778.913250436854,103318.36704448515,103318.36704448515,103318.36704448515,128188.49066900185,91725.2815704351,56592.4602835541,39036.46809653444,24870.123624516713,0.0,63906.591721051154,21139.605080839206,1539.3864277963555,0.0,0.8866883554308258,2.815391345144705,0.0014959135982669303,354363.72859198664,1555995.0015051689,4.390954479702794,1555995.0015051689,4.390954479702794,0.85,0.09581048501733674,4.027634451161993,1.2677067512413491,1.0,0.0,4.027634451164908,1.284665732064174,1.2849648612896372,3.1351614280941975,19357.886193563594,1973.9550400558392,4632.441516551485,4632.441516551485,5.564865343324912,5.06699928653448,-2.3702643984402294,7.43726368497471,3.4489378133122712,3.4489378133122712,0.9854108038035061,0.0,0.0,0.0002328338382770183,1.0000725277379396,0.00023281695259009294,198.94315772180315,0.0,3.3715153730878424e-06,9.554874567330945,0.050242345560004224,7.82929782208764e-05,0.0001545408600561419,0.0006224340920743215,0.09581048501712355,0.0719538615225462,0.023856623494577362,0.09581040790914931,0.07195386152270629,0.02385662349463046,0.37652829128738474,0.37652829128738474,0.12483966761400685,0.0,4.94447775334595,4.653328707201297,5.8248304852585875,4.936774957528655,4.650389797915352,5.80268792439233,24870.123624516713,21139.605080839206,0.85,1.066953355593959,0.6635690949693206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643039523492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.259476805724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.518204141505,1539.3864277963555,0.37652829128738474,0.12483966761400685,6.112874298809886,3.4489378133122712
3060.0,-30.026055490624785,5.066759102130788,35.017240338189055,24.169697903003566,5.016112099393043,-26.521842332349138,-40.063873516023136,1.5118989411174892,-0.08642373911266077,-5.021293350880597,40.033843087600715,42405.95476914352,25778.82212844304,25778.82212844304,68184.77689758656,77539.04492277137,77539.04492277137,25778.82212844304,103317.86705121442,103317.86705121442,103317.86705121442,128187.8540283216,91725.07483744947,56592.17738747183,39036.55272219738,24869.98697710718,0.0,63906.53969930456,21139.4889305411,1539.382236082623,0.0,0.8866877922240854,2.815401440112259,0.0014959135982669303,354361.7364398678,1555992.961648048,4.3909734083608845,1555992.961648048,4.3909734083608845,0.85,0.09581045003465657,4.027634451161993,1.2677064078161493,1.0,0.0,4.027634451161542,1.2846669048945438,1.2849660126994835,3.1351585658639,19357.842564222374,1973.9505911011788,4632.441516551485,4632.441516551485,5.564845672921415,5.066759102130788,-2.3703933714437917,7.43715247357458,3.4489771956637365,3.4489771956637365,0.9854220559039247,0.0,0.0,0.00023281695259009294,1.0000723180907405,0.0002328001169301124,198.94373152738288,0.0,3.359291877233968e-06,9.520233180081066,0.050245704851881456,7.82875913666253e-05,0.00015452936122346763,0.0006223877789796944,0.09581045003444234,0.0719536052487735,0.023856844785668834,0.09581042970298606,0.0719536052489344,0.023856844785722177,0.3765269328779625,0.3765269328779625,0.12484081985843092,0.0,4.942613139786772,4.6526471646527625,5.819368484928134,4.934869611767908,4.64964819933607,5.797244235995322,24869.98697710718,21139.4889305411,0.85,1.0669452174755842,0.6635620543480152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516472140968293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.22483541848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.503425305125,1539.382236082623,0.3765269328779625,0.12484081985843092,6.112874298809886,3.4489771956637365
3061.0,-30.026747879263816,5.066519636332753,35.0172168196842,24.169404641166352,5.015916301370054,-26.522485160178316,-40.06447711782528,1.511653582284681,-0.08839826087609026,-5.021439018328722,40.03379565205583,42405.46327698798,25778.735895764137,25778.735895764137,68184.19917275212,77538.64782304982,77538.64782304982,25778.735895764137,103317.38371881396,103317.38371881396,103317.38371881396,128187.23412825016,91724.87793170926,56591.88544752437,39036.65831576098,24869.8504094362,0.0,63906.50872519718,21139.37284802077,1539.378086316312,0.0,0.8866872221512955,2.8154103792175555,0.0014959135982669303,354359.72411488264,1555990.9149142436,4.390992567794738,1555990.9149142436,4.390992567794738,0.85,0.09581041317593257,4.027634451161993,1.2677060512034224,1.0,0.0,4.027634451162428,1.2846680872663678,1.284967173717237,3.13515568035348,19357.80100884261,1973.9463536317305,4632.441516551485,4632.441516551485,5.564827057968888,5.066519636332753,-2.3705234108887665,7.43704304722152,3.4490164055128467,3.4490164055128467,0.9854332587179562,0.0,0.0,0.0002328001169301124,1.0000720824363867,0.0002327833373400067,198.94430346289505,0.0,3.3493490192546887e-06,9.492055120567787,0.050249054200900714,7.828224107353455e-05,0.00015451787585657784,0.0006223415201203248,0.09581041317571971,0.07195334924015395,0.02385706393556576,0.09581041402892235,0.07195334924031381,0.023857063935618764,0.37652557368931494,0.37652557368931494,0.12484196017960696,0.0,4.940756206632784,4.651966681422323,5.813934479027864,4.933040757452659,4.648969191663923,5.791919405013971,24869.8504094362,21139.37284802077,0.85,1.0669366944445258,0.6635546851625815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516513766027748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19665735896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.488663667085,1539.378086316312,0.37652557368931494,0.12484196017960696,6.112874298809886,3.4490164055128467
3062.0,-30.02743798866273,5.06628114124254,35.01719332943155,24.169129330571764,5.015739533848588,-26.523124033267027,-40.065080125909276,1.5114255784528912,-0.09047215318548751,-5.021572159584199,40.03374943794893,42404.97916128924,25778.619410825522,25778.619410825522,68183.59857211476,77538.2464555448,77538.2464555448,25778.619410825522,103316.86586637032,103316.86586637032,103316.86586637032,128186.58218996102,91724.68354253718,56591.60766523903,39036.75097477572,24869.71632359069,0.0,63906.467298366406,21139.258875052084,1539.3737913512525,0.0,0.8866867114505759,2.815422086307516,0.0014959135982669303,354357.8848410054,1555988.9208846155,4.391009731821722,1555988.9208846155,4.391009731821722,0.85,0.0958103689683307,4.027634451161993,1.2677056841505694,1.0,0.0,4.027634451162069,1.2846691883502792,1.2849682535001494,3.1351529932263107,19357.759984564393,1973.9421703195683,4632.441516551485,4632.441516551485,5.564801912494693,5.06628114124254,-2.3706441503064752,7.436925291549016,3.4490554318339908,3.4490554318339908,0.985444409095426,0.0,0.0,0.0002327833373400067,1.0000718455501063,0.00023276661409457071,198.9448735185681,0.0,3.338203865970327e-06,9.460469756159908,0.050252392404766685,7.827689638067584e-05,0.00015450644095933085,0.0006222954645342274,0.09581036896814416,0.07195308931210204,0.023857279656042125,0.09581048992759093,0.07195308931224213,0.023857279656088567,0.3765242134871907,0.3765242134871907,0.12484308901917979,0.0,4.938877723572432,4.651280990498265,5.808429630947387,4.931100006398708,4.648286369629659,5.786155344254723,24869.71632359069,21139.258875052084,0.85,1.0669279879574518,0.6635475399275154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516555255444612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.165071994554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.47392429833,1539.3737913512525,0.3765242134871907,0.12484308901917979,6.112874298809886,3.4490554318339908
3063.0,-30.02812583680778,5.066043275095769,35.01716986026349,24.168836417980515,5.015540733684967,-26.523763074357984,-40.065683133993275,1.5111779712353228,-0.0923349511299989,-5.021720885604482,40.033703071572674,42404.504847171964,25778.54393761257,25778.54393761257,68183.04878478454,77537.8631317522,77537.8631317522,25778.54393761257,103316.40706936477,103316.40706936477,103316.40706936477,128185.99553284327,91724.4973642388,56591.32985681223,39036.85278602952,24869.5884634785,0.0,63906.44124950802,21139.150193956724,1539.3702183245825,0.0,0.8866861219204232,2.815429201298322,0.0014959135982669303,354355.8302809544,1555986.9202868643,4.391029545226291,1555986.9202868643,4.391029545226291,0.85,0.09581032953118332,4.027634451161993,1.2677053638035432,1.0,0.0,4.027634451161719,1.284670381010422,1.2849694249529615,3.135150082618211,19357.720693125328,1973.9381637078236,4632.441516551485,4632.441516551485,5.5647856201761225,5.066043275095769,-2.3707763240223043,7.436819599118073,3.4490943518756643,3.4490943518756643,0.9854555291073327,0.0,0.0,0.00023276661409457071,1.0000716105324343,0.0002327499467469601,198.94544170923106,0.0,3.3270039480825827e-06,9.42872918886604,0.05025571940871477,7.82715520251773e-05,0.0001544950620693934,0.0006222496345250993,0.09581032953095181,0.07195283534626648,0.02385749418468533,0.09581044596813601,0.07195283534644034,0.023857494184742978,0.3765228517046961,0.3765228517046961,0.12484420075304052,0.0,4.937038012392236,4.650615770654895,5.803019299225809,4.92938593447451,4.647673551626156,5.781093069705037,24869.5884634785,21139.150193956724,0.85,1.0669198198438166,0.6635403883876637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516596608509886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.13333142726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.459207510728,1539.3702183245825,0.3765228517046961,0.12484420075304052,6.112874298809886,3.4490943518756643
3064.0,-30.028811473168254,5.065806101839049,35.01714633312507,24.168548604380362,5.015342814712383,-26.524400036247304,-40.06628205589948,1.510931377791425,-0.09412824285419674,-5.0218662359310455,40.03365444473255,42404.023074510165,25778.460790806414,25778.460790806414,68182.48386531658,77537.49681529327,77537.49681529327,25778.460790806414,103315.95760609969,103315.95760609969,103315.95760609969,128185.40336866904,91724.32765799788,56591.04406840751,39036.98176621153,24869.44576256935,0.0,63906.427528780885,21139.028898183948,1539.365719814412,0.0,0.8866855577705581,2.8154357973910282,0.0014959135982669303,354353.82236310473,1555984.8221576132,4.391048505646435,1555984.8221576132,4.391048505646435,0.85,0.09581028233598271,4.027634451161993,1.267705027521588,1.0,0.0,4.0276344511631486,1.284671568815576,1.2849705916214291,3.135147183863761,19357.684877982087,1973.9345115796004,4632.441516551485,4632.441516551485,5.564767671367516,5.065806101839049,-2.370906041467786,7.436712143306835,3.449133064156793,3.449133064156793,0.9854665897590837,0.0,0.0,0.0002327499467469601,1.000071380661231,0.00023273333408768245,198.94600807571956,0.0,3.3158928325143507e-06,9.39724028734567,0.05025903530154728,7.826624421868186e-05,0.00015448370252827825,0.0006222038824459545,0.09581028233577035,0.07195257719908821,0.02385770513668215,0.09581032948946232,0.07195257719924768,0.02385770513673503,0.3765214894426903,0.3765214894426903,0.1248453008664253,0.0,4.935235347686103,4.649981867995507,5.797663615140152,4.927737993076846,4.6471713039208,5.77596246690797,24869.44576256935,21139.028898183948,0.85,1.066911209120709,0.6635329921299872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516637826299135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.10184252574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.444513019935,1539.365719814412,0.3765214894426903,0.1248453008664253,6.112874298809886,3.449133064156793
3065.0,-30.029494920498347,5.0655696867277005,35.01712276490732,24.168254644051217,5.015150239583291,-26.525034493333138,-40.06688055871052,1.5106898124179378,-0.0961271716340093,-5.022008052732853,40.033606193941935,42403.549170473925,25778.36981336175,25778.36981336175,68181.91898383567,77537.08399044145,77537.08399044145,25778.36981336175,103315.45380380319,103315.45380380319,103315.45380380319,128184.75817692089,91724.11272312525,56590.76743482074,39037.05032033834,24869.304373117706,0.0,63906.35469345604,21138.90871715005,1539.361212569889,0.0,0.8866850102531577,2.8154455080767256,0.0014959135982669303,354351.8632671488,1555982.7402560953,4.391066907084462,1555982.7402560953,4.391066907084462,0.85,0.0958102321638848,4.027634451161993,1.2677046978333966,1.0,0.0,4.027634451161588,1.2846727329921088,1.2849717347259966,3.1351443427784913,19357.639517698288,1973.9298861179188,4632.441516551485,4632.441516551485,5.5647480321676825,5.0655696867277005,-2.3710331482712066,7.436602834998907,3.449171589016175,3.449171589016175,0.9854775968617643,0.0,0.0,0.00023273333408768245,1.0000711531552058,0.00023271677555483243,198.94657263680224,0.0,3.305022246810037e-06,9.366433047459644,0.05026234032379409,7.826094045873659e-05,0.00015447239362894585,0.0006221583343333987,0.09581023216367841,0.07195231824331756,0.023857913920360855,0.09581032025351463,0.07195231824347255,0.023857913920412255,0.3765201282535048,0.3765201282535048,0.12484639139183142,0.0,4.93342042680564,4.649323331620451,5.7923334151705035,4.925880881098863,4.646420920785658,5.770741010111351,24869.304373117706,21138.90871715005,0.85,1.0669035858935862,0.6635263327704093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516678911774514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.07103528585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.429839910284,1539.361212569889,0.3765201282535048,0.12484639139183142,6.112874298809886,3.449171589016175
3066.0,-30.03017618833677,5.0653338855648435,35.017099142096285,24.167962185479723,5.01494798023358,-26.525667957040966,-40.067482728604205,1.5104397489378751,-0.09787866106324827,-5.022156283791859,40.03355746737045,42403.09969450946,25778.29613954286,25778.29613954286,68181.39583405232,77536.71644885732,77536.71644885732,25778.29613954286,103315.01258840018,103315.01258840018,103315.01258840018,128184.17584359556,91723.93827120986,56590.51043176225,39037.142043830674,24869.16325519538,0.0,63906.305299026055,21138.788766916074,1539.3568762846328,0.0,0.8866844317862985,2.8154512192976604,0.0014959135982669303,354349.8155719818,1555980.6378279524,4.39108634871541,1555980.6378279524,4.39108634871541,0.85,0.09581018271421866,4.027634451161993,1.2677044170489538,1.0,0.0,4.027634451162826,1.2846739368072668,1.2849729175479139,3.135141404963553,19357.602701018455,1973.9261318613856,4632.441516551485,4632.441516551485,5.564732128282304,5.0653338855648435,-2.3711649944514863,7.43649888001633,3.4492099472939834,3.4492099472939834,0.9854885563697096,0.0,0.0,0.00023271677555483243,1.0000709266385317,0.00023270027090683157,198.94713540033163,0.0,3.2942633584061203e-06,9.335942357722946,0.0502656345871525,7.825560453750011e-05,0.00015446117101733232,0.000622113133756232,0.09581018271399949,0.0719520611709976,0.023858121543001896,0.0958101822096055,0.07195206117116221,0.023858121543056453,0.37651876600552825,0.37651876600552825,0.1248474722224349,0.0,4.931650254199951,4.648696130692997,5.787088828719277,4.924277622728596,4.645906927513977,5.765826521570148,24869.16325519538,21138.788766916074,0.85,1.066896224324385,0.6635198122642163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671986629739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.040544596115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.415187799666,1539.3568762846328,0.37651876600552825,0.1248474722224349,6.112874298809886,3.4492099472939834
