time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3067.0,-30.030855192178095,5.0650987868789565,35.01707544485659,24.167668853793316,5.014750816166825,-26.52629887323719,-40.06807309398425,1.510194497225969,-0.09974994180657859,-5.022299976846625,40.033508053868346,42402.611340267664,25778.211842306395,25778.211842306395,68180.82318257407,77536.32485037179,77536.32485037179,25778.211842306395,103314.53669267819,103314.53669267819,103314.53669267819,128183.5531300145,91723.74091154269,56590.21567626275,39037.25026142215,24869.01643733631,0.0,63906.26669875847,21138.663971735863,1539.3521076840298,0.0,0.8866838789193913,2.8154590344657953,0.0014959135982669303,354347.8305746277,1555978.5057626863,4.3911049299763905,1555978.5057626863,4.3911049299763905,0.85,0.09581012862408657,4.027634451161993,1.2677040587877855,1.0,0.0,4.027634451160525,1.2846751180071514,1.2849740778184833,3.1351385223447386,19357.56104984104,1973.9218846232955,4632.441516551485,4632.441516551485,5.56471393113159,5.0650987868789565,-2.371293526066354,7.43639231294531,3.449248096754401,3.449248096754401,0.9854994562155431,0.0,0.0,0.00023270027090683157,1.000070691319867,0.00023268382218032997,198.9476962964741,0.0,3.2835524405616223e-06,9.305587616551637,0.050268918139593055,7.825037354441989e-05,0.00015444989736241167,0.0006220677275952831,0.09581012862387364,0.07195180152065726,0.023858327103216385,0.09581009162070833,0.07195180152081715,0.02385832710326942,0.37651740437251185,0.37651740437251185,0.12484854693761643,0.0,4.929886856255109,4.648066108886383,5.781880291347079,4.922550035040047,4.645274209044942,5.76077091367398,24869.01643733631,21138.663971735863,0.85,1.0668879079412512,0.6635125713123755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676069043725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.01018985495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.400556569955,1539.3521076840298,0.37651740437251185,0.12484854693761643,6.112874298809886,3.449248096754401
3068.0,-30.03153208664337,5.0648649545456,35.017051820892554,24.167415825091325,5.014597912125166,-26.526923464528274,-40.068658779468365,1.509989290010056,-0.10189738077059474,-5.022416204486551,40.03346279369353,42402.1125060092,25778.059880002842,25778.059880002842,68180.17238601204,77535.91709273151,77535.91709273151,25778.059880002842,103313.97697273435,103313.97697273435,103313.97697273435,128182.8604414952,91723.54445980756,56589.92755082613,39037.35212109047,24868.88346876085,0.0,63906.23558985132,21138.550948446722,1539.3474990805078,0.0,0.8866834508965993,2.8154736844612636,0.0014959135982669303,354346.22499500687,1555976.552904725,4.391119315371994,1555976.552904725,4.391119315371994,0.85,0.09581006479346652,4.027634451161993,1.2677036400837824,1.0,0.0,4.02763445116032,1.2846761117922274,1.2849750507024393,3.1351360971000823,19357.51959027541,1973.91765692417,4632.441516551485,4632.441516551485,5.564681127198068,5.0648649545456,-2.3714016645673044,7.436266619112905,3.4492860651267665,3.4492860651267665,0.9855103043219333,0.0,0.0,0.00023268382218032997,1.000070472095699,0.0002326674256192457,198.94825545292875,0.0,3.2724362445045233e-06,9.27408431692582,0.05027219057583756,7.824518433747453e-05,0.00015443863784285542,0.0006220223783664148,0.09581006479332416,0.07195153544083055,0.023858529352493614,0.09581025706689487,0.07195153544093746,0.023858529352529054,0.3765160426421963,0.3765160426421963,0.12484961545104689,0.0,4.928059440816185,4.647414157527578,5.776480388347977,4.920518823715952,4.64458649984266,5.754658477573912,24868.88346876085,21138.550948446722,0.85,1.0668782436754802,0.6635050885823558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516801379128053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.97868655532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.385947986722,1539.3474990805078,0.3765160426421963,0.12484961545104689,6.112874298809886,3.4492860651267665
3069.0,-30.03220708053644,5.0646314411123505,35.01702822568283,24.16710971100258,5.014381660061076,-26.52755268030181,-40.06925644408909,1.5097272598263085,-0.10351845274902871,-5.022576620147369,40.0334163832876,42401.67167175532,25778.021611989952,25778.021611989952,68179.69328374528,77535.55089737447,77535.55089737447,25778.021611989952,103313.57250936443,103313.57250936443,103313.57250936443,128182.33535728336,91723.36315648319,56589.67106952346,39037.435652177475,24868.762847918926,0.0,63906.198500096405,21138.448420731085,1539.3446268993137,0.0,0.8866828019679851,2.8154762606970936,0.0014959135982669303,354344.0090072597,1555974.5504192305,4.391141125197779,1555974.5504192305,4.391141125197779,0.8499999999999999,0.09581001929358451,4.027634451161993,1.2677033713879067,1.0,0.0,4.027634451162925,1.284677371251456,1.2849762893893515,3.135133023506526,19357.48132766057,1973.9137552232996,4632.441516551485,4632.441516551485,5.5646728663246705,5.0646314411123505,-2.3715423054327327,7.436173746545084,3.4493240236843357,3.4493240236843357,0.9855211496240959,0.0,0.0,0.0002326674256192457,1.0000702746076227,0.00023265107615615585,198.9488130421557,0.0,3.2620672231431755e-06,9.24469851038776,0.0502754526430607,7.823988932266795e-05,0.00015442753629657773,0.0006219776653961656,0.09581001929332042,0.07195128591631023,0.023858733377010187,0.09581009584914776,0.07195128591650854,0.023858733377075968,0.37651467908363395,0.37651467908363395,0.12485066392120354,0.0,4.926322131707593,4.646801206015027,5.771325743555565,4.9190581673983615,4.644045955961985,5.750399794634177,24868.762847918926,21138.448420731085,0.85,1.0668713659073685,0.6634985755206728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516841941633236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.94930074878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.371359027862,1539.3446268993137,0.37651467908363395,0.12485066392120354,6.112874298809886,3.4493240236843357
3070.0,-30.03287958229499,5.064398924593049,35.017004554316664,24.166844493616395,5.014205478445931,-26.52817564528575,-40.069841815251834,1.5095015414367137,-0.10534271027944442,-5.022704652457556,40.03336697465787,42401.190708177215,25777.901982316176,25777.901982316176,68179.09269049339,77535.18816880944,77535.18816880944,25777.901982316176,103313.09015112562,103313.09015112562,103313.09015112562,128181.70039272273,91723.20053725204,56589.3895123101,39037.56780549104,24868.610241597118,0.0,63906.17804708816,21138.31870535755,1539.339172741208,0.0,0.8866823288438466,2.8154852869621307,0.0014959135982669303,354342.24037209543,1555972.418570499,4.391157026428939,1555972.418570499,4.391157026428939,0.85,0.09580995038315163,4.027634451161993,1.2677030142256989,1.0,0.0,4.02763445116211,1.2846784607728694,1.2849773581593775,3.1351303646353244,19357.447008173993,1973.9102556096113,4632.441516551485,4632.441516551485,5.564647041999994,5.064398924593049,-2.3716591140883536,7.436058038681402,3.4493616887228815,3.4493616887228815,0.9855319110636804,0.0,0.0,0.00023265107615615585,1.0000700155252114,0.00023263478810928395,198.9493685754589,0.0,3.252706275601939e-06,9.218169585055895,0.0502787053493363,7.823470354298176e-05,0.0001544163726131741,0.0006219327021602872,0.0958099503829853,0.07195101951589386,0.02385893086709144,0.0958100124155107,0.07195101951601879,0.023858930867132845,0.3765133159938307,0.3765133159938307,0.1248517076358037,0.0,4.92458072049476,4.646209721524599,5.766089697145105,4.917361942178104,4.643601599966871,5.744900471847757,24868.610241597118,21138.31870535755,0.85,1.066862309310014,0.6634912617827753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516882390463317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.922771823454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.35678558065,1539.339172741208,0.3765133159938307,0.1248517076358037,6.112874298809886,3.4493616887228815
3071.0,-30.03354979419609,5.064166857606713,35.016980843198944,24.166542570479237,5.013995334879785,-26.528799945637232,-40.07043120274318,1.5092454863211633,-0.10701505919251986,-5.022858075838639,40.033318474086904,42400.73605169694,25777.848038360342,25777.848038360342,68178.58409005728,77534.81428240836,77534.81428240836,25777.848038360342,103312.66232076871,103312.66232076871,103312.66232076871,128181.1369542073,91723.01208587011,56589.11964408613,39037.65826864887,24868.47463343858,0.0,63906.132902087455,21138.203438422795,1539.3352822495901,0.0,0.886681723097219,2.8154893536338794,0.0014959135982669303,354340.1209944303,1555970.325904192,4.391177384986696,1555970.325904192,4.391177384986696,0.8500000000000001,0.09580989481157157,4.027634451161993,1.267702695527114,1.0,0.0,4.027634451162555,1.2846796920649823,1.2849785688119544,3.1351273597919262,19357.407237018844,1973.90620008044,4632.441516551485,4632.441516551485,5.56463539717822,5.064166857606713,-2.3717946143334254,7.435961471940138,3.449399265308079,3.449399265308079,0.9855426472308798,0.0,0.0,0.00023263478810928395,1.0000697774989769,0.00023261855656819103,198.94992221990404,0.0,3.240496640491717e-06,9.183567479153526,0.0502819458459768,7.822948250385043e-05,0.00015440530560543352,0.0006218881282986401,0.09580989481133137,0.07195076494073474,0.023859129870596622,0.09580984320095354,0.07195076494091514,0.02385912987065643,0.37651195417273303,0.37651195417273303,0.12485273917116395,0.0,4.922893427718009,4.645634128282609,5.761023834973059,4.915843016646136,4.643041540388708,5.740466467518502,24868.47463343858,21138.203438422795,0.85,1.0668551044156558,0.6634846160486727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692269016699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.888169717546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.3422395594,1539.3352822495901,0.37651195417273303,0.12485273917116395,6.112874298809886,3.449399265308079
3072.0,-30.03421798608633,5.063935688009384,35.01695705656637,24.166267713904404,5.013813277776797,-26.529419618704488,-40.071016050036974,1.5090149103948078,-0.10885300202107828,-5.022989959468298,40.03326885233301,42400.2715581729,25777.740351679437,25777.740351679437,68178.01190985233,77534.43624497586,77534.43624497586,25777.740351679437,103312.1765966553,103312.1765966553,103312.1765966553,128180.49979141272,91722.8300398961,56588.850570174574,39037.75496635725,24868.323194757413,0.0,63906.07816111467,21138.0747155438,1539.3299865813622,0.0,0.8866812311237473,2.815498110779924,0.0014959135982669303,354338.2991730289,1555968.1848641245,4.39119391975272,1555968.1848641245,4.39119391975272,0.85,0.09580982534541511,4.027634451161993,1.2677023702347654,1.0,0.0,4.027634451163889,1.2846808040672086,1.2849796602194496,3.1351246460683364,19357.368817673745,1973.9022823975308,4632.441516551485,4632.441516551485,5.564612150974133,5.063935688009384,-2.3719142597150302,7.435849947724415,3.4494365899748565,3.4494365899748565,0.9855533114213876,0.0,0.0,0.00023261855656819103,1.0000695675645006,0.0002326023749874661,198.95047419837812,0.0,3.2292638379456633e-06,9.15173371673801,0.05028517510981474,7.822430200208935e-05,0.00015439425456610168,0.000621843618751906,0.09580982534523987,0.07195050042417432,0.023859324921065548,0.0958097584338729,0.07195050042430592,0.023859324921109187,0.3765105939363459,0.3765105939363459,0.12485376779694514,0.0,4.921194184750618,4.645058130983557,5.755911205005702,4.9141369574472265,4.642504674962879,5.735208221744813,24868.323194757413,21138.0747155438,0.85,1.066847064812327,0.6634779160016184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962852863435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.85633595513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.327716994907,1539.3299865813622,0.3765105939363459,0.12485376779694514,6.112874298809886,3.4494365899748565
3073.0,-30.034883587097667,5.063705210096499,35.01693326050815,24.165978643018775,5.0136211132439925,-26.530037970581063,-40.07159691592676,1.5087754967274958,-0.1106875670686236,-5.02313099009162,40.0332210045319,42399.80171508433,25777.657349546265,25777.657349546265,68177.45906463059,77534.0415736094,77534.0415736094,25777.657349546265,103311.69892315567,103311.69892315567,103311.69892315567,128179.88586235525,91722.62622123602,56588.57084983297,39037.83930155894,24868.186939199586,0.0,63906.026240758525,21137.958898319648,1539.3257739145263,0.0,0.8866806861298903,2.815505756165945,0.0014959135982669303,354336.35100451246,1555966.120367277,4.391212236498597,1555966.120367277,4.391212236498597,0.85,0.09580976226273424,4.027634451161993,1.2677020059293138,1.0,0.0,4.027634451160901,1.2846819573055674,1.28498079293682,3.135121831717297,19357.325803377596,1973.8978961600137,4632.441516551485,4632.441516551485,5.564594233395925,5.063705210096499,-2.372040586449895,7.435745796546394,3.4494737985756734,3.4494737985756734,0.9855639424501924,0.0,0.0,0.0002326023749874661,1.0000692981892099,0.00023258625718100835,198.95102403927194,0.0,3.2193331585057206e-06,9.123590171205212,0.05028839444297325,7.821915708102544e-05,0.00015438321790644066,0.0006217991671212295,0.09580976226253013,0.07195024196814738,0.023859520294382756,0.09580969751076109,0.07195024196830066,0.023859520294433577,0.37650923455948554,0.37650923455948554,0.12485478788057539,0.0,4.919499537471495,4.644469873806315,5.750854446042467,4.912443423022978,4.641850077510355,5.730357355301919,24868.186939199586,21137.958898319648,0.85,1.0668392806615754,0.6634711029496343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517002894721265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.8281924096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.313212557565,1539.3257739145263,0.37650923455948554,0.12485478788057539,6.112874298809886,3.4494737985756734
3074.0,-30.035547257621676,5.063475568121396,35.01690944441551,24.16570378644394,5.013438393108125,-26.530653640133554,-40.07217736272139,1.508544775620037,-0.11248408906550367,-5.02326468339715,40.0331728288736,42399.33849876155,25777.557037012433,25777.557037012433,68176.89553577398,77533.66634039897,77533.66634039897,25777.557037012433,103311.2233774114,103311.2233774114,103311.2233774114,128179.26916339359,91722.44488603967,56588.300984727204,39037.937668124956,24868.04578598219,0.0,63905.98345410715,21137.83891808486,1539.3211142472683,0.0,0.8866801796947339,2.8155137584076466,0.0014959135982669303,354334.50419998117,1555964.04172641,4.391229257335455,1555964.04172641,4.391229257335455,0.85,0.09580969322526195,4.027634451161993,1.2677016828348866,1.0,0.0,4.027634451162418,1.284683069755828,1.2849818849385017,3.1351191169099017,19357.287534036433,1973.8939937732493,4632.441516551485,4632.441516551485,5.56457257904077,5.063475568121396,-2.3721614669666327,7.435637035088028,3.449510830551969,3.449510830551969,0.9855745230148483,0.0,0.0,0.00023258625718100835,1.0000690975683237,0.00023257018714661193,198.9515722880955,0.0,3.206654100034024e-06,9.087657719496425,0.050291601097073285,7.821401618453232e-05,0.00015437224099647604,0.0006217549561404887,0.0958096932250808,0.07194998000276104,0.02385971322231976,0.09580962507420447,0.07194998000289707,0.023859713222364878,0.3765078747424825,0.3765078747424825,0.12485580111157249,0.0,4.917808448833796,4.643889905219396,5.745787100842506,4.910780594331641,4.64131714421336,5.72526179435846,24868.04578598219,21137.83891808486,0.85,1.0668311768448708,0.6634642987570925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042781528648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.79225995789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.298737751102,1539.3211142472683,0.3765078747424825,0.12485580111157249,6.112874298809886,3.449510830551969
3075.0,-30.03620893576376,5.063246721579462,35.01688563448844,24.165423795953416,5.0132547810447345,-26.531267605568374,-40.07274998640639,1.5083134508493474,-0.11433035297454808,-5.023399687025065,40.033125376274064,42398.851433053984,25777.461585031957,25777.461585031957,68176.31301808594,77533.2738652618,77533.2738652618,25777.461585031957,103310.73545029375,103310.73545029375,103310.73545029375,128178.64542844344,91722.2451431856,56588.00608745596,39038.04339525516,24867.90997814969,0.0,63905.95337340485,21137.723481427238,1539.3167917514131,0.0,0.8866796639632717,2.8155222616722937,0.0014959135982669303,354332.6393026629,1555961.9942854992,4.3912465906264755,1555961.9942854992,4.3912465906264755,0.85,0.09580962419562142,4.027634451161993,1.267701281164773,1.0,0.0,4.027634451162556,1.2846841849328872,1.2849829797289554,3.1351163954527856,19357.245379906504,1973.889695248276,4632.441516551485,4632.441516551485,5.5645519739278635,5.063246721579462,-2.372283240846691,7.435529962426154,3.449547730572973,3.449547730572973,0.9855850658779923,0.0,0.0,0.00023257018714661193,1.0000688904998207,0.00023255416637385506,198.95211889369497,0.0,3.1971586098918657e-06,9.060747500433548,0.05029479825568318,7.820894488178396e-05,0.00015436124226482799,0.0006217106572699839,0.09580962419543057,0.07194971939443634,0.023859904800994227,0.09580958966695068,0.07194971939457967,0.023859904801041755,0.376506514684035,0.376506514684035,0.12485680484705874,0.0,4.916113802069617,4.643299978630921,5.7407357923655695,4.909069334050514,4.640684909162303,5.720272125413146,24867.90997814969,21137.723481427238,0.85,1.0668225637716289,0.6634569894500427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708255285807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.76534973883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.284279432035,1539.3167917514131,0.376506514684035,0.12485680484705874,6.112874298809886,3.449547730572973
3076.0,-30.036868234240064,5.063018611701979,35.01686181006007,24.165144434105628,5.01306696184557,-26.531879849664875,-40.073329909332074,1.5080785772702974,-0.11606242345726514,-5.023536933866629,40.03307733404029,42398.404907917335,25777.37318529801,25777.37318529801,68175.77809321534,77532.90096413837,77532.90096413837,25777.37318529801,103310.27414943639,103310.27414943639,103310.27414943639,128178.04601383695,91722.06231053632,56587.748959730685,39038.12594533959,24867.771864400558,0.0,63905.89780974015,21137.606084740473,1539.3123927757765,0.0,0.8866791389396216,2.8155290027497273,0.0014959135982669303,354330.74342619814,1555959.9214056674,4.391264236233995,1555959.9214056674,4.391264236233995,0.85,0.09580955332806901,4.027634451161993,1.2677009784011175,1.0,0.0,4.0276344511607505,1.2846853166093009,1.2849840910858539,3.135113633735785,19357.20679453989,1973.8857606358838,4632.441516551485,4632.441516551485,5.564532891175577,5.063018611701979,-2.3724066223154923,7.435425234017472,3.4495844878130257,3.4495844878130257,0.9855955679465788,0.0,0.0,0.00023255416637385506,1.0000686431042882,0.0002325382042296511,198.95266353611302,0.0,3.1873666862932477e-06,9.032997188955065,0.05029798562236947,7.820380924491451e-05,0.00015435035712894055,0.0006216668159216781,0.09580955332787848,0.07194945878490287,0.023860094542975604,0.09580948852837258,0.07194945878504595,0.023860094543023055,0.37650515344166746,0.37650515344166746,0.1248577985808007,0.0,4.914439951102679,4.642723628946953,5.735727353183222,4.907474510409372,4.640158624681703,5.715430851658311,24867.771864400558,21137.606084740473,0.85,1.0668151208232364,0.6634505790708918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712220499857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73759942735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.269838904669,1539.3123927757765,0.37650515344166746,0.1248577985808007,6.112874298809886,3.4495844878130257
3077.0,-30.037525173473522,5.062791419062679,35.01683799236459,24.164873419236415,5.012892459897654,-26.532488638350294,-40.07390550160778,1.5078559247745877,-0.11793263191793812,-5.023665030037919,40.03302988129332,42397.95072078779,25777.263116716054,25777.263116716054,68175.21383750385,77532.5080104337,77532.5080104337,25777.263116716054,103309.77112714975,103309.77112714975,103309.77112714975,128177.40490549148,91721.86386442417,56587.48861491719,39038.19472167443,24867.633778341722,0.0,63905.828500016156,21137.488711590464,1539.3077837771086,0.0,0.8866786583882987,2.8155386276135386,0.0014959135982669303,354328.9739608476,1555957.8739624922,4.391280387176075,1555957.8739624922,4.391280387176075,0.85,0.09580947658188992,4.027634451161993,1.2677006597025318,1.0,0.0,4.027634451162072,1.2846863910036197,1.2849851452226235,3.1351110118131897,19357.16491407696,1973.881490017178,4632.441516551485,4632.441516551485,5.564509130793161,5.062791419062679,-2.3725231816189605,7.4353146006816395,3.449621085869284,3.449621085869284,0.9856060245340812,0.0,0.0,0.0002325382042296511,1.0000683978312377,0.00023252230020860245,198.95320623219243,0.0,3.1757111051243308e-06,8.999965271922353,0.0503011613334746,7.819871226737675e-05,0.00015433949196227436,0.0006216230550020957,0.09580947658171715,0.07194919499447237,0.023860281587244774,0.09580947725360378,0.07194919499460212,0.023860281587287795,0.376503791682545,0.376503791682545,0.12485878354634546,0.0,4.912748951444485,4.642135181380638,5.730686659794003,4.905732398119994,4.6395390974983,5.710278761555401,24867.633778341722,21137.488711590464,0.85,1.066807448361093,0.6634441914915018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161714739497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.704567510315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.255423994,1539.3077837771086,0.376503791682545,0.12485878354634546,6.112874298809886,3.449621085869284
3078.0,-30.038180171104386,5.062564850412437,35.01681416442659,24.164584453124576,5.012698542941753,-26.533097620898758,-40.074473585095234,1.507615992736311,-0.11966108929522079,-5.023806431932081,40.032981947568146,42397.4736000854,25777.188238028924,25777.188238028924,68174.66183811432,77532.12084362317,77532.12084362317,25777.188238028924,103309.30908165209,103309.30908165209,103309.30908165209,128176.8079718182,91721.66256176711,56587.19680893398,39038.2952809257,24867.498890166116,0.0,63905.79417109181,21137.374056641198,1539.3036686902806,0.0,0.8866781118022427,2.815544836769254,0.0014959135982669303,354327.0207040236,1555955.8057686226,4.39129875750668,1555955.8057686226,4.39129875750668,0.85,0.09580940375474228,4.027634451161993,1.2677002624282614,1.0,0.0,4.027634451162604,1.2846875461032474,1.2849862801581087,3.135108192944451,19357.1224307631,1973.8771579247857,4632.441516551485,4632.441516551485,5.564492966814218,5.062564850412437,-2.3726494925531543,7.435214342965592,3.4496575804425986,3.4496575804425986,0.9856164515550282,0.0,0.0,0.00023252230020860245,1.000068196039111,0.00023250644419004092,198.9537473269193,0.0,3.1641559796149576e-06,8.96721804622879,0.05030432548945422,7.819368208270682e-05,0.00015432861812589565,0.0006215792591640805,0.09580940375454103,0.07194893584077856,0.023860467913762465,0.09580937335143815,0.0719489358409297,0.023860467913812584,0.37650242839184733,0.37650242839184733,0.12485975620161777,0.0,4.911083771255164,4.641547480065299,5.725747959645901,4.904145342636866,4.638929213589336,5.705722436456028,24867.498890166116,21137.374056641198,0.85,1.0667993837240124,0.6634370818798802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517201083302511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.671820284624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.241034370216,1539.3036686902806,0.37650242839184733,0.12485975620161777,6.112874298809886,3.4496575804425986
3079.0,-30.0388327522872,5.062339259911715,35.016790325607566,24.16432845583188,5.01252833404102,-26.533702057316603,-40.075044707022585,1.5073976390704802,-0.12135091470628367,-5.023930519358979,40.032933974761114,42397.01978347126,25777.070860086686,25777.070860086686,68174.09064355795,77531.77132714335,77531.77132714335,25777.070860086686,103308.84218723004,103308.84218723004,103308.84218723004,128176.19877829464,91721.50753223387,56586.93679837253,39038.41192651259,24867.356591064596,0.0,63905.76851757719,21137.253102404906,1539.298733910476,0.0,0.8866776535502158,2.815552559618332,0.0014959135982669303,354325.30662776966,1555953.7358905713,4.391314159011373,1555953.7358905713,4.391314159011373,0.85,0.09580931968813645,4.027634451161993,1.2676999629614878,1.0,0.0,4.027634451161075,1.284688600174613,1.2849873141034753,3.135105620626324,19357.089713021494,1973.873821643629,4632.441516551485,4632.441516551485,5.564467628568324,5.062339259911715,-2.3727629794400924,7.435102239351807,3.4496938845982137,3.4496938845982137,0.9856268241709182,0.0,0.0,0.00023250644419004092,1.0000679448024812,0.00023249064765890702,198.95428642799715,0.0,3.1546143105012354e-06,8.940176955960501,0.05030748010376472,7.818862529524217e-05,0.00015431781889479877,0.0006215357638088687,0.09580931968797736,0.07194866917952555,0.023860650508451806,0.09580927948247822,0.07194866917964503,0.023860650508491423,0.37650106352886364,0.37650106352886364,0.12486072183579983,0.0,4.909431886353502,4.640996689071869,5.7207511911107645,4.902579604652715,4.638558815509839,5.700526711811051,24867.356591064596,21137.253102404906,0.85,1.0667908738912477,0.663430246861205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724033571365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.64477919436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.226661745226,1539.298733910476,0.37650106352886364,0.12486072183579983,6.112874298809886,3.4496938845982137
3080.0,-30.039483461591743,5.062114370951774,35.01676650558961,24.164043471124046,5.01234194901683,-26.534306426542464,-40.07561205709351,1.5071649139675356,-0.12314810346390459,-5.024067021405005,40.0328868447423,42396.55825269171,25776.986675192824,25776.986675192824,68173.54492788453,77531.3698266427,77531.3698266427,25776.986675192824,103308.35650183551,103308.35650183551,103308.35650183551,128175.58171760791,91721.29321436232,56586.66192032378,39038.479215598374,24867.225215772392,0.0,63905.70443137077,21137.141433406534,1539.294709628678,0.0,0.8866771290058918,2.8155602445634726,0.0014959135982669303,354323.42107023316,1555951.702378245,4.391331788563387,1555951.702378245,4.391331788563387,0.85,0.09580924153202894,4.027634451161993,1.2676995838200678,1.0,0.0,4.027634451163033,1.2846897213462152,1.2849884152410729,3.1351028845638074,19357.044482950834,1973.8692094599926,4632.441516551485,4632.441516551485,5.56444945566888,5.062114370951774,-2.3728855190935194,7.434999890045294,3.4497301062145165,3.4497301062145165,0.9856371732041476,0.0,0.0,0.00023249064765890702,1.0000677502632163,0.00023247489742341543,198.95482398527275,0.0,3.142787579783381e-06,8.906660001106102,0.050310622891344504,7.818360220363127e-05,0.00015430704545527573,0.0006214923723326882,0.09580924153183938,0.07194840876891749,0.023860832762921887,0.09580923383039076,0.07194840876905985,0.023860832762969093,0.3764996992554765,0.3764996992554765,0.12486167503782744,0.0,4.907782931571944,4.640424560122824,5.715831087768038,4.900918917941112,4.637877854085843,5.6958893975757405,24867.225215772392,21137.141433406534,0.85,1.0667834043062159,0.6634236901061309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727944351456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.6112622395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.212315696495,1539.294709628678,0.3764996992554765,0.12486167503782744,6.112874298809886,3.4497301062145165
3081.0,-30.040131784101455,5.061890381767218,35.01674268036493,24.16377745047214,5.012168138765855,-26.53490738976217,-40.07617884837089,1.5069437444266587,-0.12489537309738807,-5.024193569002069,40.03283905304908,42396.10491075632,25776.87870214679,25776.87870214679,68172.98361290312,77530.99433465334,77530.99433465334,25776.87870214679,103307.87303680013,103307.87303680013,103307.87303680013,128174.95881238708,91721.10903225423,56586.3992158249,39038.56646269925,24867.085775586944,0.0,63905.652238286195,21137.022909248903,1539.2899968830475,0.0,0.8866766575621091,2.8155684357516084,0.0014959135982669303,354321.67302452866,1555949.6403188,4.391347633457031,1555949.6403188,4.391347633457031,0.85,0.09580915496829866,4.027634451161993,1.2676992414938288,1.0,0.0,4.027634451161944,1.2846907883737004,1.284989462281409,3.1351002806368724,19357.00561279174,1973.8652458068498,4632.441516551485,4632.441516551485,5.564426147647471,5.061890381767218,-2.3730006540543873,7.434891035821606,3.4497661634781207,3.4497661634781207,0.9856474752794631,0.0,0.0,0.00023247489742341543,1.0000675021067926,0.00023245920593727132,198.95535957334346,0.0,3.1335853299556937e-06,8.880580825094436,0.05031375647667446,7.817858435725694e-05,0.0001542963130661585,0.0006214491461925363,0.09580915496813018,0.0719481432258462,0.023861011742283986,0.09580916828961783,0.07194814322597272,0.02386101174232594,0.3764983337920699,0.3764983337920699,0.12486261961397414,0.0,4.906135823541035,4.639859867976497,5.710896083826242,4.8992981959046915,4.637361739907874,5.690913942893644,24867.085775586944,21137.022909248903,0.85,1.0667754920754935,0.6634171380126624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731843933817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.585183063486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.197985395018,1539.2899968830475,0.3764983337920699,0.12486261961397414,6.112874298809886,3.4497661634781207
3082.0,-30.040778157123267,5.061667358898601,35.0167189122815,24.16352064991372,5.0120022016415255,-26.53550581084352,-40.07673771176485,1.5067298553616015,-0.12664017450157417,-5.0243161859589955,40.03279306695315,42395.62700670198,25776.762744233958,25776.762744233958,68172.38975093594,77530.6243589968,77530.6243589968,25776.762744233958,103307.38710323077,103307.38710323077,103307.38710323077,128174.34307155946,91720.9327672247,56586.114471212626,39038.68699556897,24866.95596832869,0.0,63905.642963897655,21136.912573079386,1539.2857485038453,0.0,0.886676199596112,2.8155770536283047,0.0014959135982669303,354319.97928057134,1555947.65616708,4.391363025382741,1555947.65616708,4.391363025382741,0.85,0.09580906681754148,4.027634451161993,1.267698870045133,1.0,0.0,4.027634451163872,1.2846918212275706,1.2849904752156311,3.135097760109844,19356.96841346869,1973.861452531567,4632.441516551485,4632.441516551485,5.564401115941746,5.061667358898601,-2.3731127447067006,7.434780103605302,3.4498021173590323,3.4498021173590323,0.9856577478168663,0.0,0.0,0.00023245920593727132,1.0000672994799162,0.00023244356260639806,198.95589355344893,0.0,3.1219052680409305e-06,8.847479529627996,0.0503168783819425,7.817363698855825e-05,0.00015428556894871306,0.0006214058728149657,0.09580906681738216,0.07194787803974184,0.02386118877764031,0.09580914762631802,0.0719478780398615,0.023861188777679985,0.37649696744639444,0.37649696744639444,0.12486355310537756,0.0,4.904492185259244,4.6393092864198024,5.705932519707687,4.897676011457406,4.6368750365062965,5.68584371924095,24866.95596832869,21136.912573079386,0.85,1.0667663540987875,0.6634097560156406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517357292324502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.55208176802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.183681218688,1539.2857485038453,0.37649696744639444,0.12486355310537756,6.112874298809886,3.4498021173590323
3083.0,-30.04142248704978,5.061444774198108,35.016695107795904,24.163227842096262,5.011798113126661,-26.53610620816777,-40.07730439826844,1.506481834244632,-0.12813930120091754,-5.024463290193533,40.03274447049708,42395.19043361445,25776.71016405916,25776.71016405916,68171.90059767361,77530.26289499647,77530.26289499647,25776.71016405916,103306.97305905563,103306.97305905563,103306.97305905563,128173.79415430903,91720.74874371447,56585.85476160469,39038.77109123309,24866.8210952534,0.0,63905.59218648649,21136.79793096539,1539.2817781747924,0.0,0.8866756263527824,2.8155795844426637,0.0014959135982669303,354317.9472950562,1555945.5593888147,4.3913822917164005,1555945.5593888147,4.3913822917164005,0.85,0.09580898531241921,4.027634451161993,1.267698556291871,1.0,0.0,4.027634451162027,1.2846930136346952,1.284991647802032,3.1350948502217495,19356.929576780407,1973.857492291497,4632.441516551485,4632.441516551485,5.56438976551787,5.061444774198108,-2.3732428556324936,7.434687629830602,3.449837989429945,3.449837989429945,0.9856679969799843,0.0,0.0,0.00023244356260639806,1.000067087103195,0.00023242796968721028,198.9564258482351,0.0,3.1123328720429213e-06,8.820351359369639,0.05031999071481454,7.816862066091184e-05,0.00015427494194548622,0.0006213630711306567,0.09580898531220097,0.07194761982671824,0.023861365485482726,0.09580892468037998,0.07194761982688214,0.02386136548553707,0.37649560087448497,0.37649560087448497,0.12486447270633297,0.0,4.902916146236407,4.63878313479961,5.701167535889169,4.896323988992606,4.636400285939203,5.681825945170601,24866.8210952534,21136.79793096539,0.85,1.066759547407641,0.663403451608721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517396028678706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.524953597764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.169394486347,1539.2817781747924,0.37649560087448497,0.12486447270633297,6.112874298809886,3.449837989429945
3084.0,-30.04206440397272,5.0612232428109465,35.01667125238494,24.162970727216475,5.011634022656675,-26.536700433319343,-40.07786259809507,1.5062700520032133,-0.12991945664225568,-5.024580826122272,40.03269537822498,42394.7291123905,25776.583766459345,25776.583766459345,68171.31287884984,77529.88395264048,77529.88395264048,25776.583766459345,103306.46771909982,103306.46771909982,103306.46771909982,128173.13847248969,91720.5624613148,56585.585420976,39038.863378154216,24866.670753389873,0.0,63905.53413154409,21136.670140381393,1539.276236437115,0.0,0.8866752055188304,2.8155892606342405,0.0014959135982669303,354316.3237501015,1555943.4412198788,4.391396435681248,1555943.4412198788,4.391396435681248,0.85,0.09580888646240272,4.027634451161993,1.2676981974812227,1.0,0.0,4.027634451161424,1.2846940364339283,1.2849926508058473,3.1350923542402027,19356.89026337159,1973.8534834394613,4632.441516551485,4632.441516551485,5.564362480208521,5.0612232428109465,-2.373351140665116,7.434574383476063,3.449873621976794,3.449873621976794,0.9856781777076554,0.0,0.0,0.00023242796968721028,1.0000668362070162,0.00023241243612151654,198.9569561520868,0.0,3.102311470140937e-06,8.791950706379415,0.05032309302628468,7.816367974855351e-05,0.00015426428993865678,0.0006213201687409765,0.09580888646226256,0.07194734897385587,0.02386153748840669,0.0958088635368852,0.07194734897396111,0.023861537488441605,0.37649423523661674,0.37649423523661674,0.12486538993309211,0.0,4.9013115491266035,4.63824891017191,5.696312091432105,4.894661369479991,4.635889700775408,5.676665517480217,24866.670753389873,21136.670140381393,0.85,1.0667513198234915,0.6633968354778879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434642789182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.49655294477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.155127138249,1539.276236437115,0.37649423523661674,0.12486538993309211,6.112874298809886,3.449873621976794
3085.0,-30.04270424396456,5.061002374346618,35.016647417312996,24.162695940490835,5.011448163078299,-26.537294966105094,-40.07842460470272,1.5060388852186462,-0.13149358957269897,-5.024716112435533,40.032648259820796,42394.29255491092,25776.50421571942,25776.50421571942,68170.79677063035,77529.52183121427,77529.52183121427,25776.50421571942,103306.0260469337,103306.0260469337,103306.0260469337,128172.56648987955,91720.3833480161,56585.33128546423,39038.94673616874,24866.540442945858,0.0,63905.4871791146,21136.559376503978,1539.2722581566836,0.0,0.8866746871137972,2.815594157246976,0.0014959135982669303,354314.45502311457,1555941.4082188564,4.391413858961387,1555941.4082188564,4.391413858961387,0.85,0.09580879848203164,4.027634451161993,1.2676978815300393,1.0,0.0,4.02763445115982,1.2846951497827812,1.2849937444565518,3.1350896372909896,19356.852462944134,1973.8496288685876,4632.441516551485,4632.441516551485,5.564345307678735,5.061002374346618,-2.373472391411991,7.434474765758608,3.449909201298664,3.449909201298664,0.9856883432281897,0.0,0.0,0.00023241243612151654,1.0000666203001405,0.00023239695376670489,198.9574847426158,0.0,3.0905109486141656e-06,8.758508028372546,0.050326183537233296,7.815870543212182e-05,0.0001542537306893947,0.0006212776399448701,0.09580879848184432,0.07194708779498386,0.023861710686860445,0.09580872652333862,0.07194708779512453,0.023861710686907105,0.3764928695054513,0.3764928695054513,0.12486629659589296,0.0,4.899746823068199,4.637735495811796,5.691554444917756,4.893222522862857,4.635425952458888,5.672264940368166,24866.540442945858,21136.559376503978,0.85,1.0667440274660753,0.6633904915878037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517473112485626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.46311026677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.14088665299,1539.2722581566836,0.3764928695054513,0.12486629659589296,6.112874298809886,3.449909201298664
3086.0,-30.04334218281329,5.06078240534167,35.01662356579914,24.162434634659462,5.011276794434206,-26.537886338339547,-40.078978578653164,1.505820949960525,-0.13315665876922367,-5.024839653852318,40.03260011077211,42393.8308627365,25776.396280593766,25776.396280593766,68170.22714333027,77529.1554737156,77529.1554737156,25776.396280593766,103305.55175430936,103305.55175430936,103305.55175430936,128171.95071245651,91720.20509840839,56585.05716381201,39039.053260662644,24866.398958147154,0.0,63905.4522188098,21136.43911442508,1539.267367809788,0.0,0.8866742322675989,2.815601594045928,0.0014959135982669303,354312.7485366284,1555939.3307510556,4.391429146078848,1555939.3307510556,4.391429146078848,0.85,0.09580870145780129,4.027634451161993,1.2676975337089975,1.0,0.0,4.0276344511633395,1.2846962011376077,1.284994776164581,3.1350870716325727,19356.81484479175,1973.8457928845987,4632.441516551485,4632.441516551485,5.564322007843158,5.06078240534167,-2.3735849228904753,7.434367328232145,3.4499446113832763,3.4499446113832763,0.9856984603952218,0.0,0.0,0.00023239695376670489,1.000066422693757,0.00023238151836027605,198.95801176502266,0.0,3.080330371219987e-06,8.729656272037444,0.050329263867604515,7.815380249910526e-05,0.0001542431512675996,0.0006212350299011748,0.0958087014576406,0.0719468206902063,0.023861880767434302,0.0958086260439552,0.07194682069032697,0.02386188076747432,0.37649150460598785,0.37649150460598785,0.1248671975036394,0.0,4.8981826607417815,4.637228391871361,5.686780121153674,4.891682995083102,4.63496630693902,5.667446491708063,24866.398958147154,21136.43911442508,0.85,1.0667356974475048,0.6633836298909467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517511457906618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.43425851043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.126666378355,1539.267367809788,0.37649150460598785,0.1248671975036394,6.112874298809886,3.4499446113832763
3087.0,-30.04397797930172,5.060563181449404,35.016599719225255,24.1621641087346,5.011096854686239,-26.538476639347262,-40.079536149837054,1.505595514731673,-0.13477032538759204,-5.02496984695584,40.0325525516321,42393.393400028835,25776.306867071926,25776.306867071926,68169.70026710076,77528.78659750322,77528.78659750322,25776.306867071926,103305.09346457514,103305.09346457514,103305.09346457514,128171.3576739105,91720.01999506772,56584.802869903935,39039.13013907087,24866.264209335364,0.0,63905.39434840623,21136.32457793506,1539.2630190183434,0.0,0.886673741399221,2.8156076052866514,0.0014959135982669303,354310.9501768944,1555937.2787378642,4.3914456438928635,1555937.2787378642,4.3914456438928635,0.85,0.09580860748783543,4.027634451161993,1.2676972133619708,1.0,0.0,4.027634451163264,1.2846972874781593,1.2849958429267507,3.135084420601663,19356.7757802139,1973.84180940626,4632.441516551485,4632.441516551485,5.5643027062456065,5.060563181449404,-2.3737022619065837,7.434265443355988,3.4499799246906946,3.4499799246906946,0.985708549911627,0.0,0.0,0.00023238151836027605,1.0000661999675688,0.00023236613572962667,198.9585370200065,0.0,3.0709977738670274e-06,8.703207691139156,0.05033233486537838,7.8148868015985e-05,0.00015423265034429103,0.0006211927360206882,0.09580860748765786,0.07194655717364228,0.023862050314015587,0.09580850687039491,0.07194655717377561,0.023862050314059816,0.37649014041244194,0.37649014041244194,0.1248680896238248,0.0,4.896637143531791,4.636727234111618,5.682063086238259,4.890199521568263,4.634476353203922,5.662945829009971,24866.264209335364,21136.32457793506,0.85,1.0667284188161947,0.6633773851531847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517549689585276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.40780992954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.112462861953,1539.2630190183434,0.37649014041244194,0.1248680896238248,6.112874298809886,3.4499799246906946
3088.0,-30.04461163401612,5.060345140857449,35.016575939850924,24.16191471219065,5.010949343801085,-26.53906176940518,-40.08008160218594,1.5053994791900291,-0.1367253286672394,-5.025078501529825,40.03250681580503,42392.91493825073,25776.164871034627,25776.164871034627,68169.07980928535,77528.37189886514,77528.37189886514,25776.164871034627,103304.53676989977,103304.53676989977,103304.53676989977,128170.66829696776,91719.80133361231,56584.519841508336,39039.2016578933,24866.13152706799,0.0,63905.333184961295,21136.211798007793,1539.2582873961326,0.0,0.8866733536375377,2.8156206175865983,0.0014959135982669303,354309.44933474896,1555935.3053962833,4.3914586763568,1555935.3053962833,4.3914586763568,0.85,0.09580850337437355,4.027634451161993,1.2676967814704403,1.0,0.0,4.027634451161057,1.2846982361947266,1.2849967721007265,3.1350821054225446,19356.729633464645,1973.837103747421,4632.441516551485,4632.441516551485,5.564272053718899,5.060345140857449,-2.3738035599313956,7.434148700788844,3.4500150961587637,3.4500150961587637,0.9857185989025039,0.0,0.0,0.00023236613572962667,1.00006597729898,0.0002323508058510408,198.95906050802697,0.0,3.0605056895196127e-06,8.673473124098582,0.0503353953710679,7.814404106279312e-05,0.00015422209466683354,0.000621150221610505,0.09580850337424832,0.07194628703479919,0.023862216339449127,0.09580861323695211,0.07194628703489324,0.023862216339480307,0.37648877680629567,0.37648877680629567,0.12486897500660235,0.0,4.895023262261361,4.636176923647042,5.677219675256708,4.888353172862594,4.633770175758343,5.65763834841573,24866.13152706799,21136.211798007793,0.85,1.066719730761492,0.6633705330281724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517587793063629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.378075362496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.098280999542,1539.2582873961326,0.37648877680629567,0.12486897500660235,6.112874298809886,3.4500150961587637
3089.0,-30.04524302248262,5.060127570940454,35.01655219007481,24.16163074029612,5.010754209031946,-26.539649622270193,-40.080634982418246,1.5051608088194892,-0.1381928682576472,-5.025220159372998,40.03246011915942,42392.4792177011,25776.10839003943,25776.10839003943,68168.58760774053,77528.01013419537,77528.01013419537,25776.10839003943,103304.1185242348,103304.1185242348,103304.1185242348,128170.12597986686,91719.6154104337,56584.25932429311,39039.284540156215,24866.007455632065,0.0,63905.291995788284,21136.106337287256,1539.254820148238,0.0,0.886672801239723,2.8156233703052105,0.0014959135982669303,354307.4926269971,1555933.2906006777,4.391477242166909,1555933.2906006777,4.391477242166909,0.85,0.09580841227049257,4.027634451161993,1.2676964517822493,1.0,0.0,4.02763445116221,1.284699384228086,1.284997900705553,3.1350793038497518,19356.69039586656,1973.8331026259284,4632.441516551485,4632.441516551485,5.56425986122926,5.060127570940454,-2.373929071076148,7.434056642016602,3.4500502592159394,3.4500502592159394,0.9857286454902684,0.0,0.0,0.0002323508058510408,1.0000657416660024,0.00023233553172611357,198.9595821262257,0.0,3.050018241145906e-06,8.643751695407499,0.050338445389309046,7.813914423387101e-05,0.0001542116616171698,0.0006211082011002486,0.09580841227028834,0.07194602885475972,0.02386238341552863,0.09580843140305913,0.07194602885491307,0.0238623834155795,0.3764874103540332,0.3764874103540332,0.12486984418794901,0.0,4.893479488951414,4.6356540590439295,5.672575793503938,4.887027291115373,4.633294669397685,5.653729135991284,24866.007455632065,21136.106337287256,0.85,1.0667127162525636,0.6633641423701655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517625768374884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.348353933805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.084120850786,1539.254820148238,0.3764874103540332,0.12486984418794901,6.112874298809886,3.4500502592159394
3090.0,-30.045872337768156,5.059910866291145,35.016528364601044,24.161369644012325,5.010580628640455,-26.540233453240944,-40.08118776893241,1.5049417441133992,-0.13975657837278277,-5.025342765411996,40.03241041476016,42392.04993922313,25776.00455791699,25776.00455791699,68168.05449714011,77527.65356729548,77527.65356729548,25776.00455791699,103303.65812521247,103303.65812521247,103303.65812521247,128169.51519665877,91719.44257540512,56584.01319309986,39039.36598033917,24865.8570714463,0.0,63905.22305178547,21135.978510729354,1539.2494045817016,0.0,0.8866723567860937,2.8156296113444936,0.0014959135982669303,354305.7990870442,1555931.146033276,4.3914921800391475,1555931.146033276,4.3914921800391475,0.85,0.09580830493564163,4.027634451161993,1.2676961638545619,1.0,0.0,4.027634451160816,1.2847004404426785,1.284998937541874,3.1350767263488772,19356.65392041774,1973.8293831652745,4632.441516551485,4632.441516551485,5.564237447104426,5.059910866291145,-2.374040539571039,7.433951405862183,3.450085200859075,3.450085200859075,0.9857386288168787,0.0,0.0,0.00023233553172611357,1.0000655261328142,0.00023232030867471193,198.96010203407917,0.0,3.0389335128656713e-06,8.612337575461313,0.050341484322821914,7.813425294196285e-05,0.00015420127878415074,0.0006210663828442805,0.09580830493548495,0.07194575902607278,0.023862545909412166,0.09580825866077819,0.07194575902619044,0.023862545909451194,0.3764860429230531,0.3764860429230531,0.1248707092839835,0.0,4.891949002875663,4.635149727374937,5.667929454940577,4.885586187039223,4.632900505978114,5.649109574398665,24865.8570714463,21135.978510729354,0.85,1.0667055248661015,0.6633581406150608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663608057267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.316939813856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.069984980706,1539.2494045817016,0.3764860429230531,0.1248707092839835,6.112874298809886,3.450085200859075
