time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3091.0,-30.046499852304752,5.059695439983758,35.016504643999426,24.161139560770266,5.010443110937245,-26.540812056841947,-40.081724629830546,1.5047553154744653,-0.14156452371713613,-5.025444855746382,40.032365818428026,42391.56247343023,25775.85115688642,25775.85115688642,68167.41363031665,77527.27673657215,77527.27673657215,25775.85115688642,103303.12789345857,103303.12789345857,103303.12789345857,128168.85720484436,91719.26334978697,56583.72282335348,39039.48947381499,24865.729311385785,0.0,63905.21878520078,21135.869914677918,1539.244812616851,0.0,0.8866719983287881,2.8156414579219775,0.0014959135982669303,354304.3889324773,1555929.2218626402,4.391504227623797,1555929.2218626402,4.391504227623797,0.8500000000000001,0.09580819316114929,4.027634451161993,1.2676957121817396,1.0,0.0,4.027634451162047,1.2847013438978332,1.2849998216488516,3.135074521633172,19356.61609628617,1973.8255261772542,4632.441516551485,4632.441516551485,5.564204332594502,5.059695439983758,-2.374136654936221,7.433832094919979,3.450120040908101,3.450120040908101,0.9857485831166003,0.0,0.0,0.00023232030867471193,1.0000653389639047,0.00023230513009820156,198.96062045663447,0.0,3.028779860140558e-06,8.583562123638341,0.05034451310268206,7.812950283768273e-05,0.0001541908058370292,0.0006210242016416486,0.09580819316103861,0.07194548679787262,0.023862706363166,0.09580833721393225,0.07194548679795573,0.023862706363193556,0.3764846754848538,0.3764846754848538,0.12487156786680058,0.0,4.890375635847704,4.634640543498392,5.663125233358983,4.883880332029264,4.632410719473057,5.643713294224256,24865.729311385785,21135.869914677918,0.85,1.066695567688173,0.6633505569540011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517701323679515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.288164362035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.055869597069,1539.244812616851,0.3764846754848538,0.12487156786680058,6.112874298809886,3.450120040908101
3092.0,-30.047124967301286,5.059480203613509,35.01648091926538,24.16083732331174,5.0102301593442045,-26.541396044494505,-40.08227741634471,1.504501236537254,-0.14290670510462178,-5.025597822618731,40.032318256853124,42391.15131779586,25775.82836442995,25775.82836442995,68166.97968222582,77526.91296568437,77526.91296568437,25775.82836442995,103302.74133011432,103302.74133011432,103302.74133011432,128168.34694244688,91719.0656750471,56583.477089128944,39039.54287324239,24865.605612332558,0.0,63905.148485574944,21135.764770482674,1539.2416326000418,0.0,0.8866713914502327,2.815641243260735,0.0014959135982669303,354302.2760381148,1555927.1697544684,4.39152462454711,1555927.1697544684,4.39152462454711,0.85,0.09580810115849613,4.027634451161993,1.2676954495301471,1.0,0.0,4.027634451161103,1.2847025636980853,1.2850010222315316,3.135071544940512,19356.574378615176,1973.8212721587063,4632.441516551485,4632.441516551485,5.564199412412264,5.059480203613509,-2.374270197595425,7.433750401208934,3.4501549054158582,3.4501549054158582,0.9857585444045309,0.0,0.0,0.00023230513009820156,1.000065089441444,0.00023229001047116694,198.96113689917505,0.0,3.0199390001515534e-06,8.558507126429502,0.050347533041682206,7.812461210374495e-05,0.0001541805179944566,0.000620982765972475,0.09580810115825723,0.07194523195330575,0.023862869204951485,0.09580806639809218,0.07194523195348514,0.023862869205010986,0.3764833074102908,0.3764833074102908,0.12487240856324826,0.0,4.88889839159026,4.634152008793762,5.658645918177285,4.882691117514128,4.63190855107365,5.640435802379557,24865.605612332558,21135.764770482674,0.85,1.0666899506166219,0.6633448528386512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517738931567077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.26310936482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.041769311261,1539.2416326000418,0.3764833074102908,0.12487240856324826,6.112874298809886,3.4501549054158582
3093.0,-30.047748034590505,5.059266150804119,35.016457111390196,24.160593549627833,5.010079105465544,-26.54197199852438,-40.082817630004115,1.5043030693994088,-0.14464145130278894,-5.025703417269219,40.03226838573343,42390.697007598144,25775.686337126805,25775.686337126805,68166.38334472495,77526.53546153326,77526.53546153326,25775.686337126805,103302.22179866006,103302.22179866006,103302.22179866006,128167.66939523899,91718.87850120853,56583.21253202274,39039.62885465087,24865.447596578935,0.0,63905.076451229805,21135.630457092095,1539.2353879050636,0.0,0.8866710342511028,2.8156517191125787,0.0014959135982669303,354300.81749055,1555925.0180000782,4.391536629862781,1555925.0180000782,4.391536629862781,0.85,0.09580797990292564,4.027634451161993,1.2676950522558768,1.0,0.0,4.027634451162764,1.2847035218497465,1.2850019611805383,3.135069206755898,19356.534877075323,1973.8172441226436,4632.441516551485,4632.441516551485,5.564168753136235,5.059266150804119,-2.3743688214852345,7.433634972289353,3.4501894681774723,3.4501894681774723,0.9857684194792778,0.0,0.0,0.00023229001047116694,1.000064876550892,0.00023227494127411847,198.9616516523446,0.0,3.008218184298687e-06,8.525290334302479,0.0503505412598665,7.811983288057914e-05,0.00015417017759058782,0.0006209411186056142,0.0958079799028104,0.0719449548457083,0.023863025057102097,0.095807995569898,0.07194495484579484,0.0238630250571308,0.37648193973989724,0.37648193973989724,0.12487325145877429,0.0,4.887372771849698,4.633648568436911,5.654016977753884,4.88106196596641,4.631435092075378,5.635299390041155,24865.447596578935,21135.630457092095,0.85,1.0666818213846787,0.6633384914256271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776395831636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.229892572694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.027696179088,1539.2353879050636,0.37648193973989724,0.12487325145877429,6.112874298809886,3.4501894681774723
3094.0,-30.048369209391822,5.059052818677896,35.016433364607146,24.16033762218433,5.009904973065616,-26.54254855723675,-40.08336168536914,1.50408432091058,-0.14604253803565825,-5.025830028093131,40.03222254941879,42390.266857376795,25775.59985514679,25775.59985514679,68165.86671252358,77526.20222370843,77526.20222370843,25775.59985514679,103301.80207885522,103301.80207885522,103301.80207885522,128167.12564125333,91718.72548577987,56582.96207004404,39039.73712859536,24865.323562398105,0.0,63905.06069099347,21135.525028038388,1539.2315855511315,0.0,0.886670555374518,2.815655355878913,0.0014959135982669303,354299.0686590309,1555923.0403345863,4.391552724717914,1555923.0403345863,4.391552724717914,0.85,0.0958078744787777,4.027634451161993,1.2676947593828665,1.0,0.0,4.027634451163184,1.28470457616868,1.285002996383918,3.135066633897605,19356.502584394362,1973.81395118561,4632.441516551485,4632.441516551485,5.564150084367356,5.059052818677896,-2.374482749591397,7.433535568269292,3.450224029252662,3.450224029252662,0.9857782940721892,0.0,0.0,0.00023227494127411847,1.0000646798199007,0.00023225991874440392,198.9621648443567,0.0,2.998192333839032e-06,8.496877074099816,0.05035353945220034,7.811501994336587e-05,0.0001541599213307526,0.0006208998101401617,0.09580787447861035,0.07194469106180494,0.023863183416805402,0.09580783090003028,0.0719446910619306,0.02386318341684709,0.3764805711628733,0.3764805711628733,0.12487408405008821,0.0,4.885905342988224,4.63319501658799,5.649471544278697,4.879787490057481,4.631141342415162,5.631047617582055,24865.323562398105,21135.525028038388,0.85,1.0666740000785353,0.6633319239355814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517813737557201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.2014793125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.01364323215,1539.2315855511315,0.3764805711628733,0.12487408405008821,6.112874298809886,3.450224029252662
3095.0,-30.048988279050903,5.058840305739564,35.01640960465352,24.160070553794526,5.009734609639596,-26.543122844035725,-40.08389784777535,1.5038691746243722,-0.14770844461219212,-5.025951409647494,40.032174672229566,42389.81300134049,25775.5015525998,25775.5015525998,68165.31455394029,77525.80857970317,77525.80857970317,25775.5015525998,103301.31013230297,103301.31013230297,103301.31013230297,128166.49510285664,91718.51274052256,56582.688519834905,39039.804689652956,24865.184970553673,0.0,63904.98966020663,21135.407224970622,1539.2268213602601,0.0,0.8866701105288184,2.815663084391728,0.0014959135982669303,354297.39206396404,1555920.9746150211,4.391567675818846,1555920.9746150211,4.391567675818846,0.85,0.09580776211585335,4.027634451161993,1.2676943659549584,1.0,0.0,4.0276344511623465,1.2847056135434707,1.2850040146991446,3.135064102392287,19356.457686211346,1973.8093728450947,4632.441516551485,4632.441516551485,5.564128863905826,5.058840305739564,-2.374592751771884,7.433433057511449,3.450258450979258,3.450258450979258,0.9857881288512166,0.0,0.0,0.00023225991874440392,1.0000644609424414,0.00023224494801617754,198.9626762995017,0.0,2.9889150334455348e-06,8.470585204784646,0.05035652836723379,7.811027709871333e-05,0.0001541496416456906,0.000620858407326459,0.09580776211570279,0.07194442305980213,0.023863339055900656,0.09580774926692882,0.07194442305991519,0.02386333905593816,0.37647920455148765,0.37647920455148765,0.12487491037816036,0.0,4.884420493228902,4.632709649878564,5.644952434589641,4.8782429650353265,4.630538609631515,5.626643846988088,24865.184970553673,21135.407224970622,0.85,1.066666545388498,0.6633255591892607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517850966044645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.17518744318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.999607429145,1539.2268213602601,0.37647920455148765,0.12487491037816036,6.112874298809886,3.450258450979258
3096.0,-30.049605261537064,5.058628780343142,35.01638588306583,24.159827513527148,5.009578407173108,-26.543693835934874,-40.0844335212372,1.5036669815711605,-0.14927001351890112,-5.026064066880481,40.03212826980764,42389.36609531978,25775.383047570736,25775.383047570736,68164.74914289052,77525.45481598894,77525.45481598894,25775.383047570736,103300.83786355967,103300.83786355967,103300.83786355967,128165.8896306978,91718.3447661142,56582.426815279,39039.908834261325,24865.051767138128,0.0,63904.96060139945,21135.294002067407,1539.2221700698058,0.0,0.8866697047799208,2.815670460089761,0.0014959135982669303,354295.83598004497,1555918.9725280611,4.39158131289947,1555918.9725280611,4.39158131289947,0.85,0.0958076459308423,4.027634451161993,1.2676939873630184,1.0,0.0,4.027634451160359,1.2847065902235126,1.2850049723720474,3.135061719004078,19356.4222365575,1973.8057579864176,4632.441516551485,4632.441516551485,5.564103282356951,5.058628780343142,-2.3746961758978733,7.433324956241015,3.4502927642739913,3.4502927642739913,0.9857979326497118,0.0,0.0,0.00023224494801617754,1.0000642439328349,0.00023223002864581499,198.96318603260167,0.0,2.9786161540720695e-06,8.441398180640245,0.05035950698338786,7.810553884508528e-05,0.00015413940917109227,0.000620817194659246,0.09580764593070351,0.07194415308102461,0.023863492849678904,0.09580766687908912,0.07194415308112884,0.023863492849713466,0.3764778372801431,0.3764778372801431,0.12487573026232646,0.0,4.882939504000774,4.632242763164243,5.640393069653044,4.876794053361607,4.630162144545011,5.6219402386500406,24865.051767138128,21135.294002067407,0.85,1.0666581827357826,0.6633188675245267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517888068547335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.14600041904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.985593093326,1539.2221700698058,0.3764778372801431,0.12487573026232646,6.112874298809886,3.4502927642739913
3097.0,-30.050220056394664,5.058417924253479,35.01636218081882,24.15955614941197,5.009401232984877,-26.54426495599102,-40.08496915977446,1.5034461325811728,-0.15082742237984803,-5.0261910837535355,40.032081389965796,42388.928653029536,25775.302730759555,25775.302730759555,68164.2313837891,77525.0715418579,77525.0715418579,25775.302730759555,103300.37427261745,103300.37427261745,103300.37427261745,128165.29634851859,91718.13790769609,56582.16517315897,39039.969705041236,24864.922075901137,0.0,63904.89178094237,21135.183764515965,1539.2180505060737,0.0,0.886669227610288,2.8156761049723555,0.0014959135982669303,354294.0815592799,1555916.9498442379,4.391597350417226,1555916.9498442379,4.391597350417226,0.85,0.09580753491941008,4.027634451161993,1.2676936395419762,1.0,0.0,4.027634451162338,1.2847076540631828,1.2850060172907747,3.1350591229247176,19356.378580744757,1973.8013063324129,4632.441516551485,4632.441516551485,5.564085944456215,5.058417924253479,-2.3748100670484575,7.433227991301936,3.45032702128897,3.45032702128897,0.9858077203682771,0.0,0.0,0.00023223002864581499,1.0000640164595098,0.00023221516305323183,198.96369396063912,0.0,2.9684054609349682e-06,8.4124610762897,0.0503624753888488,7.810080116608573e-05,0.00015412922747972925,0.0006207761865283414,0.09580753491924651,0.07194388852257533,0.023863646396671188,0.09580755097593723,0.07194388852269816,0.023863646396711923,0.3764764702783734,0.3764764702783734,0.12487653953647623,0.0,4.8814740667693854,4.631762268727584,5.635937727440989,4.875363661373683,4.629600061065332,5.617873398336599,24864.922075901137,21135.183764515965,0.85,1.066651229415225,0.6633127366576764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517925046140383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.11706331468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.971599934885,1539.2180505060737,0.3764764702783734,0.12487653953647623,6.112874298809886,3.45032702128897
3098.0,-30.050832802013826,5.058207875014232,35.0163384420611,24.15929945362734,5.009231134343074,-26.544833523759547,-40.085504414141155,1.503231856088763,-0.15229382911513767,-5.026311068095972,40.032032922023305,42388.49844419814,25775.20590870963,25775.20590870963,68163.70435290778,77524.71880876289,77524.71880876289,25775.20590870963,103299.92471747252,103299.92471747252,103299.92471747252,128164.70455416126,91717.96362819617,56581.91284078725,39040.05643045436,24864.77983668874,0.0,63904.836267143095,21135.06286118543,1539.2130527014301,0.0,0.8866687920173247,2.815681374767188,0.0014959135982669303,354292.42428161675,1555914.8586421022,4.391611990566727,1555914.8586421022,4.391611990566727,0.8500000000000001,0.095807416342935,4.027634451161993,1.2676933208433914,1.0,0.0,4.027634451162002,1.2847086870502284,1.2850070314187731,3.1350566021388815,19356.341800451828,1973.7975557863112,4632.441516551485,4632.441516551485,5.564065043587942,5.058207875014232,-2.374918717960065,7.433126592974297,3.4503611276691606,3.4503611276691606,0.9858174650483316,0.0,0.0,0.00023221516305323183,1.0000638033934517,0.00023220034788307622,198.96420019792487,0.0,2.9577132132584505e-06,8.38215924637445,0.050365433102062054,7.809606715044214e-05,0.0001541190959027897,0.000620735380240015,0.09580741634278508,0.07194361898820868,0.023863797354576406,0.0958073721358774,0.07194361898832126,0.023863797354613747,0.37647510235547055,0.37647510235547055,0.1248773435937483,0.0,4.880029750121992,4.6313004139947225,5.631511156313252,4.874017238980855,4.629226066800129,5.613575413666979,24864.77983668874,21135.06286118543,0.85,1.066643908889168,0.6633065808509448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517961892801312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.08676148477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.957630035855,1539.2130527014301,0.37647510235547055,0.1248773435937483,6.112874298809886,3.4503611276691606
3099.0,-30.051443640036236,5.057998886950359,35.01631475227683,24.15906563345345,5.009082354729532,-26.545398242402324,-40.08603530293328,1.5030369570956534,-0.1538287313632054,-5.0264182176395815,40.03198687095964,42388.058392594234,25775.078567664783,25775.078567664783,68163.13696025901,77524.37238843007,77524.37238843007,25775.078567664783,103299.45095609485,103299.45095609485,103299.45095609485,128164.0979636765,91717.80352261329,56581.65856609453,39040.16106279863,24864.64700758165,0.0,63904.808070380284,21134.9499564444,1539.2083001189453,0.0,0.8866684130472678,2.815689043559988,0.0014959135982669303,354290.94428910676,1555912.8717208046,4.391624727645187,1555912.8717208046,4.391624727645187,0.85,0.09580729351562034,4.027634451161993,1.2676929592853416,1.0,0.0,4.027634451161537,1.2847096292950981,1.2850079548482751,3.1350543027936193,19356.30801145059,1973.794110267073,4632.441516551485,4632.441516551485,5.5640375546181655,5.057998886950359,-2.3750177413511655,7.433016628301525,3.45039512602241,3.45039512602241,0.9858271788635458,0.0,0.0,0.00023220034788307622,1.0000636050735532,0.0002321855797022013,198.96470486145827,0.0,2.947688480807138e-06,8.35374915460743,0.050368380790542865,7.809137200783593e-05,0.00015410897587524029,0.0006206946204684102,0.09580729351550003,0.07194334704001486,0.02386394647548518,0.09580729630565138,0.07194334704010519,0.023863946475515145,0.3764737345061403,0.3764737345061403,0.12487814225273583,0.0,4.878583859898185,4.630860649517729,5.627011507045324,4.872589486276354,4.62889893904935,5.608808127048633,24864.64700758165,21134.9499564444,0.85,1.0666355008090926,0.663299987473728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517998616822447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.058351393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.943680696737,1539.2083001189453,0.3764737345061403,0.12487814225273583,6.112874298809886,3.45039512602241
3100.0,-30.052052453616884,5.057790747475174,35.016291144795304,24.158812569826864,5.008922045045326,-26.5459622919684,-40.08656231509519,1.5028318833966552,-0.1554103357615304,-5.026534546917692,40.03194188861989,42387.61094018544,25774.97673702218,25774.97673702218,68162.58767720763,77523.99475729845,77523.99475729845,25774.97673702218,103298.97149432063,103298.97149432063,103298.97149432063,128163.49629874864,91717.60672056855,56581.391372693346,39040.2392754169,24864.524804428005,0.0,63904.7640798449,21134.846083763805,1539.2043672354546,0.0,0.8866679834407062,2.8156962548691102,0.0014959135982669303,354289.3375079112,1555910.9309125673,4.391639166611454,1555910.9309125673,4.391639166611454,0.85,0.09580717541052242,4.027634451161993,1.2676925801439212,1.0,0.0,4.027634451161697,1.2847106190372801,1.2850089258464612,3.135051887545049,19356.266477954927,1973.789875029182,4632.441516551485,4632.441516551485,5.564015572550557,5.057790747475174,-2.375123339479022,7.432914086954196,3.450429094414832,3.450429094414832,0.9858368841185234,0.0,0.0,0.0002321855797022013,1.000063394583424,0.00023217086132716426,198.96520785468223,0.0,2.9383467491201554e-06,8.32727468700652,0.05037131913729199,7.808671140798571e-05,0.00015409886829421558,0.0006206539108268573,0.09580717541037971,0.071943080369128,0.023864095041251716,0.09580725045790571,0.07194308036923516,0.02386409504128726,0.37647236774790716,0.37647236774790716,0.12487892920864115,0.0,4.877137556622415,4.630408191061235,5.622548811730724,4.871124211156143,4.628378343866586,5.604475629687272,24864.524804428005,21134.846083763805,0.85,1.0666276397177972,0.6632934422107379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035226691166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.0318769254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.929749148287,1539.2043672354546,0.37647236774790716,0.12487892920864115,6.112874298809886,3.450429094414832
3101.0,-30.05265906968281,5.057583202774194,35.016267510405356,24.158546968270116,5.008740979340667,-26.54652643910774,-40.08709309911353,1.502608348765655,-0.15674202028935724,-5.026662340601777,40.03189388989014,42387.18865935763,25774.905364117527,25774.905364117527,68162.09402347516,77523.65047544638,77523.65047544638,25774.905364117527,103298.55583956391,103298.55583956391,103298.55583956391,128162.94508746236,91717.43397795585,56581.1400132385,39040.32662746372,24864.389247898445,0.0,63904.71587536216,21134.730860713677,1539.199937524763,0.0,0.8866675063607089,2.815698842487378,0.0014959135982669303,354287.5723828712,1555908.8599611735,4.3916552011588355,1555908.8599611735,4.3916552011588355,0.8499999999999999,0.09580705686234192,4.027634451161993,1.2676922762813052,1.0,0.0,4.0276344511620845,1.284711695030724,1.2850099831798951,3.1350492618234256,19356.230022009735,1973.786157557345,4632.441516551485,4632.441516551485,5.564000165360981,5.057583202774194,-2.3752373269572393,7.432820529731433,3.4504629704847347,3.4504629704847347,0.9858465629956384,0.0,0.0,0.00023217086132716426,1.000063166067761,0.00023215619693309767,198.96570903458297,0.0,2.928444548526188e-06,8.299211850523216,0.05037424758184052,7.808201771187659e-05,0.00015408884361528769,0.0006206135350846454,0.09580705686217056,0.0719428148087346,0.023864242053435954,0.0958070112285755,0.07194281480886329,0.02386424205347864,0.376471000799274,0.376471000799274,0.12487970604418767,0.0,4.875744070963719,4.629981196341532,5.618221916595928,4.869920320312417,4.628031520645436,5.600669898062733,24864.389247898445,21134.730860713677,0.85,1.0666207194538893,0.6632873345689906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071715402796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.003814088916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.915837794888,1539.199937524763,0.376471000799274,0.12487970604418767,6.112874298809886,3.4504629704847347
3102.0,-30.053263841237012,5.057376553302708,35.01624383348446,24.158288805652433,5.008579332109214,-26.547086983818723,-40.0876195524819,1.5024024746908888,-0.15837114109154982,-5.026775390662034,40.03184538231316,42386.75640670928,25774.797936578332,25774.797936578332,68161.55434328761,77523.25755497611,77523.25755497611,25774.797936578332,103298.05549155443,103298.05549155443,103298.05549155443,128162.30001736904,91717.21971466194,56580.885897672844,39040.37090776567,24864.244525814604,0.0,63904.61543358027,21134.607846942414,1539.19463733643,0.0,0.8866671062289865,2.815707061722978,0.0014959135982669303,354286.01090697903,1555906.7670571904,4.391668649501681,1555906.7670571904,4.391668649501681,0.85,0.09580692905542136,4.027634451161993,1.2676918680174278,1.0,0.0,4.027634451161482,1.2847126883055235,1.2850109578448023,3.1350468379620784,19356.18480345725,1973.7815465482354,4632.441516551485,4632.441516551485,5.5639769750975265,5.057376553302708,-2.3753403846739616,7.43271693797667,3.4504966790790648,3.4504966790790648,0.98585619402259,0.0,0.0,0.00023215619693309767,1.0000629743078424,0.00023214157797790309,198.96620869278576,0.0,2.9177115630225753e-06,8.268794569605978,0.05037716529340354,7.807736256913852e-05,0.00015407883436395915,0.0006205732214791642,0.09580692905528992,0.07194254275435265,0.02386438630093728,0.09580691775153002,0.07194254275445135,0.023864386300970014,0.37646963494148183,0.37646963494148183,0.12488048004686121,0.0,4.874320459714454,4.629517956089103,5.613883550295554,4.86840424957046,4.627451186388157,5.596313957336065,24864.244525814604,21134.607846942414,0.85,1.0666139508206856,0.6632816130591423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518108072582534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.973396808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.901950171246,1539.19463733643,0.37646963494148183,0.12488048004686121,6.112874298809886,3.4504966790790648
3103.0,-30.053866760333825,5.057170700265175,35.016220169195556,24.158041609358065,5.008414345678196,-26.547646195122844,-40.08814579630268,1.5021937804671859,-0.15972839072924216,-5.02689240020614,40.031798396405925,42386.331289786955,25774.702364503948,25774.702364503948,68161.0336542909,77522.92275538221,77522.92275538221,25774.702364503948,103297.62511988616,103297.62511988616,103297.62511988616,128161.73610807005,91717.06147216955,56580.636815649734,39040.47184057757,24864.11098818389,0.0,63904.58282876146,21134.494339956305,1539.1900779654186,0.0,0.886666680411768,2.8157112447604042,0.0014959135982669303,354284.3947473867,1555904.739809075,4.391682961137683,1555904.739809075,4.391682961137683,0.85,0.09580680441753203,4.027634451161993,1.267691547670402,1.0,0.0,4.027634451163647,1.2847136946795228,1.2850119456703,3.135044382138935,19356.15140764634,1973.778141123252,4632.441516551485,4632.441516551485,5.563956344060084,5.057170700265175,-2.375446230103547,7.432616930368722,3.4505303118264568,3.4505303118264568,0.9858658033789877,0.0,0.0,0.00023214157797790309,1.0000627817177163,0.00023212700464582308,198.96670682270553,0.0,2.908678090115892e-06,8.243193707388437,0.050380073971493654,7.807270953574839e-05,0.0001540688684421547,0.0006205330823891671,0.09580680441739131,0.07194227384196673,0.023864530575424585,0.09580673027464688,0.0719422738420724,0.02386453057545964,0.3764682674728037,0.3764682674728037,0.12488124820272221,0.0,4.872935014079815,4.629093052092344,5.609582967010056,4.86716400947688,4.627172138055698,5.592156908145284,24864.11098818389,21134.494339956305,0.85,1.066606347105575,0.6632752991028085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814431938568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94779594578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.888079278788,1539.1900779654186,0.3764682674728037,0.12488124820272221,6.112874298809886,3.4505303118264568
3104.0,-30.05446764629198,5.056965801099546,35.01619653779099,24.157792527135484,5.008261384135168,-26.548202373752034,-40.088664007466264,1.5019961115953515,-0.16136801680579538,-5.027001225269287,40.03175202564934,42385.88169491515,25774.58789987547,25774.58789987547,68160.46959479063,77522.53140579717,77522.53140579717,25774.58789987547,103297.11930567265,103297.11930567265,103297.11930567265,128161.09717243594,91716.85072726962,56580.36725336658,39040.537193225595,24863.977866763296,0.0,63904.51505998889,21134.3811867488,1539.185348362773,0.0,0.8866662940573662,2.8157200958204545,0.0014959135982669303,354282.8916387011,1555902.7391041308,4.391695946443967,1555902.7391041308,4.391695946443967,0.85,0.09580667537939003,4.027634451161993,1.2676911421539265,1.0,0.0,4.027634451162595,1.28471464938856,1.2850128818774285,3.1350420523957467,19356.106931622733,1973.773605831016,4632.441516551485,4632.441516551485,5.563931634707991,5.056965801099546,-2.3755458999996666,7.432511701099212,3.450563840415639,3.450563840415639,0.9858753829758969,0.0,0.0,0.00023212700464582308,1.0000625703097785,0.00023211248129596495,198.96720327504278,0.0,2.8996078913919227e-06,8.21748876420471,0.050382973579385044,7.806812777741958e-05,0.0001540588768684035,0.0006204928399825055,0.09580667537926577,0.07194200241742309,0.02386467296184268,0.09580669529753758,0.0719420024175164,0.02386467296187363,0.37646690073232275,0.37646690073232275,0.12488201108105855,0.0,4.871517376484178,4.628635354359915,5.6052521520961704,4.865633208463464,4.626598747436333,5.587720894601318,24863.977866763296,21134.3811867488,0.85,1.0665986516102433,0.6632689670694846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518180455334424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.9220910026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.874225338173,1539.185348362773,0.37646690073232275,0.12488201108105855,6.112874298809886,3.450563840415639
3105.0,-30.055066324484905,5.056761589025377,35.01617292356464,24.157535621803277,5.008090983529266,-26.548758309125894,-40.08918592063708,1.5017829681700992,-0.16274238254328566,-5.027121974329607,40.03170526318807,42385.45710830493,25774.50544890024,25774.50544890024,68159.96255720517,77522.17913490378,77522.17913490378,25774.50544890024,103296.68458380402,103296.68458380402,103296.68458380402,128160.53222395868,91716.67110949414,56580.11469956649,39040.61823325295,24863.847640154665,0.0,63904.465873407615,21134.270494131466,1539.1810657641931,0.0,0.8866658483774318,2.8157240676785715,0.0014959135982669303,354281.22383977025,1555900.7215007325,4.391710925680936,1555900.7215007325,4.391710925680936,0.85,0.09580655025727736,4.027634451161993,1.267690805322491,1.0,0.0,4.0276344511633955,1.2847156763797862,1.2850138904477129,3.1350395462687173,19356.06902472949,1973.769740403654,4632.441516551485,4632.441516551485,5.563913836107635,5.056761589025377,-2.3756542355981045,7.432415824623481,3.4505973136677826,3.4505973136677826,0.9858849467622236,0.0,0.0,0.00023211248129596495,1.000062340714178,0.00023209801214012885,198.9676979054978,0.0,2.889670303458517e-06,8.189325640001437,0.0503858632496885,7.806351353909437e-05,0.00015404896775687057,0.000620452929703515,0.09580655025712201,0.07194173513344604,0.023864815123675963,0.0958065157147056,0.0719417351335627,0.023864815123714668,0.37646553230164365,0.37646553230164365,0.12488276503626752,0.0,4.870137054484303,4.628197507042955,5.601011674732547,4.864379591786303,4.6262177497121115,5.583818870560208,24863.847640154665,21134.270494131466,0.85,1.066591538253798,0.6632628334969414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216469597975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.893927878395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.860392030801,1539.1810657641931,0.37646553230164365,0.12488276503626752,6.112874298809886,3.4505973136677826
3106.0,-30.05566296853953,5.056558369461618,35.016149323283884,24.157301696855598,5.007941188478356,-26.549310352781696,-40.08970350315792,1.5015885727204492,-0.16417767456459842,-5.027227598863669,40.03165844092777,42385.023193731286,25774.386347651078,25774.386347651078,68159.40954138237,77521.83651537883,77521.83651537883,25774.386347651078,103296.2228630299,103296.2228630299,103296.2228630299,128159.93351957123,91716.50866448977,56579.86038734026,39040.7203079439,24863.710656541334,0.0,63904.43096448523,21134.154058060132,1539.1760477362968,0.0,0.8866654799603716,2.8157306064379535,0.0014959135982669303,354279.76494746556,1555898.7013192377,4.391723308131794,1555898.7013192377,4.391723308131794,0.85,0.09580641575698852,4.027634451161993,1.2676904355222365,1.0,0.0,4.027634451160534,1.2847166155647345,1.2850148112609363,3.1350372544154643,19356.03474201208,1973.766244539377,4632.441516551485,4632.441516551485,5.563888125853391,5.056558369461618,-2.3757513011721,7.4323096706337175,3.4506306526939077,3.4506306526939077,0.9858944721982593,0.0,0.0,0.00023209801214012885,1.0000621291958123,0.00023208359297313623,198.96819085749894,0.0,2.8788946273430146e-06,8.158787373890103,0.050388742144315844,7.805893783708829e-05,0.00015403907430304057,0.0006204130824880283,0.0958064157568697,0.07194146143809207,0.023864954318777623,0.0958063860426253,0.0719414614381813,0.02386495431880722,0.3764641634179327,0.3764641634179327,0.12488351444624271,0.0,4.868761110471837,4.627781795400324,5.596721946969808,4.863049924299048,4.625919186260603,5.579361188082203,24863.710656541334,21134.154058060132,0.85,1.0665834671035852,0.663256405761389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252351708243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.863389612285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.846582922793,1539.1760477362968,0.3764641634179327,0.12488351444624271,6.112874298809886,3.4506306526939077
3107.0,-30.056257626851494,5.056355932643192,35.016125769718855,24.1570538020693,5.007779961936471,-26.549861752249335,-40.09022094598038,1.501384087334444,-0.16557719556993789,-5.027342352859715,40.031612601054256,42384.59740211087,25774.292418211076,25774.292418211076,68158.88982032194,77521.48351666468,77521.48351666468,25774.292418211076,103295.77593487575,103295.77593487575,103295.77593487575,128159.35971236246,91716.33041062047,56579.6087818753,39040.80180971686,24863.583777486714,0.0,63904.38558720358,21134.046210863708,1539.171820642811,0.0,0.886665061474581,2.8157356092643884,0.0014959135982669303,354278.17996383575,1555896.7235254748,4.391737373394824,1555896.7235254748,4.391737373394824,0.85,0.09580628616754941,4.027634451161993,1.267690093745478,1.0,0.0,4.027634451161032,1.284717601844782,1.2850157792443873,3.135034847641643,19355.997122960318,1973.762408463677,4632.441516551485,4632.441516551485,5.563867849409605,5.056355932643192,-2.3758549327240517,7.432210865367244,3.4506639507738828,3.4506639507738828,0.9859039859353951,0.0,0.0,0.00023208359297313623,1.0000619227140732,0.00023206922261701893,198.96868217100916,0.0,2.868955570194398e-06,8.130620085930923,0.05039161109988604,7.805436361795108e-05,0.00015402922935518515,0.0006203734306368759,0.09580628616741194,0.07194119281928485,0.02386509334812709,0.09580624793054088,0.07194119281938807,0.023865093348161334,0.37646279522279563,0.37646279522279563,0.12488425440518841,0.0,4.8674068505094965,4.627377037075746,5.592486544410235,4.861765157289767,4.62554097496195,5.575325565822141,24863.583777486714,21134.046210863708,0.85,1.0665760916723421,0.6632502137787254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518288112069857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.83522232433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.832794609416,1539.171820642811,0.37646279522279563,0.12488425440518841,6.112874298809886,3.4506639507738828
3108.0,-30.056850302325174,5.056154283612592,35.016102214712255,24.15680601205679,5.007617602743592,-26.55041148010667,-40.09073810940606,1.5011787805251902,-0.1669437561633913,-5.027456240711812,40.03156545193258,42384.17909881664,25774.197883672008,25774.197883672008,68158.37698248864,77521.13569707701,77521.13569707701,25774.197883672008,103295.33358074902,103295.33358074902,103295.33358074902,128158.78221301969,91716.15607721556,56579.36340697136,39040.88074471578,24863.44863227067,0.0,63904.329376986454,21133.93133743007,1539.1671004615662,0.0,0.8866646521436287,2.815740280036918,0.0014959135982669303,354276.60694889945,1555894.6892452592,4.391751130973431,1555894.6892452592,4.391751130973431,0.85,0.09580615284177525,4.027634451161993,1.2676897651562467,1.0,0.0,4.0276344511622195,1.2847185918678306,1.285016751034391,3.1350324317376645,19355.96033129117,1973.758656757524,4632.441516551485,4632.441516551485,5.563847442343756,5.056154283612592,-2.3759578248295177,7.4321121084421105,3.45069714628276,3.45069714628276,0.9859134703665029,0.0,0.0,0.00023206922261701893,1.000061716531805,0.00023205490099334123,198.9691718484068,0.0,2.859250818988364e-06,8.103116821013025,0.05039447035070503,7.804979211630917e-05,0.00015401943050070976,0.0006203339644330089,0.09580615284164098,0.07194092246196465,0.023865230379676337,0.09580606881616882,0.07194092246206547,0.023865230379709775,0.3764614279658779,0.3764614279658779,0.124884987239221,0.0,4.866072564836088,4.626984314337449,5.588295290059477,4.860512484548394,4.62519803314558,5.571312562890398,24863.44863227067,21133.93133743007,0.85,1.0665690047446796,0.6632442513993464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518323753581743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.807719059405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.819026188949,1539.1671004615662,0.3764614279658779,0.124884987239221,6.112874298809886,3.45069714628276
3109.0,-30.057440959861623,5.055953685512712,35.016078711855435,24.156565486360364,5.007475798247934,-26.550957335963368,-40.091247170325346,1.5009921743496066,-0.16862364970438648,-5.027556877847624,40.03151986088609,42383.73573682778,25774.071771985582,25774.071771985582,68157.80750881336,77520.73389535032,77520.73389535032,25774.071771985582,103294.8056673359,103294.8056673359,103294.8056673359,128158.12315308243,91715.93526869711,56579.1004707843,39040.927553236455,24863.31748574654,0.0,63904.24503898299,21133.819862884557,1539.1622988944605,0.0,0.8866643046684765,2.815750617584221,0.0014959135982669303,354275.21695694287,1555892.722191144,4.391762809590603,1555892.722191144,4.391762809590603,0.85,0.09580601380592658,4.027634451161993,1.2676893574418502,1.0,0.0,4.027634451162019,1.2847194943168267,1.285017635292602,3.1350302295395323,19355.913731421457,1973.753904893257,4632.441516551485,4632.441516551485,5.563820218754213,5.055953685512712,-2.376050777398234,7.432004462910946,3.450730242046268,3.450730242046268,0.9859229262989337,0.0,0.0,0.00023205490099334123,1.0000615066915093,0.00023204062894195926,198.9696598606709,0.0,2.849561602676386e-06,8.075657581984878,0.050397319912307705,7.804529247907707e-05,0.00015400960851426416,0.0006202944050620218,0.09580601380581613,0.07194064871341325,0.023865365092402873,0.09580608413104343,0.0719406487134962,0.023865365092430386,0.37646006191985565,0.37646006191985565,0.12488571422804606,0.0,4.864684240379688,4.626541357911435,5.5840386178609265,4.858933228143258,4.6245792059759765,5.566819671721589,24863.31748574654,21133.819862884557,0.85,1.0665615009963048,0.6632381888084707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518359276416313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.78025982038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.805277669397,1539.1622988944605,0.37646006191985565,0.12488571422804606,6.112874298809886,3.450730242046268
3110.0,-30.058029578105472,5.055753949087091,35.0160552961308,24.15632646242159,5.007324148302848,-26.55150234080819,-40.09175605662165,1.5007969110054917,-0.1700413717191509,-5.027665569064021,40.03147539306823,42383.30060425508,25773.968371074512,25773.968371074512,68157.26897532959,77520.37814250741,77520.37814250741,25773.968371074512,103294.34651358193,103294.34651358193,103294.34651358193,128157.54328303173,91715.7556998706,56578.840949011494,39041.01638984345,24863.196769449798,0.0,63904.21315929324,21133.717254032326,1539.158288003134,0.0,0.886663912092225,2.815756568108156,0.0014959135982669303,354273.7157274869,1555890.8036012386,4.391776004060248,1555890.8036012386,4.391776004060248,0.8499999999999999,0.095805878353396,4.027634451161993,1.2676890013786037,1.0,0.0,4.027634451161094,1.2847204371598968,1.285018560017924,3.1350279287732015,19355.875834858503,1973.750040519291,4632.441516551485,4632.441516551485,5.563797897714497,5.055753949087091,-2.376149460021608,7.431903409108699,3.450763318758825,3.450763318758825,0.9859323767882356,0.0,0.0,0.00023204062894195926,1.0000612946243417,0.00023202640697050667,198.9701461901357,0.0,2.8397052089842298e-06,8.047724562261307,0.05040015961751669,7.80407946250593e-05,0.00015399983431689995,0.0006202550381679852,0.09580587835327202,0.07194037918561608,0.02386549916765594,0.09580599451837353,0.07194037918570918,0.023865499167686818,0.3764586935332242,0.3764586935332242,0.12488642977785278,0.0,4.863314814065234,4.62611242796163,5.579815749779357,4.857624197344876,4.624191149677188,5.562716572179227,24863.196769449798,21133.717254032326,0.85,1.0665536058700043,0.6632317105385015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518394678468174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.752326800655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.791549820005,1539.158288003134,0.3764586935332242,0.12488642977785278,6.112874298809886,3.450763318758825
3111.0,-30.05861609053841,5.055554709271621,35.01603183980675,24.156070954073243,5.007143436468193,-26.552048356448825,-40.09227262632919,1.5005757023788013,-0.1710949557888739,-5.027791017530997,40.03142737907449,42382.90648103762,25773.908777856355,25773.908777856355,68156.81525889397,77520.07341941104,77520.07341941104,25773.908777856355,103293.9821972674,103293.9821972674,103293.9821972674,128157.04394064451,91715.61454522256,56578.60980272846,39041.116380549,24863.061743377108,0.0,63904.1781239261,21133.60248187054,1539.153849593842,0.0,0.8866634469973194,2.815755774720015,0.0014959135982669303,354271.98305519245,1555888.732011519,4.391791635888761,1555888.732011519,4.391791635888761,0.85,0.09580574435105416,4.027634451161993,1.2676887068571525,1.0,0.0,4.027634451161434,1.2847215012640507,1.2850196060967825,3.1350253321043993,19355.846045300317,1973.747002829745,4632.441516551485,4632.441516551485,5.563785033392747,5.055554709271621,-2.3762604399786134,7.431815149250234,3.450796321079617,3.450796321079617,0.9859418060227477,0.0,0.0,0.00023202640697050667,1.0000610756271167,0.00023201223667765282,198.97063078182003,0.0,2.8297477390334343e-06,8.019505092420752,0.050402989365255724,7.803622910537426e-05,0.0001539901778651324,0.0006202161455101703,0.09580574435089059,0.07194011211016808,0.023865632240722516,0.09580564099716092,0.0719401121102909,0.023865632240763258,0.37645732382974073,0.37645732382974073,0.12488713538944644,0.0,4.8620399920545765,4.62575065156193,5.575770721424135,4.856696061742127,4.624066293072133,5.559350714170648,24863.061743377108,21133.60248187054,0.85,1.0665470906569043,0.6632259067450429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518429958455672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72410733082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.777843135858,1539.153849593842,0.37645732382974073,0.12488713538944644,6.112874298809886,3.450796321079617
3112.0,-30.059201089817794,5.055356671659486,35.0160083869885,24.155844502989225,5.007011630997855,-26.552588118995285,-40.09277316564692,1.5003986601754609,-0.1727292252624011,-5.027882419988105,40.03138056854232,42382.45230256023,25773.76451345623,25773.76451345623,68156.21681601646,77519.68820058998,77519.68820058998,25773.76451345623,103293.45271404622,103293.45271404622,103293.45271404622,128156.37231893226,91715.41208477029,56578.3379550847,39041.193477428424,24862.91960488605,0.0,63904.11308231448,21133.481664153143,1539.148208550782,0.0,0.8866631509817597,2.815766591210854,0.0014959135982669303,354270.7206246225,1555886.712347804,4.391801584970347,1555886.712347804,4.391801584970347,0.85,0.09580559403851914,4.027634451161993,1.2676882799109443,1.0,0.0,4.02763445116072,1.2847223586674759,1.2850204454933183,3.1350232398379734,19355.803317643047,1973.742645821259,4632.441516551485,4632.441516551485,5.563753891197082,5.055356671659486,-2.3763461993070907,7.431702870966577,3.4508291403170954,3.4508291403170954,0.9859511829477415,0.0,0.0,0.00023201223667765282,1.0000609183446296,0.00023199810373721592,198.9711141253735,0.0,2.819472107493799e-06,7.990383952637426,0.05040580883736322,7.803180550020733e-05,0.00015398043117744549,0.0006201768894150577,0.09580559403843104,0.07193983291446271,0.02386576112396833,0.09580562590972201,0.07193983291452886,0.023865761123990276,0.37645595686080435,0.37645595686080435,0.12488784102416767,0.0,4.860698629405135,4.6253475664682355,5.571582886444503,4.855153194725688,4.6235623660184615,5.554657008008348,24862.91960488605,21133.481664153143,0.85,1.0665388114881569,0.6632194745894943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465112390162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.69498619103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.764159017514,1539.148208550782,0.37645595686080435,0.12488784102416767,6.112874298809886,3.4508291403170954
3113.0,-30.05978379535435,5.055159367922051,35.01598502572968,24.15560104362669,5.00685408573337,-26.55312839122638,-40.09328131852669,1.5001986816053905,-0.17405578793460563,-5.027995029708315,40.03133632975682,42382.03966249012,25773.676448492217,25773.676448492217,68155.71611098234,77519.33841136943,77519.33841136943,25773.676448492217,103293.01485986165,103293.01485986165,103293.01485986165,128155.8172788608,91715.23370585301,56578.09608201713,39041.26402648431,24862.80241899915,0.0,63904.066445483455,21133.382056149276,1539.1444944721904,0.0,0.8866627376092091,2.8157708861858723,0.0014959135982669303,354269.1652888671,1555884.803645201,4.391815478427399,1555884.803645201,4.391815478427399,0.85,0.09580545720845768,4.027634451161993,1.2676879117591309,1.0,0.0,4.027634451164538,1.2847233232836524,1.2850213921754459,3.1350208859505053,19355.76567220091,1973.7388070544896,4632.441516551485,4632.441516551485,5.563734880711207,5.055159367922051,-2.3764473656012486,7.431606733523299,3.450861990152888,3.450861990152888,0.9859605686151108,0.0,0.0,0.00023199810373721592,1.0000606797709433,0.0002319840269995951,198.9715955758301,0.0,2.812046904597804e-06,7.969340927630176,0.05040862088426781,7.802731484598148e-05,0.00015397078889123442,0.000620138053810926,0.09580545720832218,0.07193956544346601,0.02386589176485616,0.09580549619291148,0.07193956544356776,0.023865891764889922,0.37645458933226056,0.37645458933226056,0.1248885353171035,0.0,4.859390780659396,4.624960025948553,5.567483110831006,4.85393924177373,4.62319689535002,5.550868781602048,24862.80241899915,21133.382056149276,0.85,1.0665317545813138,0.6632135014232032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500175792393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.673943166024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.750485662267,1539.1444944721904,0.37645458933226056,0.1248885353171035,6.112874298809886,3.450861990152888
3114.0,-30.060364304675097,5.054962769455239,35.0159616412884,24.155353323463373,5.006690197504424,-26.553667320757555,-40.093785455077864,1.499993213586816,-0.17531568627595107,-5.028108444639132,40.03128893199842,42381.61993946324,25773.591816017444,25773.591816017444,68155.21175548069,77518.99693913487,77518.99693913487,25773.591816017444,103292.58875515232,103292.58875515232,103292.58875515232,128155.25508970322,91715.06019012457,56577.8436992677,39041.35165650763,24862.666334550908,0.0,63904.017991058536,21133.26638436827,1539.139715791774,0.0,0.8866623315797607,2.8157742107666035,0.0014959135982669303,354267.59883717215,1555882.758649233,4.391829125091243,1555882.758649233,4.391829125091243,0.85,0.09580531460697408,4.027634451161993,1.2676875859173018,1.0,0.0,4.027634451161898,1.284724313463056,1.2850223644989125,3.135018469686503,19355.729053095834,1973.7350729449747,4632.441516551485,4632.441516551485,5.5637166111929695,5.054962769455239,-2.376549052209487,7.431511821664726,3.4508947313115272,3.4508947313115272,0.9859699232318649,0.0,0.0,0.0002319840269995951,1.0000604513501765,0.0002319700040996468,198.97207521374608,0.0,2.800870944916593e-06,7.937668257893625,0.05041142175521273,7.802285992100057e-05,0.00015396116707859454,0.0006200993006668551,0.09580531460683869,0.07193929458562989,0.023866020021208804,0.09580526798453126,0.07193929458573155,0.023866020021242537,0.376453222030345,0.376453222030345,0.12488922308698926,0.0,4.858115498086761,4.624589027482216,5.563464529661758,4.852792758363194,4.622890542449227,5.5471734183166745,24862.666334550908,21133.26638436827,0.85,1.0665246708746385,0.6632074362740898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185351018742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.64227049629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.736838758357,1539.139715791774,0.376453222030345,0.12488922308698926,6.112874298809886,3.4508947313115272
