time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3115.0,-30.06094307702382,5.05476701616243,35.0159382397804,24.155114439222984,5.0065363959488405,-26.554203677948607,-40.09428920745847,1.4997969968736087,-0.1766413146512491,-5.028214625448858,40.031241666014836,42381.20608572867,25773.49039513707,25773.49039513707,68154.69648086574,77518.65061351692,77518.65061351692,25773.49039513707,103292.14100865398,103292.14100865398,103292.14100865398,128154.66910920976,91714.88520421504,56577.600696083835,39041.427231256894,24862.528100555774,0.0,63903.95533181267,21133.14888547241,1539.1346469731727,0.0,0.8866619619247631,2.8157792443323535,0.0014959135982669303,354266.13230583083,1555880.7193407672,4.391841549215906,1555880.7193407672,4.391841549215906,0.8500000000000001,0.09580516783010759,4.027634451161993,1.2676872452395043,1.0,0.0,4.027634451161643,1.2847252602580792,1.285023293497077,3.135016159293786,19355.69212372081,1973.73130719673,4632.441516551485,4632.441516551485,5.563694717580279,5.05476701616243,-2.3766453047306837,7.431412320893113,3.4509273563872425,3.4509273563872425,0.9859792446820693,0.0,0.0,0.0002319700040996468,1.0000602707513697,0.00023195602393579948,198.9725534185448,0.0,2.790165503227714e-06,7.907329036147342,0.050414211920715955,7.801840862572009e-05,0.00015395159547392672,0.000620060749742142,0.09580516782999116,0.07193902107089374,0.023866146759097418,0.09580508379309566,0.07193902107098117,0.02386614675912642,0.3764518556549229,0.3764518556549229,0.12488990783104748,0.0,4.856848627476552,4.624225431645982,5.559457525921175,4.851573310797619,4.6225702392236485,5.543226603338155,24862.528100555774,21133.14888547241,0.85,1.0665176533593526,0.663201610380296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569896479283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61193127454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.723216428452,1539.1346469731727,0.3764518556549229,0.12488990783104748,6.112874298809886,3.4509273563872425
3116.0,-30.061519869641256,5.05457221526176,35.01591488556357,24.154884390905522,5.006393298208341,-26.554737182770584,-40.0947887339629,1.499610611337674,-0.17804004194061918,-5.02831493309167,40.03119624044986,42380.78331791161,25773.3761080804,25773.3761080804,68154.15942599201,77518.29652030463,77518.29652030463,25773.3761080804,103291.67262838503,103291.67262838503,103291.67262838503,128154.07129702365,91714.70598450008,56577.35224557381,39041.50415436251,24862.398668638616,0.0,63903.90282300113,21133.038868342825,1539.1299474433824,0.0,0.8866616155199261,2.8157859249238344,0.0014959135982669303,354264.7468969452,1555878.7594397524,4.391853191907786,1555878.7594397524,4.391853191907786,0.8500000000000001,0.09580502007889392,4.027634451161993,1.2676868809340527,1.0,0.0,4.027634451162568,1.2847261609789948,1.2850241764653263,3.1350139613354107,19355.654300835056,1973.7274503357473,4632.441516551485,4632.441516551485,5.563670046560413,5.05457221526176,-2.376737053560252,7.431309268822012,3.4509599087596703,3.4509599087596703,0.9859885453599058,0.0,0.0,0.00023195602393579948,1.0000600648692106,0.00023194209236435717,198.97302998962923,0.0,2.78166889791047e-06,7.883249656678272,0.050416993589613865,7.801399490328725e-05,0.00015394202903251225,0.0006200222196131261,0.09580502007878364,0.07193874750045635,0.02386627257832728,0.09580498113847255,0.07193874750053916,0.02386627257835476,0.37645049022245614,0.37645049022245614,0.12489058817775356,0.0,4.8555732067716235,4.623860075307334,5.55542154295955,4.850274891151059,4.622208949296464,5.539085985663917,24862.398668638616,21133.038868342825,0.85,1.0665101255984801,0.6631955396417097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860458713222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.58785189507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.709609545578,1539.1299474433824,0.37645049022245614,0.12489058817775356,6.112874298809886,3.4509599087596703
3117.0,-30.062094681793916,5.054378363073404,35.01589161744837,24.154653888568305,5.006252707572374,-26.555268654203005,-40.09528417428953,1.4994266799815368,-0.1794831420846208,-5.02841452584203,40.03115203989529,42380.35212690453,25773.262262602737,25773.262262602737,68153.61438950727,77517.93053137265,77517.93053137265,25773.262262602737,103291.19279397538,103291.19279397538,103291.19279397538,128153.46923750463,91714.51508458669,56577.09558728373,39041.57721922551,24862.276443529252,0.0,63903.85366275476,21132.934976999863,1539.1256442666977,0.0,0.8866612683170224,2.8157932726309025,0.0014959135982669303,354263.37136607355,1555876.8523940076,4.391864861428934,1555876.8523940076,4.391864861428934,0.85,0.09580487243606164,4.027634451161993,1.2676864770660177,1.0,0.0,4.027634451162821,1.2847270501208843,1.2850250479142697,3.1350117916354447,19355.61401293695,1973.7233421134588,4632.441516551485,4632.441516551485,5.563645470863721,5.054378363073404,-2.3768280668163895,7.4312064298897935,3.450992422181572,3.450992422181572,0.9859978349090206,0.0,0.0,0.00023194209236435717,1.0000598589077956,0.0002319282093950558,198.97350492637258,0.0,2.7720069823945615e-06,7.855867788106187,0.05041976559659626,7.800961751358011e-05,0.00015393247485077704,0.0006199837388616167,0.09580487243595433,0.07193847517111815,0.023866397264836175,0.09580492576583106,0.07193847517119874,0.02386639726486291,0.3764491251951526,0.3764491251951526,0.12489126057716937,0.0,4.85428388243173,4.623481328689422,5.551370241221321,4.848931383757417,4.621777994810429,5.534974795760718,24862.276443529252,21132.934976999863,0.85,1.0665024170401387,0.6631893023316241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639159280888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.5604700265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.696023030909,1539.1256442666977,0.3764491251951526,0.12489126057716937,6.112874298809886,3.450992422181572
3118.0,-30.062667567700377,5.05418509735008,35.015868358288444,24.154401244036876,5.006085736783447,-26.555801029910903,-40.095783526170976,1.499219198994099,-0.1807083979800268,-5.028530598206649,40.031105764500005,42379.94542443168,25773.1918867989,25773.1918867989,68153.13731123059,77517.58171330711,77517.58171330711,25773.1918867989,103290.77360010601,103290.77360010601,103290.77360010601,128152.92233898348,91714.3298980868,56576.85197515365,39041.64213659238,24862.14873887747,0.0,63903.79087546985,21132.82642804585,1539.1214101318305,0.0,0.8866608446769895,2.815795832033268,0.0014959135982669303,354261.76823137194,1555874.855830551,4.391879100017345,1555874.855830551,4.391879100017345,0.85,0.09580472852874564,4.027634451161993,1.2676861369377006,1.0,0.0,4.02763445116355,1.2847280493218285,1.2850260295102143,3.1350093533709855,19355.57493080901,1973.7193568455089,4632.441516551485,4632.441516551485,5.563630278917189,5.05418509735008,-2.376931111885936,7.431116209236016,3.451024897130188,3.451024897130188,0.986007113465768,0.0,0.0,0.0002319282093950558,1.0000596585898471,0.00023191437371055496,198.9739782735524,0.0,2.7623430606784058e-06,7.828480233962602,0.05042252793965694,7.800520579368355e-05,0.00015392300360137225,0.0006199455921312184,0.09580472852860028,0.07193820704363932,0.023866521484960955,0.0958047035128914,0.07193820704374848,0.02386652148499716,0.3764477594360652,0.3764477594360652,0.12489192299875854,0.0,4.853036825477147,4.623112830030095,5.54745824965687,4.847822200226631,4.621419321577093,5.531588415407725,24862.14873887747,21132.82642804585,0.85,1.0664959993381533,0.6631835896405275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867361287971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.53308247236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.682456965127,1539.1214101318305,0.3764477594360652,0.12489192299875854,6.112874298809886,3.451024897130188
3119.0,-30.063238432298927,5.053992970007331,35.01584512562334,24.154179368075006,5.005956496309289,-26.556327812794418,-40.09627446122465,1.4990458768047137,-0.1822394132534555,-5.028619847418021,40.031060017894276,42379.51263477254,25773.055281129862,25773.055281129862,68152.5679159024,77517.20479204165,77517.20479204165,25773.055281129862,103290.26007317152,103290.26007317152,103290.26007317152,128152.27291395445,91714.13106809046,56576.59670935119,39041.704843043626,24862.01284078293,0.0,63903.71768382656,21132.710914665488,1539.1160836862255,0.0,0.8866605557685662,2.8158055437680156,0.0014959135982669303,354260.53556880914,1555872.8820837543,4.391888810266737,1555872.8820837543,4.391888810266737,0.8499999999999999,0.09580457022363884,4.027634451161993,1.2676857429603117,1.0,0.0,4.027634451160807,1.2847288886416377,1.2850268512486664,3.1350073052536933,19355.532969330394,1973.7150779655026,4632.441516551485,4632.441516551485,5.563600790003286,5.053992970007331,-2.3770142393121962,7.431007209319528,3.451057225908774,3.451057225908774,0.9860163502596497,0.0,0.0,0.00023191437371055496,1.0000594483693144,0.00023190058759877918,198.97444995260352,0.0,2.752941187268943e-06,7.801835324720185,0.050425280880844206,7.800086866041791e-05,0.00015391350505013706,0.0006199073354390274,0.0958045702235567,0.07193792841515538,0.023866641808401333,0.09580467117531442,0.07193792841521704,0.02386664180842179,0.37644639346076236,0.37644639346076236,0.12489258318870244,0.0,4.851740637451485,4.6227156294240785,5.543435407086179,4.846380434164587,4.620958043694316,5.527173638168051,24862.01284078293,21132.710914665488,0.85,1.066488310634722,0.6631775766857834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707951176888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.50643756311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.668910328075,1539.1160836862255,0.37644639346076236,0.12489258318870244,6.112874298809886,3.451057225908774
3120.0,-30.063807432500056,5.05380126799766,35.01582190627295,24.153928050678246,5.005780726364689,-26.55685757079622,-40.09677335908634,1.4988308646610213,-0.1832249758309672,-5.028742114075236,40.031013940379935,42379.12100307305,25773.004241160626,25773.004241160626,68152.12524423367,77516.89698954082,77516.89698954082,25773.004241160626,103289.90123070145,103289.90123070145,103289.90123070145,128151.79052497428,91713.98176647685,56576.363054590605,39041.79856876249,24861.889294272823,0.0,63903.68786303532,21132.6059001319,1539.1122377331055,0.0,0.8866600998520838,2.815804228413622,0.0014959135982669303,354258.8468923383,1555870.8940617493,4.391904133687278,1555870.8940617493,4.391904133687278,0.8500000000000001,0.0958044270354043,4.027634451161993,1.2676854363502938,1.0,0.0,4.027634451162158,1.284729922873986,1.285027868008528,3.1350047815123925,19355.50146042036,1973.7118649508611,4632.441516551485,4632.441516551485,5.563589772061872,5.05380126799766,-2.3771215680495428,7.430922836047202,3.451089575989295,3.451089575989295,0.9860255931397985,0.0,0.0,0.00023190058759877918,1.0000592544867275,0.00023188684726266576,198.97492009315363,0.0,2.7430840075723683e-06,7.773900077460092,0.05042802396485178,7.799646140865063e-05,0.00015390412619012856,0.0006198695608193445,0.0958044270352491,0.07193766263016008,0.02386676440508903,0.09580433776247844,0.07193766263027662,0.023866764405127684,0.37644502532557006,0.37644502532557006,0.12489323226037471,0.0,4.85054354419475,4.622380985853681,5.539622368516689,4.845517138244247,4.620811183558885,5.524136464621165,24861.889294272823,21132.6059001319,0.85,1.0664818811443875,0.6631717576911079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518742168472913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.478502315855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.655385088361,1539.1122377331055,0.37644502532557006,0.12489323226037471,6.112874298809886,3.451089575989295
3121.0,-30.06437446254778,5.05361067181629,35.01579866671061,24.153701320197456,5.005648623873762,-26.557381188203475,-40.09725999841464,1.4986553495293207,-0.1847588169438268,-5.028831624120019,40.030966912964935,42378.687051530374,25772.871541764358,25772.871541764358,68151.55859329473,77516.51194404587,77516.51194404587,25772.871541764358,103289.38348581022,103289.38348581022,103289.38348581022,128151.1294472543,91713.77210614343,56576.10393511408,39041.85352336594,24861.745961444078,0.0,63903.59948481002,21132.484067227466,1539.1064915411805,0.0,0.8866598142539817,2.815813947226066,0.0014959135982669303,354257.61063528876,1555868.8650581026,4.391913732687264,1555868.8650581026,4.391913732687264,0.85,0.09580426486906495,4.027634451161993,1.2676850313832988,1.0,0.0,4.027634451162069,1.284730772257262,1.2850286999352354,3.1350027088441808,19355.45721328583,1973.7073529988152,4632.441516551485,4632.441516551485,5.56356112639073,5.05361067181629,-2.377204661754506,7.430815333570796,3.4511217341663896,3.4511217341663896,0.986034781190397,0.0,0.0,0.00023188684726266576,1.0000590495878554,0.00023187315524841358,198.97538860780128,0.0,2.7339822802207343e-06,7.7481057821455614,0.050430757947132,7.799216267028423e-05,0.00015389468459238152,0.0006198315335149846,0.09580426486897647,0.07193738251559684,0.02386688235337964,0.09580427989271174,0.07193738251566327,0.02386688235340168,0.37644365899279253,0.37644365899279253,0.12489388248364404,0.0,4.849284565473511,4.62200108859372,5.535697201152914,4.84407280717619,4.620312223569783,5.51982561871273,24861.745961444078,21132.484067227466,0.85,1.0664744888039437,0.6631658841315167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518776274171332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.45270802054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.641878169923,1539.1064915411805,0.37644365899279253,0.12489388248364404,6.112874298809886,3.4511217341663896
3122.0,-30.064939381802844,5.05342079062422,35.01577549273319,24.153467395249777,5.0054956133137525,-26.55790499674991,-40.097750479448564,1.498461228260751,-0.1859321664859408,-5.028938746806553,40.03092234413363,42378.27795367501,25772.78574304832,25772.78574304832,68151.06369672333,77516.18225766865,77516.18225766865,25772.78574304832,103288.96800071697,103288.96800071697,103288.96800071697,128150.59334039534,91713.60848734246,56575.86031296206,39041.942415978214,24861.62533967837,0.0,63903.56775565658,21132.38153872661,1539.102462691293,0.0,0.8866594300185302,2.8158168695330676,0.0014959135982669303,354256.13112783997,1555866.9421322,4.391926646911684,1555866.9421322,4.391926646911684,0.8499999999999999,0.09580411439894732,4.027634451161993,1.2676846571872011,1.0,0.0,4.027634451162096,1.2847317085763486,1.2850296188799726,3.135000424038059,19355.42268284805,1973.7038318740906,4632.441516551485,4632.441516551485,5.563542605117285,5.05342079062422,-2.37730053438372,7.430721325007941,3.4511539064316725,3.4511539064316725,0.9860439732661922,0.0,0.0,0.00023187315524841358,1.0000588300396942,0.00023185951494394597,198.9758553803207,0.0,2.72437385665055e-06,7.720875509747658,0.05043348232098865,7.79878302177738e-05,0.00015388532503063978,0.0006197938366216657,0.0958041143988242,0.0719371123194451,0.023867002079379102,0.09580408702058407,0.07193711231953755,0.023867002079409762,0.3764422911334606,0.3764422911334606,0.12489452428368511,0.0,4.848070808465138,4.621655049672825,5.531851768429192,4.843006580320605,4.620068308401528,5.516265350089725,24861.62533967837,21132.38153872661,0.85,1.0664672738978767,0.6631598116041618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518810261931623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.42547774814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.62839175355,1539.102462691293,0.3764422911334606,0.12489452428368511,6.112874298809886,3.4511539064316725
3123.0,-30.065502760143087,5.05323175507799,35.01575232650154,24.153232317790412,5.005349385911811,-26.558426739706412,-40.09824057631192,1.4982733654753402,-0.18726812649384783,-5.029039047590954,40.03087622178581,42377.87418783454,25772.68426554763,25772.68426554763,68150.55845338217,77515.82064759787,77515.82064759787,25772.68426554763,103288.5049131455,103288.5049131455,103288.5049131455,128149.99726418548,91713.41507022416,56575.62430578478,39041.98973826598,24861.492351039975,0.0,63903.48208930595,21132.26849838398,1539.0975635162956,0.0,0.8866590861653973,2.8158227267634004,0.0014959135982669303,354254.7458443711,1555864.9521815921,4.391938203885361,1555864.9521815921,4.391938203885361,0.85,0.09580395695556694,4.027634451161993,1.2676843165094036,1.0,0.0,4.02763445116076,1.28473261551444,1.2850305085033134,3.134998210930626,19355.381863714,1973.6996694808115,4632.441516551485,4632.441516551485,5.56352069928203,5.05323175507799,-2.377391262260355,7.430623017338345,3.4511859767250916,3.4511859767250916,0.9860531362071691,0.0,0.0,0.00023185951494394597,1.0000586698370935,0.00023184591258202397,198.97632088156288,0.0,2.7140912490909395e-06,7.6917345999237225,0.05043619641223774,7.798350138091006e-05,0.0001538760135630359,0.0006197563334339535,0.09580395695545839,0.07193683756321535,0.023867119392243032,0.09580394419262658,0.07193683756329687,0.023867119392270073,0.376440923853693,0.376440923853693,0.12489516156560017,0.0,4.846850071517565,4.6212963485008345,5.528016660829564,4.8417709210971225,4.619671860932613,5.512484625274283,24861.492351039975,21132.26849838398,0.85,1.0664607972088418,0.6631543822386847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518844123322223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.39633683832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.614928722389,1539.0975635162956,0.376440923853693,0.12489516156560017,6.112874298809886,3.4511859767250916
3124.0,-30.066064170158732,5.053043497380434,35.015729178268614,24.15300296796488,5.005199920307504,-26.55894703486391,-40.098726691771276,1.4980827850127731,-0.18842680805244072,-5.029141848424242,40.03083041357091,42377.46231882556,25772.59092370667,25772.59092370667,68150.05324253223,77515.49538442075,77515.49538442075,25772.59092370667,103288.08630812741,103288.08630812741,103288.08630812741,128149.44874551297,91713.25589376064,56575.37797115868,39042.08658066884,24861.36243738556,0.0,63903.449018054394,21132.158071777725,1539.092903172643,0.0,0.8866587284362816,2.8158259610344274,0.0014959135982669303,354253.32603640825,1555862.975786164,4.391950227240098,1555862.975786164,4.391950227240098,0.85,0.09580380022376425,4.027634451161993,1.2676839736336847,1.0,0.0,4.027634451160983,1.284733535088025,1.2850314108138008,3.134995966993292,19355.348270795967,1973.6962439564957,4632.441516551485,4632.441516551485,5.5635005496825976,5.053043497380434,-2.37748369183819,7.430527189218624,3.4512179856530194,3.4512179856530194,0.9860622816151484,0.0,0.0,0.00023184591258202397,1.000058465120543,0.00023183235847523993,198.97678475835505,0.0,2.7065479305378814e-06,7.670356835144356,0.05043890296016828,7.797920792969712e-05,0.00015386670465232684,0.0006197188405444789,0.0958038002236534,0.07193656411247365,0.023867236111179746,0.09580372548893328,0.0719365641125569,0.023867236111207356,0.37643955603870755,0.37643955603870755,0.12489579329578346,0.0,4.845663244335583,4.620969255296757,5.524222539478558,4.8407150403717765,4.619466471154794,5.508849654666562,24861.36243738556,21132.158071777725,0.85,1.0664534432762474,0.6631482802571864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518877892500288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37495907354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.601477730246,1539.092903172643,0.37643955603870755,0.12489579329578346,6.112874298809886,3.4512179856530194
3125.0,-30.06662346887231,5.0528561713955025,35.015706068296616,24.152777005825214,5.005062294965954,-26.55946424540475,-40.09921231828628,1.497903071498337,-0.1897775025122428,-5.029236618949383,40.03078523152997,42377.05763524549,25772.479118191808,25772.479118191808,68149.53675343729,77515.13572303647,77515.13572303647,25772.479118191808,103287.61484122828,103287.61484122828,103287.61484122828,128148.8478159243,91713.06626059089,56575.1427240422,39042.13726283188,24861.232974696024,0.0,63903.3702375279,21132.04802849162,1539.088080086317,0.0,0.8866584093477269,2.815832658019576,0.0014959135982669303,354252.01714099065,1555861.0264088707,4.3919609518825835,1555861.0264088707,4.3919609518825835,0.85,0.0958036394406516,4.027634451161993,1.2676836362527686,1.0,0.0,4.027634451162575,1.2847344037303696,1.2850322622432133,3.1349938473409815,19355.30825023396,1973.6921629949027,4632.441516551485,4632.441516551485,5.563476414350406,5.0528561713955025,-2.3775700413621483,7.43042621275765,3.4512499141727204,3.4512499141727204,0.9860714040493487,0.0,0.0,0.00023183235847523993,1.0000582455110152,0.0002318188560675053,198.97724689253823,0.0,2.69695258816059e-06,7.643163634847112,0.05044159991275644,7.79749190151305e-05,0.00015385743946010944,0.0006196815237371075,0.09580363944055176,0.07193628832667026,0.0238673511138815,0.09580361864219518,0.07193628832674523,0.023867351113906372,0.37643818947396385,0.37643818947396385,0.12489642051434201,0.0,4.844459539522347,4.620628405196953,5.52040220888648,4.839459116437126,4.619085781357796,5.504939895176449,24861.232974696024,21132.04802849162,0.85,1.066446675662433,0.6631427650487068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518911543845263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.347765873244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.588047390927,1539.088080086317,0.37643818947396385,0.12489642051434201,6.112874298809886,3.4512499141727204
3126.0,-30.067181033126257,5.0526697437534835,35.01568303363178,24.152550903987162,5.0049250757732215,-26.559979854128738,-40.09969015661625,1.4977238967756201,-0.19112153252694952,-5.029332109050953,40.030741205055435,42376.628039972056,25772.371317042314,25772.371317042314,68148.99935701437,77514.77403997249,77514.77403997249,25772.371317042314,103287.1453570148,103287.1453570148,103287.1453570148,128148.25629115159,91712.87407011678,56574.88213382717,39042.21326254402,24861.110934136785,0.0,63903.324196680805,21131.944294016266,1539.0837000270917,0.0,0.8866580824049163,2.815839183528477,0.0014959135982669303,354250.6983111923,1555859.1268902172,4.391971940513916,1555859.1268902172,4.391971940513916,0.85,0.09580347939987369,4.027634451161993,1.2676832021633166,1.0,0.0,4.0276344511622835,1.2847352697467624,1.2850331111124647,3.134991734099345,19355.26768997335,1973.6880269993678,4632.441516551485,4632.441516551485,5.563453143436114,5.0526697437534835,-2.3776567192858242,7.430326463039307,3.451281809996233,3.451281809996233,0.9860805171417809,0.0,0.0,0.0002318188560675053,1.0000580651443893,0.00023180539625370158,198.97770759546822,0.0,2.686671917456156e-06,7.614028214070746,0.05044428658467389,7.797069909645825e-05,0.00015384815697104705,0.0006196441372643672,0.09580347939977668,0.07193601420481488,0.023867465194961805,0.09580353268844125,0.07193601420488772,0.023867465194985966,0.37643682285676633,0.37643682285676633,0.12489704000415924,0.0,4.84324712718626,4.620276238812437,5.516581189539238,4.838210576523977,4.618686990010133,5.50111475201652,24861.110934136785,21131.944294016266,0.85,1.0664390344900725,0.6631365202465185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518945068785345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.318630452464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.574640634359,1539.0837000270917,0.37643682285676633,0.12489704000415924,6.112874298809886,3.451281809996233
3127.0,-30.06773650944435,5.052483907404246,35.01566000183187,24.152307339850836,5.004765296441457,-26.560495839587112,-40.10017557358367,1.4975246265842173,-0.1922547981654361,-5.029441486169496,40.030695219167875,42376.239002181,25772.300361908612,25772.300361908612,68148.5393640896,77514.43288560149,77514.43288560149,25772.300361908612,103286.7332475101,103286.7332475101,103286.7332475101,128147.71624879759,91712.69243179366,56574.65202696704,39042.26711647403,24860.983001287488,0.0,63903.25011776152,21131.835551094366,1539.0793057206654,0.0,0.8866576918129054,2.8158413161422216,0.0014959135982669303,354249.1876902087,1555857.1428347188,4.391985068418329,1555857.1428347188,4.391985068418329,0.85,0.09580332203773598,4.027634451161993,1.2676828642329205,1.0,0.0,4.0276344511615605,1.284736229678181,1.2850340539732144,3.134989391690847,19355.229356659707,1973.684118089226,4632.441516551485,4632.441516551485,5.5634378264302855,5.052483907404246,-2.377753519305211,7.430237426709457,3.451313664609883,3.451313664609883,0.9860896184599666,0.0,0.0,0.00023180539625370158,1.0000578479627418,0.0002317919875594414,198.97816657505606,0.0,2.678202895325981e-06,7.59002700535383,0.050446964787569215,7.796641246499246e-05,0.00015383898378870913,0.0006196071910391563,0.0958033220376055,0.07193574330743188,0.023867578730173623,0.09580328950996274,0.07193574330752985,0.023867578730206125,0.37643545528385114,0.37643545528385114,0.12489765072231189,0.0,4.842077676322845,4.619939034871834,5.512887971777445,4.837186688004067,4.6183833732673065,5.497906099555166,24860.983001287488,21131.835551094366,0.85,1.0664330724729154,0.6631312010592523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518978489907333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.29462924375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.56124998151,1539.0793057206654,0.37643545528385114,0.12489765072231189,6.112874298809886,3.451313664609883
3128.0,-30.068290064366163,5.052299200957499,35.01563700321488,24.152105126436823,5.0046429346598265,-26.56100635342563,-40.100652643572516,1.497359223719378,-0.19351201800446916,-5.029524653120792,40.03065012208693,42375.823512053765,25772.164773609606,25772.164773609606,68147.98828566336,77514.10768456847,77514.10768456847,25772.164773609606,103286.27245817808,103286.27245817808,103286.27245817808,128147.12170182203,91712.54112040917,56574.40988747529,39042.368036593194,24860.849243643963,0.0,63903.21728023716,21131.721857097367,1539.0739735021593,0.0,0.8866574315288427,2.8158481391498316,0.0014959135982669303,354248.03906448744,1555855.197128532,4.391993816641293,1555855.197128532,4.391993816641293,0.85,0.09580315129112318,4.027634451161993,1.2676824779482563,1.0,0.0,4.0276344511625695,1.2847370310818713,1.285034838335141,3.134987436121725,19355.19742360362,1973.6808618237237,4632.441516551485,4632.441516551485,5.563408557134921,5.052299200957499,-2.3778308421904484,7.430130043147948,3.451345386884119,3.451345386884119,0.9860986819668911,0.0,0.0,0.0002317919875594414,1.0000576481224182,0.00023177862595683837,198.97862396889013,0.0,2.6680374000543823e-06,7.56121799175412,0.05044963282496927,7.79621997565127e-05,0.0001538297878029287,0.0006195701529700146,0.09580315129105124,0.0719354626157428,0.02386768867530845,0.09580316160914416,0.07193546261579681,0.02386768867532637,0.3764340876193058,0.3764340876193058,0.12489825962908283,0.0,4.840897351826584,4.6196252170759635,5.50908031569827,4.836012635116333,4.618212667744615,5.493690958017623,24860.849243643963,21131.721857097367,0.85,1.0664249968324984,0.6631250399525502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519011786021896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.265820230146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.5478825715,1539.0739735021593,0.3764340876193058,0.12489825962908283,6.112874298809886,3.451345386884119
3129.0,-30.06884155706833,5.052115096414127,35.01561406577579,24.151860654260986,5.004488147824983,-26.561518253835576,-40.10112985325975,1.4971648445922272,-0.1947399800463927,-5.029631957765635,40.03060590677999,42375.417711783906,25772.092545204625,25772.092545204625,68147.51025698853,77513.74283916106,77513.74283916106,25772.092545204625,103285.83538436568,103285.83538436568,103285.83538436568,128146.56680972439,91712.33620424061,56574.16343861114,39042.41418403274,24860.73142535871,0.0,63903.14560939145,21131.621711554904,1539.0701107941518,0.0,0.8866570450768938,2.8158517593089245,0.0014959135982669303,354246.5570753803,1555853.2894681275,4.392006805409987,1555853.2894681275,4.392006805409987,0.85,0.09580299337294192,4.027634451161993,1.267682107598521,1.0,0.0,4.027634451162582,1.2847379679337438,1.285035758237128,3.134985150037774,19355.154177687094,1973.6764519675012,4632.441516551485,4632.441516551485,5.563392965269439,5.052115096414127,-2.3779257646638206,7.430040861077948,3.451377140285024,3.451377140285024,0.9861077543671497,0.0,0.0,0.00023177862595683837,1.000057433613315,0.00023176531483736615,198.97907966059014,0.0,2.6586732999732238e-06,7.534680132124116,0.05045229149826924,7.79579860249783e-05,0.00015382063993186007,0.0006195333086893437,0.09580299337281835,0.07193519316723491,0.023867800205583434,0.09580300257788704,0.0719351931673277,0.02386780020561421,0.37643272107541315,0.37643272107541315,0.12489885768201195,0.0,4.839738103871355,4.61929569505719,5.505405156674783,4.834891977719224,4.617774681621711,5.490499506701724,24860.73142535871,21131.621711554904,0.85,1.066418712367319,0.6631194334439188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519044967110097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.239282370516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.534535137584,1539.0701107941518,0.37643272107541315,0.12489885768201195,6.112874298809886,3.451377140285024
3130.0,-30.06939160825685,5.051932212903128,35.01559119610607,24.151662142854207,5.004375179071447,-26.5620246744323,-40.10160245290024,1.4970082452468294,-0.19611285569692427,-5.029709172296408,40.030562005816506,42374.99906093581,25771.94602131986,25771.94602131986,68146.94508225567,77513.3946281984,77513.3946281984,25771.94602131986,103285.34064951826,103285.34064951826,103285.34064951826,128145.94314433442,91712.164271964,56573.92066017631,39042.49290198632,24860.60249481617,0.0,63903.095396802484,21131.512120593743,1539.0649166869414,0.0,0.886656810782165,2.8158607986039437,0.0014959135982669303,354245.4906651543,1555851.3953717526,4.392014680131524,1555851.3953717526,4.392014680131524,0.85,0.095802818727516,4.027634451161993,1.2676817553816369,1.0,0.0,4.027634451159944,1.2847387279571074,1.285036501334457,3.1349832954490497,19355.117892756847,1973.672751934335,4632.441516551485,4632.441516551485,5.5633613353213365,5.051932212903128,-2.3779983205342505,7.429930533437378,3.4514087674160363,3.4514087674160363,0.9861167906902961,0.0,0.0,0.00023176531483736615,1.000057283745271,0.00023175203921258587,198.9795341630205,0.0,2.6486343018332654e-06,7.506229611395474,0.050454940132571076,7.795381320738105e-05,0.00015381150162998512,0.0006194965029498871,0.0958028187274466,0.07193491160308836,0.023867907124358236,0.09580296148370493,0.07193491160314049,0.02386790712437552,0.3764313542661079,0.3764313542661079,0.12489945255158495,0.0,4.83854014617242,4.61896254121217,5.501585259983301,4.833596316599483,4.617483906261782,5.486158364717426,24860.60249481617,21131.512120593743,0.85,1.0664107060714547,0.6631134031584974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519078024729162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.21083184979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.521210564973,1539.0649166869414,0.3764313542661079,0.12489945255158495,6.112874298809886,3.4514087674160363
3131.0,-30.06993953443406,5.051749597194864,35.01556834173818,24.15140541214498,5.00419824258356,-26.562535579559057,-40.10208329474551,1.4967942877085498,-0.19703720378845446,-5.029830773225955,40.03051671216931,42374.623633466676,25771.913884991587,25771.913884991587,68146.53751845827,77513.0695773761,77513.0695773761,25771.913884991587,103284.98346236769,103284.98346236769,103284.98346236769,128145.46779731548,91711.98874354122,56573.6941600919,39042.54953716591,24860.484334947785,0.0,63903.033872113694,21131.411684705618,1539.061370198816,0.0,0.8866563554012402,2.8158587569741274,0.0014959135982669303,354243.8112392867,1555849.4411902067,4.392029985639615,1555849.4411902067,4.392029985639615,0.85,0.09580266355312514,4.027634451161993,1.2676814317377292,1.0,0.0,4.0276344511641495,1.2847397562175138,1.2850375127765798,3.1349807863189465,19355.08084888875,1973.6689745110461,4632.441516551485,4632.441516551485,5.5633543980878795,5.051749597194864,-2.378103455316723,7.429853052511588,3.4514404560509084,3.4514404560509084,0.9861258445859739,0.0,0.0,0.00023175203921258587,1.0000570626915042,0.00023173881557204335,198.9799869113952,0.0,2.64157763450401e-06,7.486231016184364,0.05045758171020558,7.794956782718533e-05,0.00015380247138540052,0.0006194601324256958,0.09580266355296685,0.07193464660484175,0.023868016948125095,0.09580262205860639,0.0719346466049606,0.023868016948164535,0.37642998680446055,0.37642998680446055,0.1249000336436152,0.0,4.837438056256872,4.6186640642188195,5.498046502852787,4.832793569437513,4.61724019489543,5.483659051725681,24860.484334947785,21131.411684705618,0.85,1.0664053549450705,0.6631081666368005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519110996084137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.19083325458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.507896487594,1539.061370198816,0.37642998680446055,0.1249000336436152,6.112874298809886,3.4514404560509084
3132.0,-30.070485395335997,5.0515678674641835,35.01554538533937,24.151179764326685,5.004056890855219,-26.56304106673002,-40.10255198283119,1.4966125622492699,-0.19823705155823745,-5.029922813426772,40.03046803157756,42374.20672588082,25771.807567681673,25771.807567681673,68146.01429356249,77512.72648627129,77512.72648627129,25771.807567681673,103284.53405395296,103284.53405395296,103284.53405395296,128144.86689275251,91711.80874875122,56573.43977039908,39042.63219816904,24860.332838799553,0.0,63902.9650369686,21131.28291297962,1539.055225682097,0.0,0.8866560628933715,2.8158637900131516,0.0014959135982669303,354242.54007968755,1555847.3408819702,4.392039816934407,1555847.3408819702,4.392039816934407,0.85,0.09580248765679514,4.027634451161993,1.2676810388593007,1.0,0.0,4.027634451162636,1.284740633597095,1.2850383733696733,3.134978645366868,19355.04286242961,1973.6651009702205,4632.441516551485,4632.441516551485,5.563331447488387,5.0515678674641835,-2.378186802139924,7.429754669604108,3.4514719206670876,3.4514719206670876,0.9861348344763108,0.0,0.0,0.00023173881557204335,1.0000568478561127,0.00023172564246606283,198.98043795505305,0.0,2.631239822070587e-06,7.456933655748045,0.05046021295002765,7.794542995894659e-05,0.00015379338561309676,0.0006194235382561497,0.09580248765670817,0.07193436561180483,0.023868122044903333,0.09580237920900216,0.07193436561187014,0.023868122044924996,0.37642862070256583,0.37642862070256583,0.12490061822281345,0.0,4.836323604126903,4.618360387611176,5.494473773604966,4.831685761868528,4.61697162413941,5.480007084091881,24860.332838799553,21131.28291297962,0.85,1.0663983158549724,0.6631023568525631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519143840203175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.16153589414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.494606646234,1539.055225682097,0.37642862070256583,0.12490061822281345,6.112874298809886,3.4514719206670876
3133.0,-30.07102949214732,5.051387113125947,35.01552249339041,24.15097290594133,5.00392964680612,-26.563543555243065,-40.10302395382894,1.4964437099019932,-0.1994112445928522,-5.030009739033145,40.03042399601709,42373.81123107131,25771.69052058838,25771.69052058838,68145.5017516597,77512.40225736526,77512.40225736526,25771.69052058838,103284.09277795364,103284.09277795364,103284.09277795364,128144.30038590572,91711.6526153413,56573.21187594346,39042.711932664264,24860.207607952074,0.0,63902.919540616334,21131.17646675926,1539.0504731442643,0.0,0.8866557796095365,2.8158690829620197,0.0014959135982669303,354241.33956061595,1555845.440983934,4.392049338210302,1555845.440983934,4.392049338210302,0.85,0.09580231611118972,4.027634451161993,1.2676806613663216,1.0,0.0,4.02763445116304,1.284741450655628,1.285039173692644,3.134976651610808,19355.009911723668,1973.6617409333126,4632.441516551485,4632.441516551485,5.5633061806624875,5.051387113125947,-2.3782661619418035,7.42965327506775,3.451503348193657,3.451503348193657,0.9861438137696162,0.0,0.0,0.00023172564246606283,1.0000566643854085,0.00023171251261894384,198.98088754284322,0.0,2.6211903972321423e-06,7.428453585755891,0.050462834140424885,7.794126331234468e-05,0.00015378437915371815,0.0006193872635300734,0.09580231611110612,0.07193408814682385,0.023868227964282274,0.09580223284490505,0.07193408814688662,0.02386822796430311,0.37642725517404535,0.37642725517404535,0.1249012011715996,0.0,4.8352126417916,4.618079419738763,5.490846477503169,4.830598494440267,4.61679116347409,5.476171343750082,24860.207607952074,21131.17646675926,0.85,1.0663910544548252,0.6630966399608512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519176560665388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.13305582415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.481339915019,1539.0504731442643,0.37642725517404535,0.1249012011715996,6.112874298809886,3.451503348193657
3134.0,-30.071571545764172,5.051207198750661,35.015499688666466,24.15074607068675,5.003795587521438,-26.564044886223037,-40.10348820649085,1.4962689279802126,-0.20075216870054646,-5.03010219657307,40.030380752718855,42373.39244292106,25771.58972503435,25771.58972503435,68144.98216795542,77512.02469749877,77512.02469749877,25771.58972503435,103283.61442253312,103283.61442253312,103283.61442253312,128143.70400650008,91711.43956670433,56572.9570268695,39042.75837759425,24860.089583966957,0.0,63902.8479615612,21131.076146371914,1539.0462566371461,0.0,0.8866554652705988,2.815875922916953,0.0014959135982669303,354240.0626441805,1555843.5752694698,4.392059903264669,1555843.5752694698,4.392059903264669,0.85,0.09580214784325443,4.027634451161993,1.2676802443107595,1.0,0.0,4.027634451160055,1.2847422953632466,1.285040001726665,3.1349745903891364,19354.964949514808,1973.657156063978,4632.441516551485,4632.441516551485,5.563284422038301,5.051207198750661,-2.378349387295143,7.429556586045804,3.451534767080729,3.451534767080729,0.9861527905944939,0.0,0.0,0.00023171251261894384,1.0000564518442823,0.00023169943275864547,198.98133544412315,0.0,2.6125886330391074e-06,7.404076186032831,0.05046544672905792,7.793716500552565e-05,0.00015377534761341818,0.0006193508877872143,0.09580214784315642,0.07193381422466313,0.02386833361849329,0.09580216912347204,0.07193381422473671,0.023868333618517718,0.37642589127943643,0.37642589127943643,0.12490177712384741,0.0,4.83407626463179,4.617759555880127,5.487234666216807,4.829350027872522,4.616305255677389,5.472610879327078,24860.089583966957,21131.076146371914,0.85,1.0663841181060654,0.6630908291976201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920917552316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.108678424425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.468090329054,1539.0462566371461,0.37642589127943643,0.12490177712384741,6.112874298809886,3.451534767080729
3135.0,-30.072111971056803,5.051028024791108,35.01547691652847,24.150525696482532,5.003653434069256,-26.56454556088402,-40.10395989809183,1.4960870238963804,-0.20180130129097051,-5.030198661105965,40.030336092396496,42373.01158446023,25771.50087514635,25771.50087514635,68144.51245960659,77511.70629106772,77511.70629106772,25771.50087514635,103283.20716621407,103283.20716621407,103283.20716621407,128143.17173228165,91711.28173786782,56572.73628851704,39042.82827705642,24859.96456606759,0.0,63902.79284312401,21130.96988115745,1539.0417377296526,0.0,0.8866551356512682,2.8158784576301694,0.0014959135982669303,354238.7303916511,1555841.6484198503,4.392070981904466,1555841.6484198503,4.392070981904466,0.85,0.09580197794436053,4.027634451161993,1.2676799426460645,1.0,0.0,4.027634451162604,1.2847431732848678,1.2850408630465862,3.1349724481228596,19354.93164100266,1973.6537595409911,4632.441516551485,4632.441516551485,5.563265242111757,5.051028024791108,-2.378435420751447,7.429463445542556,3.4515661380993943,3.4515661380993943,0.9861617537426841,0.0,0.0,0.00023169943275864547,1.0000562825082828,0.00023168639286731988,198.9817820016838,0.0,2.6026480695932475e-06,7.375904629227263,0.05046804937712752,7.793300123365286e-05,0.0001537664315249926,0.0006193149770423018,0.09580197794426593,0.07193354003423456,0.023868437910031355,0.09580193845285374,0.0719335400343056,0.02386843791005493,0.37642452614495503,0.37642452614495503,0.12490234600007928,0.0,4.832978138948988,4.6174722344540555,5.483678484912957,4.828397359814971,4.616140525833373,5.469269534995476,24859.96456606759,21130.96988115745,0.85,1.0663776875432605,0.6630854411712869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519241668044673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.08050686762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.454863538524,1539.0417377296526,0.37642452614495503,0.12490234600007928,6.112874298809886,3.4515661380993943
3136.0,-30.072650293514442,5.050849687686508,35.015454164223776,24.150309548154496,5.003517800296245,-26.56504369072477,-40.10442366180939,1.4959111975064578,-0.20291571069316205,-5.030289880072445,40.03029112580328,42372.60685341508,25771.400452552065,25771.400452552065,68144.00730596716,77511.37844585217,77511.37844585217,25771.400452552065,103282.77889840424,103282.77889840424,103282.77889840424,128142.61437568134,91711.11626056512,56572.49333692608,39042.91435959893,24859.835477277098,0.0,63902.74983687603,21130.860155685532,1539.036863465803,0.0,0.8866548338653708,2.8158824634151696,0.0014959135982669303,354237.4705882151,1555839.7083581334,4.392081125056152,1555839.7083581334,4.392081125056152,0.85,0.0958018039216128,4.027634451161993,1.2676795431738723,1.0,0.0,4.027634451161393,1.2847440226947642,1.2850416958995061,3.134970375432444,19354.89671834297,1973.6501984207625,4632.441516551485,4632.441516551485,5.5632435639979745,5.050849687686508,-2.378517447530424,7.429367135216932,3.4515974326195136,3.4515974326195136,0.9861706950341468,0.0,0.0,0.00023168639286731988,1.0000560637505056,0.0002316734043873775,198.9822268234151,0.0,2.5947008130726443e-06,7.353382104247874,0.050470644077940593,7.792890764423275e-05,0.00015375748522308713,0.0006192789446085368,0.09580180392152025,0.07193326345755509,0.02386854046396517,0.09580173871776829,0.07193326345762457,0.023868540463988223,0.376423161779574,0.376423161779574,0.12490291018250983,0.0,4.831893000574155,4.617199392599389,5.4801308762911844,4.827374169379311,4.615935522354619,5.465766270428162,24859.835477277098,21130.860155685532,0.85,1.0663705001728054,0.6630795538780295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519274063097234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.057984342646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.441651300303,1539.036863465803,0.376423161779574,0.12490291018250983,6.112874298809886,3.4515974326195136
3137.0,-30.073186946266354,5.050672205858154,35.015431460530856,24.150087567418836,5.0033855165356105,-26.565539982540063,-40.104887111205585,1.4957385528092648,-0.20418620193032666,-5.030379450979617,40.030247037108005,42372.20814908542,25771.297819402465,25771.297819402465,68143.50596848788,77511.01348247535,77511.01348247535,25771.297819402465,103282.31130187781,103282.31130187781,103282.31130187781,128142.02242990845,91710.91434784743,56572.25721449591,39042.95237039057,24859.71112803065,0.0,63902.66349842122,21130.75445882605,1539.0322198482816,0.0,0.8866545372937245,2.8158887145252693,0.0014959135982669303,354236.2335491562,1555837.8061746706,4.392091092959219,1555837.8061746706,4.392091092959219,0.85,0.09580162956172933,4.027634451161993,1.2676791799673812,1.0,0.0,4.027634451161882,1.2847448571161852,1.2850425138265098,3.1349683393188754,19354.854106280698,1973.645853199686,4632.441516551485,4632.441516551485,5.563221408694076,5.050672205858154,-2.3785980829079585,7.429270288766112,3.451628680967611,3.451628680967611,0.9861796231336032,0.0,0.0,0.0002316734043873775,1.0000558900998067,0.00023166045686132225,198.98267026719793,0.0,2.5844766619850243e-06,7.324406860065559,0.05047322855460258,7.792481702788443e-05,0.00015374858735949307,0.0006192431072665836,0.09580162956163932,0.07193298749414291,0.0238686420674964,0.09580163029260202,0.07193298749421051,0.023868642067518826,0.37642179871635295,0.37642179871635295,0.12490346875918783,0.0,4.830788069377149,4.616898744940954,5.4765878195824484,4.826193249049311,4.615526769398741,5.462244585093401,24859.71112803065,21130.75445882605,0.85,1.0663640956088072,0.6630742105160025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930633223552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.02900909846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.4284631747,1539.0322198482816,0.37642179871635295,0.12490346875918783,6.112874298809886,3.451628680967611
3138.0,-30.073721704877588,5.0504956425537575,35.015408830036215,24.149885598477,5.00325943642909,-26.56603394899263,-40.10534640457479,1.495571680544234,-0.20524650982559933,-5.030465195781871,40.03020376176577,42371.80048218821,25771.187596527616,25771.187596527616,68142.98807871583,77510.70445027536,77510.70445027536,25771.187596527616,103281.89204680297,103281.89204680297,103281.89204680297,128141.48208265068,91710.77011307741,56572.01381436669,39043.06255412302,24859.590035847705,0.0,63902.65258997072,21130.65153047055,1539.0276808348642,0.0,0.8866542572668179,2.8158926481700854,0.0014959135982669303,354235.0493545519,1555835.939084606,4.392100504790474,1555835.939084606,4.392100504790474,0.8500000000000001,0.09580145297137477,4.027634451161993,1.267678817310371,1.0,0.0,4.027634451161803,1.2847456644516253,1.2850433047138536,3.134966369301685,19354.823666687433,1973.6427492250089,4632.441516551485,4632.441516551485,5.563197615004623,5.0504956425537575,-2.3786756980077115,7.429171340561469,3.4516598900955353,3.4516598900955353,0.9861885400272958,0.0,0.0,0.00023166045686132225,1.0000556930720963,0.0002316475556973019,198.98311214756123,0.0,2.576333307829027e-06,7.301328594387463,0.05047580488791041,7.792076329038615e-05,0.0001537396935709361,0.0006192072863373902,0.09580145297128927,0.07193271075986828,0.023868742211420994,0.09580145132113499,0.07193271075993246,0.0238687422114423,0.3764204348260799,0.3764204348260799,0.12490402076234075,0.0,4.829707749676629,4.616636479317208,5.473027824976384,4.8252186859562585,4.6154252669336415,5.458624179997571,24859.590035847705,21130.65153047055,0.85,1.066356173286782,0.6630679442067215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519338501421541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.00593083278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.415290554785,1539.0276808348642,0.3764204348260799,0.12490402076234075,6.112874298809886,3.4516598900955353
