time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3139.0,-30.074254617679216,5.05031974605456,35.01538623686011,24.14965481674301,5.003116173520656,-26.56652797233991,-40.105809504725016,1.4953895281812597,-0.2063985963917503,-5.030562119543818,40.030159587749225,42371.41644321101,25771.10757990371,25771.10757990371,68142.52402311472,77510.3481566983,77510.3481566983,25771.10757990371,103281.455736602,103281.455736602,103281.455736602,128140.92409014166,91710.57091548255,56571.78635413421,39043.09395705371,24859.46835353966,0.0,63902.56231059337,21130.548100508713,1539.02336194981,0.0,0.8866539235418367,2.8158964837475744,0.0014959135982669303,354233.71077457676,1555834.033223492,4.392111721443633,1555834.033223492,4.392111721443633,0.85,0.09580127973756622,4.027634451161993,1.2676784727862112,1.0,0.0,4.027634451161603,1.2847465431701266,1.2850441670603412,3.1349642251021432,19354.781627630095,1973.6384624341742,4632.441516551485,4632.441516551485,5.563180341904979,5.05031974605456,-2.3787613959793235,7.429081142033883,3.451691080508472,3.451691080508472,0.9861974515738492,0.0,0.0,0.0002316475556973019,1.0000555010755017,0.00023163469972234377,198.98355250442364,0.0,2.567113767097044e-06,7.275200415953023,0.050478372001677506,7.791667615151564e-05,0.00015373087954578625,0.0006191717866660432,0.09580127973746269,0.07193243785664394,0.02386884188081876,0.0958012769131638,0.07193243785672167,0.02386884188084456,0.3764190724022436,0.3764190724022436,0.12490456411707004,0.0,4.8286366892059505,4.616355626429993,5.46956144003957,4.8241635231520945,4.6150489253074625,5.45551080620686,24859.46835353966,21130.548100508713,0.85,1.0663504178739085,0.6630628712080132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937055720038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97980265435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.402137992398,1539.02336194981,0.3764190724022436,0.12490456411707004,6.112874298809886,3.451691080508472
3140.0,-30.07478550745702,5.05014462130792,35.01536363353608,24.149438877962552,5.002978274653937,-26.567019638214934,-40.106268448848255,1.4952124054119276,-0.20741885536693871,-5.030653488899346,40.03011410581629,42371.02397246686,25771.01496959685,25771.01496959685,68142.03894206371,77510.03043377036,77510.03043377036,25771.01496959685,103281.0454033672,103281.0454033672,103281.0454033672,128140.381704415,91710.4116436525,56571.551768400335,39043.177639169066,24859.336301047802,0.0,63902.51394021687,21130.43585589063,1539.0183239164771,0.0,0.8866536228537544,2.815899234134337,0.0014959135982669303,354232.44890819,1555832.0709349648,4.39212182771603,1555832.0709349648,4.39212182771603,0.85,0.09580110065582087,4.027634451161993,1.2676780941942711,1.0,0.0,4.0276344511618705,1.2847473982688293,1.2850450058395955,3.134962138541123,19354.74801458572,1973.6350348575427,4632.441516551485,4632.441516551485,5.563160350220997,5.05014462130792,-2.378842893875263,7.428987515183183,3.451722177802137,3.451722177802137,0.9862063365148963,0.0,0.0,0.00023163469972234377,1.0000552906195193,0.00023162189320437426,198.98399119133066,0.0,2.558127568075074e-06,7.24973352792476,0.05048093012924558,7.79126258876355e-05,0.00015372207383470828,0.0006191363204807387,0.0958011006557364,0.07193216107484446,0.02386893958089194,0.09580102438869426,0.07193216107490788,0.02386893958091299,0.3764177098490856,0.3764177098490856,0.1249051038587173,0.0,4.827591948050269,4.616098863953368,5.466128204059771,4.823234633532422,4.614899028241268,5.452220801335216,24859.336301047802,21130.43585589063,0.85,1.0663436340832078,0.66305723139635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519402502467802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.95433576632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.389004582443,1539.0183239164771,0.3764177098490856,0.1249051038587173,6.112874298809886,3.451722177802137
3141.0,-30.075314548788384,5.049970395850541,35.01534107036938,24.149226361792557,5.002851815469563,-26.567508496192932,-40.10672316709531,1.4950457628740874,-0.20861933842144254,-5.0307380659439085,40.03007006883147,42370.622034499,25770.90705488557,25770.90705488557,68141.52908938457,77509.68021074685,77509.68021074685,25770.90705488557,103280.58726563242,103280.58726563242,103280.58726563242,128139.7975029972,91710.22375713444,56571.31164913444,39043.23567555556,24859.21023736478,0.0,63902.44591292034,21130.328701760063,1539.0134698006202,0.0,0.8866533515338935,2.8159051480885986,0.0014959135982669303,354231.28085089393,1555830.170989572,4.392130946912239,1555830.170989572,4.392130946912239,0.85,0.09580091974080719,4.027634451161993,1.267677680985071,1.0,0.0,4.027634451160735,1.2847482042415626,1.285045795545022,3.134960171856916,19354.708362640566,1973.6309914844078,4632.441516551485,4632.441516551485,5.563137054792249,5.049970395850541,-2.3789192123048264,7.428889608155368,3.4517532147469923,3.4517532147469923,0.9862152042134263,0.0,0.0,0.00023162189320437426,1.0000550983432088,0.00023160913192493313,198.98442835252106,0.0,2.548292058837529e-06,7.2218596947455564,0.05048347842130442,7.790861310983821e-05,0.00015371328009453604,0.0006191009025098664,0.09580091974072633,0.07193188343010296,0.023869036310623367,0.09580089411429203,0.07193188343016368,0.023869036310643504,0.37641634846671995,0.37641634846671995,0.12490564041001236,0.0,4.826530388675906,4.615826614002685,5.462674213749153,4.822118727522479,4.614577674137877,5.448696814271443,24859.21023736478,21130.328701760063,0.85,1.0663367906486836,0.6630516473850987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519434326599299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.92646193314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.37589393664,1539.0134698006202,0.37641634846671995,0.12490564041001236,6.112874298809886,3.4517532147469923
3142.0,-30.07584207791764,5.0497969785713845,35.01531857015588,24.149014439340704,5.002721358622701,-26.567996392771573,-40.10717774564398,1.494875673476626,-0.2097081554423994,-5.03082614436617,40.03002677613375,42370.225984214834,25770.810073498735,25770.810073498735,68141.03605771357,77509.34864028076,77509.34864028076,25770.810073498735,103280.1587137795,103280.1587137795,103280.1587137795,128139.24892141401,91710.05229455672,56571.07528184351,39043.30779190357,24859.090207634505,0.0,63902.39799953808,21130.22667648933,1539.0090451700164,0.0,0.886653059677439,2.8159091846499282,0.0014959135982669303,354230.0644407846,1555828.3031576404,4.392140756357858,1555828.3031576404,4.392140756357858,0.85,0.09580074073512718,4.027634451161993,1.2676773232733831,1.0,0.0,4.027634451163113,1.284749026245772,1.2850466013437407,3.134958166056246,19354.67217683651,1973.6273015593001,4632.441516551485,4632.441516551485,5.563116119528094,5.0497969785713845,-2.3789979203106646,7.42879489888205,3.4517842311028626,3.4517842311028626,0.9862240660293893,0.0,0.0,0.00023160913192493313,1.0000549410846005,0.00023159640776710083,198.98486426582656,0.0,2.5392958946387773e-06,7.196364565406295,0.05048601771719906,7.790460175583172e-05,0.00015370453016910141,0.0006190656610087408,0.09580074073503626,0.07193160808602746,0.023869132649008803,0.09580072448326755,0.07193160808609572,0.02386913264903146,0.37641498691023967,0.37641498691023967,0.1249061708611056,0.0,4.825482311789756,4.615564008313413,5.4592454151218135,4.821117988923788,4.614347024233439,5.445362078766209,24859.090207634505,21130.22667648933,0.85,1.0663298747913361,0.6630459467971939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519466040058433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.9009668038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.362802625052,1539.0090451700164,0.37641498691023967,0.1249061708611056,6.112874298809886,3.4517842311028626
3143.0,-30.076367557420905,5.049624507569925,35.01529614481076,24.148806079197698,5.0026014301519455,-26.568481391556773,-40.10762809831647,1.4947152642878518,-0.21095563614073853,-5.030906866690082,40.02998395639487,42369.821302121156,25770.69652017515,25770.69652017515,68140.5178222963,77508.9888287014,77508.9888287014,25770.69652017515,103279.68534887655,103279.68534887655,103279.68534887655,128138.65524458332,91709.85602544363,56570.833569020884,39043.35828491416,24858.96989570678,0.0,63902.32818062094,21130.124411350764,1539.0044316425024,0.0,0.8866528035840697,2.815916167105804,0.0014959135982669303,354228.9496252061,1555826.455732841,4.392149363791389,1555826.455732841,4.392149363791389,0.85,0.09580055739979669,4.027634451161993,1.267676944131963,1.0,0.0,4.027634451161913,1.2847498028916744,1.2850473618213205,3.1349562709382948,19354.6307558118,1973.6230777902545,4632.441516551485,4632.441516551485,5.563091606898377,5.049624507569925,-2.379071006927562,7.4286955144974876,3.4518152008834013,3.4518152008834013,0.9862329145381147,0.0,0.0,0.00023159640776710083,1.0000547278505043,0.00023158373368714435,198.98529848714045,0.0,2.5319148191579783e-06,7.1754465974937105,0.050488549632018216,7.790062788067085e-05,0.00015369577988642998,0.000619030418068796,0.09580055739972367,0.07193133031505403,0.023869227084669636,0.09580064717978384,0.07193133031510886,0.02386922708468783,0.37641362561805297,0.37641362561805297,0.12490669565767264,0.0,4.824407697250479,4.61527673248429,5.455784529890707,4.81995123054935,4.613974979963928,5.441786948920992,24858.96989570678,21130.124411350764,0.85,1.0663229300456167,0.6630403384108664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497663000167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88004883589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.349723973204,1539.0044316425024,0.37641362561805297,0.12490669565767264,6.112874298809886,3.4518152008834013
3144.0,-30.076891219238316,5.049452709682095,35.015273770409735,24.14859003564345,5.002463474002875,-26.56896655704206,-40.10808222284538,1.4945388118067506,-0.21192364726516644,-5.030999744857907,40.02994058954886,42369.44018653951,25770.61574653962,25770.61574653962,68140.05593307913,77508.67088496515,77508.67088496515,25770.61574653962,103279.28663150477,103279.28663150477,103279.28663150477,128138.13810867848,91709.69359215329,56570.60745480356,39043.429041499694,24858.85147717371,0.0,63902.280518673404,21130.023755597653,1539.0002125992617,0.0,0.8866524875410211,2.815918054520606,0.0014959135982669303,354227.66693476296,1555824.584705215,4.392159986169986,1555824.584705215,4.392159986169986,0.85,0.09580037793658094,4.027634451161993,1.2676765545504174,1.0,0.0,4.027634451163047,1.2847506544834633,1.285048197326465,3.1349541929451767,19354.59647556654,1973.619582178067,4632.441516551485,4632.441516551485,5.5630741703834765,5.049452709682095,-2.379152878925555,7.42860558860765,3.45184616709558,3.45184616709558,0.9862417620273085,0.0,0.0,0.00023158373368714435,1.000054538770692,0.00023157110408379982,198.98573120810414,0.0,2.5219555831909366e-06,7.1472221227631145,0.05049107158760141,7.789662091272477e-05,0.00015368711277441958,0.0006189955101098708,0.09580037793648663,0.07193105663829338,0.023869321298193247,0.09580041461506882,0.0719310566383642,0.02386932129821675,0.37641226286557555,0.37641226286557555,0.12490721169816565,0.0,4.823377579188332,4.615018621788977,5.452414619408955,4.819076097592756,4.61381054176303,5.438757645684063,24858.85147717371,21130.023755597653,0.85,1.0663164973144796,0.6630348689067269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519529163207083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.851824361154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.33666879789,1539.0002125992617,0.37641226286557555,0.12490721169816565,6.112874298809886,3.45184616709558
3145.0,-30.077413237900235,5.049281658135981,35.01525138859901,24.14836826445537,5.002328378034006,-26.569449957315747,-40.108532331045694,1.4943650974494715,-0.2130463841999699,-5.031088569656782,40.029895624921444,42369.04935705908,25770.52618553364,25770.52618553364,68139.57554259272,77508.31812193655,77508.31812193655,25770.52618553364,103278.8443074702,103278.8443074702,103278.8443074702,128137.56595400593,91709.49683484952,56570.37217021781,39043.47184959079,24858.721646535734,0.0,63902.19349612652,21129.913399555375,1538.9952417919662,0.0,0.8866521979382708,2.8159224504096616,0.0014959135982669303,354226.4402266295,1555822.6447443927,4.392169719880305,1555822.6447443927,4.392169719880305,0.85,0.0958001930606998,4.027634451161993,1.2676761671667922,1.0,0.0,4.027634451161856,1.2847514931759103,1.285049019986403,3.1349521464307983,19354.5549515131,1973.6153479030147,4632.441516551485,4632.441516551485,5.563054836948685,5.049281658135981,-2.3792316548029167,7.428513312938898,3.4518770489120345,3.4518770489120345,0.9862505854034385,0.0,0.0,0.00023157110408379982,1.0000543678662301,0.0002315585147414459,198.98616257292207,0.0,2.5131108563794997e-06,7.122156166979502,0.05049358469845779,7.78926495708862e-05,0.0001536784545129136,0.0006189606377975421,0.0958001930606162,0.07193077946128443,0.023869413599331774,0.09580022345131736,0.0719307794613472,0.023869413599352598,0.3764109005226997,0.3764109005226997,0.12490772394567744,0.0,4.822345156463086,4.614743074061494,5.449088257551523,4.818042185456818,4.613472912025202,5.435613234081359,24858.721646535734,21129.913399555375,0.85,1.0663104318433616,0.6630296557758586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519560554581534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.826758405376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.3236325209,1538.9952417919662,0.3764109005226997,0.12490772394567744,6.112874298809886,3.4518770489120345
3146.0,-30.07793325333884,5.049111435161513,35.015229029038025,24.148166260588937,5.002200737646437,-26.56993080884183,-40.10898202015085,1.4941982931494435,-0.213993317911104,-5.0311728008876,40.02985150936879,42368.665582546884,25770.426756936216,25770.426756936216,68139.0923394831,77508.01540911605,77508.01540911605,25770.426756936216,103278.44216605226,103278.44216605226,103278.44216605226,128137.03720293223,91709.35233723244,56570.146050761236,39043.56254052356,24858.595036879964,0.0,63902.15757740353,21129.805781347968,1538.9903553705524,0.0,0.8866519286612841,2.8159250704054397,0.0014959135982669303,354225.2769606983,1555820.7414179593,4.3921787704342155,1555820.7414179593,4.3921787704342155,0.85,0.09580000632606445,4.027634451161993,1.267675845171325,1.0,0.0,4.027634451160823,1.2847522994618712,1.2850498102840577,3.134950178994815,19354.524456448064,1973.6122382717915,4632.441516551485,4632.441516551485,5.563033373407899,5.049111435161513,-2.3793068910560793,7.428418326217592,3.4519078695450935,3.4519078695450935,0.9862593912985982,0.0,0.0,0.0002315585147414459,1.0000541594575418,0.00023154597433707981,198.98659228403855,0.0,2.505104924322496e-06,7.099467355529954,0.05049608980338211,7.788868211368292e-05,0.00015366983262776298,0.0006189259119958755,0.09580000632598631,0.07193050122440724,0.023869505101579074,0.09579997931846435,0.07193050122446591,0.023869505101598538,0.3764095372775848,0.3764095372775848,0.12490823355414711,0.0,4.8213449293602935,4.614508731089245,5.445766920300457,4.817179482976485,4.613412074227995,5.432320795479427,24858.595036879964,21129.805781347968,0.85,1.0663034695964289,0.6630240227996447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519591847584619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.80406959393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.310611706398,1538.9903553705524,0.3764095372775848,0.12490823355414711,6.112874298809886,3.4519078695450935
3147.0,-30.078451452813763,5.048942167333828,35.015206749128104,24.147967679332965,5.00208491185905,-26.57040884428801,-40.10942371152339,1.4940423033332078,-0.21512803432648298,-5.031250190711752,40.02980911024265,42368.25651515211,25770.31213932221,25770.31213932221,68138.56865447432,77507.6784395709,77507.6784395709,25770.31213932221,103277.9905788931,103277.9905788931,103277.9905788931,128136.4665230819,91709.17763290943,56569.89874020855,39043.64321411209,24858.475944188784,0.0,63902.11915830088,21129.704552560466,1538.98573880786,0.0,0.8866516880194635,2.815930959265776,0.0014959135982669303,354224.2081798857,1555818.912146886,4.392186858546931,1555818.912146886,4.392186858546931,0.85,0.09579981808346291,4.027634451161993,1.267675441303291,1.0,0.0,4.0276344511640865,1.284753055058853,1.285050549943852,3.1349483352483576,19354.48758649962,1973.6084785833716,4632.441516551485,4632.441516551485,5.563008631030992,5.048942167333828,-2.379376871213633,7.4283190385474605,3.451938655044689,3.451938655044689,0.9862681871556254,0.0,0.0,0.00023154597433707981,1.0000539705499285,0.00023153347834792653,198.98702049617623,0.0,2.4953723306711343e-06,7.071885185121995,0.05049858517571278,7.788478539968732e-05,0.0001536611889373925,0.0006188910983707542,0.09579981808339058,0.07193022250863884,0.02386959557475174,0.09579986628641757,0.07193022250869315,0.023869595574769763,0.37640817562673523,0.37640817562673523,0.12490873913863466,0.0,4.820330678147968,4.614269957853082,5.442402633838299,4.8161221563852905,4.613168517957206,5.4287978283286975,24858.475944188784,21129.704552560466,0.85,1.066295915565472,0.6630180199532316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623020630312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.776487423514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.297613622515,1538.98573880786,0.37640817562673523,0.12490873913863466,6.112874298809886,3.451938655044689
3148.0,-30.07896783877433,5.048773412383999,35.015184492374445,24.14774231091144,5.001938468737149,-26.570888309177946,-40.10987315615637,1.4938589391407298,-0.21602853660863275,-5.031347821654615,40.02976522489055,42367.887452696006,25770.25059397955,25770.25059397955,68138.13804667555,77507.35723513408,77507.35723513408,25770.25059397955,103277.60782911364,103277.60782911364,103277.60782911364,128135.96428406288,91709.00556648802,56569.678308139606,39043.69695372046,24858.356454949237,0.0,63902.05340866969,21129.60298670685,1538.9815690901107,0.0,0.8866513496373534,2.8159314040979626,0.0014959135982669303,354222.8598656839,1555817.0187556802,4.392198231773136,1555817.0187556802,4.392198231773136,0.85,0.09579963725295895,4.027634451161993,1.2676751165604223,1.0,0.0,4.027634451160539,1.2847539386193054,1.2850514176537928,3.1349461792585718,19354.45127325919,1973.6047756633704,4632.441516551485,4632.441516551485,5.562995345306296,5.048773412383999,-2.3794616287297936,7.428235041113792,3.451969444975273,3.451969444975273,0.9862769842786495,0.0,0.0,0.00023153347834792653,1.0000537818950355,0.0002315210267083696,198.98744721134202,0.0,2.4865396497647297e-06,7.046853367433244,0.05050107171536255,7.788082046945893e-05,0.0001536526578784676,0.0006188567383839233,0.09579963725285594,0.07192995055213831,0.023869686700717624,0.0957995852993383,0.07192995055221567,0.02386968670074329,0.3764068148263,0.3764068148263,0.12490923668412621,0.0,4.8193663704131495,4.614048414590968,5.439187329760841,4.815319285045973,4.612977617234321,5.426139673831642,24858.356454949237,21129.60298670685,0.85,1.0662902741311775,0.6630129267011612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519654084942744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75145560583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.284634584588,1538.9815690901107,0.3764068148263,0.12490923668412621,6.112874298809886,3.451969444975273
3149.0,-30.079482565966675,5.048605563699582,35.01516222412635,24.147534055542224,5.001816824513528,-26.571363800836803,-40.11031823521478,1.4936980593835383,-0.21718895543750705,-5.031426277272791,40.02972037658317,42367.50740305636,25770.141842129986,25770.141842129986,68137.64924518635,77507.004744741,77507.004744741,25770.141842129986,103277.146586871,103277.146586871,103277.146586871,128135.36942423484,91708.81158483702,56569.45630239491,39043.728091602345,24858.222837363843,0.0,63901.95092896619,21129.489411759267,1538.9761421360652,0.0,0.8866511124395393,2.815937506802712,0.0014959135982669303,354221.7763716997,1555815.0838204974,4.392206204137816,1555815.0838204974,4.392206204137816,0.85,0.09579944470727265,4.027634451161993,1.267674745111727,1.0,0.0,4.027634451161474,1.2847547169094962,1.2850521801260577,3.1349442801428666,19354.410334985037,1973.6006011211819,4632.441516551485,4632.441516551485,5.562971869165438,5.048605563699582,-2.379532148530319,7.428137712229901,3.4520001075109645,3.4520001075109645,0.9862857450031327,0.0,0.0,0.0002315210267083696,1.0000536093552166,0.00023150861568075584,198.98787255739404,0.0,2.4777199690317916e-06,7.021858392236098,0.05050354943533158,7.787689423554774e-05,0.00015364413247282186,0.0006188224011664345,0.09579944470720755,0.07192966982188112,0.023869774885326434,0.09579942946695001,0.07192966982193,0.023869774885342657,0.37640545559229915,0.37640545559229915,0.12490973459382795,0.0,4.818371252597899,4.613799908429087,5.435929646023112,4.8142373218352645,4.612657522178495,5.422749194774099,24858.222837363843,21129.489411759267,0.85,1.0662843349012707,0.6630080425893781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519685040667412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.726460630634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.271674604086,1538.9761421360652,0.37640545559229915,0.12490973459382795,6.112874298809886,3.4520001075109645
3150.0,-30.07999519809284,5.048438400170222,35.01513999361621,24.147322272788756,5.001683725573782,-26.57183855229731,-40.110755630861945,1.4935270797782678,-0.2181413502662508,-5.031514439567653,40.029676939281586,42367.10454147501,25770.05962352326,25770.05962352326,68137.16416499828,77506.6845565009,77506.6845565009,25770.05962352326,103276.74418002416,103276.74418002416,103276.74418002416,128134.84623501767,91708.64442152917,56569.205880562964,39043.82060107356,24858.1020549935,0.0,63901.92265606706,21129.386746744472,1538.971680105901,0.0,0.886650820673565,2.8159397399641426,0.0014959135982669303,354220.5588289042,1555813.209763475,4.392216010575956,1555813.209763475,4.392216010575956,0.85,0.09579925879707961,4.027634451161993,1.2676743137696764,1.0,0.0,4.027634451162288,1.2847555423628378,1.2850529898245524,3.134942265946277,19354.37505650746,1973.5970037176262,4632.441516551485,4632.441516551485,5.562954120726209,5.048438400170222,-2.379609649866023,7.428048050036246,3.452030762178472,3.452030762178472,0.9862945034795635,0.0,0.0,0.00023150861568075584,1.0000533913708782,0.00023149625577830666,198.9882961737788,0.0,2.4696439811102297e-06,6.998971042466391,0.05050601907931269,7.787303595859787e-05,0.00015363557972215798,0.0006187879538132084,0.09579925879698946,0.07192939468321174,0.023869864113777714,0.09579919615961861,0.07192939468327943,0.023869864113800182,0.37640409582800105,0.37640409582800105,0.12491022808032912,0.0,4.817405986683809,4.6135706875709275,5.432733851431976,4.813373089301422,4.612487086542103,5.419782368042206,24858.1020549935,21129.386746744472,0.85,1.0662772156594746,0.6630020315586317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715897079593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.70357328086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.258730641373,1538.971680105901,0.37640409582800105,0.12491022808032912,6.112874298809886,3.452030762178472
3151.0,-30.080506195568752,5.048272173538541,35.01511781012224,24.147123481985204,5.001568364868886,-26.572310058322653,-40.11119630942119,1.4933722276228634,-0.21925932055017938,-5.0315899616048805,40.029633847699486,42366.72238067708,25769.947195801793,25769.947195801793,68136.66957647887,77506.3449173825,77506.3449173825,25769.947195801793,103276.2921131843,103276.2921131843,103276.2921131843,128134.27001257462,91708.46432956969,56568.98280888075,39043.86835632104,24857.97789939032,0.0,63901.84625571137,21129.281214481773,1538.9667303095498,0.0,0.8866505920546888,2.8159456270848366,0.0014959135982669303,354219.51585376216,1555811.3506238458,4.39222369460342,1555811.3506238458,4.39222369460342,0.85,0.09579906621362332,4.027634451161993,1.2676739335292955,1.0,0.0,4.027634451161609,1.2847562922689149,1.2850537240239592,3.1349404360955337,19354.337049541482,1973.593128085685,4632.441516551485,4632.441516551485,5.562929851078972,5.048272173538541,-2.379677665602668,7.427949839141209,3.4520613437866143,3.4520613437866143,0.9863032410818898,0.0,0.0,0.00023149625577830666,1.0000532213383886,0.00023148393589342297,198.98871844094617,0.0,2.4594759292360195e-06,6.97015478345488,0.050508478555241924,7.78691489017254e-05,0.00015362710687658125,0.0006187538282884642,0.0957990662135619,0.07192911484236521,0.023869951371196706,0.09579906362033548,0.07192911484241131,0.023869951371212002,0.37640273664376944,0.37640273664376944,0.12491071961108886,0.0,4.816420482933722,4.61333179553867,5.429485938283733,4.8123306410547,4.612233413782008,5.416350195004327,24857.97789939032,21129.281214481773,0.85,1.0662707506731703,0.6629968438023097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519746628023107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.67475702185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.245811492248,1538.9667303095498,0.37640273664376944,0.12491071961108886,6.112874298809886,3.4520613437866143
3152.0,-30.081015366087346,5.048106653066617,35.015095689897706,24.146916239429288,5.001439539901234,-26.572781266456346,-40.11163314627481,1.4932054402703125,-0.22020792459369432,-5.03167560294669,40.029591323558,42366.33219874566,25769.8624566308,25769.8624566308,68136.19465537646,77506.02573589982,77506.02573589982,25769.8624566308,103275.88819253062,103275.88819253062,103275.88819253062,128133.74973495143,91708.29850622246,56568.745474042364,39043.94781353344,24857.861542420815,0.0,63901.80935595426,21129.18231105769,1538.9624644068806,0.0,0.8866503098221109,2.815948104914554,0.0014959135982669303,354218.33313182165,1555809.5159674736,4.392233180625584,1555809.5159674736,4.392233180625584,0.85,0.09579887873825454,4.027634451161993,1.2676735692238439,1.0,0.0,4.027634451163771,1.2847570979250196,1.2850545140376963,3.134938470211162,19354.30205385187,1973.5895595184768,4632.441516551485,4632.441516551485,5.562911558528337,5.048106653066617,-2.379752949158074,7.427859602224691,3.452091929419674,3.452091929419674,0.9863119798341925,0.0,0.0,0.00023148393589342297,1.0000530312740021,0.00023147166065636297,198.98913919996565,0.0,2.4515181043455405e-06,6.947602307715262,0.05051093007334627,7.786529590810919e-05,0.00015361863998531377,0.000618719726745501,0.09579887873816514,0.07192883980759551,0.023870038930569628,0.09579885187437959,0.07192883980766264,0.023870038930591902,0.37640137718405925,0.37640137718405925,0.12491120428486661,0.0,4.81546331625043,4.613111504396272,5.426295898994283,4.811467678352983,4.612068389992032,5.4133722753127245,24857.861542420815,21129.18231105769,0.85,1.0662639343408145,0.6629911206856623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519777261097317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.65220454611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.232908002876,1538.9624644068806,0.37640137718405925,0.12491120428486661,6.112874298809886,3.452091929419674
3153.0,-30.08152285292301,5.047942094977286,35.01507363391625,24.146721918974094,5.001328458289012,-26.57324918449818,-40.112069494184084,1.4930547898643067,-0.22132102323450908,-5.031748354553096,40.02954895431396,42365.94723223547,25769.746970719763,25769.746970719763,68135.69420295523,77505.68707509634,77505.68707509634,25769.746970719763,103275.4340458161,103275.4340458161,103275.4340458161,128133.17457447975,91708.11970789488,56568.51989857322,39043.999788135174,24857.740528663653,0.0,63901.74031679882,21129.079449364104,1538.9576313059304,0.0,0.8866500926995402,2.8159542516676757,0.0014959135982669303,354217.32842182054,1555807.6879956028,4.39224047826047,1555807.6879956028,4.39224047826047,0.85,0.09579868376451257,4.027634451161993,1.2676731675537307,1.0,0.0,4.027634451162785,1.284757828002583,1.285055228512742,3.1349366887483914,19354.264319896538,1973.5857117258736,4632.441516551485,4632.441516551485,5.562886628713116,5.047942094977286,-2.379818547370032,7.427760642347319,3.4521224510332083,3.4521224510332083,0.9863207002952024,0.0,0.0,0.00023147166065636297,1.0000528561300988,0.00023145942660679768,198.98955856921734,0.0,2.44263885604562e-06,6.922438518033287,0.05051337271220231,7.786144740304811e-05,0.00015361021325331484,0.0006186857869493914,0.09579868376445577,0.07192855977256496,0.023870123991890806,0.0957987366721212,0.0719285597726076,0.023870123991904968,0.3764000184731588,0.3764000184731588,0.12491168481879746,0.0,4.814484615473077,4.612880964215037,5.423050284498629,4.810427331318579,4.61182122928011,5.409929050275366,24857.740528663653,21129.079449364104,0.85,1.0662572547346314,0.6629858126273611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519807784772638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.62704075643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.220024080301,1538.9576313059304,0.3764000184731588,0.12491168481879746,6.112874298809886,3.4521224510332083
3154.0,-30.08202829051464,5.047778101529285,35.015051619798555,24.14650545632469,5.001191219848975,-26.573717873916298,-40.11250591194255,1.4928808032508598,-0.22221724410542265,-5.0318391896119214,40.02950606171309,42365.5715337632,25769.67921376018,25769.67921376018,68135.25074752339,77505.36452752647,77505.36452752647,25769.67921376018,103275.04374128664,103275.04374128664,103275.04374128664,128132.66787221828,91707.9456052485,56568.292072794524,39044.059480504424,24857.624130931636,0.0,63901.68361143606,21128.98051129189,1538.9534832543943,0.0,0.8866497853392555,2.815955434163333,0.0014959135982669303,354216.07397991687,1555805.8374457636,4.392250808849442,1555805.8374457636,4.392250808849442,0.8500000000000001,0.09579849619993275,4.027634451161993,1.2676728263264527,1.0,0.0,4.027634451161481,1.2847586671609066,1.2850560521466974,3.134934641120083,19354.227576927136,1973.5819649857126,4632.441516551485,4632.441516551485,5.562872002093582,5.047778101529285,-2.379897308662364,7.4276754101916485,3.452152987098038,3.452152987098038,0.9863294248851536,0.0,0.0,0.00023145942660679768,1.0000526429086443,0.0002314472425507521,198.98997624659725,0.0,2.434448122511174e-06,6.899225979196667,0.050515807160324826,7.785759845783015e-05,0.00015360182814896754,0.0006186520148142457,0.09579849619983961,0.0719282865565782,0.023870209643261416,0.09579848547912018,0.07192828655664812,0.023870209643284623,0.3763986595926704,0.3763986595926704,0.12491215654259538,0.0,4.8135474259460125,4.612664944690152,5.419927900220728,4.809621945506478,4.611629095795024,5.407264954212678,24857.624130931636,21128.98051129189,0.85,1.066251261263008,0.6629805216302832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519838207636777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.603828217594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.207156915158,1538.9534832543943,0.3763986595926704,0.12491215654259538,6.112874298809886,3.452152987098038
3155.0,-30.082531948190308,5.047614962509872,35.01502960622657,24.14630715446549,5.001071758462848,-26.57418318316524,-40.11294184075666,1.4927229934378832,-0.22319967535906926,-5.031915728497941,40.02946204937006,42365.20140327391,25769.576682329505,25769.576682329505,68134.77808560341,77505.04362729732,77505.04362729732,25769.576682329505,103274.62030962683,103274.62030962683,103274.62030962683,128132.11503365549,91707.77962950479,56568.076368950366,39044.114733949355,24857.494724028653,0.0,63901.609457978004,21128.870515424354,1538.948258432315,0.0,0.8866495548740053,2.815959420068949,0.0014959135982669303,354215.01697239885,1555803.938587719,4.39225855494701,1555803.938587719,4.39225855494701,0.85,0.09579829877018352,4.027634451161993,1.2676724521303555,1.0,0.0,4.02763445116165,1.2847594305431158,1.285056800051212,3.1349327783952217,19354.19254907546,1973.5783931388862,4632.441516551485,4632.441516551485,5.562849868747631,5.047614962509872,-2.3799654175794727,7.427580380089345,3.4521834192328527,3.4521834192328527,0.9863381197808151,0.0,0.0,0.0002314472425507521,1.0000524577368313,0.00023143510198907845,198.9903924546518,0.0,2.424505023096657e-06,6.871047235455926,0.05051823166534792,7.785375400042151e-05,0.0001535934885503306,0.0006186184259594666,0.09579829877011778,0.07192800621087979,0.023870292559237997,0.09579827093751599,0.07192800621092914,0.023870292559254377,0.37639730130373794,0.37639730130373794,0.12491262653051052,0.0,4.812611067339958,4.612456621444949,5.4167856562368115,4.80871605313888,4.611478592417598,5.4040706409916766,24857.494724028653,21128.870515424354,0.85,1.066245101860997,0.6629754987804096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986850777371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.57564947385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.194313886976,1538.948258432315,0.37639730130373794,0.12491262653051052,6.112874298809886,3.4521834192328527
3156.0,-30.06308385607705,5.020123837324699,35.01495034116281,24.1390063072555,4.990539582761534,-26.55773317355102,-40.09813702488316,1.4851889002353593,-0.35485516179295473,-5.044150834095786,40.02775047566268,42382.49855217952,25730.691396172213,25730.691396172213,68113.18994835173,77518.12313350053,77518.12313350053,25730.691396172213,103248.81452967275,103248.81452967275,103248.81452967275,128101.38737434024,91708.72177548672,56573.09719416513,39039.5828681351,24852.5728446675,0.0,63892.155712802596,21124.686917967374,1538.9437181454173,0.0,0.8865934075070034,2.816263312824039,0.0014959135982669303,354046.0811068789,1555730.0962178665,4.394145788463692,1555730.0962178665,4.394145788463692,0.85,0.09580214759388048,4.027634451161993,1.2676834867941218,1.0,0.0,4.0276344511616,1.2847947005407758,1.2850920626134994,3.1348467186755546,19354.391381440793,1973.598668397546,4632.441516551485,4632.441516551485,5.554455745256086,5.020123837324699,-2.3961832699157157,7.416307107240415,3.452213835797879,3.452213835797879,0.9863468102279654,0.0,0.0,0.00023143510198907845,0.9979766721149285,0.0002319043204673486,198.97447229101854,0.07413333601173394,0.00024563854243585167,696.1396292632037,0.05076387020778377,7.798441599229365e-05,0.00015345068599678478,0.0006180432694750916,0.09580214759351866,0.07193076460689998,0.02387138298661868,0.09580225954428322,0.07193076460717164,0.023871382986708836,0.37639594381094493,0.37639594381094493,0.12491309184330776,0.0,4.792584940488837,4.6283391315960785,5.288209793748649,4.689295672302819,4.66873323127578,4.751266885977145,24852.5728446675,21124.686917967374,0.85,1.0660649838537744,0.6633443194918995,42257.704602238395,25750.0,0.0,3318.2436260484765,-3318.2436260484765,0.058757197795260986,1.4689299448815234,2626.5295063081994,691.7141197402768,3318.2436260484765,0.030193462039421935,0.6359004090396206,1.4519489298574626,1.451989870132783,1.2661209085304423,0.0002314472425507521,0.0035123286973566276,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46272.087857550076,22431.756373951524,,,,,,,,,,,,,,,,,,,,3.0,15434.181489668523,1538.9437181454173,0.37639594381094493,0.12491309184330776,6.112874298809886,3.452213835797879
3157.0,-30.010808919877224,4.9461728768357025,35.01466578196966,24.119814577884995,4.960864232938935,-26.513650502236143,-40.05877082291988,1.4637058152978422,-0.7811717897782273,-5.079329983535799,40.021612633042324,42436.16998085388,25599.608134963193,25599.608134963193,68035.77811581708,77560.63103276849,77560.63103276849,25599.608134963193,103160.23916773169,103160.23916773169,103160.23916773169,127991.50236343507,91718.0774846756,56593.61643276088,39027.178946571905,24831.263195703377,0.0,63858.44214227528,21106.57371634787,1538.5203288024227,0.0,0.8864362410985757,2.817776408992895,0.0014959135982669303,353560.6982758384,1555465.3132502974,4.399429350704489,1555465.3132502974,4.399429350704489,0.85,0.09581032139227594,4.027634451161993,1.267735673137941,1.0,0.0,4.027634451161786,1.2848942412747641,1.285192229313415,3.1346038621560885,19356.365828950115,1973.8000060112388,4632.441516551485,4632.441516551485,5.526158947392441,4.9461728768357025,-2.4499498350171494,7.396122711852852,3.4440000379712012,3.4440000379712012,0.9840000108489146,0.0,0.0,0.0002319043204673486,0.9945723275915792,0.00023316989024711737,198.93154274565606,0.201919284613511,0.0005677474384154895,1608.9962404694973,0.051331617646199264,7.833283486785215e-05,0.00015357148559949646,0.0006185298061166598,0.09581032139162265,0.07193790962314899,0.023872411768473666,0.09581037301325325,0.0719379096236395,0.023872411768636446,0.3763955629934073,0.3763955629934073,0.12490594168165876,0.0,4.706951427852914,4.688428588040779,4.762777809825309,4.298158193757558,4.862287188252878,2.606739149076361,24831.263195703377,21106.57371634787,0.85,1.06541556344633,0.6645350020645192,42257.704602238395,25750.0,0.0,9024.507123716408,-9024.507123716408,0.16002127101663352,4.000531775415834,7144.353585086235,1880.1535386301732,9024.507123716408,0.17072189402877633,0.8659159687047261,1.4517586355437415,1.4518737041408412,1.2662511956938236,0.00023143510198907845,0.0035055648552907654,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52891.2079664243,16725.49287628359,,,,,,,,,,,,,,,,,,,,3.0,15434.568348715584,1538.5203288024227,0.3763955629934073,0.12490594168165876,6.112874298809886,3.4440000379712012
3158.0,-29.955528491982033,4.866001278075556,35.01408936247575,24.09867594195532,4.925733846522414,-26.46740377985224,-40.01801566975189,1.4376091343926067,-1.3437979600440144,-5.121818045731575,40.01254352361167,42505.41019982184,25416.578441301554,25416.578441301554,67921.98864112339,77617.45515313032,77617.45515313032,25416.578441301554,103034.03359443186,103034.03359443186,103034.03359443186,127830.94355826294,91738.36378377967,56626.31883047118,39013.38328145388,24796.909963831076,0.0,63810.29324528495,21077.373469256414,1537.5203288024227,0.0,0.8862521670059347,2.8202599678794513,0.0014959135982669303,352975.1674805322,1555074.1394780583,4.405619099433747,1555074.1394780583,4.405619099433747,0.85,0.09581272117064414,4.027634451161993,1.267826976985671,1.0,0.0,4.027634451162477,1.2850137431904347,1.2853133853027643,3.1343123546384604,19360.64708993533,1974.2365731351003,4632.441516551485,4632.441516551485,5.486648530907378,4.866001278075556,-2.5250449111363076,7.391046189211863,3.421725037952562,3.421725037952562,0.9776357251293034,0.0,0.0,0.00023316989024711737,0.9942636867386958,0.00023451514256941496,198.8859191507815,0.22362230181021048,0.00047624587729353494,1349.680816249878,0.0518078635234928,7.869506271428466e-05,0.00015447482753283272,0.0006221681372085442,0.09581272116969339,0.07194522685805312,0.023867494311640276,0.09581258980834738,0.07194522685876702,0.023867494311877124,0.3763986559924893,0.3763986559924893,0.12486853748517739,0.0,4.536956309631478,4.792908172177874,3.76716601069171,3.778020085687558,5.130595846485221,3.410605131648481e-13,24796.909963831076,21077.373469256414,0.85,1.0644362404045566,0.6661215305253693,42257.704602238395,25750.0,0.0,9954.013409916004,-9954.013409916004,0.17716868627287455,4.42921715682186,7883.644628979681,2070.368780936323,9954.013409916004,0.3402668339807462,0.958705012299104,1.4515298691740792,1.4515611375069428,1.2666017518951682,0.0002319043204673486,0.003487427674542659,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53561.39882840428,15795.986590083996,,,,,,,,,,,,,,,,,,,,3.0,15435.613487142251,1537.5203288024227,0.3763986559924893,0.12486853748517739,6.112874298809886,3.421725037952562
3159.0,-29.899068918674875,4.784963477227945,35.01322226384009,24.077380599360936,4.890035487223998,-26.420152209481774,-39.97638310594482,1.4111187780314418,-1.8912076758813896,-5.165102492411206,40.002925809888985,42576.68307135492,25225.483537382643,25225.483537382643,67802.16660873756,77675.95604605586,77675.95604605586,25225.483537382643,102901.4395834385,102901.4395834385,102901.4395834385,127663.46698009499,91759.62315424366,56660.35017954493,38999.1921941097,24762.02739665648,0.0,63761.21959076618,21047.723287158005,1536.5203288024227,0.0,0.8860657292193381,2.8224774472027554,0.0014959135982669303,352379.44453780603,1554659.3842418648,4.411890104092234,1554659.3842418648,4.411890104092234,0.85,0.09580556643730823,4.027634451161993,1.2679219244373963,1.0,0.0,4.027634451162367,1.285134945916029,1.2854363452114315,3.1340167536189303,19365.133709839272,1974.6940810408523,4632.441516551485,4632.441516551485,5.445397086450684,4.784963477227945,-2.6029250689873877,7.387888546215333,3.3974502271213107,3.3974502271213107,0.970700064891803,0.0,0.0,0.00023451514256941496,0.9941443608786629,0.00023589646715104986,198.83932696142023,0.2312725952673363,0.00048054325659347173,1361.8595891858988,0.05228840678008627,7.906668729771194e-05,0.00015544845527170302,0.0006260895538322252,0.09580556643318108,0.0719532518955029,0.023852314537678176,0.09580540035859869,0.07195325189860252,0.023852314538705698,0.37640726110558453,0.37640726110558453,0.12477805553071805,0.0,4.300256855868042,4.931366753686746,2.4071454401217807,3.2738948165298325,5.403567455073869,3.979039320256561e-13,24762.02739665648,21047.723287158005,0.85,1.0633762503902386,0.6677520183055097,42257.704602238395,25750.0,0.0,10249.052564330776,-10249.052564330776,0.1831712114472507,4.579280286181263,8121.599118264782,2127.4534460659934,10249.052564330776,0.5208035118575502,0.9911862091301437,1.451287208436089,1.451230068143562,1.2669819358651109,0.00023316989024711737,0.0034678592417398783,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53868.61675575507,15500.947435669224,,,,,,,,,,,,,,,,,,,,3.0,15436.720578083756,1536.5203288024227,0.37640726110558453,0.12477805553071805,6.112874298809886,3.3974502271213107
3160.0,-29.84271611417202,4.705027821517982,35.01207366960514,24.057318514119856,4.855657698139344,-26.372864498127363,-39.93463752614332,1.3858060820947555,-2.3944365610558975,-5.2069982643254145,39.99299485757414,42647.45210817213,25032.00695298237,25032.00695298237,67679.4590611545,77734.10874767051,77734.10874767051,25032.00695298237,102766.11570065288,102766.11570065288,102766.11570065288,127493.57242940692,91781.11362731743,56694.45698781929,38985.17404388682,24727.45672875404,0.0,63712.63077264086,21018.338219440935,1535.5203288024227,0.0,0.8858872604767726,2.824293826822602,0.0014959135982669303,351803.585748963,1554231.2086121594,4.4178947332311,1554231.2086121594,4.4178947332311,0.85,0.09578590403686449,4.027634451161993,1.2680161861376842,1.0,0.0,4.02763445116197,1.2852505842393298,1.2855537860957338,3.1337347755774267,19369.66910209848,1975.156562342745,4632.441516551485,4632.441516551485,5.403631511276342,4.705027821517982,-2.6798196831282843,7.384847504646267,3.372780492662407,3.372780492662407,0.9636515693321163,0.0,0.0,0.00023589646715104986,0.9941580925985017,0.00023728265042280194,198.79283210676192,0.23370517471541,0.0004763881730913966,1350.084082541018,0.052764794953177666,7.944094913486708e-05,0.0001564555180161828,0.0006301456344363737,0.09578590403263118,0.07196156276936642,0.023824341263264753,0.09578536604644758,0.07196156277254678,0.02382434126431771,0.3764224069554537,0.3764224069554537,0.1246223401632098,0.0,4.018202529555992,5.095292388533608,0.7964716107879894,2.812561703269523,5.672071415506707,3.979039320256561e-13,24727.45672875404,21018.338219440935,0.85,1.062261254015225,0.6693720160506317,42257.704602238395,25750.0,0.0,10310.271732213121,-10310.271732213121,0.18503807303534855,4.62595182588371,8174.457170183321,2135.814562029801,10310.271732213121,0.7050283529344757,1.0012882740008031,1.4510405613533188,1.4508920458816268,1.2673663754388371,0.00023451514256941496,0.003448178785805047,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53918.060416992535,15439.728267786879,,,,,,,,,,,,,,,,,,,,3.0,15437.853133919278,1535.5203288024227,0.3764224069554537,0.1246223401632098,6.112874298809886,3.372780492662407
3161.0,-29.78685889547689,4.626869496946184,35.010655865164566,24.039068666193657,4.8234345618376615,-26.32580735670037,-39.89298575380815,1.3623830230612493,-2.8463925510819763,-5.246629431647788,39.98285928121806,42716.64190300768,24837.980486958837,24837.980486958837,67554.62238996652,77790.87650181087,77790.87650181087,24837.980486958837,102628.85698876971,102628.85698876971,102628.85698876971,127322.40555140858,91802.29195816,56728.05735935715,38971.37177644761,24693.548562638873,0.0,63664.920339086486,20989.51627824304,1534.5203288024227,0.0,0.885720895340049,2.8257095338202003,0.0014959135982669303,351259.5341345078,1553794.3024690128,4.423493603661213,1553794.3024690128,4.423493603661213,0.85,0.0957529061407185,4.027634451161993,1.268107648785226,1.0,0.0,4.027634451162062,1.2853573859006002,1.2856623947861163,3.1334743903462967,19374.138619239235,1975.6123262520061,4632.441516551485,4632.441516551485,5.361747233767325,4.626869496946184,-2.7542935108235604,7.381163007769745,3.3483081756519484,3.3483081756519484,0.9566594787576995,0.0,0.0,0.00023728265042280194,0.9942119704049082,0.00023866404497842138,198.74676196253063,0.2343158460737814,0.0004725994658990571,1339.3468863579278,0.053237394419076725,7.981600160744616e-05,0.00015746664881535578,0.0006342180996777538,0.09575290614057212,0.07196999477530977,0.023782911365262352,0.09575298315345984,0.0719699947754198,0.02378291136529871,0.37644442270169887,0.37644442270169887,0.12439832508718371,0.0,3.7097410389582137,5.277389596300679,3.410605131648481e-13,2.400236880565785,5.931183472218834,3.410605131648481e-13,24693.548562638873,20989.51627824304,0.85,1.0610964724398153,0.6709604233460761,42257.704602238395,25750.0,0.0,10291.018461656926,-10291.018461656926,0.18546249224934286,4.636562306233567,8163.454991454291,2127.5634702026346,10291.018461656926,0.890309362915118,1.0035849147691704,1.450793468843504,1.4505547852537528,1.2677457326642307,0.00023589646715104986,0.0034288634680857124,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53888.069950253244,15458.981538343074,,,,,,,,,,,,,,,,,,,,4.0,15438.985432805528,1534.5203288024227,0.37644442270169887,0.12439832508718371,6.112874298809886,3.3483081756519484
