time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3162.0,-29.73162475174835,4.550678471023241,35.008987286288054,24.021525831799977,4.792127482182762,-26.279219451733155,-39.851712284702785,1.3397221821676937,-3.2834361996076495,-5.285177874441864,39.97272262433184,42784.806371002654,24647.68707262626,24647.68707262626,67432.49344362892,77846.79739916539,77846.79739916539,24647.68707262626,102494.48447179164,102494.48447179164,102494.48447179164,127154.48886535669,91823.24591342192,56761.25488525966,38957.767809069184,24660.004393565046,0.0,63617.77220263423,20961.003734530288,1533.5203288024227,0.0,0.8855598654055159,2.8270698767560782,0.0014959135982669303,350730.9798527054,1553357.4425937538,4.4289142728313,1553357.4425937538,4.4289142728313,0.85,0.09571936318768645,4.027634451161993,1.2681975250830875,1.0,0.0,4.027634451161935,1.2854606461482034,1.2857674553576446,3.1332226803134966,19378.560783710367,1976.063261532773,4632.441516551485,4632.441516551485,5.320668805976566,4.550678471023241,-2.826968949273853,7.3776474202970945,3.3242387941086524,3.3242387941086524,0.9497825126024722,0.0,0.0,0.00023866404497842138,0.9942789432475865,0.00024003731206343308,198.70122310470725,0.23430492302829906,0.000468852191600184,1328.7271109949213,0.05370624661067691,8.01892617350501e-05,0.00015847478324337128,0.0006382784966314316,0.09571936318455171,0.07197924733721547,0.023740115847336242,0.09571924531975509,0.07197924733957276,0.023740115848113693,0.37647314605755855,0.37647314605755855,0.12416799139638224,0.0,3.3832990340193305,5.472554497646456,3.979039320256561e-13,2.001741674834193,6.180632907841471,3.979039320256561e-13,24660.004393565046,20961.003734530288,0.85,1.0599631377981,0.6725291516767552,42257.704602238395,25750.0,0.0,10245.23603812686,-10245.23603812686,0.1853961087630085,4.634902719075209,8131.2564386323165,2113.9795994945443,10245.23603812686,1.0757386090737742,1.0032256967695259,1.4505471326107615,1.4502206297719133,1.2681167958519424,0.00023728265042280194,0.003410070814299441,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53831.667751360175,15504.76396187314,,,,,,,,,,,,,,,,,,,,3.0,15440.109681882916,1533.5203288024227,0.37647314605755855,0.12416799139638224,6.112874298809886,3.3242387941086524
3163.0,-29.677048534251057,4.4764713735462145,35.00709124816961,24.004047538060718,4.7610166787648485,-26.233204127890254,-39.810954477265454,1.317172272404286,-3.7381682112769568,-5.3234765784837705,39.962763687602916,42852.336764107764,24463.48621092469,24463.48621092469,67315.82297503245,77902.1842258278,77902.1842258278,24463.48621092469,102365.6704367525,102365.6704367525,102365.6704367525,126992.29734984768,91844.01091471831,56794.163452999186,38944.27495746569,24626.62691309518,0.0,63570.901870560876,20932.6328761309,1532.5203288024227,0.0,0.8853992519732935,2.8287175941766987,0.0014959135982669303,350206.46832567104,1552928.3323410908,4.434322243577068,1552928.3323410908,4.434322243577068,0.8499999999999999,0.09569531142292335,4.027634451161993,1.2682867068378254,1.0,0.0,4.027634451161897,1.2855634206673654,1.285872019920507,3.1329721944570856,19382.943070960107,1976.5101304686216,4632.441516551485,4632.441516551485,5.280905570748787,4.4764713735462145,-2.8984110044769342,7.374882378023148,3.300632617116808,3.300632617116808,0.9430378906048024,0.0,0.0,0.00024003731206343308,0.9943494288766084,0.0002414013676606838,198.6562443241928,0.23408523628629657,0.0004652419732986915,1318.4957523284918,0.0541714885839756,8.055944138882273e-05,0.00015947787067461036,0.0006423185661270176,0.09569531142227924,0.07198979429076441,0.023705517131514833,0.09569522022678423,0.07198979429124898,0.02370551713167438,0.37650814967265883,0.37650814967265883,0.12398039111040773,0.0,3.0387686520254533,5.676496195340121,3.979039320256561e-13,1.585308367206835,6.420032721068992,3.979039320256561e-13,24626.62691309518,20932.6328761309,0.85,1.0589093593810694,0.6740872868432956,42257.704602238395,25750.0,0.0,10191.365486318533,-10191.365486318533,0.18516607685010522,4.629151921252626,8092.461500589274,2098.903985729259,10191.365486318533,1.2610093789787817,1.0019809353360665,1.4503019423881935,1.4498903431265404,1.2684786535091774,0.00023866404497842138,0.0033918395055495933,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53767.565840885414,15558.634513681467,,,,,,,,,,,,,,,,,,,,3.0,15441.223310599094,1532.5203288024227,0.37650814967265883,0.12398039111040773,6.112874298809886,3.300632617116808
3164.0,-29.623134239467763,4.404217144364932,35.00498894565439,23.986780538130574,4.730271797254568,-26.187748045737138,-39.770691900607176,1.2948856035240037,-4.204713980206861,-5.361347909553685,39.952967243535184,42919.120093449244,24284.868661085635,24284.868661085635,67203.98875453488,77956.94383183117,77956.94383183117,24284.868661085635,102241.81249291681,102241.81249291681,102241.81249291681,126835.27980999503,91864.56397011486,56826.740231733296,38930.9152648684,24593.46731707822,0.0,63524.38258194662,20904.447219516485,1531.5203288024227,0.0,0.8852400287146285,2.8305969201682486,0.0014959135982669303,349688.41548866563,1552506.3109832532,4.439684708496082,1552506.3109832532,4.439684708496082,0.85,0.09567888417282645,4.027634451161993,1.2683748923847449,1.0,0.0,4.027634451163036,1.2856649979425505,1.2859753753891345,3.1327246659179613,19387.28062872482,1976.9524382663624,4632.441516551485,4632.441516551485,5.242347598845445,4.404217144364932,-2.9684948634386,7.372712007803532,3.2774979401629443,3.2774979401629443,0.9364279829036983,0.0,0.0,0.0002414013676606838,0.9944202391590543,0.00024275588745541654,198.61182848527284,0.2337975933529973,0.00046177367362816037,1308.6665910622064,0.05463326225760376,8.092667362804072e-05,0.00016047469403264306,0.0006463334062255531,0.09567888417008234,0.07200143180787974,0.023677452362202603,0.09567910383356054,0.07200143180994478,0.023677452362881667,0.37654884006406425,0.37654884006406425,0.1238269775482948,0.0,2.6771704748893512,5.88549916377616,3.979039320256561e-13,1.1566339293468104,6.649916107843808,3.979039320256561e-13,24593.46731707822,20904.447219516485,0.85,1.0579243122566606,0.6756322273275693,42257.704602238395,25750.0,0.0,10135.638840668382,-10135.638840668382,0.18488390122156903,4.622097530539222,8052.013281471148,2083.6255591972345,10135.638840668382,1.4460207944457053,1.0004540109392257,1.4500580115265878,1.4495641305824287,1.2688312166961815,0.00024003731206343308,0.0033741663897782774,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53702.01003396898,15614.361159331618,,,,,,,,,,,,,,,,,,,,3.0,15442.3255999979,1531.5203288024227,0.37654884006406425,0.1238269775482948,6.112874298809886,3.2774979401629443
3165.0,-29.56987467410268,4.33386920109956,35.00269917414113,23.969693574495636,4.699856532339902,-26.142848337418407,-39.73092797733841,1.2728301956554238,-4.677346941079463,-5.398764477533321,39.943305729261944,42985.19661510706,24111.60993677121,24111.60993677121,67096.80655187827,78011.09694781838,78011.09694781838,24111.60993677121,102122.7068845896,102122.7068845896,102122.7068845896,126683.22787945793,91884.90829591833,56859.00796320641,38917.667036346575,24560.52099486833,0.0,63478.1880312149,20876.44284563808,1530.5203288024227,0.0,0.8850824441472911,2.832635239775974,0.0014959135982669303,349177.17450444907,1552090.1871752255,4.4449932598771555,1552090.1871752255,4.4449932598771555,0.8500000000000001,0.09566858466676237,4.027634451161993,1.2684622388752178,1.0,0.0,4.027634451161191,1.285765527896403,1.286077671297847,3.1324797280507806,19391.574135780298,1977.390254141863,4632.441516551485,4632.441516551485,5.204946430650363,4.33386920109956,-3.037225836408343,7.371095037507903,3.2548286999825007,3.2548286999825007,0.9299510571378573,0.0,0.0,0.00024275588745541654,0.9944902205124814,0.00024410082919701254,198.5679690914911,0.23348990971095476,0.00045844587438003813,1299.235607993028,0.055091708131983795,8.129087600589963e-05,0.0001614650114495169,0.00065032204277134,0.09566858466616343,0.07201398382269635,0.023654600843467082,0.09566845101792817,0.07201398382314719,0.023654600843615172,0.37659452288807055,0.37659452288807055,0.12370091336527111,0.0,2.3005489042386102,6.09685497182943,3.410605131648481e-13,0.7214175364538846,6.871331291288811,3.410605131648481e-13,24560.52099486833,20876.44284563808,0.85,1.057005699641016,0.6771648332805188,42257.704602238395,25750.0,0.0,10080.143255073386,-10080.143255073386,0.18458747892267194,4.614686973066794,8011.573582882743,2068.569672190643,10080.143255073386,1.6307420435225886,0.998849994170302,1.4498153600740555,1.449242011493987,1.2691746232699141,0.0002414013676606838,0.003357037192917386,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53637.08346530481,15669.856744926614,,,,,,,,,,,,,,,,,,,,3.0,15443.416448085582,1530.5203288024227,0.37659452288807055,0.12370091336527111,6.112874298809886,3.2548286999825007
3166.0,-29.54730881980038,4.306674906538683,35.000323781288564,23.96352180456745,4.685519964899478,-26.12396512153131,-39.714562066923804,1.2621762666305099,-4.965087850661007,-5.417422887753862,39.93623400028351,43024.08092786552,24000.28021858099,24000.28021858099,67024.3611464465,78044.34511792066,78044.34511792066,24000.28021858099,102044.62533650165,102044.62533650165,102044.62533650165,126579.70590688533,91903.2823387094,56883.018148654606,38911.40465561643,24535.08057038369,0.0,63446.48522600012,20854.818484826133,1529.5203288024227,0.0,0.885012038676097,2.834375581573527,0.0014959135982669303,348922.4548265025,1551785.6594969595,4.447365418968425,1551785.6594969595,4.447365418968425,0.85,0.09565717762188183,4.027634451161993,1.2685313211893665,1.0,0.0,4.027634451160503,1.2858126677079198,1.2861265519865863,3.1323648866686193,19395.45183038287,1977.7856689473847,4632.441516551485,4632.441516551485,5.180913808156924,4.306674906538683,-3.0808062798907976,7.387481186429481,3.2326140990047216,3.2326140990047216,0.9236040282870633,0.0,0.0,0.00024410082919701254,0.9976625363317894,0.00024467274284401187,198.5491457862865,0.11659515188660279,9.411193996293558e-05,266.7132378549594,0.05518582007194673,8.144121292478201e-05,0.00016265961627223051,0.0006551334743108256,0.09565717761782612,0.07202275580448057,0.023634421813345543,0.09565707336058445,0.07202275580753423,0.023634421814347613,0.3766444817324067,0.3766444817324067,0.12359672868551883,0.0,1.938649315177713,6.28381981416976,3.979039320256561e-13,0.45233503709283696,6.996710183055484,3.979039320256561e-13,24535.08057038369,20854.818484826133,0.85,1.056392027197437,0.678116065446513,42257.704602238395,25750.0,0.0,5013.035128724279,-5013.035128724279,0.09214950226770559,2.3037375566926377,3986.048028978759,1026.9870997455205,5013.035128724279,1.7229514114426505,0.9972889855812286,1.4496946719848847,1.4489239380133856,1.2695090853171986,0.00024275588745541654,0.0033404343440115785,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47537.45296881763,20736.96487127572,,,,,,,,,,,,,,,,,,,,3.0,15444.495976903745,1529.5203288024227,0.3766444817324067,0.12359672868551883,6.112874298809886,3.2326140990047216
3167.0,-29.5511243337762,4.3214401907371895,34.99799635203709,23.97229898432272,4.693993482450676,-26.12655170453749,-39.71748665263874,1.269420853211845,-4.980274066879247,-5.409115135162392,39.932879303382215,43020.78250394871,23978.1658961792,23978.1658961792,66998.9484001279,78045.57452546916,78045.57452546916,23978.1658961792,102023.74042164836,102023.74042164836,102023.74042164836,126544.16627442806,91909.48690465878,56884.69488313802,38916.435579467514,24520.425852779703,0.0,63436.86143224721,20842.361974862746,1528.5203288024227,0.0,0.8850672051446401,2.835568851575178,0.0014959135982669303,349035.8520430572,1551641.2130153868,4.4455066834337,1551641.2130153868,4.4455066834337,0.85,0.09564074844438779,4.027634451161993,1.268543266891502,1.0,0.0,4.027634451163483,1.285778722657057,1.286092598649277,3.1324475823016433,19396.76125434399,1977.9191930316663,4632.441516551485,4632.441516551485,5.17614001396594,4.3214401907371895,-3.0805607240784108,7.4020009148156,3.223300268814023,3.223300268814023,0.9209429339468638,0.0,0.0,0.00024410082919701254,0.9980573484750368,0.0002445759550490579,198.55225568175942,0.0,0.0,0.0,0.05518582007194673,8.141432889430622e-05,0.00016268650030270632,0.000655241753358156,0.09564074844421958,0.07202532304615916,0.02361542539806041,0.09564073932943583,0.07202532304628584,0.023615425398101953,0.37669652257829217,0.37669652257829217,0.12351004760838367,0.0,1.6349550872936902,6.419175303091322,3.979039320256561e-13,0.42884106828313406,6.97758774354952,3.979039320256561e-13,24520.425852779703,20842.361974862746,0.85,1.0561516898449512,0.6781669447801482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487885350325038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.962383695798,1528.5203288024227,0.37669652257829217,0.12351004760838367,6.112874298809886,3.223300268814023
3168.0,-29.55487779490786,4.336135014954485,34.995756252154656,23.984980245027714,4.709337054460847,-26.128395431235102,-39.718160417955346,1.282854690788065,-4.913261189115133,-5.392377652465926,39.93076640270875,43008.38594554508,23986.62109392448,23986.62109392448,66995.00703946956,78034.7964747197,78034.7964747197,23986.62109392448,102021.41756864417,102021.41756864417,102021.41756864417,126530.58226071834,91906.44015171689,56880.02962254215,38918.23392130527,24509.164692074162,0.0,63427.39861337943,20832.789988263037,1527.5203288024227,0.0,0.8851612840550661,2.8366309459221384,0.0014959135982669303,349264.3992801007,1551550.2409905845,4.442337221281699,1551550.2409905845,4.442337221281699,0.85,0.09562412208279711,4.027634451161993,1.2685193633986636,1.0,0.0,4.027634451161018,1.285715782151852,1.2860296427794426,3.132600927104667,19396.1182615322,1977.8536260121653,4632.441516551485,4632.441516551485,5.177965228103036,4.336135014954485,-3.060906034927395,7.39704104988188,3.2265989210581374,3.2265989210581374,0.9218854060166107,0.0,0.0,0.00024410082919701254,0.998445904145092,0.0002444807757572215,198.55531509513176,0.0,0.0,0.0,0.05518582007194673,8.140813652095024e-05,0.0001626926926760623,0.000655266693974419,0.0956241220823562,0.07202565899885,0.0235984630835062,0.09562413177402593,0.0720256589991821,0.023598463083615,0.37674722270120453,0.37674722270120453,0.12343736941334221,0.0,1.399257150903793,6.509576561500978,3.410605131648481e-13,0.47911646335080604,6.904257792937926,3.410605131648481e-13,24509.164692074162,20832.789988263037,0.85,1.0562471188174756,0.6780726765684011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448811227554743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.90103593849,1527.5203288024227,0.37674722270120453,0.12343736941334221,6.112874298809886,3.2265989210581374
3169.0,-29.55857416727343,4.350729256258358,34.9936132126975,23.996414767485135,4.72321890826421,-26.130333949457242,-39.71901432434095,1.2949786904480234,-4.841093603735203,-5.3772092868269645,39.929111484033655,42996.96857616382,23998.691043535324,23998.691043535324,66995.65961969914,78024.88890900637,78024.88890900637,23998.691043535324,102023.5799525417,102023.5799525417,102023.5799525417,126524.38430516524,91903.64901729515,56875.728684452704,38919.91148093605,24500.804352623538,0.0,63420.71583355959,20825.683699730005,1526.7228607412876,0.0,0.8852455358643856,2.8374365428838537,0.0014959135982669303,349471.62198100355,1551478.9904314838,4.439499212087151,1551478.9904314838,4.439499212087151,0.8499999999999999,0.09561049875123565,4.027634451161993,1.2684976402437314,1.0,0.0,4.027634451163125,1.2856589838173367,1.2859728305796851,3.1327393203470426,19395.529214962247,1977.7935599784073,4632.441516551485,4632.441516551485,5.180570754706602,4.350729256258358,-3.0424679695202124,7.39319722577857,3.2299009266815832,3.2299009266815832,0.9228288361947381,0.0,0.0,0.00024410082919701254,0.9988287095212508,0.0002443870774539637,198.55832806809352,0.0,0.0,0.0,0.05518582007194673,8.14002891510355e-05,0.00016270054004597704,0.0006552983003118386,0.09561049875087675,0.07202646582983042,0.02358403292104633,0.09561045199935372,0.07202646583010079,0.02358403292113486,0.37679421325941337,0.37679421325941337,0.12337589352397571,0.0,1.2227510402344137,6.568615413644409,3.410605131648481e-13,0.5361156830917366,6.834596382201539,3.410605131648481e-13,24500.804352623538,20825.683699730005,0.85,1.056368707592667,0.6779641007049564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488335517153441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.840804122694,1526.7228607412876,0.37679421325941337,0.12337589352397571,6.112874298809886,3.2299009266815832
3170.0,-29.562239897823886,4.365045185446527,34.991648170060614,24.000667919777356,4.728802004534144,-26.1330747961132,-39.72111895037813,1.2996369028265014,-4.706787851942693,-5.370976400692856,39.930006673078495,42990.87049286661,24032.088497419325,24032.088497419325,67022.95899028593,78019.50469356964,78019.50469356964,24032.088497419325,102051.59319098896,102051.59319098896,102051.59319098896,126562.81033298062,91902.00906738322,56873.374866692386,38920.70466743426,24511.217141991652,0.0,63431.92180942591,20834.534570692904,1527.2166279841474,0.0,0.8852743804590549,2.836329620582004,0.0014959135982669303,349556.8005598486,1551517.531426121,4.438527669726973,1551517.531426121,4.438527669726973,0.85,0.09560654969148721,4.027634451161993,1.2684874644177033,1.0,0.0,4.0276344511622995,1.285637162427225,1.2859510038626767,3.1327924929907915,19395.183116665088,1977.7582677739176,4632.441516551485,4632.441516551485,5.187780225946481,4.365045185446527,-3.0308930353845716,7.395938220831098,3.2331970811665087,3.2331970811665087,0.9237705946190025,0.0,0.0,0.00024410082919701254,0.99920849793574,0.0002442941885515378,198.56131615472367,0.0,0.0,0.0,0.05518582007194673,8.138095069667668e-05,0.00016271987850033587,0.0006553761885368464,0.0956065493691652,0.07203304156113348,0.023573507808031715,0.09560717813455788,0.07203304180398115,0.02357350788750606,0.37683639378071815,0.37683639378071815,0.12332337947914918,0.0,1.1103807278476552,6.605416368319879,3.979039320256561e-13,0.6641885487501895,6.764874988030044,3.979039320256561e-13,24511.217141991652,20834.534570692904,0.85,1.0566124607047045,0.6777481947027848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488555370060188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.781590869807,1527.2166279841474,0.37683639378071815,0.12332337947914918,6.112874298809886,3.2331970811665087
3171.0,-29.56587311729935,4.379130761506621,34.989829972062985,24.006525612808787,4.736232625864174,-26.135601603542586,-39.72290890580041,1.3059611121039785,-4.5926206584252895,-5.362739560944473,39.93035142588595,42983.5970204762,24059.73087278842,24059.73087278842,67043.32789326462,78013.13696374127,78013.13696374127,24059.73087278842,102072.8678365297,102072.8678365297,102072.8678365297,126589.63544970812,91900.12049493055,56870.58055165176,38921.71104808755,24516.76761317842,0.0,63438.47866126597,20839.252471201657,1527.3796856137303,0.0,0.8853155532706045,2.83573857860574,0.0014959135982669303,349669.3901554073,1551532.3744237572,4.437140962593817,1551532.3744237572,4.437140962593817,0.85,0.09560102584798717,4.027634451161993,1.268474703836255,1.0,0.0,4.027634451161126,1.2856075378621865,1.2859213720658809,3.1328646826849456,19394.784548571522,1977.717625139219,4632.441516551485,4632.441516551485,5.193747354785634,4.379130761506621,-3.017909828217719,7.39704058972434,3.2364336018987037,3.2364336018987037,0.924695314828201,0.0,0.0,0.00024410082919701254,0.9995850717675258,0.00024420215556578785,198.56427782899272,0.0,0.0,0.0,0.05518582007194673,8.136450694994966e-05,0.00016273632224706288,0.0006554424179376704,0.09560102521128544,0.07203715462398355,0.023563870587301885,0.09560190699713735,0.07203715510375028,0.0235638707442369,0.37687341653262135,0.37687341653262135,0.12327803490995462,0.0,1.0408429574006846,6.621574677845899,3.410605131648481e-13,0.7701189025191866,6.7023399487323445,3.410605131648481e-13,24516.76761317842,20839.252471201657,0.85,1.056824332929656,0.6775634902909639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488773407042133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.722868262203,1527.3796856137303,0.37687341653262135,0.12327803490995462,6.112874298809886,3.2364336018987037
3172.0,-29.56946392623673,4.392977816783334,34.98815575030976,24.011797096487157,4.742978538375252,-26.13815872463491,-39.72477513654155,1.3116733367773152,-4.476239766241008,-5.355212985700013,39.93090650669214,42976.811800816984,24088.353366794392,24088.353366794392,67065.16516761138,78007.16794622524,78007.16794622524,24088.353366794392,102095.52131301962,102095.52131301962,102095.52131301962,126618.90040376046,91898.33622078621,56867.9800753935,38922.61793932523,24523.379090740847,0.0,63445.99703006608,20844.87222712972,1527.6182954949013,0.0,0.885352286752534,2.8350345369267247,0.0014959135982669303,349772.2960163793,1551556.2731148289,4.435903845975759,1551556.2731148289,4.435903845975759,0.85,0.09559629177809373,4.027634451161993,1.2684629718819638,1.0,0.0,4.027634451162172,1.2855807811970075,1.2858946088690377,3.132929886686586,19394.407991800774,1977.6792270347953,4632.441516551485,4632.441516551485,5.199926060745266,4.392977816783334,-3.005568177386974,7.398545994170308,3.2396244926525766,3.2396244926525766,0.9256069979007362,0.0,0.0,0.00024410082919701254,0.9999574002984726,0.000244111228262476,198.5672050184758,0.0,0.0,0.0,0.05518582007194673,8.134736575687416e-05,0.0001627534634401384,0.0006555114563974353,0.09559629126561023,0.07204078419882413,0.023555507066786087,0.09559706921005731,0.07204078458502892,0.023555507193064797,0.3769050852825007,0.3769050852825007,0.12323842592126563,0.0,1.007099606343445,6.623440229126686,3.410605131648481e-13,0.8789732194589988,6.645630968970124,3.410605131648481e-13,24523.379090740847,20844.87222712972,0.85,1.0570432857384247,0.677376254020422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488989516746786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.664674768783,1527.6182954949013,0.3769050852825007,0.12323842592126563,6.112874298809886,3.2396244926525766
3173.0,-29.573024080415877,4.406590007172696,34.98661533464274,24.016753734927647,4.749490272348906,-26.140813091211967,-39.726757526490815,1.3170538916209549,-4.362769983315047,-5.347822963032981,39.93145371829374,42969.72096257905,24116.537153276608,24116.537153276608,67086.25811585566,78000.87223772945,78000.87223772945,24116.537153276608,102117.40939100605,102117.40939100605,102117.40939100605,126646.93415923193,91896.61993578087,56865.468660645674,38923.50141681688,24529.52476822587,0.0,63453.02618504275,20850.09605299199,1527.8310161149832,0.0,0.8853883353952654,2.834355718647123,0.0014959135982669303,349873.35801503557,1551579.8332740688,4.434689860573467,1551579.8332740688,4.434689860573467,0.85,0.09559151292035543,4.027634451161993,1.2684517877595503,1.0,0.0,4.027634451159881,1.2855555791270281,1.2858694006468918,3.132991304737681,19394.045783593392,1977.642292076641,4632.441516551485,4632.441516551485,5.206010063399487,4.406590007172696,-2.9934344410701264,7.400024448242823,3.242766905596896,3.242766905596896,0.9265048301705417,0.0,0.0,0.00024410082919701254,1.0003266979711718,0.00024402110799610712,198.5701327465538,0.0,0.0,0.0,0.05518582007194673,8.132916130627448e-05,0.00016277166789073805,0.0006555847772698349,0.0955915129185622,0.07204347688117793,0.023548036037384267,0.09559138022781823,0.07204347688252942,0.023548036037826018,0.3769316145089671,0.3769316145089671,0.12320340539698112,0.0,1.0012204980452566,6.614411152115679,3.979039320256561e-13,0.9850529797179206,6.592754836328822,3.979039320256561e-13,24529.52476822587,20850.09605299199,0.85,1.057258607654387,0.6771894666973022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44892031101393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.607209792493,1527.8310161149832,0.3769316145089671,0.12320340539698112,6.112874298809886,3.242766905596896
3174.0,-29.57632433629237,4.419976268799842,34.985201932222786,24.022075649723433,4.756256600228802,-26.14311194859203,-39.72849425682796,1.3228080979082644,-4.250858627103867,-5.340303285617265,39.932070820056204,42962.61134612564,24143.64860474242,24143.64860474242,67106.25995086806,77995.0132771496,77995.0132771496,24143.64860474242,102138.66188189201,102138.66188189201,102138.66188189201,126674.27897560995,91894.85636005245,56862.454429037825,38924.89103446069,24535.617093717938,0.0,63460.508128178626,20855.274529660248,1528.0358166455626,0.0,0.8854247857122799,2.8337149996219066,0.0014959135982669303,349976.2166316959,1551606.402873962,4.4334624158384575,1551606.402873962,4.4334624158384575,0.8500000000000001,0.09558656317119824,4.027634451161993,1.2684401360293847,1.0,0.0,4.027634451163231,1.2855287927132883,1.2858425052049913,3.1330565865126268,19393.673595057582,1977.6043394082162,4632.441516551485,4632.441516551485,5.211862582285897,4.419976268799842,-2.981303979632491,7.401280248432333,3.2458615460589924,3.2458615460589924,0.9273890131597121,0.0,0.0,0.00024402110799610712,1.0003423577845687,0.00024393759406183112,198.57284988899494,0.0,1.5830249446503237e-05,44.86292693139018,0.055201650321393236,8.13132158630699e-05,0.0001627078921330372,0.00065532791183097,0.0955865631712087,0.07204528658067147,0.023541276590537237,0.0955865171761683,0.07204528658066357,0.02354127659053466,0.376953372419621,0.376953372419621,0.12317205564422018,0.0,1.0172044468600916,6.598100655618737,3.979039320256561e-13,1.0894446585134006,6.547574118475097,3.979039320256561e-13,24535.617093717938,20855.274529660248,0.85,1.0574491432581297,0.6769975944621971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489415587940506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.567529169784,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.550239239565,1528.0358166455626,0.376953372419621,0.12317205564422018,6.112874298809886,3.2458615460589924
3175.0,-29.57957967155129,4.433142389449515,34.98391028311707,24.027639522124105,4.76313172818254,-26.145248450946507,-39.730076550599165,1.3288005075743388,-4.138959520704077,-5.3327974638581095,39.932788864702424,42955.05520688629,24170.065522039644,24170.065522039644,67125.12072892593,77989.69286144109,77989.69286144109,24170.065522039644,102159.75838348073,102159.75838348073,102159.75838348073,126701.6937786416,91893.10735903788,56859.41227631214,38926.32786969526,24541.935395160865,0.0,63468.26326485613,20860.645085886736,1528.252304560809,0.0,0.8854607855279657,2.833074206926299,0.0014959135982669303,350078.9093942465,1551637.319048948,4.432250208199628,1551637.319048948,4.432250208199628,0.85,0.09558152613864077,4.027634451161993,1.2684283260488884,1.0,0.0,4.027634451161588,1.2855008996502022,1.285814497972228,3.133124568219247,19393.304482398424,1977.5667003919202,4632.441516551485,4632.441516551485,5.217565172853494,4.433142389449515,-2.969282153695155,7.4024245431446705,3.2489107183284696,3.2489107183284696,0.9282602052367056,0.0,0.0,0.00024393759406183112,1.0003377061314926,0.00024385524265119118,198.57553011163284,0.0,1.658359993462784e-05,46.9979222147353,0.05521823392132787,8.129869086431558e-05,0.00016263890319751553,0.000655050049617514,0.09558152564158212,0.07204640600420387,0.023535119637378255,0.09558232746187947,0.0720464063788721,0.02353511975976867,0.3769708655187914,0.3769708655187914,0.1231436425086781,0.0,1.0507432189934889,6.577468596249503,3.979039320256561e-13,1.1938379431540511,6.5096289201194395,3.979039320256561e-13,24541.935395160865,20860.645085886736,0.85,1.0576171030363564,0.676795818843077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448961264459221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.70252445313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.498356644159,1528.252304560809,0.3769708655187914,0.1231436425086781,6.112874298809886,3.2489107183284696
3176.0,-29.582803191278334,4.446084473317141,34.982732610993956,24.03239101348447,4.769343755231775,-26.147632585182258,-39.73194770570842,1.3339426679170006,-4.027935206293421,-5.325776628421969,39.93352426218487,42948.83726995586,24196.94993588494,24196.94993588494,67145.7872058408,77983.7682158872,77983.7682158872,24196.94993588494,102180.71815177215,102180.71815177215,102180.71815177215,126728.9085011381,91891.51180134002,56856.5808554114,38927.7010510318,24548.190349365945,0.0,63475.89140039774,20865.96179696105,1528.4746722852215,0.0,0.8854942171025856,2.832389416927731,0.0014959135982669303,350174.9881065728,1551668.9828513286,4.431124539309161,1551668.9828513286,4.431124539309161,0.85,0.09557652340328322,4.027634451161993,1.2684178392169998,1.0,0.0,4.0276344511625375,1.285476987321228,1.2857904739434793,3.1331828503247463,19392.967752722576,1977.532363520935,4632.441516551485,4632.441516551485,5.2233686813811735,4.446084473317141,-2.9577256624817703,7.403810135798912,3.2519157918391204,3.2519157918391204,0.9291187976683201,0.0,0.0,0.00024385524265119118,1.000334413918376,0.0002437737213258455,198.57818420206522,0.0,1.6352975023267547e-05,46.34433121594023,0.055234586896351134,8.128151729731605e-05,0.0001625737253538751,0.0006547875370890154,0.09557652340181595,0.07204703990572442,0.02352948349609153,0.09557673677737485,0.07204703990683045,0.023529483496452775,0.37698467372029637,0.37698467372029637,0.12311757866691109,0.0,1.0984328997716943,6.553534615764079,3.979039320256561e-13,1.2978414221285561,6.471538904154045,3.979039320256561e-13,24548.190349365945,20865.96179696105,0.85,1.0578155851690814,0.6766165282979664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489807024060646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.04893345434,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.447263949929,1528.4746722852215,0.37698467372029637,0.12311757866691109,6.112874298809886,3.2519157918391204
3177.0,-29.586000555787223,4.458815881595166,34.981662434557,24.037868866603844,4.776095322947877,-26.149731792288563,-39.73350862562654,1.3398265594487042,-3.918353987908688,-5.3183935646022595,39.934298873777244,42941.44447338532,24222.231006637172,24222.231006637172,67163.6754800225,77978.60000914948,77978.60000914948,24222.231006637172,102200.83101578665,102200.83101578665,102200.83101578665,126755.01214899932,91889.85416241878,56853.62384339238,38929.14479891822,24554.18113321267,0.0,63483.32593213089,20871.05396323077,1528.671896423909,0.0,0.8855293592674907,2.8317684846200253,0.0014959135982669303,350276.04616934696,1551702.3356127304,4.429941335076431,1551702.3356127304,4.429941335076431,0.85,0.09557114050247248,4.027634451161993,1.2684063001303003,1.0,0.0,4.027634451163687,1.2854496005995744,1.2857629757460718,3.1332496033165183,19392.61792130164,1977.4966906437612,4632.441516551485,4632.441516551485,5.228826078017894,4.458815881595166,-2.945990979687799,7.404806861282966,3.254875224454937,3.254875224454937,0.9299643498442677,0.0,0.0,0.0002437737213258455,1.000331708786363,0.0002436928862543008,198.58081681904562,0.0,1.618835676089232e-05,45.87780306036884,0.055250775253112026,8.126719365201853e-05,0.00016250652767382698,0.0006545168893978153,0.09557114002668733,0.07204696673286476,0.023524173293822573,0.09557190655103451,0.07204696709153907,0.023524173410933404,0.3769953199324151,0.3769953199324151,0.12309339426016415,0.0,1.1567935951564436,6.528270883831851,3.410605131648481e-13,1.4000395766935867,6.441659743542516,3.410605131648481e-13,24554.18113321267,20871.05396323077,0.85,1.0579734834911805,0.6764208371705888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448999950868845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.58240529877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.396700115678,1528.671896423909,0.3769953199324151,0.12309339426016415,6.112874298809886,3.254875224454937
3178.0,-29.58916152357017,4.471330339979566,34.98069390108857,24.042442452069395,4.782093355313767,-26.152078941412768,-39.73535487949846,1.3447849021462186,-3.809137099221857,-5.311599918853007,39.935118262862446,42935.39499908832,24248.264993872006,24248.264993872006,67183.65999296033,77972.82158492369,77972.82158492369,24248.264993872006,102221.08657879569,102221.08657879569,102221.08657879569,126781.44795395994,91888.2826950807,56850.85610924402,38930.473984262986,24560.36137516425,0.0,63490.835359427234,20876.307168889613,1528.8922025376528,0.0,0.8855612980089689,2.8310842291775096,0.0014959135982669303,350369.0566072683,1551737.6169662953,4.428866041973711,1551737.6169662953,4.428866041973711,0.85,0.0955659330166394,4.027634451161993,1.268396131447516,1.0,0.0,4.027634451161368,1.2854265478551612,1.2857398134687563,3.1333057947826184,19392.28627570332,1977.4628722044044,4632.441516551485,4632.441516551485,5.23444600589865,4.471330339979566,-2.9347968382538174,7.406127178233383,3.2577926734076694,3.2577926734076694,0.9307979066879055,0.0,0.0,0.0002436928862543008,1.0003279407355143,0.00024361299562933325,198.58341952822371,0.0,1.6052294534971633e-05,45.49220271210961,0.055266827547646995,8.125025467672765e-05,0.00016244263157757315,0.0006542595392792487,0.09556593301632312,0.07204668615446469,0.023519246861858426,0.09556602980626006,0.07204668615470314,0.02351924686193627,0.37700333992545,0.37700333992545,0.12307071340143326,0.0,1.2240934946781294,6.501970955374304,3.410605131648481e-13,1.5024628196311482,6.410059799338171,3.410605131648481e-13,24560.36137516425,20876.307168889613,0.85,1.0581631130324194,0.6762455519135518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449019043633616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.1968049505,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.346552806976,1528.8922025376528,0.37700333992545,0.12307071340143326,6.112874298809886,3.2577926734076694
3179.0,-29.592291884153166,4.4836385556515745,34.97982024980865,24.04743506284433,4.788422784409141,-26.15426274971437,-39.73702193526549,1.3501700331692355,-3.702141974441929,-5.30456627434046,39.93594409769166,42928.73440196211,24273.014119359068,24273.014119359068,67201.74852132118,77967.39816011266,77967.39816011266,24273.014119359068,102240.41227947173,102240.41227947173,102240.41227947173,126806.57523869877,91886.68007078681,56848.016312631335,38931.84862017275,24566.162959227055,0.0,63498.011579399805,20881.238515342997,1529.0837001334692,0.0,0.8855944385502037,2.8304598630131736,0.0014959135982669303,350465.3732461783,1551773.1764749626,4.427750342642114,1551773.1764749626,4.427750342642114,0.85,0.09556041793818149,4.027634451161993,1.268385364380665,1.0,0.0,4.027634451162406,1.2854014954683366,1.2857146522796503,3.133366862697264,19391.948054678964,1977.4283832581937,4632.441516551485,4632.441516551485,5.239788572102375,4.4836385556515745,-2.9235149627235555,7.4071535183751305,3.2606658948229557,3.2606658948229557,0.9316188270922731,0.0,0.0,0.00024361299562933325,1.000324773171483,0.00024353390235150289,198.58599709473694,0.0,1.586495349430183e-05,44.96127820285139,0.055282692501141296,8.12349626088644e-05,0.00016237803302046884,0.00065399935990516,0.09556041793778877,0.07204589728810903,0.023514520649679734,0.09556049700496984,0.07204589728840512,0.023514520649776376,0.3770091792381407,0.3770091792381407,0.12304923538111522,0.0,1.2977676323110359,6.475486263318089,3.410605131648481e-13,1.60242429989853,6.383298342457408,3.410605131648481e-13,24566.162959227055,20881.238515342997,0.85,1.058328392492891,0.6760642315276714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490379195301353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.665880441244,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.297028067196,1529.0837001334692,0.3770091792381407,0.12304923538111522,6.112874298809886,3.2606658948229557
3180.0,-29.595396880508172,4.495745044210134,34.979037983452805,24.05260627800601,4.794814077342493,-26.156317933877357,-39.73856410067526,1.3557351307153431,-3.5952824272815747,-5.29758343094442,39.93685789167631,42921.66526805349,24297.22137297227,24297.22137297227,67218.88664102576,77962.44748442536,77962.44748442536,24297.22137297227,102259.66885739763,102259.66885739763,102259.66885739763,126831.88939689056,91885.07209301635,56845.18755535557,38933.20504184531,24572.220539492937,0.0,63505.42558133825,20886.387458568995,1529.289860138264,0.0,0.8856269883145135,2.8298326153592406,0.0014959135982669303,350561.01478883513,1551812.5241226219,4.426654586955072,1551812.5241226219,4.426654586955072,0.85,0.09555491419796393,4.027634451161993,1.268374389060773,1.0,0.0,4.027634451161574,1.28537559972182,1.2856886485544028,3.133429988894803,19391.608703846243,1977.3937791035924,4632.441516551485,4632.441516551485,5.245014165027125,4.495745044210134,-2.91236167866825,7.408106722878383,3.2634977571173107,3.2634977571173107,0.9324279306049459,0.0,0.0,0.00024353390235150289,1.0003221494368613,0.00024345547330787597,198.58855383412356,0.0,1.570681744143356e-05,44.513120629022715,0.05529839931858273,8.122081854169363e-05,0.00016231308380980927,0.0006537377682267317,0.09555491378558059,0.0720448944673063,0.02351001931827429,0.09555571336256591,0.07204489477822813,0.023510019419735798,0.37701324526427876,0.37701324526427876,0.12302871963152745,0.0,1.3766403155103148,6.449775816027966,3.979039320256561e-13,1.7023010036628534,6.3605778014335215,3.979039320256561e-13,24572.220539492937,20886.387458568995,0.85,1.05847470551837,0.675873988326857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490566131159917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.21772286742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.248011126065,1529.289860138264,0.37701324526427876,0.12302871963152745,6.112874298809886,3.2634977571173107
3181.0,-29.598466882595982,4.5076455953127414,34.97834077167093,24.056977370660775,4.800549619701295,-26.158606439036127,-39.74037434728814,1.3604700008677437,-3.489543009462011,-5.291075904652212,39.937770258854556,42915.86172321687,24321.933867687058,24321.933867687058,67237.79559090393,77956.91232022643,77956.91232022643,24321.933867687058,102278.84618791348,102278.84618791348,102278.84618791348,126857.02463941746,91883.58598748992,56842.53539050163,38934.500663320316,24578.178451503973,0.0,63512.67911482429,20891.451683778378,1529.4999149838964,0.0,0.8856570930478678,2.8291657619574933,0.0014959135982669303,350650.1645240079,1551851.8110848186,4.425641189107636,1551851.8110848186,4.425641189107636,0.8500000000000001,0.0955495473337944,4.027634451161993,1.2683646824909371,1.0,0.0,4.027634451160835,1.2853535910550338,1.2856665337131798,3.1334836415371603,19391.295073174744,1977.3617976755309,4632.441516551485,4632.441516551485,5.250348823786763,4.5076455953127414,-2.9016580995447305,7.409303694857472,3.266289278758562,3.266289278758562,0.933225508216732,0.0,0.0,0.00024345547330787597,1.0003185261780008,0.00024337795105931537,198.59108181506588,0.0,1.557511035246241e-05,44.13986273887847,0.05531397442893519,8.120421865538672e-05,0.00016225125465248926,0.0006534887429826234,0.0955495473338063,0.0720438190908536,0.023505728242952696,0.09554956532458116,0.07204381909084463,0.023505728242949768,0.3770159219755625,0.3770159219755625,0.12300897369852391,0.0,1.459706310761078,6.42434503279793,3.979039320256561e-13,1.801532895190178,6.3353323962185755,3.979039320256561e-13,24578.178451503973,20891.451683778378,0.85,1.0586515405742059,0.6757054232530401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490751556883483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.84446497727,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.199397969614,1529.4999149838964,0.3770159219755625,0.12300897369852391,6.112874298809886,3.266289278758562
3182.0,-29.60150755812056,4.519350070736703,34.97772299208546,24.061735323071503,4.806591568810767,-26.160738310501564,-39.74201398724688,1.3656053028992976,-3.3862167991498495,-5.284355985416751,39.93868902268044,42909.477004459506,24345.462949124612,24345.462949124612,67254.93995358412,77951.70310874698,77951.70310874698,24345.462949124612,102297.1660578716,102297.1660578716,102297.1660578716,126880.97627838158,91882.04520956082,56839.81910528246,38935.80678253151,24583.810220509982,0.0,63519.617003041494,20896.238687433484,1529.6850143715155,0.0,0.8856882579401131,2.828557913820923,0.0014959135982669303,350742.2426089931,1551891.3742493484,4.424592152646394,1551891.3742493484,4.424592152646394,0.85,0.09554397992133688,4.027634451161993,1.2683543978678058,1.0,0.0,4.027634451162016,1.285329706379937,1.285642543576089,3.1335418695842736,19390.96990433045,1977.3286396812828,4632.441516551485,4632.441516551485,5.255428020437923,4.519350070736703,-2.890883434932742,7.410233505669445,3.2690388534148656,3.2690388534148656,0.9340111009756759,0.0,0.0,0.00024337795105931537,1.0003154908218714,0.0002433011917663627,198.59358570284004,0.0,1.5395227206387206e-05,43.630073902901344,0.055329369656141575,8.118918593184404e-05,0.00016218876512747132,0.0006532370580188243,0.09554397992134275,0.07204245107129637,0.023501528850046388,0.09554395924264934,0.07204245107129194,0.02350152885004495,0.3770174870609509,0.3770174870609509,0.12298984361878774,0.0,1.5453621183244763,6.399553238811791,3.979039320256561e-13,1.898139186266917,6.313503383788486,3.979039320256561e-13,24583.810220509982,20896.238687433484,0.85,1.0588058166402952,0.6755311040745866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449093489724903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.3346761413,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.151382365106,1529.6850143715155,0.3770174870609509,0.12298984361878774,6.112874298809886,3.2690388534148656
3183.0,-29.60451884003064,4.53085881525456,34.97718097192748,24.06629507839682,4.812388217299844,-26.162868256325847,-39.74366431413216,1.370522775233359,-3.28288760123678,-5.2778791797600135,39.939659744095984,42903.26467489961,24368.950657857065,24368.950657857065,67272.21533275668,77946.68458784952,77946.68458784952,24368.950657857065,102315.6352457066,102315.6352457066,102315.6352457066,126905.2354037918,91880.5839287362,56837.16401580234,38937.13323659318,24589.600158085206,0.0,63526.73339467839,20901.160134372425,1529.883712684519,0.0,0.8857179772389112,2.8279225551452147,0.0014959135982669303,350831.00745001115,1551933.175603438,4.423591822409164,1551933.175603438,4.423591822409164,0.85,0.09553855487654483,4.027634451161993,1.2683444879902526,1.0,0.0,4.02763445116027,1.2853068409015993,1.2856195738681278,3.1335976149763147,19390.661512713486,1977.2971924881062,4632.441516551485,4632.441516551485,5.260498286009227,4.53085881525456,-2.8803794127345963,7.411238227989156,3.271749112826615,3.271749112826615,0.9347854608076043,0.0,0.0,0.0002433011917663627,1.0003124482899026,0.00024322519646966453,198.5960654406309,0.0,1.5243903223482238e-05,43.20122173534866,0.055344613559365055,8.117405782502635e-05,0.00016212713394133635,0.0006529888301302812,0.09553855487475503,0.07204107851560093,0.0234974763591541,0.09553811145256813,0.07204107851695055,0.023497476359594295,0.377018184657115,0.377018184657115,0.12297120622166548,0.0,1.6333099562598363,6.375707964424009,3.979039320256561e-13,1.9949915785232406,6.292963213797691,3.979039320256561e-13,24589.600158085206,20901.160134372425,0.85,1.058959145826189,0.6753576389384064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491116490592704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.90582397374,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.10385193601,1529.883712684519,0.377018184657115,0.12297120622166548,6.112874298809886,3.271749112826615
3184.0,-29.607501549718517,4.542177296298184,34.97671024540343,24.070897825900488,4.818242036126782,-26.164966786046573,-39.74527957672251,1.3754945136172412,-3.182251282243385,-5.271392910401096,39.94065197563472,42897.03063552724,24391.78227476518,24391.78227476518,67288.81291029241,77941.60887664977,77941.60887664977,24391.78227476518,102333.39115141495,102333.39115141495,102333.39115141495,126928.6569983508,91879.07723389503,56834.49899279456,38938.420267889414,24595.265846935847,0.0,63533.686114825265,20905.97596989547,1530.0738871168153,0.0,0.8857476595297962,2.827325911071135,0.0014959135982669303,350919.91966327437,1551975.9041092352,4.422592782987171,1551975.9041092352,4.422592782987171,0.85,0.09553310860805231,4.027634451161993,1.2683344643702732,1.0,0.0,4.027634451161498,1.2852837205993684,1.2855963502598042,3.133653983638554,19390.343536831984,1977.264767971936,4632.441516551485,4632.441516551485,5.26542692176783,4.542177296298184,-2.86995412026445,7.412131416562634,3.274419834207397,3.274419834207397,0.9355485240592563,0.0,0.0,0.00024322519646966453,1.0003094907853567,0.00024314994380259764,198.59852170327486,0.0,1.5092366916252444e-05,42.77176784065943,0.05535970592628131,8.115925366658394e-05,0.0001620659428030806,0.0006527423745937364,0.09553310860806022,0.07203960236427075,0.023493506243789476,0.09553302942514959,0.07203960236426478,0.023493506243787533,0.37701822915622596,0.37701822915622596,0.12295296297063434,0.0,1.7224657362522748,6.352589183311977,3.979039320256561e-13,2.0891416281577335,6.272762120299831,3.979039320256561e-13,24595.265846935847,20905.97596989547,0.85,1.0591045007003128,0.6751856103232996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491296332784673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.47637007906,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.056809003141,1530.0738871168153,0.37701822915622596,0.12295296297063434,6.112874298809886,3.274419834207397
3185.0,-29.610453121176025,4.553310326905672,34.976307650274435,24.075673520006262,4.824166245437985,-26.166935461444716,-39.746765967551596,1.3806485857100612,-3.082368785181643,-5.264921965166301,39.94169472075155,42890.39672326987,24414.036327101705,24414.036327101705,67304.43305037158,77936.9484048348,77936.9484048348,24414.036327101705,102350.9847319365,102350.9847319365,102350.9847319365,126951.9905065696,91877.53261060521,56831.83301933812,38939.66621251899,24601.00577463308,0.0,63540.67198715207,20910.854908438116,1530.2676492112541,0.0,0.8857770718801589,2.826738761974635,0.0014959135982669303,351008.6394417361,1552020.8088414243,4.421602873678111,1552020.8088414243,4.421602873678111,0.85,0.0955277160717812,4.027634451161993,1.2683241945831103,1.0,0.0,4.027634451163097,1.2852597459751438,1.2855722730797843,3.1337124373300687,19390.017556455095,1977.2315272243934,4632.441516551485,4632.441516551485,5.270230879304479,4.553310326905672,-2.8596239000632586,7.412934226968931,3.2770523406809806,3.2770523406809806,0.9363006687659945,0.0,0.0,0.00024314994380259764,1.0003062667696503,0.00024307549785508844,198.60095237606626,0.0,1.4945068433713167e-05,42.354323941143114,0.05537465099471502,8.114563284502494e-05,0.0001620043109575727,0.0006524941440494801,0.09552771573088292,0.07203809770797452,0.023489618022908408,0.09552845756018284,0.07203809796504808,0.023489618106733133,0.3770177793547702,0.3770177793547702,0.12293503503647608,0.0,1.8124533182037794,6.330569145813229,3.410605131648481e-13,2.182553179984666,6.255100105784663,3.410605131648481e-13,24601.00577463308,20910.854908438116,0.85,1.0592338882405987,0.6750069739889171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491474472758115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.05892617954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.01023809106,1530.2676492112541,0.3770177793547702,0.12293503503647608,6.112874298809886,3.2770523406809806
