time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3186.0,-29.61338058205999,4.564256527257559,34.97596885151533,24.080006998870545,4.829690564141446,-26.169018159001478,-39.74838954219592,1.3853281410801885,-2.983343825711245,-5.2587647425535184,39.94274753729713,42884.43769000438,24436.45595777354,24436.45595777354,67320.89364777792,77932.11682756616,77932.11682756616,24436.45595777354,102368.5727853397,102368.5727853397,102368.5727853397,126975.28272275713,91876.11901482176,56829.2847698584,38940.92693884817,24606.709937417425,0.0,63547.63687626559,20915.70344680481,1530.4655434160218,0.0,0.8858048307630396,2.82612734487497,0.0014959135982669303,351093.0742782757,1552066.1482854642,4.420668654532614,1552066.1482854642,4.420668654532614,0.85,0.09552249205594782,4.027634451161993,1.2683147094538438,1.0,0.0,4.027634451163749,1.2852379920324,1.2855504181615538,3.1337654785577325,19389.719228384238,1977.2011062273293,4632.441516551485,4632.441516551485,5.2750705800522875,4.564256527257559,-2.849613277337631,7.41386980459519,3.2796477670747364,3.2796477670747364,0.9370422191642104,0.0,0.0,0.00024307549785508844,1.000303771884007,0.00024300168077670203,198.60336324494452,0.0,1.4785036075865461e-05,41.90079223900272,0.05538943603079089,8.11307573285206e-05,0.00016194474052656782,0.0006522542161292944,0.09552249175131917,0.07203666780479444,0.023485823946524733,0.09552313949544297,0.07203666803452546,0.023485824021422345,0.37701698535745287,0.37701698535745287,0.12291735935581614,0.0,1.9031095221760097,6.309304311826054,3.410605131648481e-13,2.275420916842279,6.236239595258212,3.410605131648481e-13,24606.709937417425,20915.70344680481,0.85,1.0593768227583236,0.6748392198045886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491650757135108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.605394477396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.964191557869,1530.4655434160218,0.37701698535745287,0.12291735935581614,6.112874298809886,3.2796477670747364
3187.0,-29.616280110492887,4.575020664828723,34.97568927884719,24.08433600738647,4.835207152059248,-26.171076486285894,-39.74999048570169,1.39000352785199,-2.886509125300904,-5.252621003658188,39.94379487275027,42878.505729367935,24458.30349146024,24458.30349146024,67336.80922082817,77927.29832614193,77927.29832614193,24458.30349146024,102385.60181760218,102385.60181760218,102385.60181760218,126997.77169925484,91874.70408917397,56826.74809065924,38942.173331683036,24612.169881652662,0.0,63554.3432133357,20920.344399404763,1530.6486696228585,0.0,0.8858325341509206,2.8255449545148337,0.0014959135982669303,351177.3401008972,1552111.2526800456,4.419736342424903,1552111.2526800456,4.419736342424903,0.85,0.09551725817758425,4.027634451161993,1.2683052919106559,1.0,0.0,4.027634451161445,1.2852162570469146,1.2855285830167027,3.1338184753563785,19389.42061965616,1977.1706566111936,4632.441516551485,4632.441516551485,5.279786782859952,4.575020664828723,-2.8396952082398284,7.414715873068552,3.282205388059065,3.282205388059065,0.9377729680168757,0.0,0.0,0.00024300168077670203,1.000300880169587,0.00024292858838183216,198.60575116109092,0.0,1.466032003245606e-05,41.547346971980474,0.05540409635082335,8.111609163143459e-05,0.00016188558914526744,0.0006520159759881352,0.09551725787403595,0.07203518979784086,0.02348206807619508,0.09551786926793492,0.0720351900267646,0.02348206815081965,0.377015947139101,0.377015947139101,0.12289988547795486,0.0,1.9937593958369462,6.288597276446524,3.979039320256561e-13,2.3661118783572874,6.217731978770132,3.979039320256561e-13,24612.169881652662,20920.344399404763,0.85,1.0595154605688506,0.6746746730657847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491825605531987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.251949210375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.91852965412,1530.6486696228585,0.377015947139101,0.12289988547795486,6.112874298809886,3.282205388059065
3188.0,-29.619156034330604,4.585605173921675,34.97546561992681,24.088561185076856,4.840613032466914,-26.173124635983914,-39.751589578203834,1.3945816341229786,-2.791148335964806,-5.246599068030173,39.94486421667386,42872.66899081128,24479.85890884573,24479.85890884573,67352.52789965701,77922.50791392289,77922.50791392289,24479.85890884573,102402.36682276861,102402.36682276861,102402.36682276861,127019.97971347187,91873.26291322257,56824.25354898286,38943.343738044125,24617.61289070326,0.0,63560.956628747386,20924.970957097772,1530.8327125066949,0.0,0.8858595263736664,2.8249691148508793,0.0014959135982669303,351259.9507094235,1552157.3059103067,4.418828001243769,1552157.3059103067,4.418828001243769,0.85,0.09551212228854658,4.027634451161993,1.2682959617348386,1.0,0.0,4.027634451161805,1.2851949766930462,1.285507203548534,3.1338703653554245,19389.116471011705,1977.1396420808028,4632.441516551485,4632.441516551485,5.2844399268464395,4.585605173921675,-2.8299497660127613,7.415554939934436,3.2847263304384624,3.2847263304384624,0.9384932372681322,0.0,0.0,0.00024292858838183216,1.0002984374356128,0.00024285611102683443,198.60811968738435,0.0,1.4516569987293461e-05,41.139959343989666,0.05541861292081064,8.110144533720155e-05,0.00016182714304463063,0.0006517805764596742,0.0955121219996379,0.07203375409945606,0.02347836790018184,0.09551279581000037,0.07203375431734634,0.023478367971200242,0.37701473320714773,0.37701473320714773,0.12288257304233251,0.0,2.0841754082972557,6.268380038147313,3.410605131648481e-13,2.4554507320653443,6.199231874756265,3.410605131648481e-13,24617.61289070326,20924.970957097772,0.85,1.0596525205411205,0.674512645258407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491998789572544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.84456158239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.873329748447,1530.8327125066949,0.37701473320714773,0.12288257304233251,6.112874298809886,3.2847263304384624
3189.0,-29.62200074253551,4.596010344032433,34.97529383888042,24.092436592932813,4.845725563581256,-26.175265203170287,-39.75329644801093,1.3987873910630855,-2.6974348420237675,-5.240801271997668,39.945927877444035,42867.41526411168,24501.379586709038,24501.379586709038,67368.79485082072,77917.4891777577,77917.4891777577,24501.379586709038,102418.86876446674,102418.86876446674,102418.86876446674,127041.79440026464,91871.91324837485,56821.83933472959,38944.52657071695,24622.925635797903,0.0,63567.452206514856,20929.48679042822,1531.0135283968832,0.0,0.885885383999848,2.824390077156064,0.0014959135982669303,351339.500920327,1552203.1154098408,4.41795787648094,1552203.1154098408,4.41795787648094,0.85,0.09550709984819898,4.027634451161993,1.2682872497243802,1.0,0.0,4.0276344511617985,1.2851754387603984,1.285487567718351,3.133918008148991,19388.831635052913,1977.110596896281,4632.441516551485,4632.441516551485,5.289085571650892,4.596010344032433,-2.820453640027892,7.416463984060325,3.287211025122884,3.287211025122884,0.9392031500351097,0.0,0.0,0.00024285611102683443,1.0002952045868783,0.00024278443994653952,198.6104625541847,0.0,1.4394591196013996e-05,40.79427144950367,0.05543300751200666,8.108581459409281e-05,0.00016177029643274163,0.0006515516190871983,0.095507099847154,0.07203237962458292,0.02347472022257108,0.09550728541508198,0.07203237962537107,0.023474720222827917,0.37701339461397926,0.37701339461397926,0.12286538976050128,0.0,2.174158874956447,6.248293271152647,3.979039320256561e-13,2.5433664299739007,6.179226932336292,3.979039320256561e-13,24622.925635797903,20929.48679042822,0.85,1.0598001416189569,0.674361072783696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449217056764739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.498873687895,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.828506070548,1531.0135283968832,0.37701339461397926,0.12286538976050128,6.112874298809886,3.287211025122884
3190.0,-29.62481913101364,4.606242677725006,34.97517079645141,24.09657152546572,4.8509967682230455,-26.17727416045198,-39.754870359878964,1.4032510935548108,-2.6050090020377183,-5.234922117523235,39.947003870176644,42861.72387648565,24522.11995689127,24522.11995689127,67383.84383337692,77912.87880401338,77912.87880401338,24522.11995689127,102434.99876090465,102434.99876090465,102434.99876090465,127063.0996896528,91870.57007760003,56819.41515006369,38945.727697262606,24628.100928748147,0.0,63573.828626010756,20933.885789435924,1531.1837464333635,0.0,0.8859116083160511,2.8238388846509155,0.0014959135982669303,351420.1818714581,1552249.4570592013,4.417075447382759,1552249.4570592013,4.417075447382759,0.85,0.09550205196824298,4.027634451161993,1.2682782382471482,1.0,0.0,4.027634451161645,1.2851546923440318,1.2854667241501077,3.133968599387729,19388.548169616202,1977.0816914661177,4632.441516551485,4632.441516551485,5.29356277230375,4.606242677725006,-2.810975164959642,7.417217842684648,3.2896592600628325,3.2896592600628325,0.9399026457322378,0.0,0.0,0.00024278443994653952,1.0002924796778356,0.0002427134511945278,198.61278379223074,0.0,1.4234626409130268e-05,40.34093124347518,0.055447242138415787,8.107140388766991e-05,0.0001617130360588696,0.0006513209952327049,0.09550205196825182,0.07203096583789906,0.023471086130352765,0.09550209016642029,0.07203096583789238,0.02347108613035059,0.3770119507289389,0.3770119507289389,0.12284830980170297,0.0,2.263412215222786,6.228680898980372,3.979039320256561e-13,2.6299131154855218,6.161665260947132,3.979039320256561e-13,24628.100928748147,20933.885789435924,0.85,1.0599305608881848,0.6742039106788843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492340485040798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.04553348187,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.784211881699,1531.1837464333635,0.3770119507289389,0.12284830980170297,6.112874298809886,3.2896592600628325
3191.0,-29.62761132177032,4.61630363729748,34.975094170274645,24.10057601463052,4.856126075734587,-26.179273733256604,-39.75643882350994,1.4075897019564276,-2.5136821816030874,-5.229200311954061,39.94810971783937,42856.12379642907,24542.684851303125,24542.684851303125,67398.80864773219,77908.31490288713,77908.31490288713,24542.684851303125,102450.99975419026,102450.99975419026,102450.99975419026,127084.35661050325,91869.20537157563,56817.01426512618,38946.87900716606,24633.356856312996,0.0,63580.23586347906,20938.353327866047,1531.3614827897516,0.0,0.885936911748268,2.823284890580634,0.0014959135982669303,351498.7174521481,1552297.0856123394,4.416224038779499,1552297.0856123394,4.416224038779499,0.85,0.09549713933162257,4.027634451161993,1.26826940480154,1.0,0.0,4.0276344511622435,1.2851345307264084,1.2854464664024563,3.1340177661286686,19388.260159337515,1977.0523225910495,4632.441516551485,4632.441516551485,5.298002093197145,4.61630363729748,-2.801692312997703,7.417995950295182,3.2920726979668125,3.2920726979668125,0.9405921994190892,0.0,0.0,0.0002427134511945278,1.0002897672509838,0.0002426431411585442,198.61508350067837,0.0,1.4099273654986905e-05,39.95734153823289,0.05546134141207077,8.105704542044507e-05,0.00016165640577408272,0.0006510929091467181,0.09549713933163313,0.07202963883967776,0.023467500491955368,0.09549716512184069,0.0720296388396698,0.023467500491952772,0.37701043799917555,0.37701043799917555,0.12283131250133099,0.0,2.351981370018507,6.209516255656297,3.410605131648481e-13,2.715518130350972,6.143981245602845,3.410605131648481e-13,24633.356856312996,20938.353327866047,0.85,1.0600591163652249,0.6740478894801637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492508834075233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.66194377663,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.740350141103,1531.3614827897516,0.37701043799917555,0.12283131250133099,6.112874298809886,3.2920726979668125
3192.0,-29.63037778544679,4.626196357118089,34.97506095906303,24.10453223800289,4.8611923000012585,-26.181256472162953,-39.7579932474531,1.4118740852962788,-2.4238581281844063,-5.223551957734063,39.94922099823839,42850.577074834335,24562.87362152691,24562.87362152691,67413.45069636125,77903.8110196729,77903.8110196729,24562.87362152691,102466.6846411998,102466.6846411998,102466.6846411998,127105.20209032994,91867.8648391187,56814.6308942995,38948.03771646578,24638.517449130148,0.0,63586.55516559593,20942.739831760624,1531.5346831070428,0.0,0.8859618137084146,2.822743341333945,0.0014959135982669303,351576.2583762127,1552344.9492646174,4.415386170938463,1552344.9492646174,4.415386170938463,0.85,0.09549227976226969,4.027634451161993,1.2682606383925301,1.0,0.0,4.027634451161375,1.2851146221499672,1.285426462632525,3.134066317309388,19387.97725069667,1977.0234739382634,4632.441516551485,4632.441516551485,5.302360220580223,4.626196357118089,-2.7925409745022076,7.418737331620297,3.294451491900717,3.294451491900717,0.9412718548287763,0.0,0.0,0.0002426431411585442,1.0002871034961207,0.0002425734974593574,198.61736206585678,0.0,1.3964633667815414e-05,39.57577181458888,0.05547530604573859,8.104281779858737e-05,0.00016160032335995684,0.0006508670296834804,0.0954922797622806,0.07202834034717812,0.023463939415102487,0.09549233019752625,0.07202834034716989,0.023463939415099805,0.3770088842809359,0.3770088842809359,0.12281438132770008,0.0,2.4396876384628285,6.190718555874696,3.979039320256561e-13,2.7996938295496534,6.126504284751263,3.979039320256561e-13,24638.517449130148,20942.739831760624,0.85,1.0601840360874888,0.6738936708120181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449267562193431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.280374052985,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.69691928191,1531.5346831070428,0.3770088842809359,0.12281438132770008,6.112874298809886,3.294451491900717
3193.0,-29.633118988450523,4.635923405597205,34.975068503962504,24.108423047605925,4.866170715604235,-26.183225269473358,-39.75954536637289,1.4160819443998693,-2.3352306814124972,-5.218000682628879,39.95034167958429,42845.130536651,24582.754182506127,24582.754182506127,67427.88471915713,77899.39801569401,77899.39801569401,24582.754182506127,102482.15219820014,102482.15219820014,102482.15219820014,127125.77905559888,91866.56951896868,56812.302039943745,38949.18608780549,24643.626857398733,0.0,63592.81294520422,20947.082828788924,1531.7064859221548,0.0,0.8859861789260617,2.8222073104543575,0.0014959135982669303,351652.4796748131,1552393.2189521184,4.414566393467998,1552393.2189521184,4.414566393467998,0.85,0.09548749329782584,4.027634451161993,1.2682520291348918,1.0,0.0,4.027634451164314,1.2850950709869804,1.2854068172219015,3.13411399832752,19387.703883751168,1976.9955982676213,4632.441516551485,4632.441516551485,5.30665181517633,4.635923405597205,-2.7835376966003844,7.419461102197589,3.29679630177543,3.29679630177543,0.9419418005072657,0.0,0.0,0.0002425734974593574,1.000284487979554,0.0002425045078418887,198.6196198706511,0.0,1.3832447816992278e-05,39.20115711335612,0.05548913849355558,8.102861357801602e-05,0.0001615448838813414,0.0006506437397294544,0.0954874932978359,0.07202708821494701,0.02346040508288889,0.09548753244848203,0.07202708821493942,0.02346040508288642,0.3770073072567278,0.3770073072567278,0.12279750305546201,0.0,2.5264930372909475,6.172281359935425,3.979039320256561e-13,2.882770001216386,6.10931641858059,3.979039320256561e-13,24643.626857398733,20947.082828788924,0.85,1.060306685556707,0.6737417099880328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449284087662925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.90575935175,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.653910748866,1531.7064859221548,0.3770073072567278,0.12279750305546201,6.112874298809886,3.29679630177543
3194.0,-29.63583502974708,4.645487267195358,34.97511417124311,24.112228501494997,4.871054515202559,-26.185180883286723,-39.76108393454922,1.4202071572469817,-2.247958746342931,-5.212547250111534,39.951467173207554,42839.737150951325,24602.33660822155,24602.33660822155,67442.07375917287,77895.02265641236,77895.02265641236,24602.33660822155,102497.35926463391,102497.35926463391,102497.35926463391,127146.02592742095,91865.26340188108,56809.97789643864,38950.31722826937,24648.66666278704,0.0,63598.983891056414,20951.366663368983,1531.8758827052968,0.0,0.8860100205013961,2.8216788011872884,0.0014959135982669303,351727.3701836154,1552441.6970544604,4.413764263622775,1552441.6970544604,4.413764263622775,0.85,0.09548277378299486,4.027634451161993,1.2682435407629238,1.0,0.0,4.0276344511622675,1.285075905882981,1.2853875588072032,3.1341607392402153,19387.428238198445,1976.9674902437066,4632.441516551485,4632.441516551485,5.310879051644498,4.645487267195358,-2.774681981117647,7.420169248313005,3.29910762199516,3.29910762199516,0.9426021777129029,0.0,0.0,0.0002425045078418887,1.000281882566337,0.00024243616931231,198.6218569953341,0.0,1.3702691596652341e-05,38.83342798491274,0.05550284118515223,8.101453563844913e-05,0.00016148997220343956,0.0006504225755637658,0.09548277378300468,0.07202587998700478,0.023456893795999894,0.09548277834588463,0.07202587998699737,0.023456893795997483,0.37700572092651163,0.37700572092651163,0.12278066710433823,0.0,2.6123271221547952,6.154133777003324,3.979039320256561e-13,2.9645885037685957,6.092133422475854,3.979039320256561e-13,24648.66666278704,20951.366663368983,0.85,1.060426906736428,0.6735915344863811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493004625921728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.53803022331,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.611316055843,1531.8758827052968,0.37700572092651163,0.12278066710433823,6.112874298809886,3.29910762199516
3195.0,-29.638530935639974,4.654890104914816,34.97519536617676,24.116033606138103,4.875821508724137,-26.18704394467107,-39.76254070932043,1.4243345177526217,-2.1601438029470046,-5.207204191177162,39.95259334301962,42834.09154434565,24621.659473665783,24621.659473665783,67455.75101801143,77891.11872968827,77891.11872968827,24621.659473665783,102512.77820335406,102512.77820335406,102512.77820335406,127166.40373005069,91863.94716701095,56807.69617020667,38951.3899964492,24653.625526696625,0.0,63605.01552314583,20955.58169769213,1532.0425801370525,0.0,0.886033289604288,2.821130909635966,0.0014959135982669303,351800.7571029518,1552490.2054273244,4.412981422245774,1552490.2054273244,4.412981422245774,0.85,0.09547812151479637,4.027634451161993,1.2682350644795224,1.0,0.0,4.027634451162808,1.2850567299587157,1.2853682904089883,3.134207507937324,19387.150457368734,1976.9391644821355,4632.441516551485,4632.441516551485,5.3150502571254945,4.654890104914816,-2.7659822817517448,7.420872386666561,3.3013859259199316,3.3013859259199316,0.9432531216914091,0.0,0.0,0.00024243616931231,1.0002797987272611,0.0002423683549550652,198.6240775788221,0.0,1.357352564925294e-05,38.467371689982826,0.05551641471080149,8.100120819464889e-05,0.0001614349611176611,0.0006502010110194887,0.09547812129740818,0.07202471728301842,0.023453404014389768,0.09547713401392598,0.07202471744700713,0.023453404067789237,0.3770041324298808,0.3770041324298808,0.12276386501010587,0.0,2.6975193408806604,6.136694033553113,3.410605131648481e-13,3.047060388230136,6.077306546821376,3.410605131648481e-13,24653.625526696625,20955.58169769213,0.85,1.0605413812604814,0.6734388977353264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493166875626409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.17197392838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.569134062254,1532.0425801370525,0.3770041324298808,0.12276386501010587,6.112874298809886,3.3013859259199316
3196.0,-29.641198554495162,4.664138571779617,34.97531057487139,24.119951656926446,4.880820407395705,-26.188945288549114,-39.76402549361808,1.4285671414523673,-2.0773382377712437,-5.201748495016925,39.95374648491585,42828.68532652861,24640.183976223867,24640.183976223867,67468.86930275249,77886.73312516736,77886.73312516736,24640.183976223867,102526.91710139123,102526.91710139123,102526.91710139123,127185.49464847366,91862.66195818235,56805.38200717519,38952.53327889684,24658.577547082426,0.0,63611.11082597927,20959.79091502006,1532.205664657632,0.0,0.886057032844467,2.820664032415576,0.0014959135982669303,351875.7034956524,1552539.8767764391,4.412182658117574,1552539.8767764391,4.412182658117574,0.85,0.09547346049666836,4.027634451161993,1.2682264612661673,1.0,0.0,4.027634451161387,1.2850370608928425,1.2853485294258749,3.134255480821383,19386.87922433665,1976.9115064101047,4632.441516551485,4632.441516551485,5.319049120897849,4.664138571779617,-2.7572688394454947,7.421407411225111,3.303631594077294,3.303631594077294,0.9438947411649411,0.0,0.0,0.0002423683549550652,1.0002768685806078,0.00024230126934654176,198.62627490554692,0.0,1.3469564154349792e-05,38.17274481342731,0.05552988427495584,8.098762658858438e-05,0.00016138072836648082,0.0006499825813224536,0.09547346027010414,0.07202354554174585,0.023449914728358296,0.09547405336605808,0.072023545712662,0.02344991478400636,0.3770025730439915,0.3770025730439915,0.12274709000138664,0.0,2.781093445287695,6.119219646677038,3.979039320256561e-13,3.1244102572456995,6.059908499904907,3.979039320256561e-13,24658.577547082426,20959.79091502006,0.85,1.0606459850595422,0.6732893793302073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493327925915904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.87734705182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.527264913208,1532.205664657632,0.3770025730439915,0.12274709000138664,6.112874298809886,3.303631594077294
3197.0,-29.64384286283724,4.673226965406506,34.975456937096304,24.123300122469686,4.885164062182872,-26.190891179338177,-39.765592106245435,1.4322123786837453,-1.9916751788487659,-5.196776723147687,39.95488435048038,42823.72006958659,24659.392764772834,24659.392764772834,67483.11283435943,77882.69464499773,77882.69464499773,24659.392764772834,102542.08740977055,102542.08740977055,102542.08740977055,127205.61243024596,91861.44918125475,56803.235550704456,38953.57070061144,24663.525020475416,0.0,63617.09572108685,20963.9962674041,1532.3791362505826,0.0,0.8860783493923307,2.820102966298595,0.0014959135982669303,351944.01300145255,1552588.8912780823,4.411465556800577,1552588.8912780823,4.411465556800577,0.85,0.09546904525238589,4.027634451161993,1.2682188454689456,1.0,0.0,4.027634451163089,1.2850201398384227,1.2853315180592673,3.134296752476132,19386.623277477283,1976.8854070938887,4632.441516551485,4632.441516551485,5.32319570072629,4.673226965406506,-2.7489900734103183,7.422217038816825,3.3058463650897,3.3058463650897,0.9445275328827715,0.0,0.0,0.00024230126934654176,1.000274454844281,0.0002422347868358413,198.62845307345225,0.0,1.3324964520783063e-05,37.7629494518992,0.05554320923947662,8.097329876548609e-05,0.00016132797058105567,0.0006497700922483083,0.09546904506897483,0.07202255652233239,0.023446488546642438,0.09546816617928447,0.07202255666069902,0.02344648859168686,0.3770010232184986,0.3770010232184986,0.12273033666107794,0.0,2.864259871890681,6.102153107809386,3.979039320256561e-13,3.205101544298941,6.043531776078623,3.979039320256561e-13,24663.525020475416,20963.9962674041,0.85,1.0607700975571435,0.6731479892973489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449348728972937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.46755169029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.485872584288,1532.3791362505826,0.3770010232184986,0.12273033666107794,6.112874298809886,3.3058463650897
3198.0,-29.646461875598032,4.68216455311715,34.97563161937399,24.12685415418821,4.889847526390832,-26.19286405893162,-39.76716996459288,1.4360635903395877,-1.9119264334584614,-5.191563642859152,39.956001995364545,42818.91146097579,24677.489474722763,24677.489474722763,67496.40093569855,77878.1128302762,77878.1128302762,24677.489474722763,102555.60230499896,102555.60230499896,102555.60230499896,127223.743066862,91860.23489542435,56801.033526141066,38954.66818809254,24668.14076186305,0.0,63622.80894995559,20967.919647583592,1532.5273633447769,0.0,0.886100970938398,2.819649926139376,0.0014959135982669303,352015.6491351528,1552637.0358957087,4.410704580067091,1552637.0358957087,4.410704580067091,0.85,0.0954644730571218,4.027634451161993,1.2682108719600365,1.0,0.0,4.027634451162441,1.2850022540720936,1.285313542524345,3.1343403783134742,19386.36701217606,1976.8592753056405,4632.441516551485,4632.441516551485,5.327102217383924,4.68216455311715,-2.7406002948645165,7.422764847981666,3.308028261453444,3.308028261453444,0.9451509318438411,0.0,0.0,0.0002422347868358413,1.0002718348907793,0.00024216895686390204,198.6306104462454,0.0,1.320531825687115e-05,37.42387193997284,0.0555564145577335,8.095887046052264e-05,0.00016127591637531868,0.0006495604369359541,0.09546447305713215,0.0720214476295103,0.023443025427621868,0.09546449983474145,0.07202144762950248,0.023443025427619328,0.3769994941345107,0.3769994941345107,0.12271360065549763,0.0,2.9456035802862175,6.084650066500785,3.979039320256561e-13,3.2796372094006756,6.024747546151673,3.979039320256561e-13,24668.14076186305,20967.919647583592,0.85,1.0608836995673965,0.6730119617110315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493645264268022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.12847417837,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.444858322018,1532.5273633447769,0.3769994941345107,0.12271360065549763,6.112874298809886,3.308028261453444
3199.0,-29.64905891044607,4.6909504565199285,34.97583357350164,24.130380700249248,4.894275617958627,-26.194675205781586,-39.768599218782015,1.4398919132939494,-1.8288060931057544,-5.186593373208149,39.957145754979926,42813.58121248854,24695.691591665523,24695.691591665523,67509.27280415407,77874.45355287644,77874.45355287644,24695.691591665523,102570.14514454197,102570.14514454197,102570.14514454197,127243.06510959892,91859.00198701392,56798.87661380069,38955.69485912581,24672.919965056946,0.0,63628.61482418276,20971.981970298402,1532.6902235856264,0.0,0.8861222505330387,2.8191241524998945,0.0014959135982669303,352083.9593162052,1552686.3066218188,4.4099887698302025,1552686.3066218188,4.4099887698302025,0.8499999999999999,0.0954600734045382,4.027634451161993,1.2682029979070646,1.0,0.0,4.027634451161721,1.2849844745709258,1.2852956741212436,3.1343837461591715,19386.106816728443,1976.8327427539928,4632.441516551485,4632.441516551485,5.331031488131913,4.6909504565199285,-2.7324612159066093,7.423411672426537,3.3101798120218326,3.3101798120218326,0.9457656605776664,0.0,0.0,0.00024216895686390204,1.0002695591829556,0.00024210369558952838,198.63274975569442,0.0,1.3075847511954307e-05,37.056951848878505,0.055569490405245454,8.094580307808472e-05,0.0001612231537858173,0.0006493479285127458,0.09546007322153428,0.07202046558681012,0.023439607634724167,0.09545913420290425,0.07202046572487861,0.02343960767965959,0.37699794378488627,0.37699794378488627,0.12269687851770006,0.0,3.0263891090690436,6.067874971296419,3.979039320256561e-13,3.3577872801024,6.010409894468978,3.979039320256561e-13,24672.919965056946,20971.981970298402,0.85,1.0609891947309282,0.6728667806267686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449380173085086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.76155408727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.404262670949,1532.6902235856264,0.37699794378488627,0.12269687851770006,6.112874298809886,3.3101798120218326
3200.0,-29.651631408902677,4.699589075662053,34.97606066047816,24.133756616525375,4.898749050150887,-26.1966256911227,-39.770169533416606,1.4435606091165676,-1.7509637617214935,-5.18160893411737,39.95828175535076,42808.9433478017,24713.365702945066,24713.365702945066,67522.30905074677,77870.00094260344,77870.00094260344,24713.365702945066,102583.3666455485,102583.3666455485,102583.3666455485,127260.92018900451,91857.80554062757,56796.74794582266,38956.73066089434,24677.553543456004,0.0,63634.28420435035,20975.920511937602,1532.8438529412178,0.0,0.8861436270619121,2.818671104028841,0.0014959135982669303,352152.47468739335,1552735.2442659282,4.4092697222823585,1552735.2442659282,4.4092697222823585,0.85,0.09545565815845261,4.027634451161993,1.2681953623285516,1.0,0.0,4.027634451162847,1.2849674413697694,1.2852785529319812,3.134425294751868,19385.85431629904,1976.8069948758282,4632.441516551485,4632.441516551485,5.334846778884402,4.699589075662053,-2.724379139564936,7.423968215226989,3.3123005004701995,3.3123005004701995,0.9463715715629142,0.0,0.0,0.00024210369558952838,1.0002670177342958,0.00024203906686628268,198.63486889316616,0.0,1.2963026381400429e-05,36.737216764888814,0.055582453431626856,8.093144825638225e-05,0.00016117224733314613,0.000649142895930181,0.09545565815833104,0.072019471137711,0.023436187020620048,0.09545566290895201,0.07201947113780272,0.0234361870206499,0.37699640891612196,0.37699640891612196,0.12268016747412867,0.0,3.105576477007901,6.05072898403688,3.979039320256561e-13,3.4306451723958844,5.991805174648391,3.979039320256561e-13,24677.553543456004,20975.920511937602,0.85,1.0610995298369463,0.6727339496792057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493956887596857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.44181900328,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.364020010305,1532.8438529412178,0.37699640891612196,0.12268016747412867,6.112874298809886,3.3123005004701995
3201.0,-29.654181507235226,4.708080992016722,34.97631117523897,24.137070576567226,4.90303369665515,-26.198491944716817,-39.77166301393879,1.4471630462402874,-1.6717693036278547,-5.176791277848761,39.9594183603821,42804.08383067674,24730.970037439685,24730.970037439685,67535.05386811643,77866.06195389527,77866.06195389527,24730.970037439685,102597.03199133495,102597.03199133495,102597.03199133495,127279.2074972269,91856.6266995857,56794.64857636448,38957.7534702458,24682.175505891948,0.0,63639.928976137744,20979.849180008154,1533.0002900178308,0.0,0.8861641442609083,2.8181811677426616,0.0014959135982669303,352218.70743166364,1552784.209124828,4.408579602280478,1552784.209124828,4.408579602280478,0.8499999999999999,0.09545133252757203,4.027634451161993,1.2681878113700078,1.0,0.0,4.027634451161238,1.284950717368486,1.285261741832497,3.134466090194015,19385.605531336616,1976.7816258698554,4632.441516551485,4632.441516551485,5.3386470069999055,4.708080992016722,-2.716488832648848,7.42456982466557,3.31439140133894,3.31439140133894,0.9469689718111257,0.0,0.0,0.00024203906686628268,1.0002646979057481,0.00024197501658614894,198.6369696173611,0.0,1.2837517968642003e-05,36.381525923131434,0.0555952909495955,8.091779798684701e-05,0.00016112126887943566,0.0006489375733537497,0.09545133252649315,0.07201854184140125,0.023432790685091905,0.09545102114183313,0.07201854184221526,0.023432790685356766,0.3769948527478643,0.3769948527478643,0.12266346530593823,0.0,3.183855191799296,6.033855812951401,3.979039320256561e-13,3.505021974220881,5.975697119689016,3.979039320256561e-13,24682.175505891948,20979.849180008154,0.85,1.061205676289161,0.6725979195659764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494110581567836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.08612816153,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.324182327544,1533.0002900178308,0.3769948527478643,0.12266346530593823,6.112874298809886,3.31439140133894
3202.0,-29.656709234147083,4.716433129896778,34.97658402654829,24.140709090884798,4.907579879987475,-26.200231155031435,-39.77301683099938,1.451101800874432,-1.5945367305126297,-5.171829395021708,39.960570041563834,42798.74124949423,24747.743454393334,24747.743454393334,67546.48470388757,77862.37824534827,77862.37824534827,24747.743454393334,102610.1216997416,102610.1216997416,102610.1216997416,127296.86888536932,91855.40041488256,56792.48991814912,38958.78944081494,24686.747185627708,0.0,63645.53662644264,20983.735107783552,1533.1501278105914,0.0,0.8861853408919955,2.8177348993755538,0.0014959135982669303,352286.9332114687,1552833.8246534823,4.4078666514757066,1552833.8246534823,4.4078666514757066,0.85,0.09544695084671309,4.027634451161993,1.2681797741213812,1.0,0.0,4.0276344511621565,1.2849324188894107,1.2852433566196781,3.134510727531606,19385.34673376938,1976.7552358623363,4632.441516551485,4632.441516551485,5.34226786586962,4.716433129896778,-2.7085550959956968,7.424988225892475,3.316452444565369,3.316452444565369,0.9475578413043911,0.0,0.0,0.00024197501658614894,1.0002623809171167,0.00024191154361347453,198.63905195089927,0.0,1.2722753548909126e-05,36.05628355760847,0.05560801370314441,8.090542606711571e-05,0.00016106959051903323,0.0006487294318090134,0.09544695066476916,0.07201756849463156,0.023429382170137597,0.09544751721166005,0.07201756863191386,0.023429382214799236,0.3769932846602017,0.3769932846602017,0.12264677023805254,0.0,3.260871016788144,6.017402536240013,3.979039320256561e-13,3.5772926645090593,5.961198958124896,3.979039320256561e-13,24686.747185627708,20983.735107783552,0.85,1.061291777620494,0.6724547158851789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494262940310194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.760885796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.284707643985,1533.1501278105914,0.3769932846602017,0.12264677023805254,6.112874298809886,3.316452444565369
3203.0,-29.659216288182368,4.724639773755367,34.97687710385041,24.143717425782256,4.911500198674618,-26.202095830782977,-39.774532279092796,1.4543797412754145,-1.515839424235196,-5.167332117464584,39.961704918033995,42794.15999464228,24765.202736969586,24765.202736969586,67559.36273161187,77858.67708253801,77858.67708253801,24765.202736969586,102623.8798195076,102623.8798195076,102623.8798195076,127315.21807694076,91854.29817832266,56790.50147464957,38959.77411519232,24691.338257433163,0.0,63651.11237262548,20987.63751881819,1533.3114373394371,0.0,0.8862042185822105,2.817215401542184,0.0014959135982669303,352348.77964005515,1552882.71739116,4.407231717894753,1552882.71739116,4.407231717894753,0.85,0.09544279807447803,4.027634451161993,1.2681728308880702,1.0,0.0,4.02763445116203,1.2849172117896543,1.285228064278231,3.1345478247211243,19385.114115569475,1976.7315154073488,4632.441516551485,4632.441516551485,5.3460367817887695,4.724639773755367,-2.701034667978104,7.425674441733471,3.3184854744792136,3.3184854744792136,0.948138706994061,0.0,0.0,0.00024191154361347453,1.0002602401289569,0.00024184860490134697,198.6411172920588,0.0,1.2608211116551204e-05,35.731670304306114,0.05562062191426096,8.089157914897327e-05,0.00016101996446450125,0.0006485295562021051,0.09544279792951496,0.07201676739366188,0.023426030535853088,0.09544199350793302,0.07201676750304434,0.023426030571433692,0.37699172126182645,0.37699172126182645,0.12263008085041065,0.0,3.3374877635068287,6.001337671010447,3.979039320256561e-13,3.651492693229386,5.945785866993049,3.979039320256561e-13,24691.338257433163,20987.63751881819,0.85,1.0614011320981598,0.6723238353497624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494413965458546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.4362725427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.245596131277,1533.3114373394371,0.37699172126182645,0.12263008085041065,6.112874298809886,3.3184854744792136
3204.0,-29.661699779643573,4.732711878382822,34.97718867278078,24.147161689493828,4.915918321499422,-26.203889510829274,-39.77595021771265,1.4581080526851458,-1.4424480278481724,-5.162492490762491,39.962829728211936,42789.276164932104,24781.347444705552,24781.347444705552,67570.62360963765,77854.72550006991,77854.72550006991,24781.347444705552,102636.07294477546,102636.07294477546,102636.07294477546,127331.7263759558,91853.1375610468,56788.40166951052,38960.81765726253,24695.653431180344,0.0,63656.47108844288,20991.30541650329,1533.448583464406,0.0,0.8862248805623287,2.8168071211216903,0.0014959135982669303,352415.3435635111,1552931.1776009933,4.406536792349194,1552931.1776009933,4.406536792349194,0.85,0.0954384460356241,4.027634451161993,1.2681651782756673,1.0,0.0,4.0276344511614175,1.2848998966462084,1.2852106640716792,3.13459006547884,19384.869176586944,1976.706538582181,4632.441516551485,4632.441516551485,5.34952192189864,4.732711878382822,-2.6933210402592898,7.426032918642111,3.3204885339263823,3.3204885339263823,0.9487110096932521,0.0,0.0,0.00024184860490134697,1.0002577992062744,0.00024178627259218463,198.64316325927646,0.0,1.2502216097941997e-05,35.43128042156762,0.0556331241303589,8.08786251760773e-05,0.00016096997972526967,0.0006483282359443437,0.09543844586264616,0.07201581596008437,0.023422629902561796,0.09543892236555258,0.07201581609061003,0.02342262994501406,0.3769901742096598,0.3769901742096598,0.1226133960069638,0.0,3.4123574799874064,5.985138824599289,3.410605131648481e-13,3.720044462914302,5.929710465880021,3.410605131648481e-13,24695.653431180344,20991.30541650329,0.85,1.0614886822072895,0.6721905162710267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494563758419976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.13588265996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.206814507632,1533.448583464406,0.3769901742096598,0.1226133960069638,6.112874298809886,3.3204885339263823
3205.0,-29.664161115766827,4.740643481961249,34.97751770872439,24.14999637929725,4.91974234500914,-26.205801232928458,-39.77752123083917,1.4612078446749976,-1.3677806485824249,-5.158122292890312,39.96396167344275,42785.12413622332,24798.20757058871,24798.20757058871,67583.33170681202,77850.71125464745,77850.71125464745,24798.20757058871,102648.91882523616,102648.91882523616,102648.91882523616,127349.0675649886,91852.05364035151,56786.466521939416,38961.76346490233,24700.14873975244,0.0,63661.91220465477,20995.126428789572,1533.6066235599537,0.0,0.8862431128498969,2.8163275384811017,0.0014959135982669303,352475.4594721189,1552979.94636426,4.405923602993706,1552979.94636426,4.405923602993706,0.85,0.09543436105817366,4.027634451161993,1.2681584614282477,1.0,0.0,4.027634451162326,1.284885521509792,1.285196205364424,3.134625134875332,19384.640423803598,1976.6832122899868,4632.441516551485,4632.441516551485,5.353161498528571,4.740643481961249,-2.686021883103313,7.4266653650645615,3.3224646851119233,3.3224646851119233,0.9492756243176924,0.0,0.0,0.00024178627259218463,1.0002555042418932,0.00024172451095426625,198.64519101085122,0.0,1.2381887065262108e-05,35.09026794295281,0.055645506017424164,8.086427498779289e-05,0.00016092199760439174,0.0006481349815012559,0.09543436105753933,0.07201506536647283,0.023419295691066495,0.09543447094111997,0.07201506536695149,0.023419295691222166,0.3769886213963582,0.3769886213963582,0.12259671479887299,0.0,3.4864796658087585,5.968890587465978,3.410605131648481e-13,3.790341644307887,5.912354652556985,3.410605131648481e-13,24700.14873975244,20995.126428789572,0.85,1.0615975764213776,0.6720678448784483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494712146461133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.79487018135,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.16842135242,1533.6066235599537,0.3769886213963582,0.12259671479887299,6.112874298809886,3.3224646851119233
3206.0,-29.66660523918325,4.748441405922815,34.97786180885554,24.153187369834654,4.923756441508911,-26.20752131101687,-39.778890170250065,1.4646725133443337,-1.2930629224502468,-5.1536054492654095,39.96505856900419,42780.20776624743,24814.24912461198,24814.24912461198,67594.45689085941,77847.37023365771,77847.37023365771,24814.24912461198,102661.61935826969,102661.61935826969,102661.61935826969,127365.92845980756,91850.93529256276,56784.47462905154,38962.734070568025,24704.30910153787,0.0,63667.0431721059,20998.66273630719,1533.7417494658998,0.0,0.886262219382439,2.815865060440113,0.0014959135982669303,352537.6010799683,1553027.2061508133,4.405281029295171,1553027.2061508133,4.405281029295171,0.85,0.09543013765439713,4.027634451161993,1.268151289611124,1.0,0.0,4.0276344511620845,1.2848694383290982,1.285180038935063,3.134664372124618,19384.404405457848,1976.6591451166146,4632.441516551485,4632.441516551485,5.356624370961165,4.748441405922815,-2.678675284803782,7.4271166907265975,3.324411905322054,3.324411905322054,0.9498319729491583,0.0,0.0,0.00024172451095426625,1.000253722304289,0.00024166319561141387,198.6472046178583,0.0,1.2268652361439935e-05,34.769360792320775,0.0556577746697856,8.085177253120858e-05,0.00016087273842305767,0.0006479365835254788,0.09543013750608033,0.07201420875974078,0.023415928746339548,0.09542926400181359,0.07201420887166471,0.02341592878273242,0.3769870501785472,0.3769870501785472,0.12258003649906701,0.0,3.5597551787722637,5.953194968351454,3.979039320256561e-13,3.860542526815152,5.899149648867706,3.979039320256561e-13,24704.30910153787,20998.66273630719,0.85,1.061686761675689,0.6719364624897564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494859213584157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.473963030716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.130389259428,1533.7417494658998,0.3769870501785472,0.12258003649906701,6.112874298809886,3.324411905322054
3207.0,-29.66902461994575,4.7561096818035535,34.97822118711877,24.156395927444123,4.927896628712883,-26.209285078485934,-39.78029553601516,1.4681570872554353,-1.2222116712853222,-5.149068776833614,39.96619182284926,42775.550152312724,24829.806894311478,24829.806894311478,67605.35704662421,77843.58976328248,77843.58976328248,24829.806894311478,102673.39665759396,102673.39665759396,102673.39665759396,127382.02692347016,91849.807381782,56782.46230875594,38963.716747806735,24708.6302658762,0.0,63672.347013682935,21002.33572599477,1533.885370312893,0.0,0.8862812920821206,2.8154567314362144,0.0014959135982669303,352600.024142848,1553076.0335770021,4.404639612128354,1553076.0335770021,4.404639612128354,0.85,0.0954259624040565,4.027634451161993,1.2681440249318259,1.0,0.0,4.027634451161697,1.2848532615021588,1.2851637794122648,3.134703838828389,19384.16636891921,1976.6348721448417,4632.441516551485,4632.441516551485,5.3599828094096384,4.7561096818035535,-2.671373618613764,7.427483300417318,3.326332018187062,3.326332018187062,0.9503805766248749,0.0,0.0,0.00024166319561141387,1.0002511584648746,0.00024160251509461287,198.64919787578174,0.0,1.218012145780968e-05,34.51846421143263,0.05566995479124341,8.083893925339128e-05,0.0001608242563580226,0.00064774131549008,0.09542596225591286,0.07201338860577541,0.023412573650137453,0.09542641413824218,0.07201338871757208,0.023412573686484417,0.3769854869304638,0.3769854869304638,0.1225633605258889,0.0,3.631624324545271,5.937481475099901,3.979039320256561e-13,3.9268571055482653,5.883400404997815,3.979039320256561e-13,24708.6302658762,21002.33572599477,0.85,1.0617695156124225,0.6718073411542443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495005255047657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.22306644983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.092619949794,1533.885370312893,0.3769854869304638,0.1225633605258889,6.112874298809886,3.326332018187062
3208.0,-29.671423442221016,4.763644794952244,34.97859409304552,24.159110302012436,4.9315743314844385,-26.211153111358943,-39.781833021528996,1.4711339365988678,-1.1510405890808215,-5.144875422594938,39.96730463851814,42771.53052897099,24845.786422157133,24845.786422157133,67617.31695112812,77839.68108501242,77839.68108501242,24845.786422157133,102685.46750716955,102685.46750716955,102685.46750716955,127398.38961703597,91848.7344265944,56780.58387055341,38964.611728934426,24712.922109866413,0.0,63677.53383880084,21005.98379338645,1534.0349548296545,0.0,0.8862986813713004,2.8150045530364594,0.0014959135982669303,352657.73097979237,1553123.981532059,4.404054824537661,1553123.981532059,4.404054824537661,0.85,0.09542194162706767,4.027634451161993,1.2681375817256053,1.0,0.0,4.027634451161147,1.2848394592050956,1.2851498958107392,3.1347375131627806,19383.93993031846,1976.6117818335986,4632.441516551485,4632.441516551485,5.363432292320231,4.763644794952244,-2.664389063778359,7.428033858730602,3.328226017087623,3.328226017087623,0.9509217191678923,0.0,0.0,0.00024160251509461287,1.0002490289087604,0.0002415423640632708,198.65117423085,0.0,1.2054135989206766e-05,34.16142139341198,0.055682008927232615,8.082490166401777e-05,0.0001607776134305951,0.00064755345482867,0.09542194162655392,0.07201268459600683,0.023409257030547078,0.09542226479903111,0.07201268459639457,0.02340925703067311,0.37698391851005203,0.37698391851005203,0.12254668641401308,0.0,3.7026361219544697,5.9216432791128,3.410605131648481e-13,3.9938348335141427,5.866398050937221,3.410605131648481e-13,24712.922109866413,21005.98379338645,0.85,1.0618708494945925,0.6716894947164062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495149820849567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.86602363181,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.055264847211,1534.0349548296545,0.37698391851005203,0.12254668641401308,6.112874298809886,3.328226017087623
3209.0,-29.673805012646476,4.771052028646104,34.978978518408994,24.16211109319704,4.935357811186038,-26.21284199510526,-39.783189178537555,1.4743947936428503,-1.0790367844940647,-5.14060100139384,39.968386020312515,42766.83284087231,24861.131956736317,24861.131956736317,67627.96479760863,77836.50399932856,77836.50399932856,24861.131956736317,102697.63595606489,102697.63595606489,102697.63595606489,127414.57826030975,91847.67153768241,56778.683749438096,38965.54198693813,24716.942304244858,0.0,63682.48429118299,21009.40095860813,1534.1668572364022,0.0,0.8863165965330417,2.8145513896906698,0.0014959135982669303,352716.5610483267,1553170.5761657227,4.403452368523514,1553170.5761657227,4.403452368523514,0.8500000000000001,0.09541782297007066,4.027634451161993,1.268130781357177,1.0,0.0,4.02763445116292,1.2848243273885902,1.285134683050627,3.134774432040973,19383.715616124573,1976.588908151568,4632.441516551485,4632.441516551485,5.366744915809238,4.771052028646104,-2.6574034269860753,7.42845545563218,3.3300926256904835,3.3300926256904835,0.9514550359115667,0.0,0.0,0.0002415423640632708,1.000247242555713,0.0002414826592734317,198.65313640653892,0.0,1.1949073007300511e-05,33.86367290268965,0.055693958000239914,8.081252151521343e-05,0.00016072984254805736,0.0006473610511763986,0.09541782283928084,0.0720119052262978,0.02340591761298304,0.09541703572331726,0.07201190532500486,0.023405917645065805,0.37698232791081615,0.37698232791081615,0.12253001379117907,0.0,3.772953568075593,5.90640675733016,3.979039320256561e-13,4.0615642168997965,5.853721663936199,3.979039320256561e-13,24716.942304244858,21009.40095860813,0.85,1.0619555055105143,0.6715635125872985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449529316093016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.568275141086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.018240953634,1534.1668572364022,0.37698232791081615,0.12253001379117907,6.112874298809886,3.3300926256904835
