time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3210.0,-29.676164031912435,4.778333370783524,34.97937407667755,24.164991883467906,4.939104503290052,-26.214590778499282,-39.784606837760634,1.4775312498750632,-1.0096341812953824,-5.136399085192371,39.96947917731053,42762.48838581996,24876.238943509812,24876.238943509812,67638.72732932978,77832.98991916163,77832.98991916163,24876.238943509812,102709.22886267144,102709.22886267144,102709.22886267144,127430.2545857248,91846.62635374474,56776.801566492686,38966.47198583561,24721.025723053357,0.0,63687.49770888897,21012.871864595352,1534.3038314936186,0.0,0.8863340957617842,2.8141247045865807,0.0014959135982669303,352774.4007176162,1553217.6792437732,4.402863915534139,1553217.6792437732,4.402863915534139,0.85,0.09541376401452102,4.027634451161993,1.2681241013249385,1.0,0.0,4.027634451161873,1.2848097770029887,1.2851200524370165,3.1348099331537265,19383.49503842374,1976.566415485792,4632.441516551485,4632.441516551485,5.3700060442486395,4.778333370783524,-2.6505299818748225,7.428863352658347,3.331933215846385,3.331933215846385,0.9519809188132529,0.0,0.0,0.0002414826592734317,1.0002449058710103,0.00024142353323274295,198.65508003589662,0.0,1.1860543760030555e-05,33.61278101592659,0.055705818543999946,8.079958179618397e-05,0.00016068307747724771,0.0006471726985660946,0.09541376388947434,0.07201117119911088,0.02340259269036346,0.095412972085396,0.07201117129348686,0.02340259272103416,0.376980745511292,0.376980745511292,0.12251334235957854,0.0,3.84226788345768,5.891302438905882,3.410605131648481e-13,4.126764903896969,5.839003744032425,3.410605131648481e-13,24721.025723053357,21012.871864595352,0.85,1.0620408991180905,0.6714424325679156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495435472811604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.31738325432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.981482711368,1534.3038314936186,0.376980745511292,0.12251334235957854,6.112874298809886,3.331933215846385
3211.0,-29.678505118390042,4.785490715537614,34.97977982757113,24.167809599917405,4.9427827886640845,-26.2163302600366,-39.78601904874665,1.4806079303124453,-0.9412449184624734,-5.132271647940695,39.970567210278475,42758.199528054996,24891.11862950975,24891.11862950975,67649.31815756475,77829.49748513188,77829.49748513188,24891.11862950975,102720.61611464163,102720.61611464163,102720.61611464163,127445.68780482376,91845.56788942627,56774.94138319059,38967.3627847063,24725.071690182132,0.0,63692.43447488843,21016.310936654812,1534.4401668451771,0.0,0.8863512305237414,2.8137032231807066,0.0014959135982669303,352831.2224262489,1553264.5626043878,4.402287733844363,1553264.5626043878,4.402287733844363,0.85,0.09540973853002865,4.027634451161993,1.2681175773451105,1.0,0.0,4.0276344511613456,1.2847955054017721,1.2851057014204503,3.134844754848749,19383.271658004887,1976.5436370223154,4632.441516551485,4632.441516551485,5.373218105522762,4.785490715537614,-2.6437693619913416,7.429260077528956,3.3337481741055837,3.3337481741055837,0.952499478315881,0.0,0.0,0.00024142353323274295,1.0002430485924592,0.00024136486984085902,198.65700892320575,0.0,1.174568834522814e-05,33.28728077037655,0.055717564232345175,8.078669371037564e-05,0.0001606368395223673,0.000646986468986067,0.09540973841002715,0.07201046247551772,0.023399275934509425,0.09540900312207977,0.07201046256608896,0.023399275963939693,0.3769791675341932,0.3769791675341932,0.12249667188096479,0.0,3.910592771580866,5.876303868842854,3.410605131648481e-13,4.19102672947821,5.824282077149633,3.410605131648481e-13,24725.071690182132,21016.310936654812,0.85,1.0621248616935244,0.6713230524248994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495576439764464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.99188300877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.94509685832,1534.4401668451771,0.3769791675341932,0.12249667188096479,6.112874298809886,3.3337481741055837
3212.0,-29.680826273635617,4.792526062726236,34.98019478446518,24.170584079716377,4.94639994067269,-26.218057915978253,-39.78742563687263,1.4836315830135014,-0.8736715377543192,-5.128211064136391,39.97164688835035,42753.97358435058,24905.758337365547,24905.758337365547,67659.73192171613,77826.07757923615,77826.07757923615,24905.758337365547,102731.8359166017,102731.8359166017,102731.8359166017,127460.89659038797,91844.549150349,56773.110741523524,38968.26489869498,24729.060673786273,0.0,63697.32557248125,21019.70157271833,1534.5745833242859,0.0,0.8863680516550758,2.8132852072848884,0.0014959135982669303,352887.1307846582,1553311.0870096476,4.4017221131181525,1553311.0870096476,4.4017221131181525,0.85,0.09540573634949974,4.027634451161993,1.268111147326417,1.0,0.0,4.027634451163039,1.2847814812374583,1.2850915984966336,3.1348789735688833,19383.05666128009,1976.521713457714,4632.441516551485,4632.441516551485,5.3763783629817015,4.792526062726236,-2.6371150077001078,7.429641070426344,3.3355378620577065,3.3355378620577065,0.9530108177307733,0.0,0.0,0.00024136486984085902,1.000240983703943,0.00024130671885396325,198.65892142109573,0.0,1.1653893964950463e-05,33.027135496669615,0.055729218126310126,8.077385882882343e-05,0.0001605910110120356,0.0006468018884990096,0.09540573623377685,0.07200977119885811,0.023395965034918732,0.09540499586303906,0.07200977128620277,0.023395965063296973,0.3769775894408896,0.3769775894408896,0.12248000216474045,0.0,3.977973516405882,5.861448829027893,3.979039320256561e-13,4.254539526382075,5.809869836092162,3.979039320256561e-13,24729.060673786273,21019.70157271833,0.85,1.0622067930422927,0.6712051597158626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495716337699622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.73173773506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.908991624821,1534.5745833242859,0.3769775894408896,0.12248000216474045,6.112874298809886,3.3355378620577065
3213.0,-29.68312549337448,4.799443853035191,34.980618605886484,24.17347409008073,4.950148246838599,-26.21975270960144,-39.78878940744323,1.4867754630676406,-0.8083903151826348,-5.124095627227011,39.97273503175696,42749.66516296542,24919.865162925194,24919.865162925194,67669.53032589062,77822.5944695299,77822.5944695299,24919.865162925194,102742.4596324551,102742.4596324551,102742.4596324551,127475.50594969414,91843.511455673,56771.24129971888,38969.18906217124,24733.046317239037,0.0,63702.235379410275,21023.089369653182,1534.707358280335,0.0,0.8863851197827731,2.8129043288225315,0.0014959135982669303,352943.8014853043,1553357.977260261,4.40114820184748,1553357.977260261,4.40114820184748,0.85,0.0954017171837719,4.027634451161993,1.2681044832291084,1.0,0.0,4.027634451162669,1.2847668938930583,1.2850769329168255,3.1349145672314047,19382.837664127965,1976.4993819630522,4632.441516551485,4632.441516551485,5.379423587731815,4.799443853035191,-2.6304742991908654,7.4299181522260564,3.3373026763188367,3.3373026763188367,0.9535150503768105,0.0,0.0,0.00024130671885396325,1.000238710586433,0.00024124913013263283,198.66081587728698,0.0,1.1552212336286941e-05,32.73896976103719,0.05574077033864641,8.076141645013602e-05,0.00016054530240382724,0.000646617790933875,0.09540171706458773,0.07200906691794835,0.023392650146639382,0.09540216999229248,0.0720090670079086,0.023392650175863297,0.3769760099630772,0.3769760099630772,0.12246333305842765,0.0,4.044084335352295,5.84660637889948,3.979039320256561e-13,4.315705312044372,5.795181331973083,3.979039320256561e-13,24733.046317239037,21023.089369653182,0.85,1.062278739872332,0.6710857932747348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495855047132333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.44357199943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.873207644121,1534.707358280335,0.3769760099630772,0.12246333305842765,6.112874298809886,3.3373026763188367
3214.0,-29.68540519171709,4.8062404041839,34.98104989527418,24.17588367769497,4.953441568719389,-26.221548054182406,-39.79028096711261,1.4894230289947878,-0.7425646300521862,-5.120315370148506,39.97380021622249,42745.9723763594,24934.413862154855,24934.413862154855,67680.38623851426,77819.008500022,77819.008500022,24934.413862154855,102753.42236217685,102753.42236217685,102753.42236217685,127490.42850333102,91842.5382325704,56769.50210890809,38970.04013740256,24737.00614115417,0.0,63707.04627855673,21026.455219981042,1534.8462123596023,0.0,0.8864005572099383,2.8124775866675473,0.0014959135982669303,352995.86296100524,1553403.879200906,4.400629135340624,1553403.879200906,4.400629135340624,0.85,0.09539784300156345,4.027634451161993,1.2680986840138209,1.0,0.0,4.027634451163445,1.2847546274593906,1.2850645895318027,3.13494449841108,19382.632273185158,1976.4784379156142,4632.441516551485,4632.441516551485,5.3825641992598126,4.8062404041839,-2.6241390355483496,7.43037943973225,3.339043753166582,3.339043753166582,0.9540125009047378,0.0,0.0,0.00024124913013263283,1.0002366880209395,0.00024119204286534066,198.6626942800433,0.0,1.1440622364831646e-05,32.42272378193289,0.055752210961011246,8.074781021450824e-05,0.00016050131991812458,0.0006464406455592112,0.0953978430010673,0.07200847158980969,0.023389371411257597,0.09539798837856579,0.07200847159018421,0.02338937141137924,0.3769744202380721,0.3769744202380721,0.12244666444004407,0.0,4.109501175402102,5.83170806305219,3.410605131648481e-13,4.377750740096303,5.779411307933856,0.11756718799796317,24737.00614115417,21026.455219981042,0.85,1.0623689245077264,0.6709771504623555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495992448221204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.12732602033,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.837785732898,1534.8462123596023,0.3769744202380721,0.12244666444004407,6.112874298809886,3.339043753166582
3215.0,-29.68766652310543,4.81292138359855,34.98148711413034,24.17860486255961,4.956891436159808,-26.223165965285425,-39.79158770581705,1.4923908783417048,-0.676426827358739,-5.116419953370077,39.97483553083089,42741.59174520476,24948.2824702421,24948.2824702421,67689.87421544685,77816.05042090242,77816.05042090242,24948.2824702421,102764.33289114453,102764.33289114453,102764.33289114453,127505.04294355729,91841.53004562318,56767.71937613842,38970.90074387196,24740.710052412756,0.0,63711.610796284716,21029.603544550842,1534.9675989167715,0.0,0.886416689021399,2.8120606491034787,0.0014959135982669303,353049.51671449316,1553448.4949437347,4.4000867340090135,1553448.4949437347,4.4000867340090135,0.85,0.09539385464049452,4.027634451161993,1.2680923880683261,1.0,0.0,4.027634451161488,1.2847408619814789,1.2850507473866453,3.134978088071473,19382.41950340291,1976.4567414359553,4632.441516551485,4632.441516551485,5.385558000268998,4.81292138359855,-2.6177720074873925,7.430693391085942,3.340759785851501,3.340759785851501,0.9545027959575717,0.0,0.0,0.00024119204286534066,1.0002347852226463,0.00024113542783022965,198.6645575798138,0.0,1.1341110329346298e-05,32.14070667336741,0.055763552071340594,8.073589168550066e-05,0.00016045615117984,0.0006462587223927807,0.09539385453403243,0.072007788823386,0.023386065710646435,0.09539312572524948,0.07200778890374887,0.023386065736745655,0.37697280903115926,0.37697280903115926,0.12242999621200387,0.0,4.174232942090839,5.817355037659468,3.410605131648481e-13,4.439993126011359,5.7674587952088245,0.4019028639786484,24740.710052412756,21029.603544550842,0.85,1.0624417334523604,0.670860322176899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496128685166059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.84530891176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.802678259655,1534.9675989167715,0.37697280903115926,0.12242999621200387,6.112874298809886,3.340759785851501
3216.0,-29.689907833847577,4.81948771398806,34.98193016728078,24.181087302882247,4.96025006929648,-26.224918969891956,-39.793038718029834,1.4951025894985073,-0.6135282345712767,-5.112632748958356,39.9758799205251,42737.89710008854,24962.040353258697,24962.040353258697,67699.93745334724,77812.49502334048,77812.49502334048,24962.040353258697,102774.53537659917,102774.53537659917,102774.53537659917,127519.03124227632,91840.59213917218,56765.994215921106,38971.77547027897,24744.495865677152,0.0,63716.27133595612,21032.821485825578,1535.096013933535,0.0,0.886432233234136,2.8116742064832474,0.0014959135982669303,353101.68613468367,1553493.5027486477,4.3995641022119,1553493.5027486477,4.3995641022119,0.85,0.09538994064932162,4.027634451161993,1.2680864981887865,1.0,0.0,4.027634451162619,1.2847282939819822,1.2850381036169651,3.1350087563483515,19382.22156575663,1976.4365574132482,4632.441516551485,4632.441516551485,5.388527899180283,4.81948771398806,-2.6115386709398187,7.431026384927879,3.3424522819818936,3.3424522819818936,0.954986366280541,0.0,0.0,0.00024113542783022965,1.0002327106013031,0.0002410793261152876,198.6664044132034,0.0,1.1247400902695697e-05,31.875134158239607,0.05577479947224329,8.072265916921925e-05,0.0001604127686610104,0.0006460839934653644,0.09538994064863036,0.07200716256646511,0.02338277808216525,0.09538966868223504,0.0720071625669869,0.023382778082334712,0.37697120378746385,0.37697120378746385,0.12241332829623838,0.0,4.237875175511704,5.802822092607187,3.410605131648481e-13,4.4991045143870565,5.751995873811552,0.6846465171185514,24744.495865677152,21032.821485825578,0.85,1.0625219592086061,0.670753266065192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449626382689667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.579736396634,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.767862747785,1535.096013933535,0.37697120378746385,0.12241332829623838,6.112874298809886,3.3424522819818936
3217.0,-29.692130879295014,4.825942501679524,34.98237848693185,24.183674551919125,4.963643378676805,-26.226580099424726,-39.794392919260986,1.4979353091228897,-0.5509376603315559,-5.108846250255779,39.97691944458579,42733.879923752495,24975.425477024284,24975.425477024284,67709.30540077678,77809.2238571577,77809.2238571577,24975.425477024284,102784.64933418199,102784.64933418199,102784.64933418199,127532.88190737122,91839.58897467109,56764.245041276015,38972.60437043897,24748.232573189227,0.0,63720.836943628194,21035.997687210842,1535.2215259410675,0.0,0.886447789440269,2.8112921573572276,0.0014959135982669303,353153.8518821098,1553538.3018485408,4.39904107960047,1553538.3018485408,4.39904107960047,0.85,0.09538601634074398,4.027634451161993,1.26808040774893,1.0,0.0,4.027634451163613,1.2847151591316197,1.285024893520684,3.135040808488942,19382.009855921424,1976.4149690181075,4632.441516551485,4632.441516551485,5.3914173309664735,4.825942501679524,-2.6053577403568995,7.431300242036423,3.344121327288727,3.344121327288727,0.9554632363682077,0.0,0.0,0.0002410793261152876,1.0002308181503374,0.00024102369347217285,198.66823622584496,0.0,1.114552598894937e-05,31.586420652682516,0.055785944998232244,8.071031133009661e-05,0.000160369014785191,0.0006459077688477423,0.0953860163402169,0.07200652764889366,0.023379488691323246,0.0953861792570023,0.07200652764929155,0.023379488691452434,0.37696958283053283,0.37696958283053283,0.12239666063029266,0.0,4.300543729955621,5.788421640431977,3.410605131648481e-13,4.557908589924239,5.738121936410664,0.9617622284015965,24748.232573189227,21035.997687210842,0.85,1.0625928447970177,0.6706421631209553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496397774523977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.29102289108,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.73337293848,1535.2215259410675,0.37696958283053283,0.12239666063029266,6.112874298809886,3.344121327288727
3218.0,-29.6943357859313,4.832286176041635,34.98283143711326,24.186147737223678,4.966892001622684,-26.228239374817615,-39.79575805189086,1.5006396172057308,-0.4883531828932064,-5.105186641680891,39.977950975446426,42729.98667936037,24988.7590765467,24988.7590765467,67718.74575590708,77806.07666764324,77806.07666764324,24988.7590765467,102794.83574418994,102794.83574418994,102794.83574418994,127546.7930403646,91838.64391225223,56762.55392397912,38973.433320303455,24751.957296174663,0.0,63725.39061647812,21039.163701748465,1535.3491790670978,0.0,0.8864627249556964,2.8108958048231294,0.0014959135982669303,353204.2752403551,1553582.7574404152,4.398538937228899,1553582.7574404152,4.398538937228899,0.85,0.09538214602496353,4.027634451161993,1.2680745491897687,1.0,0.0,4.0276344511624815,1.284702624239719,1.2850122841315994,3.1350713972002104,19381.810408065423,1976.394630996867,4632.441516551485,4632.441516551485,5.3942956402715705,4.832286176041635,-2.599322758326248,7.431608934367883,3.345767667765632,3.345767667765632,0.9559336193616091,0.0,0.0,0.00024102369347217285,1.0002289387342072,0.0002409685264427453,198.67005312123484,0.0,1.1052439084191293e-05,31.322612364598125,0.055796997437316434,8.069786558386911e-05,0.00016032582788830374,0.0006457338278140004,0.09538214602445284,0.07200593277587941,0.023376213248573433,0.095382268402766,0.07200593277626494,0.02337621324869859,0.3769679476522844,0.3769679476522844,0.12237999316420274,0.0,4.362504918961008,5.774272951576222,0.06980756353158313,4.61683345878771,5.7247337542837045,1.2382710907267551,24751.957296174663,21039.163701748465,0.85,1.0626650554951067,0.6705331464584423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496530632892781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.02721460299,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.699174333555,1535.3491790670978,0.3769679476522844,0.12237999316420274,6.112874298809886,3.345767667765632
3219.0,-29.696524396095253,4.8385190563245235,34.98328852420783,24.18859979314732,4.97001196455561,-26.22982725994618,-39.797055849898584,1.5033148284049924,-0.42804938592314556,-5.101658900332399,39.97897739401329,42725.884720303395,25002.054366053777,25002.054366053777,67727.93908635718,77803.36473658064,77803.36473658064,25002.054366053777,102805.41910263442,102805.41910263442,102805.41910263442,127560.97349794212,91837.7310545926,56760.87767276387,38974.281535365255,24755.5543953077,0.0,63729.835930672954,21042.221236011545,1535.47176665196,0.0,0.8864770041550003,2.8105144705618414,0.0014959135982669303,353252.88703469286,1553626.9936635382,4.398058871380029,1553626.9936635382,4.398058871380029,0.85,0.09537914763303698,4.027634451161993,1.2680687983287502,1.0,0.0,4.0276344511626005,1.2846902247338714,1.2849998107607883,3.135101656118177,19381.617756765987,1976.3749860315181,4632.441516551485,4632.441516551485,5.397165679636251,4.8385190563245235,-2.5934374136325222,7.431956469957045,3.3473912470343348,3.3473912470343348,0.956397499152667,0.0,0.0,0.0002409685264427453,1.000227250539256,0.00024091377865663138,198.6718566168211,0.0,1.096003666691404e-05,31.06074391403439,0.05580795747398335,8.068603536414313e-05,0.00016028249107860216,0.0006455592829862428,0.09537914754916385,0.07200538508288715,0.023373762466276697,0.0953784795229577,0.0720053851462062,0.023373762486830773,0.37696630677032206,0.37696630677032206,0.12236756085018505,0.0,4.423443401490829,5.7607565296692655,0.35382380107910194,4.673609514409236,5.713490056395983,1.500132857434096,24755.5543953077,21042.221236011545,0.85,1.0627351867033437,0.6704220102932914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449666240950531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.76534615243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.665265007965,1535.47176665196,0.37696630677032206,0.12236756085018505,6.112874298809886,3.3473912470343348
3220.0,-29.698695758480177,4.844636988420003,34.983750751970014,24.190689960401528,4.972821688792848,-26.231500825343076,-39.798460447322555,1.5056267556555802,-0.38161510566561674,-5.098480636305103,39.980041321000755,42722.30126148218,25015.848148542413,25015.848148542413,67738.14941002459,77800.44376861223,77800.44376861223,25015.848148542413,102816.29191715464,102816.29191715464,102816.29191715464,127575.27576021147,91836.8239157106,56759.30297522192,38975.02326720964,24758.98384305683,0.0,63734.007110266466,21045.136266598307,1535.5899011614008,0.0,0.8864893622027752,2.810274961184163,0.0014959135982669303,353296.68757554423,1553672.8474160435,4.397643402993488,1553672.8474160435,4.397643402993488,0.8500000000000001,0.09537954255626291,4.027634451161993,1.268063563979231,1.0,0.0,4.027634451161958,1.2846795238330444,1.2849890369442252,3.135127770344552,19381.42631236877,1976.3554641359458,4632.441516551485,4632.441516551485,5.400143328126654,4.844636988420003,-2.5878654987092253,7.432502487129229,3.348991976213075,3.348991976213075,0.9568548503465929,0.0,0.0,0.00024091377865663138,1.0002254634654064,0.0002408594736450274,198.6736459280321,0.0,1.0876844312911253e-05,30.82497678279049,0.05581883431829626,8.067323340921579e-05,0.0001602405452474156,0.0006453903405114732,0.0953795424929672,0.07200503109668065,0.02337451139628656,0.09537901858809189,0.07200503114446456,0.02337451141179834,0.37696469025045753,0.37696469025045753,0.12237155852242446,0.0,4.480867601916259,5.7474228665665805,0.6240971495613508,4.716865530639495,5.700212927257269,1.714435063127155,24758.98384305683,21045.136266598307,0.85,1.0628258363361736,0.6703219081701257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496793214415782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.52957902118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.63160865815,1535.5899011614008,0.37696469025045753,0.12237155852242446,6.112874298809886,3.348991976213075
3221.0,-29.70085284520362,4.850637947449881,34.984218026445234,24.1925862612203,4.9753931865202965,-26.233185362065022,-39.799885370861716,1.5077257033802673,-0.3447677303929595,-5.095554415955874,39.98111279251736,42718.864191417364,25029.884916414394,25029.884916414394,67748.74910783175,77797.7026308981,77797.7026308981,25029.884916414394,102827.58754731249,102827.58754731249,102827.58754731249,127589.73301096882,91835.99440983964,56757.77332280503,38975.801207816236,24762.145463656332,0.0,63737.94667147257,21047.82364410788,1535.6962505061776,0.0,0.8865004055384593,2.8101321700959274,0.0014959135982669303,353337.01840100775,1553719.027360845,4.3972721408927065,1553719.027360845,4.3972721408927065,0.85,0.0953824789929402,4.027634451161993,1.268058667010628,1.0,0.0,4.02763445116236,1.284669818376789,1.2849792593820286,3.135151455687661,19381.2512517969,1976.337612925607,4632.441516551485,4632.441516551485,5.403173429601615,4.850637947449881,-2.5825360763324867,7.433174023782367,3.350568417489086,3.350568417489086,0.9573052621397389,0.0,0.0,0.0002408594736450274,1.0002239849517804,0.0002408055368284724,198.67542350342586,0.0,1.0788974647527374e-05,30.575954151092578,0.05582962329294379,8.066024811417178e-05,0.00016019922553085563,0.000645223919797544,0.09538247894222394,0.07200479432062976,0.023377684621594185,0.09538196580694054,0.07200479435891577,0.023377684634024433,0.3769630952966908,0.3769630952966908,0.12238805579255796,0.0,4.533613862747529,5.734283061112933,0.8756770328899393,4.7507866855629,5.687361898228517,1.8903122561705459,24762.145463656332,21047.82364410788,0.85,1.062926445638926,0.6702265514075182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496922990716559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.28055638949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.598224885169,1535.6962505061776,0.3769630952966908,0.12238805579255796,6.112874298809886,3.350568417489086
3222.0,-29.702992463224493,4.856522674093311,34.98469046532218,24.194428987707965,4.977903029455753,-26.234860340259914,-39.80130872279403,1.5097709064910234,-0.31620612105183454,-5.09274879883139,39.98219778607745,42715.496547785595,25043.832802788205,25043.832802788205,67759.3293505738,77794.99404815372,77794.99404815372,25043.832802788205,102838.82685094193,102838.82685094193,102838.82685094193,127603.95828388986,91835.16544504518,56756.28017192969,38976.53919235054,24765.13143294794,0.0,63741.67062529847,21050.361718005748,1535.7936422345022,0.0,0.8865107834301484,2.8100842209896637,0.0014959135982669303,353375.69039752934,1553765.79115681,4.396923255838295,1553765.79115681,4.396923255838295,0.85,0.09538723445441585,4.027634451161993,1.2680538749927655,1.0,0.0,4.027634451162959,1.284660363687162,1.284969733120934,3.135174529400204,19381.076305414885,1976.3197733593925,4632.441516551485,4632.441516551485,5.406184344326382,4.856522674093311,-2.577351513301358,7.433874187394669,3.3521197684437993,3.3521197684437993,0.9577485052696569,0.0,0.0,0.0002408055368284724,1.0002221747615114,0.00024075204779966912,198.67718671111993,0.0,1.0715919871489003e-05,30.368916915799836,0.055840339212815275,8.06472790701364e-05,0.000160158257758336,0.0006450589165855567,0.09538723440953967,0.07200462729191084,0.023382607117628816,0.09538750384820588,0.07200462732578645,0.02338260712862939,0.37696152046739095,0.37696152046739095,0.12241359885301974,0.0,4.5809638600510425,5.721218164944332,1.1058271368112287,4.77654267777956,5.6743632302608376,2.0340260116776108,24765.13143294794,21050.361718005748,0.85,1.0630303329966497,0.6701345623475424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449705191599466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.0735191542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.565054722527,1535.7936422345022,0.37696152046739095,0.12241359885301974,6.112874298809886,3.3521197684437993
3223.0,-29.70511790869898,4.86228745331343,34.98516727311326,24.1959108383395,4.980000972209942,-26.236563752469547,-39.80278142318127,1.5114468159802632,-0.29105182157576337,-5.090279787896344,39.98326993516442,42712.39527081747,25058.226493585593,25058.226493585593,67770.62176440307,77792.49228606564,77792.49228606564,25058.226493585593,102850.71877965123,102850.71877965123,102850.71877965123,127618.68744950726,91834.37082642516,56754.88185918964,38977.20996359502,24767.96866985603,0.0,63745.178633451054,21052.773369377624,1535.8891255140215,0.0,0.886519489770857,2.810041823707763,0.0014959135982669303,353409.7254377984,1553812.0023941405,4.396630569431282,1553812.0023941405,4.396630569431282,0.85,0.09539332218933529,4.027634451161993,1.2680496923485776,1.0,0.0,4.027634451161867,1.2846526354798218,1.2849619343341023,3.1351933899685336,19380.90860751797,1976.3026729329558,4632.441516551485,4632.441516551485,5.409291494356441,4.86228745331343,-2.5724740785053544,7.4347615318187845,3.353646057560317,3.353646057560317,0.9581845878743762,0.0,0.0,0.00024075204779966912,1.0002207067937452,0.00024069892391191458,198.67893826678835,0.0,1.0627049762546973e-05,30.117059027058122,0.05585096626257782,8.063386241073119e-05,0.00016011818538893793,0.0006448975197300293,0.09539332215776263,0.07200458631783117,0.023388735839931455,0.09539293185788071,0.07200458634166293,0.023388735847672357,0.3769599575222909,0.3769599575222909,0.12244524619238231,0.0,4.623485157083508,5.708400713587196,1.3161367999744016,4.799227966320586,5.6618866588661945,2.163948766172723,24767.96866985603,21052.773369377624,0.85,1.0631489818877002,0.6700490325146508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497179799359459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.82166126545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.532162613335,1535.8891255140215,0.3769599575222909,0.12244524619238231,6.112874298809886,3.353646057560317
3224.0,-29.707228667389675,4.867936155347428,34.98564755585729,24.19747025649997,4.982172040070611,-26.23824662963849,-39.80423208614809,1.5131900023194598,-0.2708004932288759,-5.08778397614426,39.98432478007511,42709.26624155608,25072.15575592029,25072.15575592029,67781.42199747637,77790.0084280768,77790.0084280768,25072.15575592029,102862.1641839971,102862.1641839971,102862.1641839971,127632.71554718277,91833.61779677033,56753.479334448595,38977.931624801924,24770.55136318567,0.0,63748.48298798759,21054.968658707818,1535.9685989957916,0.0,0.8865283949030088,2.8100669472028525,0.0014959135982669303,353444.13253905,1553857.4688091904,4.39633120416142,1553857.4688091904,4.39633120416142,0.8499999999999999,0.09540010311288591,4.027634451161993,1.2680454146442939,1.0,0.0,4.027634451164394,1.2846445919480027,1.2849538206168178,3.13521302032229,19380.749686639134,1976.2864675132828,4632.441516551485,4632.441516551485,5.41229838873059,4.867936155347428,-2.5676326343824396,7.435568789729867,3.3551459704152085,3.3551459704152085,0.9586131344043453,0.0,0.0,0.00024069892391191458,1.0002191853457036,0.00024064617779624204,198.68067774610253,0.0,1.0554597615676346e-05,29.911729642826764,0.0558615208601935,8.062064853487368e-05,0.0001600782753770409,0.0006447367767911666,0.09540010307984303,0.07200451659756596,0.023395586482277082,0.09539967909699913,0.0720045166225055,0.02339558649038042,0.3769584103862718,0.3769584103862718,0.12248072673486214,0.0,4.661034548899579,5.695685521987571,1.5063464957855786,4.8169834829153615,5.64963088117895,2.27342332274975,24770.55136318567,21054.968658707818,0.85,1.0632632938143598,0.6699652170484429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497306837772066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.616331881225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.499483106889,1535.9685989957916,0.3769584103862718,0.12248072673486214,6.112874298809886,3.3551459704152085
3225.0,-29.709325470441193,4.873470442201156,34.98613152988939,24.198996985238068,4.984315313438474,-26.23991972454997,-39.805673563946016,1.5149095675463542,-0.2534169050535411,-5.085363440649474,39.985392877128064,42706.15987014208,25085.885577552694,25085.885577552694,67792.04544769478,77787.50498360008,77787.50498360008,25085.885577552694,102873.39056115277,102873.39056115277,102873.39056115277,127646.56129383942,91832.82829485516,56752.08279340308,38978.606112724534,24773.17073268665,0.0,63751.77684541118,21057.19512278365,1536.051479941345,0.0,0.8865368672753495,2.8101209573065615,0.0014959135982669303,353477.5043978489,1553903.5074487512,4.396046390832806,1553903.5074487512,4.396046390832806,0.85,0.09540732777097252,4.027634451161993,1.2680411600181838,1.0,0.0,4.0276344511609175,1.2846366582167243,1.284945817212678,3.135232382947079,19380.583068581804,1976.2694771998395,4632.441516551485,4632.441516551485,5.4152622300620665,4.873470442201156,-2.562902053713092,7.436372495914248,3.3566204746176536,3.3566204746176536,0.9590344213193296,0.0,0.0,0.00024064617779624204,1.0002177397547363,0.00024059379096320665,198.6824057510562,0.0,1.0479634010293214e-05,29.69928278517097,0.055872000494203794,8.060752030819091e-05,0.00016003865748805113,0.000644577210416589,0.09540732774107359,0.07200449572049285,0.023402832020580747,0.09540757235250315,0.07200449574305762,0.023402832027914905,0.3769568735563086,0.3769568735563086,0.12251819464825854,0.0,4.694096451696396,5.683025252876064,1.6784545530450146,4.831946535595932,5.637044464591213,2.3726796748513834,24773.17073268665,21057.19512278365,0.85,1.0633749959954946,0.6698818759781132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449743300045322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.40388502357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.467026977494,1536.051479941345,0.3769568735563086,0.12251819464825854,6.112874298809886,3.3566204746176536
3226.0,-29.711409340966014,4.878889278137243,34.98661812131263,24.200303409621142,4.986188962656652,-26.241608142200427,-39.807147381920345,1.5163877638911596,-0.23571495150486044,-5.08314721887798,39.986437072871475,42703.24390124536,25099.739687669786,25099.739687669786,67802.98358891514,77785.20100019744,77785.20100019744,25099.739687669786,102884.94068786723,102884.94068786723,102884.94068786723,127660.64086144611,91832.12387618699,56750.762571963125,38979.29033802651,24775.700173578876,0.0,63754.990511605385,21059.345147542044,1536.133725390157,0.0,0.886544383602318,2.8101469943537536,0.0014959135982669303,353508.06155735557,1553948.5168566331,4.3957937196985535,1553948.5168566331,4.3957937196985535,0.85,0.0954147453516396,4.027634451161993,1.2680373378330843,1.0,0.0,4.027634451161441,1.2846298527375806,1.2849389427945432,3.135248992212812,19380.434406662454,1976.254317902898,4632.441516551485,4632.441516551485,5.418252901410554,4.878889278137243,-2.5583786369557115,7.437267915092955,3.3580698780774405,3.3580698780774405,0.9594485365935544,0.0,0.0,0.00024059379096320665,1.0002164003492686,0.00024054173764716613,198.684123124304,0.0,1.0408342017150274e-05,29.497241276603877,0.05588240883622094,8.059409958733048e-05,0.00015999969137587617,0.0006444202691607653,0.09541474532820231,0.07200453137641186,0.02341021395179045,0.09541437378698825,0.07200453139409878,0.023410213957540827,0.37695533982635987,0.37695533982635987,0.12255628109877992,0.0,4.723727743029656,5.670619612414043,1.8360447137622486,4.847432267373108,5.625263362951387,2.471604827942315,24775.700173578876,21059.345147542044,0.85,1.063492960234586,0.6698023724663883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497558331061775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.201843515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.43478006745,1536.133725390157,0.37695533982635987,0.12255628109877992,6.112874298809886,3.3580698780774405
3227.0,-29.71347864007678,4.884197046480418,34.98710640053734,24.20167919425296,4.9881539609867875,-26.24327430682026,-39.80859137428922,1.5179496277304245,-0.22002960451862918,-5.080873600442099,39.9874594233357,42700.26730043993,25113.067798818836,25113.067798818836,67813.33509925877,77782.8081385623,77782.8081385623,25113.067798818836,102895.87593738113,102895.87593738113,102895.87593738113,127673.94905997781,91831.3616854158,56749.41235853947,38979.943696529255,24778.07312259667,0.0,63758.01681912593,21061.36215420717,1536.2056022394745,0.0,0.8865522713617201,2.810206200937878,0.0014959135982669303,353539.4122536969,1553992.5855919647,4.395528565502148,1553992.5855919647,4.395528565502148,0.8500000000000001,0.09542204699164623,4.027634451161993,1.2680333365174015,1.0,0.0,4.0276344511617745,1.2846226553299052,1.2849316767827756,3.135266558200044,19380.273552403367,1976.2379153333063,4632.441516551485,4632.441516551485,5.421130025946596,4.884197046480418,-2.553866412071727,7.438063458552145,3.359493677655162,3.359493677655162,0.9598553364729033,0.0,0.0,0.00024054173764716613,1.0002148906636015,0.00024049005857888856,198.68582851467988,0.0,1.034216745322414e-05,29.309702562437213,0.05589275100367416,8.058095246450439e-05,0.00015996078518266173,0.0006442635692366113,0.09542204696578135,0.07200451902024617,0.023417527945535185,0.09542169764095576,0.07200451903976363,0.023417527951882604,0.3769538155837148,0.3769538155837148,0.1225940963653159,0.0,4.750103983995757,5.658262974793445,1.9804060311736862,4.86084399592346,5.613212076672255,2.562970556169944,24778.07312259667,21061.36215420717,0.85,1.0636048372024698,0.6697238940410525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497682890711783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.01430480083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.402722345589,1536.2056022394745,0.3769538155837148,0.1225940963653159,6.112874298809886,3.359493677655162
3228.0,-29.715534540930197,4.889397750168267,34.987596721932796,24.203176830802136,4.990244289526841,-26.244915878182802,-39.81000896366311,1.519625626780749,-0.20553550519542796,-5.07855499269421,39.98849547270835,42697.239184610684,25125.915557458266,25125.915557458266,67823.15474206895,77780.40127374316,77780.40127374316,25125.915557458266,102906.31683120143,102906.31683120143,102906.31683120143,127686.85076113106,91830.63082199078,56748.05629836773,38980.638359581164,24780.533929929632,0.0,63761.172289510796,21063.453840440186,1536.281569719566,0.0,0.8865603382936742,2.8102862953430536,0.0014959135982669303,353571.3855503616,1554037.2457866243,4.395257391566468,1554037.2457866243,4.395257391566468,0.85,0.09542917138324616,4.027634451161993,1.2680292000295599,1.0,0.0,4.027634451162487,1.2846149234269928,1.2849238766287625,3.135285428895215,19380.11930952984,1976.222186937419,4632.441516551485,4632.441516551485,5.4239034573204234,4.889397750168267,-2.549372534508242,7.438770284676509,3.360893003235582,3.360893003235582,0.9602551437815948,0.0,0.0,0.00024049005857888856,1.0002135027483312,0.00024043872425045582,198.68752288850783,0.0,1.0267898497594675e-05,29.09922434218331,0.05590301890217176,8.056804766168237e-05,0.0001599220109172062,0.000644107400669244,0.09542917135616162,0.07200450478682743,0.023424666569334188,0.09543000447830674,0.07200450480726349,0.023424666575982668,0.3769522936333247,0.3769522936333247,0.12263099719494348,0.0,4.773635435972267,5.645938455931173,2.113214189817313,4.873019487498766,5.6011015032162845,2.6495020461208014,24780.533929929632,21063.453840440186,0.85,1.063706207190083,0.669643258607946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497806581401327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.80382658058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.37088707537,1536.281569719566,0.3769522936333247,0.12263099719494348,6.112874298809886,3.360893003235582
3229.0,-29.71757676415145,4.89448870034961,34.9880879718169,24.204340623132907,4.991951463427386,-26.246583455387007,-39.81147174546493,1.5209581546619932,-0.18844253903046138,-5.076511046381221,39.98950316339864,42694.45827543724,25139.085978239167,25139.085978239167,67833.5442536764,77778.19414191332,77778.19414191332,25139.085978239167,102917.28012015249,102917.28012015249,102917.28012015249,127700.25677943736,91829.93904820205,56746.78672394272,38981.28036028815,24782.97665928488,0.0,63764.25701957302,21065.530160392147,1536.3630149255073,0.0,0.8865671068656563,2.8103002964741073,0.0014959135982669303,353599.5731838957,1554080.6844756405,4.395029865229541,1554080.6844756405,4.395029865229541,0.85,0.0954361454187404,4.027634451161993,1.2680256185168406,1.0,0.0,4.0276344511615045,1.2846087972852251,1.284917683065679,3.1353003806868114,19379.973316211046,1976.207299762003,4632.441516551485,4632.441516551485,5.426746541412007,4.89448870034961,-2.5451352000263516,7.439623900375961,3.3622688772588836,3.3622688772588836,0.9606482506453953,0.0,0.0,0.00024043872425045582,1.000212085748352,0.0002403877414364186,198.68920601504013,0.0,1.0199490555446138e-05,28.905356234134356,0.055913218392727206,8.055473345949895e-05,0.00015988399079095686,0.0006439542694989247,0.09543614539982599,0.07200456944180418,0.02343157595802181,0.09543626773615252,0.07200456945607471,0.023431575962665697,0.3769507672275182,0.3769507672275182,0.12266656182429071,0.0,4.795587407522305,5.6339025805585266,2.2387701458022207,4.888068507350738,5.589691393300313,2.745465022238477,24782.97665928488,21065.530160392147,0.85,1.0638176844568936,0.669567250855472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497929473214164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.60995847253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.339251240272,1536.3630149255073,0.3769507672275182,0.12266656182429071,6.112874298809886,3.3622688772588836
3230.0,-29.7196064138741,4.89947460469233,34.9885787283065,24.205574055109196,4.993748622913913,-26.24823071398049,-39.812908752914495,1.5223729230202092,-0.1723694976909087,-5.074386521397153,39.990471289770085,42691.62490508486,25151.691478873727,25151.691478873727,67843.31638395859,77775.90467392327,77775.90467392327,25151.691478873727,102927.59615279699,102927.59615279699,102927.59615279699,127712.78474844998,91829.19630190196,56745.496369710425,38981.88881354615,24785.188595652984,0.0,63767.07740919913,21067.410306305035,1536.4295133178464,0.0,0.8865744293629652,2.810337087471735,0.0014959135982669303,353628.87393020315,1554122.418523365,4.394783721280936,1554122.418523365,4.394783721280936,0.85,0.09544274255108876,4.027634451161993,1.2680218760063875,1.0,0.0,4.027634451162692,1.2846022858504276,1.2849111045691497,3.1353162730016737,19379.816565551882,1976.1913156431485,4632.441516551485,4632.441516551485,5.429467676819658,4.89947460469233,-2.5408891634617676,7.440363768154097,3.3636203101472026,3.3636203101472026,0.9610343743277722,0.0,0.0,0.0002403877414364186,1.00021078335887,0.00024033708237893375,198.69087880378154,0.0,1.0129734841466347e-05,28.707668540715627,0.05592334812756867,8.05416558353342e-05,0.0001598460856010844,0.0006438016012503165,0.09544274252885804,0.07200455465206099,0.023438187876797058,0.09544243624907933,0.07200455466883234,0.023438187882256423,0.376949246552071,0.376949246552071,0.12270070606522479,0.0,4.815920422058582,5.621941985240937,2.3575563279293874,4.902017023706264,5.5781857878207575,2.837246474814549,24785.188595652984,21067.410306305035,0.85,1.0639238795374275,0.6694932030698039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498051549411433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.41227077911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.307820883707,1536.4295133178464,0.376949246552071,0.12270070606522479,6.112874298809886,3.3636203101472026
3231.0,-29.721621948256487,4.904359166702694,34.98906930037113,24.206916835997276,4.995650366295488,-26.24985480850228,-39.81431956691665,1.5238832265412634,-0.15673142084898473,-5.072223629013028,39.99144743013567,42688.744071879744,25163.852558756455,25163.852558756455,67852.5966306362,77773.6345981656,77773.6345981656,25163.852558756455,102937.48715692206,102937.48715692206,102937.48715692206,127724.96898641692,91828.50958825798,56744.19475480596,38982.5720371689,24787.481829494864,0.0,63770.053866663766,21069.359555070634,1536.5000105023994,0.0,0.8865819179275302,2.810384071955975,0.0014959135982669303,353658.7057844339,1554164.4988963988,4.394531997873992,1554164.4988963988,4.394531997873992,0.85,0.09544905200665804,4.027634451161993,1.2680180340399971,1.0,0.0,4.027634451161775,1.2845953270150978,1.2849040789811377,3.135333257455214,19379.67164013612,1976.176537363536,4632.441516551485,4632.441516551485,5.432092875613702,4.904359166702694,-2.536663770592747,7.441022937295441,3.364948539124506,3.364948539124506,0.9614138683212874,0.0,0.0,0.00024033708237893375,1.0002093207620208,0.00024028678536591744,198.69253998349615,0.0,1.0065492651037553e-05,28.525606173040426,0.0559334136202197,8.052881849646936e-05,0.00015980826388246438,0.0006436492691934004,0.09544905198337665,0.0720045337259051,0.02344451825747156,0.09544921744844877,0.072004533743468,0.02344451826319004,0.3769477270039844,0.3769477270039844,0.12273338699978498,0.0,4.834878912611259,5.610085712119314,2.4704665661292324,4.915492208164039,5.56681953403114,2.926664389234645,24787.481829494864,21069.359555070634,0.85,1.0640197477723412,0.6694167792477839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449817287595621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.230208411434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.276574342124,1536.5000105023994,0.3769477270039844,0.12273338699978498,6.112874298809886,3.364948539124506
3232.0,-29.723625354737617,4.909141608608801,34.98955904562282,24.208048986643576,4.997320917551208,-26.25149110656346,-39.81575846029443,1.5251866693778113,-0.13956906601737273,-5.0702348806742865,39.99240448801523,42686.032549702075,25176.106971267065,25176.106971267065,67862.13952096914,77771.4476183525,77771.4476183525,25176.106971267065,102947.55458961957,102947.55458961957,102947.55458961957,127737.33605920414,91827.80747787251,56742.96452809965,38983.15883308096,24789.781469584574,0.0,63772.940302665535,21071.314249146886,1536.5751136523947,0.0,0.8865885873011622,2.810390786451359,0.0014959135982669303,353686.13748685597,1554205.757479797,4.394307813484931,1554205.757479797,4.394307813484931,0.85,0.09545515005854738,4.027634451161993,1.2680145173659554,1.0,0.0,4.027634451161751,1.284589334945421,1.2848980208568992,3.135347882467915,19379.52346536135,1976.1614277415174,4632.441516551485,4632.441516551485,5.434738222018364,4.909141608608801,-2.5326167791057066,7.441758387714508,3.366254506338786,3.366254506338786,0.9617870018110818,0.0,0.0,0.00024028678536591744,1.0002080645242193,0.00024023680061029847,198.69419119173193,0.0,9.993641269794584e-06,28.32197935859785,0.0559434072614895,8.051572760489932e-05,0.00015977105776101812,0.0006434994165368693,0.09545515004018959,0.07200456190111361,0.023450588139075988,0.0954548290619377,0.07200456191496137,0.02345058814358601,0.3769462067129358,0.3769462067129358,0.12276462000610253,0.0,4.8531571740404615,5.598436682901877,2.5799855333062283,4.930665814656891,5.555664138714917,3.022268409868275,24789.781469584574,21071.314249146886,0.85,1.0641212275754626,0.6693439622999148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498293360643582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.02658159699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.245542922868,1536.5751136523947,0.3769462067129358,0.12276462000610253,6.112874298809886,3.366254506338786
3233.0,-29.725615297591297,4.913828589917772,34.99004774540282,24.209435807447903,4.999273670311682,-26.253087063128316,-39.81713847080243,1.5267454358486876,-0.12446106862643092,-5.068060500991674,39.993353522499376,42683.13480178565,25187.56224292343,25187.56224292343,67870.69704470909,77769.14942629682,77769.14942629682,25187.56224292343,102956.71166922025,102956.71166922025,102956.71166922025,127748.70978980511,91827.10297368316,56741.65651475745,38983.82939880634,24791.998120584856,0.0,63775.8275193912,21073.198402497128,1536.6413403509682,0.0,0.8865962317275511,2.8104460940726117,0.0014959135982669303,353716.1315970349,1554246.6709935672,4.394050856476674,1554246.6709935672,4.394050856476674,0.85,0.09546088822750223,4.027634451161993,1.268010608912446,1.0,0.0,4.027634451162398,1.28458214821347,1.284890768185114,3.135365423506326,19379.37478539344,1976.146266604135,4632.441516551485,4632.441516551485,5.437211058775274,4.913828589917772,-2.5284786431362165,7.442307233053988,3.3675378082582994,3.3675378082582994,0.9621536595023713,0.0,0.0,0.00024023680061029847,1.0002066694861609,0.00024018716125309984,198.69583132712197,0.0,9.93168058962703e-06,28.146382791003003,0.05595333894207912,8.050317427128127e-05,0.0001597336263390172,0.0006433486564520624,0.09546088820323974,0.07200450446216233,0.023456383741077405,0.0954616448780276,0.07200450448046325,0.023456383747038984,0.37694469049613255,0.37694469049613255,0.12279456420620939,0.0,4.870305581480807,5.586774140756631,2.684973679084976,4.943599432365261,5.544303076181336,3.1094336789803947,24791.998120584856,21073.198402497128,0.85,1.064207234693628,0.6692682237452385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498413122241494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.8509850294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.214687281423,1536.6413403509682,0.37694469049613255,0.12279456420620939,6.112874298809886,3.3675378082582994
