time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3234.0,-29.7275921233553,4.918415858707544,34.99053478825495,24.210426478553586,5.000772270773035,-26.254716631378297,-39.81857610689474,1.5278967787952775,-0.10614947751940917,-5.066220791144123,39.994282653543635,42680.53350648111,25199.527745227246,25199.527745227246,67880.06125170835,77767.08600188179,77767.08600188179,25199.527745227246,102966.61374710903,102966.61374710903,102966.61374710903,127760.8943475465,91826.44407216263,56740.455890182384,38984.43131331138,24794.280600437465,0.0,63778.71191374885,21075.138510371846,1536.7192890547897,0.0,0.886602241685935,2.8104204094836795,0.0014959135982669303,353741.51072018273,1554286.727245244,4.393848842000109,1554286.727245244,4.393848842000109,0.85,0.09546654193837467,4.027634451161993,1.2680073021398859,1.0,0.0,4.027634451163597,1.2845768662310313,1.284885421164793,3.1353783156465647,19379.235729503627,1976.1320868495998,4632.441516551485,4632.441516551485,5.439794038454792,4.918415858707544,-2.524636518792162,7.443052377499706,3.368800283634187,3.368800283634187,0.9625143667526249,0.0,0.0,0.00024018716125309984,1.0002053103767465,0.00024013785845890855,198.69746067481123,0.0,9.863133345124888e-06,27.952119900083932,0.05596320207542425,8.049009866791583e-05,0.000159697062585184,0.0006432013910174601,0.09546654192357802,0.07200456068672438,0.023461981236853637,0.09546626199568065,0.07200456069788455,0.023461981240490128,0.37694316895292174,0.37694316895292174,0.122823275504161,0.0,4.887454343696675,5.575446872896293,2.7889299187366987,4.960071313624724,5.533673556864926,3.2086409711697,24794.280600437465,21075.138510371846,0.85,1.0643059292810109,0.6691971698048736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498532080865507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.656722138476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.184034581094,1536.7192890547897,0.37694316895292174,0.122823275504161,6.112874298809886,3.368800283634187
3235.0,-29.729556990937514,4.922910944609962,34.99101938568792,24.211687396187358,5.002587895981135,-26.25630372879848,-39.819958282727725,1.5293346338413347,-0.09067768393475717,-5.064150274504201,39.995185501025944,42677.753815659875,25210.58969170986,25210.58969170986,67888.34350736973,77764.83327573724,77764.83327573724,25210.58969170986,102975.4229674471,102975.4229674471,102975.4229674471,127771.76608022836,91825.71940277108,56739.20073682684,38985.020739938045,24796.343112781266,0.0,63781.36385271931,21076.891645864074,1536.7794046889712,0.0,0.8866095231519098,2.810458876445446,0.0014959135982669303,353770.07557317504,1554325.6511200361,4.393604090458278,1554325.6511200361,4.393604090458278,0.85,0.09547184210171836,4.027634451161993,1.268003592048772,1.0,0.0,4.027634451164026,1.2845702436890574,1.2848787336958873,3.1353944799432245,19379.082793831265,1976.1164917511348,4632.441516551485,4632.441516551485,5.442181968543731,4.922910944609962,-2.520668425298591,7.443579369908553,3.370040490702298,3.370040490702298,0.9628687116292279,0.0,0.0,0.00024013785845890855,1.0002040715808123,0.00024008886314507113,198.6990801895536,0.0,9.79634000998215e-06,27.762827588289415,0.05597299841543423,8.047752933846603e-05,0.00015966032912044254,0.0006430534420493567,0.09547184207974227,0.0720044916376153,0.023467350442126972,0.09547208739200279,0.07200449165418958,0.02346735044752878,0.37694165571353005,0.37694165571353005,0.12285100787018055,0.0,4.903773398785859,5.56407986326019,2.8896505066571763,4.973472590569429,5.522589748894404,3.296817839030439,24796.343112781266,21076.891645864074,0.85,1.0643915307947012,0.6691257639803561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449865025719438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.467429826684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.153578328369,1536.7794046889712,0.37694165571353005,0.12285100787018055,6.112874298809886,3.370040490702298
3236.0,-29.731508660899518,4.9273116578232825,34.991501683917996,24.21272430745887,5.004123883061553,-26.257906913916766,-39.8213729384355,1.5305221360786896,-0.07311668192750176,-5.062309936393374,39.99608771725205,42675.16620045238,25221.914414401614,25221.914414401614,67897.080614854,77762.80566994431,77762.80566994431,25221.914414401614,102984.72008434593,102984.72008434593,102984.72008434593,127783.25786618353,91825.10130473837,56738.018758386126,38985.64727372472,24798.537781837604,0.0,63784.185055562324,21078.757114561962,1536.852604785291,0.0,0.8866156331362319,2.810443149241366,0.0014959135982669303,353795.4664021322,1554364.5485158265,4.3933987179731115,1554364.5485158265,4.3933987179731115,0.85,0.09547709302736945,4.027634451161993,1.268000329784118,1.0,0.0,4.027634451160398,1.2845647913748923,1.2848732171314152,3.135407788073613,19378.95234919083,1976.10319009966,4632.441516551485,4632.441516551485,5.444626623840791,4.9273116578232825,-2.5169163971480564,7.444228054971338,3.37126053471404,3.37126053471404,0.9632172956325828,0.0,0.0,0.00024008886314507113,1.000202703982206,0.00024004020603941742,198.70068884931484,0.0,9.735323793094217e-06,27.58990762962901,0.055982733739227325,8.046466652017817e-05,0.00015962419662489296,0.0006429079135654749,0.09547709301203641,0.07200451640091506,0.02347257661112135,0.09547675861344763,0.0720045164124786,0.023472576614890862,0.3769401391546807,0.3769401391546807,0.12287783009860918,0.0,4.920066927436096,5.553014536709213,2.9893437133021052,4.989193254465874,5.512288585443571,3.3919714136753782,24798.537781837604,21078.757114561962,0.85,1.0644814314976188,0.6690555999622493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498767720473702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.29450986802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.123295743693,1536.852604785291,0.3769401391546807,0.12287783009860918,6.112874298809886,3.37126053471404
3237.0,-29.733447921499597,4.9316244289149065,34.991981449512906,24.213990533631318,5.005936360732843,-26.25947127671218,-39.822728850971885,1.5319597159456346,-0.05828798638714261,-5.06028490129959,39.99697853493082,42672.388665370185,25232.467469005012,25232.467469005012,67904.8561343752,77760.58726749981,77760.58726749981,25232.467469005012,102993.05473650483,102993.05473650483,102993.05473650483,127793.67090540113,91824.39934704608,56736.75402405904,38986.27258109672,24800.6161688963,0.0,63786.88874999301,21080.523743561855,1536.9149606869657,0.0,0.8866227254916873,2.810484779013172,0.0014959135982669303,353823.40711633675,1554402.955205983,4.393160327843706,1554402.955205983,4.393160327843706,0.85,0.0954820879856535,4.027634451161993,1.2679965828778226,1.0,0.0,4.027634451160211,1.2845581689132548,1.2848665305735791,3.1354239524780727,19378.804206640732,1976.0880837636435,4632.441516551485,4632.441516551485,5.446904700005528,4.9316244289149065,-2.513070473954131,7.4446949028690375,3.372459601441075,3.372459601441075,0.9635598861260214,0.0,0.0,0.00024004020603941742,1.0002014181999304,0.000239991867309506,198.7022873033655,0.0,9.668200410806775e-06,27.3996799642264,0.05599240193963813,8.045233961051866e-05,0.00015958786642889878,0.0006427615888164712,0.09548208796482525,0.0720044526641337,0.023477635300691555,0.09548281057004859,0.0720044526798406,0.023477635305812896,0.376938630664366,0.376938630664366,0.12290392903622632,0.0,4.9355982663002465,5.541905863670195,3.0860886495535738,5.001996914912468,5.501360111248175,3.477242079081975,24800.6161688963,21080.523743561855,0.85,1.064558210395277,0.6689836971453613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498884396572846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.10428220262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.093212055757,1536.9149606869657,0.376938630664366,0.12290392903622632,6.112874298809886,3.372459601441075
3238.0,-29.7353749329377,4.935845020572921,34.99245827620126,24.21488376511263,5.007314330259766,-26.26106806804298,-39.82414605617521,1.5330074653645323,-0.04064498352369128,-5.05858356705543,39.99785245222682,42669.91882686533,25243.529001038296,25243.529001038296,67913.44782790363,77758.61798954866,77758.61798954866,25243.529001038296,103002.14699058695,103002.14699058695,103002.14699058695,127804.90840351173,91823.76565171262,56735.61617184995,38986.83275540296,24802.761412924785,0.0,63789.59416832775,21082.347200986067,1536.9887789850914,0.0,0.8866282288395948,2.8104518200127244,0.0014959135982669303,353846.88285993604,1554440.6339504234,4.392975349639355,1554440.6339504234,4.392975349639355,0.85,0.09548710113170435,4.027634451161993,1.2679935535928237,1.0,0.0,4.027634451161597,1.284553368900707,1.2848616673118642,3.135435668670392,19378.67047031486,1976.0744464536679,4632.441516551485,4632.441516551485,5.449292540627748,4.935845020572921,-2.5095087292693594,7.44535374984228,3.3736394734834203,3.3736394734834203,0.9638969924238344,0.0,0.0,0.000239991867309506,1.0002001489990002,0.0002399438427895554,198.70387568332174,0.0,9.605016198737325e-06,27.22061590722158,0.05600200695583687,8.043945734116626e-05,0.00015955240996833975,0.0006426187831544074,0.09548710111937823,0.07200450200340547,0.02348259911597277,0.09548686952254531,0.0720045020127004,0.023482599119003952,0.37693711862230767,0.37693711862230767,0.12292933694159483,0.0,4.951340112079038,5.531120230704175,3.1826975887572075,5.017938583531759,5.49124493219955,3.5727105307835814,24802.761412924785,21082.347200986067,0.85,1.0646477487957342,0.6689166059634759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499000332580827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.92521814562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.06331191304,1536.9887789850914,0.37693711862230767,0.12292933694159483,6.112874298809886,3.3736394734834203
3239.0,-29.737289838785067,4.939980204816474,34.992931481597445,24.21602663761007,5.008973623922225,-26.262625826496436,-39.825508324988164,1.5343096116339083,-0.02570906113169258,-5.056678300405739,39.99870061309921,42667.27335058363,25253.777890773497,25253.777890773497,67921.05124135713,77756.52042249983,77756.52042249983,25253.777890773497,103010.29831327332,103010.29831327332,103010.29831327332,127814.98828141659,91823.1126858012,56734.41174328054,38987.445491689614,24804.689968143266,0.0,63792.135459832876,21083.986472921777,1537.0455231728927,0.0,0.8866348645998245,2.810478120509948,0.0014959135982669303,353873.1740017675,1554477.202872608,4.392752310930594,1554477.202872608,4.392752310930594,0.8500000000000001,0.09549186858619599,4.027634451161993,1.2679900588979947,1.0,0.0,4.027634451163096,1.284547378600886,1.2848556138813625,3.1354502903184818,19378.53266708782,1976.0603944351865,4632.441516551485,4632.441516551485,5.451504957060547,4.939980204816474,-2.505837826062212,7.445818030878686,3.374798726015113,3.374798726015113,0.9642282074328895,0.0,0.0,0.0002399438427895554,1.0001988946534153,0.00023989612873217558,198.70545410710295,0.0,9.542658242015478e-06,27.043893457871864,0.056011549614078886,8.042707623616539e-05,0.00015951676655339,0.0006424752245083987,0.09549186856801095,0.07200443800325979,0.023487430564751166,0.09549200309943864,0.07200443801697194,0.02348743056922404,0.3769356159308368,0.3769356159308368,0.12295424826730103,0.0,4.966466991004154,5.520354833847875,3.2767623737500458,5.030969239274043,5.480950826543278,3.656958216441751,24804.689968143266,21083.986472921777,0.85,1.0647245268050958,0.6688484880310889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499115538041303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.748495696265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.033592519845,1537.0455231728927,0.3769356159308368,0.12295424826730103,6.112874298809886,3.374798726015113
3240.0,-29.739192919851355,4.944028147400371,34.993401332898394,24.216960451472573,5.010391341457024,-26.264197101107378,-39.82689888272432,1.5353955227133618,-0.009528487748013958,-5.054976838590191,39.99954931532457,42664.79673511755,25264.24688993217,25264.24688993217,67929.04362504972,77754.55467898273,77754.55467898273,25264.24688993217,103018.8015689149,103018.8015689149,103018.8015689149,127825.53847370177,91822.48896273576,56733.273676814904,38988.01698435651,24806.736904786878,0.0,63794.75388914339,21085.726369068845,1537.1138890580405,0.0,0.8866404593633858,2.8104643801908,0.0014959135982669303,353896.6540972409,1554513.7957863393,4.392564263575101,1554513.7957863393,4.392564263575101,0.85,0.09549665595198223,4.027634451161993,1.2679869532352317,1.0,0.0,4.027634451161494,1.2845423989211957,1.284850571712846,3.135462445260307,19378.40103532927,1976.0469717313526,4632.441516551485,4632.441516551485,5.453764888269882,4.944028147400371,-2.5023600339102363,7.446388181310608,3.3759392482962065,3.3759392482962065,0.9645540709417733,0.0,0.0,0.00023989612873217558,1.000197669420646,0.00023984871797505078,198.70702280576336,0.0,9.481043438951308e-06,26.869277105988008,0.05602103065751784,8.04144398416323e-05,0.00015948168889054327,0.0006423339445050509,0.09549665593920031,0.07200445924710924,0.023492196692091072,0.09549638617712947,0.07200445925674688,0.023492196695235345,0.3769341147570713,0.3769341147570713,0.12297867238988139,0.0,4.98154629432446,5.509825083765861,3.369918340792424,5.04544835084215,5.470972143200356,3.7460964847567197,24806.736904786878,21085.726369068845,0.85,1.064806108400238,0.6687822138048605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499230021504559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.57387934438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.004051408272,1537.1138890580405,0.3769341147570713,0.12297867238988139,6.112874298809886,3.3759392482962065
3241.0,-29.74108418574476,4.947992387647359,34.99386724736962,24.217955592926614,5.0118854001558235,-26.26575010475035,-39.828267752286024,1.5365513191614524,0.005259153263978078,-5.05322149710423,40.00037433370513,42662.28136603391,25274.291170361674,25274.291170361674,67936.57253639559,77752.5280738945,77752.5280738945,25274.291170361674,103026.81924425617,103026.81924425617,103026.81924425617,127835.46065145213,91821.83052095467,56732.123004181594,38988.56390752563,24808.641407195955,0.0,63797.20531472159,21087.345196116563,1537.172906946423,0.0,0.8866464142434002,2.8104751854542913,0.0014959135982669303,353920.8790110621,1554549.3681639608,4.392364114001231,1554549.3681639608,4.392364114001231,0.8500000000000001,0.09550130488421507,4.027634451161993,1.267983751413413,1.0,0.0,4.027634451161363,1.284537091844496,1.2848452024588861,3.1354753994519697,19378.262076463783,1976.0328018705454,4632.441516551485,4632.441516551485,5.455933135919337,4.947992387647359,-2.4988832561528938,7.446875643800253,3.377060344650376,3.377060344650376,0.9648743841858217,0.0,0.0,0.00023984871797505078,1.0001964451301888,0.00023980161011653197,198.70858178681826,0.0,9.420850397236278e-06,26.698690025767615,0.05603045150791507,8.040200232637585e-05,0.00015944671564867491,0.0006421930850712331,0.0955013048696528,0.07200443151829822,0.02349687335135459,0.09550106135309025,0.07200443152927756,0.02349687335493752,0.37693262191644317,0.37693262191644317,0.12300271432486208,0.0,4.996199820269737,5.499362156987672,3.461152925413444,5.05848065036821,5.460879125504732,3.829733012269344,24808.641407195955,21087.345196116563,0.85,1.0648832061099518,0.6687170880851944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499343799726647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.40329226416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.974683356284,1537.172906946423,0.37693262191644317,0.12300271432486208,6.112874298809886,3.377060344650376
3242.0,-29.74296456817214,4.95187468360599,34.99432954870479,24.218960583116882,5.013382613599825,-26.267292996451058,-39.829623699747,1.5377110418779079,0.019505610790076844,-5.051493691261209,40.001200908173075,42659.75953969406,25284.124484964348,25284.124484964348,67943.88402465842,77750.52851854936,77750.52851854936,25284.124484964348,103034.6530035137,103034.6530035137,103034.6530035137,127845.24523426572,91821.19601318213,56730.96302595169,38989.14776358937,24810.592230752027,0.0,63799.73999434139,21089.003396139222,1537.2353104944095,0.0,0.8866522228382163,2.8104898864988206,0.0014959135982669303,353944.7251850779,1554585.0082524696,4.392168882979047,1554585.0082524696,4.392168882979047,0.85,0.09550590328714467,4.027634451161993,1.2679805331071843,1.0,0.0,4.027634451162328,1.2845317658265765,1.2848398146487705,3.1354883999854004,19378.12816867915,1976.0191470766422,4632.441516551485,4632.441516551485,5.4580558426103,4.95187468360599,-2.4954667523409837,7.447341435946973,3.378162937370551,3.378162937370551,0.9651894106773004,0.0,0.0,0.00023980161011653197,1.0001953175720115,0.00023975478179467366,198.7101318178925,0.0,9.360735757286751e-06,26.528325136150652,0.05603981224367236,8.03896839742404e-05,0.00015941192614229158,0.0006420529656567847,0.09550590327331018,0.07200441772250253,0.023501485550807655,0.09550606358627647,0.07200441773293272,0.023501485554211964,0.37693113277643864,0.37693113277643864,0.12302639604987417,0.0,5.010440758082552,5.489000307810613,3.5504150272849415,5.070999302051291,5.450868140239493,3.9110412046175043,24810.592230752027,21089.003396139222,0.85,1.0649555002996027,0.6686509936165522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449945687325033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.23292737454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.945488565558,1537.2353104944095,0.37693113277643864,0.12302639604987417,6.112874298809886,3.378162937370551
3243.0,-29.7448339012407,4.955675420157257,34.994787956039325,24.21987288342791,5.0147668246875075,-26.26883724310556,-39.83099103262646,1.538770166552438,0.03399715886286003,-5.049857616179383,40.00201207456055,42657.33311396214,25293.911613847984,25293.911613847984,67951.24472781012,77748.61122961255,77748.61122961255,25293.911613847984,103042.52284346054,103042.52284346054,103042.52284346054,127855.03542252618,91820.59356209816,56729.84819303176,38989.717076740446,24812.51257906565,0.0,63802.22965580609,21090.6356922058,1537.2981729463029,0.0,0.8866576195512079,2.8104907031867654,0.0014959135982669303,353967.30650660995,1554619.9845785296,4.391987497154624,1554619.9845785296,4.391987497154624,0.85,0.09551046179233588,4.027634451161993,1.2679774554679173,1.0,0.0,4.027634451163182,1.2845269097029115,1.2848348972051675,3.135500253625293,19378.001026201953,1976.0061821521065,4632.441516551485,4632.441516551485,5.46016857924144,4.955675420157257,-2.4921578248225016,7.447833244979758,3.3792474172974836,3.3792474172974836,0.9654992620849953,0.0,0.0,0.00023975478179467366,1.00019417272945,0.00023970823699202522,198.7116727618668,0.0,9.305262009275009e-06,26.371112534285377,0.05604911750568164,8.037726395591633e-05,0.00015937751783875732,0.0006419143815880641,0.09551046178046266,0.07200442389687199,0.023506037883590666,0.09551057822029693,0.07200442390582314,0.023506037886512742,0.3769296457536896,0.3769296457536896,0.12304973076601432,0.0,5.024443204342674,5.478812819972745,3.638184568260499,5.083854775042255,5.441201636399967,3.9926608235796834,24812.51257906565,21090.6356922058,0.85,1.065029311583415,0.6685868714006652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499569297749528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.07571477268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.91644876474,1537.2981729463029,0.3769296457536896,0.12304973076601432,6.112874298809886,3.3792474172974836
3244.0,-29.74669109932407,4.95939576135154,34.99524192800606,24.220717569720023,5.016078301435435,-26.27037784015181,-39.83235777178777,1.5397650422625515,0.04821950720838686,-5.0482751406036295,40.00279968250651,42654.956676160014,25303.559056686077,25303.559056686077,67958.51573284609,77746.71496790095,77746.71496790095,25303.559056686077,103050.27402458702,103050.27402458702,103050.27402458702,127864.610592037,91819.97779379605,56728.74869598263,38990.25455312602,24814.336567449973,0.0,63804.59112057599,21092.186082332475,1537.3568229064074,0.0,0.8866628282677317,2.8104888154278296,0.0014959135982669303,353989.1491164377,1554653.9456676138,4.39181243139247,1554653.9456676138,4.39181243139247,0.85,0.09551495453017639,4.027634451161993,1.2679745173966515,1.0,0.0,4.027634451162284,1.284522353476538,1.2848302800954081,3.1355113753071473,19377.871073232498,1975.9929306371187,4632.441516551485,4632.441516551485,5.462251162001229,4.95939576135154,-2.4889278148751783,7.448323576226718,3.3803137639631258,3.3803137639631258,0.965803932560893,0.0,0.0,0.00023970823699202522,1.0001929150552296,0.0002396620025835604,198.71320372343885,0.0,9.248995592641498e-06,26.211653509546004,0.05605836650127428,8.03648511032898e-05,0.0001593433858887354,0.0006417769105702705,0.09551495451914857,0.07200442516382956,0.02351052935531901,0.0955147190229057,0.07200442517214287,0.023510529358033518,0.3769281640947667,0.3769281640947667,0.12307275683443047,0.0,5.038197018441338,5.468774932886333,3.7244958556103143,5.096494647811994,5.4316588233587595,4.073030655959769,24814.336567449973,21092.186082332475,0.85,1.0651038512952797,0.6685248808436366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499681063276781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.91625574794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.887567639993,1537.3568229064074,0.3769281640947667,0.12307275683443047,6.112874298809886,3.3803137639631258
3245.0,-29.74853807300005,4.963038998223896,34.99569160542848,24.221656622272008,5.017490206463009,-26.27189918968381,-39.83369884137062,1.5408513231475691,0.06112743209155269,-5.046641703158796,40.00358252227016,42652.518291461594,25312.81157531745,25312.81157531745,67965.32986677904,77744.79399683316,77744.79399683316,25312.81157531745,103057.60557215061,103057.60557215061,103057.60557215061,127873.7396396765,91819.37385250267,56727.62433452718,38990.83279775055,24816.13406752588,0.0,63806.96686527642,21093.713957396998,1537.412854932199,0.0,0.8866683136567,2.8105100924486153,0.0014959135982669303,354011.69625269796,1554687.7017117194,4.391628068135817,1554687.7017117194,4.391628068135817,0.85,0.09551936011832006,4.027634451161993,1.2679714062390857,1.0,0.0,4.027634451162827,1.284517369210678,1.2848252352427236,3.135523541917484,19377.743616258536,1975.979933642838,4632.441516551485,4632.441516551485,5.464248492911573,4.963038998223896,-2.485697858349257,7.448736856573152,3.38136219259033,3.38136219259033,0.9661034835972372,0.0,0.0,0.0002396620025835604,1.000191855808449,0.00023961603085624313,198.71472627719945,0.0,9.187387428303701e-06,26.037055971812688,0.05606755388870258,8.035267310666656e-05,0.00015930932947689385,0.0006416397437926545,0.09551936010602566,0.07200440088681452,0.023514959219211137,0.09551951430771927,0.07200440089608237,0.023514959222237692,0.37692668901102516,0.37692668901102516,0.12309550603030814,0.0,5.051438917918631,5.45881316407349,3.808508556948709,5.107769135250351,5.422098547286851,4.147929623596212,24816.13406752588,21093.713957396998,0.85,1.0651709868968178,0.6684617744253407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449979210489308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.74165821021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.858867308347,1537.412854932199,0.37692668901102516,0.12309550603030814,6.112874298809886,3.38136219259033
3246.0,-29.750373769215823,4.966604825050256,34.99613700457078,24.222475673910253,5.018762182904297,-26.273424382088027,-39.83505548732353,1.5418127957771255,0.07445953132548766,-5.045126956401201,40.0043572468815,42650.193518453816,25322.100780836772,25322.100780836772,67972.29429929059,77742.9538453435,77742.9538453435,25322.100780836772,103065.05462618027,103065.05462618027,103065.05462618027,127883.01223951309,91818.78952532781,56726.55208092689,38991.37493822324,24817.957613332826,0.0,63809.33255155607,21095.2639713329,1537.4732178458494,0.0,0.8866732234718627,2.8105119979131064,0.0014959135982669303,354032.60605051403,1554721.1083758809,4.391463051157639,1554721.1083758809,4.391463051157639,0.85,0.09552376069129578,4.027634451161993,1.2679685566341505,1.0,0.0,4.027634451160282,1.2845129680696394,1.2848207739924897,3.1355342851965946,19377.62029868723,1975.9673587501575,4632.441516551485,4632.441516551485,5.466253743379631,4.966604825050256,-2.482593418210863,7.449198243261119,3.38239356198241,3.38239356198241,0.9663981605664028,0.0,0.0,0.00023961603085624313,1.000190687115179,0.0002395703478777239,198.71623955470656,0.0,9.13525921034091e-06,25.88932460210614,0.056076689147912924,8.034035539978651e-05,0.00015927567545645662,0.0006415041977005214,0.09552376068154689,0.07200441664739654,0.02351934403415034,0.09552385836885709,0.0720044166547451,0.023519344036550698,0.37692521711334587,0.37692521711334587,0.12311795182146187,0.0,5.064444321168878,5.449026448607981,3.8910335872571977,5.119586487726679,5.412784109771451,4.224273674837207,24817.957613332826,21095.2639713329,0.85,1.0652406408478097,0.6684005585545612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449990253680234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.5939268405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.830309899062,1537.4732178458494,0.37692521711334587,0.12311795182146187,6.112874298809886,3.38239356198241
3247.0,-29.752198866450172,4.97009458609057,34.996577566768586,24.223245691414945,5.019977740902827,-26.274945675467233,-39.836411469709105,1.5427245499192859,0.08749038605361648,-5.043651598943838,40.005107140667235,42647.9119126176,25331.228675162125,25331.228675162125,67979.14058777972,77741.14345337986,77741.14345337986,25331.228675162125,103072.37212854199,103072.37212854199,103072.37212854199,127892.04338132532,91818.207841364,56725.49607309338,38991.90196474513,24819.671252783326,0.0,63811.57321752845,21096.720564865827,1537.5282662774796,0.0,0.8866780223683521,2.810513271097944,0.0014959135982669303,354052.9730441212,1554753.4448342847,4.391301763311377,1554753.4448342847,4.391301763311377,0.85,0.09552809195982437,4.027634451161993,1.2679657889017837,1.0,0.0,4.027634451160422,1.28450879885516,1.284816545095705,3.1355444624059325,19377.497538944444,1975.9548407401555,4632.441516551485,4632.441516551485,5.468224171779588,4.97009458609057,-2.4795553700366804,7.449649956127251,3.383407651405402,3.383407651405402,0.9666879004015435,0.0,0.0,0.0002395703478777239,1.0001895888572947,0.0002395249366186968,198.71774411491074,0.0,9.07794970299975e-06,25.726909458301293,0.056085767097615924,8.032804546208549e-05,0.0001592423024156384,0.0006413697832915819,0.09552809195052395,0.0720044203285735,0.02352367162195045,0.09552783884340368,0.07200442033558369,0.02352367162424068,0.3769237517432402,0.3769237517432402,0.12314012064526154,0.0,5.077177807352996,5.439390156510171,3.972002540738856,5.131141984997441,5.403673504546077,4.298935827713763,24819.671252783326,21096.720564865827,0.85,1.0653105253500705,0.6683413331189053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500012296013802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.4315116967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.801916849106,1537.5282662774796,0.3769237517432402,0.12314012064526154,6.112874298809886,3.383407651405402
3248.0,-29.754012518436653,4.973510488424083,34.99701329751489,24.22403743201869,5.021220587853773,-26.276453937182186,-39.83775033904237,1.5436620065992912,0.09962008436059477,-5.042172070254112,40.00584752083607,42645.60886284217,25340.09171997847,25340.09171997847,67985.70058282065,77739.3107195141,77739.3107195141,25340.09171997847,103079.40243949258,103079.40243949258,103079.40243949258,127900.75291741859,91817.61024469612,56724.42481117382,38992.42825946922,24821.350477926015,0.0,63813.77873739523,21098.14790623711,1537.5813280953992,0.0,0.8866828767689019,2.81052683995731,0.0014959135982669303,354073.3985441201,1554785.371551029,4.391138611214509,1554785.371551029,4.391138611214509,0.85,0.09553235753872476,4.027634451161993,1.2679629689687868,1.0,0.0,4.027634451161393,1.2845045089188694,1.2848121957976155,3.135554934370715,19377.371420952895,1975.9419802840823,4632.441516551485,4632.441516551485,5.470137427410485,4.973510488424083,-2.476550473132108,7.450060961556191,3.3844047373609807,3.3844047373609807,0.9669727821031373,0.0,0.0,0.0002395249366186968,1.0001884026320556,0.00023947981799066315,198.71923925981096,0.0,9.024022951284845e-06,25.57408104394125,0.05609479112056721,8.031589259161109e-05,0.0001592090440270857,0.0006412358306600569,0.09553235752919007,0.07200441241428095,0.023527945114909125,0.09553211984807748,0.07200441242146748,0.023527945117257285,0.3769222941964009,0.3769222941964009,0.12316202850987067,0.0,5.089495998814186,5.429842866841284,4.051022420474283,5.141792154614734,5.394489680209631,4.370155914283487,24821.350477926015,21098.14790623711,0.85,1.0653765053248703,0.6682821438663936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500121423066512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.27868328233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.773674942204,1537.5813280953992,0.3769222941964009,0.12316202850987067,6.112874298809886,3.3844047373609807
3249.0,-29.75581608278095,4.976852992450308,34.99744414669328,24.22475890433418,5.022374895345578,-26.27796197292271,-39.83909657746551,1.5445207854875727,0.11187988295154128,-5.040769919334473,40.006576778366956,42643.38036491228,25348.899516853144,25348.899516853144,67992.27988176543,77737.55201546433,77737.55201546433,25348.899516853144,103086.45153231747,103086.45153231747,103086.45153231747,127909.47221622663,91817.04676199493,56723.38857342584,38992.95354285455,24823.020683909148,0.0,63815.9742267637,21099.567581322775,1537.635757659627,0.0,0.8866873770767025,2.8105297011362533,0.0014959135982669303,354092.7566657621,1554816.8191211154,4.390987360943815,1554816.8191211154,4.390987360943815,0.85,0.09553659686658646,4.027634451161993,1.2679602473927667,1.0,0.0,4.027634451162707,1.2845005863132928,1.2848082142945068,3.1355645097227254,19377.252502440846,1975.9298539706065,4632.441516551485,4632.441516551485,5.472038756729638,4.976852992450308,-2.4736387286132726,7.45049172106358,3.3853853588750744,3.3853853588750744,0.9672529596785927,0.0,0.0,0.00023947981799066315,1.0001873574000169,0.00023943495807944422,198.72072610824358,0.0,8.965939439291813e-06,25.409472370953,0.0561037570600065,8.030367454591684e-05,0.0001591761434447463,0.0006411033191411634,0.09553659685847253,0.07200442424907293,0.0235321726093996,0.09553608377718756,0.07200442425518827,0.023532172611398186,0.3769208418834605,0.3769208418834605,0.1231836633426224,0.0,5.101554395120218,5.4204584545810235,4.128496359415919,5.152649802286021,5.38560810671629,4.44129252519582,24823.020683909148,21099.567581322775,0.85,1.0654429506969783,0.6682242319671134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500229867331775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.114074609344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.745601485192,1537.635757659627,0.3769208418834605,0.1231836633426224,6.112874298809886,3.3853853588750744
3250.0,-29.75760929138736,4.980125567143122,34.99787029800886,24.22558682681995,5.023652523351627,-26.279448353968732,-39.84041309505699,1.545491585932922,0.12259527816883065,-5.039298985291066,40.00730162445178,42641.07341582384,25357.291036862258,25357.291036862258,67998.3644526861,77735.72506406317,77735.72506406317,25357.291036862258,103093.01610092542,103093.01610092542,103093.01610092542,127917.67600997855,91816.46078036637,56722.31955813522,38993.490246923495,24824.65990905313,0.0,63818.150155976626,21100.96092269516,1537.6869021582647,0.0,0.8866922435505417,2.810560801689653,0.0014959135982669303,354113.06530118757,1554848.0769340107,4.39082380541805,1554848.0769340107,4.39082380541805,0.85,0.09554074333934284,4.027634451161993,1.267957382402383,1.0,0.0,4.027634451161337,1.2844961393769576,1.284803708667782,3.135575365073179,19377.128835710333,1975.9172434735954,4632.441516551485,4632.441516551485,5.473850224824622,4.980125567143122,-2.4707105392878796,7.450836106431002,3.386349531737026,3.386349531737026,0.9675284376391503,0.0,0.0,0.00023943495807944422,1.0001862842692788,0.00023939036342052203,198.72220443886008,0.0,8.914594130577828e-06,25.263959766057564,0.056112671654137074,8.029172789910328e-05,0.00015914323018034092,0.0006409707565435441,0.09554074332975246,0.07200440380396624,0.02353633952578622,0.09554084304971754,0.07200440381119406,0.02353633952814877,0.3769193972740089,0.3769193972740089,0.12320503864273323,0.0,5.113026569602994,5.411103915422757,4.20350900648225,5.161894263459885,5.376504232301727,4.506575051108598,24824.65990905313,21100.96092269516,0.85,1.065501965921806,0.6681652995520189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500337709957827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.968562004455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.717669662214,1537.6869021582647,0.3769193972740089,0.12320503864273323,6.112874298809886,3.386349531737026
3251.0,-29.75939184448895,4.983327370394577,34.99829179671757,24.226272536348574,5.024764792134535,-26.280941680869464,-39.84174941489471,1.5463146285150453,0.13400518307935272,-5.037963091862332,40.00801839332208,42638.89494444305,25365.783609825292,25365.783609825292,68004.67855426834,77733.99182404423,77733.99182404423,25365.783609825292,103099.77543386952,103099.77543386952,103099.77543386952,127926.10928221587,91815.89726075667,56721.30768741536,38993.988414823674,24826.333848346345,0.0,63820.32226317002,21102.38377109439,1537.743263394807,0.0,0.886696451207439,2.810567087288755,0.0014959135982669303,354131.5102734936,1554878.9868971384,4.390682392810272,1554878.9868971384,4.390682392810272,0.85,0.09554489322175853,4.027634451161993,1.2679547910531985,1.0,0.0,4.027634451162329,1.284492382846533,1.284799893953384,3.13558453514255,19377.009909409036,1975.9051163658373,4632.441516551485,4632.441516551485,5.475683507108422,4.983327370394577,-2.467916759741842,7.45124413013642,3.3872981800901085,3.3872981800901085,0.9677994800257453,0.0,0.0,0.00023939036342052203,1.000185179948099,0.00023934604133301027,198.72367400419193,0.0,8.8619489272166e-06,25.114763259731845,0.05612153360306429,8.027960323844555e-05,0.00015911076018207648,0.0006408399792599051,0.09554489321473168,0.07200442994257557,0.02354046327215611,0.09554501200193702,0.07200442994787119,0.02354046327388734,0.37691795438337516,0.37691795438337516,0.1232261086476502,0.0,5.1242732262901995,5.4019083431411445,4.277124953026828,5.171968274941662,5.3676855956956615,4.574343224896836,24826.333848346345,21102.38377109439,0.85,1.065564637449552,0.6681084242824243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500444934888135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.81936549813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.689885180374,1537.743263394807,0.37691795438337516,0.1232261086476502,6.112874298809886,3.3872981800901085
3252.0,-29.761164551436252,4.9864611224057365,34.99870835194755,24.227007070463173,5.025933007649367,-26.28242054921808,-39.84306841213254,1.547189005431029,0.14438865583201732,-5.036591201615961,40.00871738384589,42636.68722717057,25373.949758660914,25373.949758660914,68010.63698583149,77732.22966111706,77732.22966111706,25373.949758660914,103106.17941977797,103106.17941977797,103106.17941977797,127934.08922433747,91815.32349764528,56720.285482051884,38994.48668399266,24827.909804559506,0.0,63822.39648855217,21103.72333387558,1537.7932574332642,0.0,0.8867009064588147,2.8105910090982236,0.0014959135982669303,354150.45304645505,1554909.1306335735,4.390532659941596,1554909.1306335735,4.390532659941596,0.85,0.09554894283412563,4.027634451161993,1.2679520876100292,1.0,0.0,4.027634451162255,1.2844883857357141,1.2847958389514749,3.13559429255181,19376.888821298733,1975.8927688149097,4632.441516551485,4632.441516551485,5.477446324578745,4.9864611224057365,-2.4651298993692468,7.451591021774983,3.388230933349536,3.388230933349536,0.9680659809570102,0.0,0.0,0.00023934604133301027,1.0001841596684162,0.0002393019715612762,198.72513547115173,0.0,8.807848069872316e-06,24.96144143001814,0.05613034145113416,8.026763740854144e-05,0.00015907840392446882,0.0006407096600820538,0.09554894282616648,0.07200442087523118,0.0235445219509353,0.09554941163182609,0.0720044208812291,0.023544521952896524,0.37691651627542666,0.37691651627542666,0.12324689969167847,0.0,5.135061705237831,5.392774118650834,4.3487003482654245,5.180979857447994,5.3588651822957445,4.63781331738528,24827.909804559506,21103.72333387558,0.85,1.065623366211743,0.6680521192089414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500551524171592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.66604366841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.66225439019,1537.7932574332642,0.37691651627542666,0.12324689969167847,6.112874298809886,3.388230933349536
3253.0,-29.762927537593406,4.989526177280834,34.99911980934472,24.22760889111089,5.026942070959692,-26.283906583492925,-39.844399702828355,1.5479211168591005,0.15548666413775436,-5.035342427536468,40.00940199120802,42634.5727100579,25382.19341498819,25382.19341498819,68016.7661250461,77730.57473801977,77730.57473801977,25382.19341498819,103112.76815300796,103112.76815300796,103112.76815300796,127942.245954955,91814.78861779702,56719.28815738284,38995.00051157131,24829.47780194704,0.0,63824.478313518346,21105.056131654983,1537.8457489444463,0.0,0.8867047865587868,2.8105912445122208,0.0014959135982669303,354167.69654853875,1554938.6545290125,4.3904022576940696,1554938.6545290125,4.3904022576940696,0.85,0.09555298069631116,4.027634451161993,1.267949616047554,1.0,0.0,4.02763445116172,1.284485053361275,1.2847924491694935,3.1356024273091934,19376.77593918976,1975.8812580432423,4632.441516551485,4632.441516551485,5.479225873505119,4.989526177280834,-2.4624677053425406,7.451993882623375,3.3891484941568932,3.3891484941568932,0.9683281411876837,0.0,0.0,0.0002393019715612762,1.0001831523703644,0.00023925815086381648,198.72658894278078,0.0,8.757771358033764e-06,24.819524028667686,0.05613909922249219,8.025556172533841e-05,0.0001590464098359378,0.0006405807995888527,0.0955529806904066,0.07200444588226909,0.02354853480813751,0.09555309927589338,0.07200444588671856,0.023548534809592604,0.37691507958501086,0.37691507958501086,0.12326739285084758,0.0,5.145711682175204,5.383832673817608,4.419127425625334,5.190829091674232,5.350458831182209,4.703409867206972,24829.47780194704,21105.056131654983,0.85,1.0656846389082009,0.6679971985141583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500657526178256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.52412626706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.634761432864,1537.8457489444463,0.37691507958501086,0.12326739285084758,6.112874298809886,3.3891484941568932
3254.0,-29.764680263878265,4.992525856623531,34.999526075303244,24.22830930389466,5.0280578821138935,-26.285372706587264,-39.84570906087754,1.5487503248223244,0.16529796834277022,-5.034025885453235,40.01007367634273,42632.411775031025,25390.038478876395,25390.038478876395,68022.45025390742,77728.88673816569,77728.88673816569,25390.038478876395,103118.92521704208,103118.92521704208,103118.92521704208,127949.88967252191,91814.25973914971,56718.28334083741,38995.52933145811,24830.964455479836,0.0,63826.49378693794,21106.31978715786,1537.8920986037394,0.0,0.8867090584836297,2.810616220787191,0.0014959135982669303,354185.8765280231,1554967.6215613165,4.3902586879075844,1554967.6215613165,4.3902586879075844,0.85,0.09555691246003921,4.027634451161993,1.2679470142582439,1.0,0.0,4.027634451163095,1.284481266470412,1.2847886050825776,3.135611671651242,19376.664323586196,1975.8698764191847,4632.441516551485,4632.441516551485,5.480919378724813,4.992525856623531,-2.4597877520392957,7.452313608662827,3.390050554248224,3.390050554248224,0.9685858726423497,0.0,0.0,0.00023925815086381648,1.000182089019455,0.00023921459251322643,198.72803397432264,0.0,8.708337731264713e-06,24.679429130404195,0.05614780756022345,8.02436866238489e-05,0.0001590144642399676,0.0006404521344059602,0.09555691245274833,0.0720044286952716,0.02355248375747674,0.09555728870937819,0.07200442870076545,0.023552483759273754,0.37691364963443746,0.37691364963443746,0.12328762575444153,0.0,5.155907115548644,5.3749745659521295,4.487461019754562,5.199323853795988,5.342063252810078,4.763486650843902,24830.964455479836,21106.31978715786,0.85,1.065740043327089,0.6679422485174288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500762948380053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.3840313688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.607404125134,1537.8920986037394,0.37691364963443746,0.12328762575444153,6.112874298809886,3.390050554248224
3255.0,-29.766423478029573,4.995459334692255,34.99992718550449,24.22886649090799,5.029014721754925,-26.286846165870653,-39.847034484241135,1.5494374095959806,0.17568334459019752,-5.032837562321512,40.01073601826026,42630.358909469265,25397.982631753293,25397.982631753293,68028.34154122256,77727.26256420901,77727.26256420901,25397.982631753293,103125.24519596231,103125.24519596231,103125.24519596231,127957.72153420938,91813.72648554106,56717.31860702385,38996.00875390801,24832.47633824707,0.0,63828.48509215508,21107.60488751001,1537.9429661348215,0.0,0.8867127110652091,2.810618755059436,0.0014959135982669303,354202.2865754733,1554996.1860582537,4.390135933599953,1554996.1860582537,4.390135933599953,0.85,0.0955608456863611,4.027634451161993,1.2679446372063832,1.0,0.0,4.027634451161674,1.2844781436200103,1.2847854255323075,3.1356192950165886,19376.551784682066,1975.8584006446715,4632.441516551485,4632.441516551485,5.482634274174334,4.995459334692255,-2.457235023231983,7.452694357924237,3.3909380011454058,3.3909380011454058,0.9688394288986873,0.0,0.0,0.00023921459251322643,1.0001811033143782,0.00023917127780211241,198.72947118193684,0.0,8.656265375924182e-06,24.531856075369134,0.05615646382559938,8.02316674738528e-05,0.00015898292503937364,0.000640325106035086,0.09556084568118524,0.0720044542964748,0.023556391384710443,0.0955609291785437,0.07200445430037475,0.023556391385986353,0.3769122241705508,0.3769122241705508,0.12330757040031096,0.0,5.165953974881347,5.366285977266273,4.554675898396681,5.208520906911701,5.3338070767922545,4.825979670362187,24832.47633824707,21107.60488751001,0.85,1.0657990933515618,0.6678892480045527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500867758516398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.23645831376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.580193590642,1537.9429661348215,0.3769122241705508,0.12330757040031096,6.112874298809886,3.3909380011454058
3256.0,-29.768157107898542,4.998328593644936,35.0003227605967,24.229427519626938,5.029979437555365,-26.28831020939213,-39.84835093198342,1.5501325390486822,0.18536195194315042,-5.031642977346539,40.01137699815265,42628.31014646456,25405.688925678365,25405.688925678365,68033.99907214292,77725.622084184,77725.622084184,25405.688925678365,103131.31100986236,103131.31100986236,103131.31100986236,127965.19300651937,91813.17624981677,56716.35728056819,38996.465521387305,24833.881996657015,0.0,63830.34751804432,21108.79969715846,1537.9876874364084,0.0,0.8867164727971717,2.810631273803915,0.0014959135982669303,354218.78369671205,1555023.8296631381,4.39000951173322,1555023.8296631381,4.39000951173322,0.85,0.09556469488326204,4.027634451161993,1.2679422233393423,1.0,0.0,4.027634451161302,1.2844749826660073,1.2847822081825595,3.1356270114365237,19376.43566183842,1975.846559410035,4632.441516551485,4632.441516551485,5.484297823276362,4.998328593644936,-2.4547094331972965,7.453038026842233,3.39181047679051,3.39181047679051,0.9690887076544314,0.0,0.0,0.00023917127780211241,1.0001801100716343,0.0002391282084033671,198.73090050584014,0.0,8.607909634087669e-06,24.394815903004453,0.05616507173523347,8.0219731363603e-05,0.0001589515464385094,0.0006401987245012159,0.0955646948777146,0.07200445333901188,0.02356024153870271,0.09556453902536141,0.07200445334319164,0.023560241540070404,0.37691080667477184,0.37691080667477184,0.12332726212699062,0.0,5.175687999719969,5.357686206791129,4.620353284515829,5.217004929289715,5.325574159176085,4.885511754158358,24833.881996657015,21108.79969715846,0.85,1.0658566296056944,0.6678376634940595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500972001276409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.0994181414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.553115191682,1537.9876874364084,0.37691080667477184,0.12332726212699062,6.112874298809886,3.39181047679051
3257.0,-29.76988072853146,5.001135251250541,35.00071302931686,24.230012611392908,5.030957247976413,-26.28976393382923,-39.84965815963221,1.5508404532737465,0.19463089485748242,-5.030457028017339,40.01201357135669,42626.26677478875,25413.201087327434,25413.201087327434,68039.46786211619,77724.02595028604,77724.02595028604,25413.201087327434,103137.22703761348,103137.22703761348,103137.22703761348,127972.51859255078,91812.67162080666,56715.40248658828,38996.96570468709,24835.291554937296,0.0,63832.257259624384,21109.9978216967,1538.0329381656604,0.0,0.8867202063773498,2.8106481526862717,0.0014959135982669303,354235.16215685534,1555051.2835879168,4.389884036693512,1555051.2835879168,4.389884036693512,0.8499999999999999,0.09556849509178328,4.027634451161993,1.2679398265061903,1.0,0.0,4.027634451161964,1.2844717614413463,1.2847789308631274,3.1356348750263354,19376.32916392661,1975.835699645303,4632.441516551485,4632.441516551485,5.485919465259804,5.001135251250541,-2.4522211505387386,7.4533564017892795,3.3926684687990556,3.3926684687990556,0.9693338482283016,0.0,0.0,0.0002391282084033671,1.0001790726334316,0.00023908539475211377,198.73232159536562,0.0,8.55922039690292e-06,24.256830604822873,0.05617363095563037,8.020788047546523e-05,0.00015892032792790185,0.0006400729877523789,0.0955684950863201,0.07200445183085298,0.023564043255467106,0.09556832704129814,0.07200445183496913,0.023564043256814146,0.3769093951493913,0.3769093951493913,0.12334670305369118,0.0,5.185097146640601,5.349211184939179,4.684334692514938,5.22508792287482,5.317581209828347,4.942685028683229,24835.291554937296,21109.9978216967,0.85,1.0659104155659083,0.6677856714578542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45010756723222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.961432843214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.526170690706,1538.0329381656604,0.3769093951493913,0.12334670305369118,6.112874298809886,3.3926684687990556
