time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3258.0,-29.77159491384776,5.003880180037977,35.00109806929381,24.230551288370066,5.03189478917715,-26.291213192217974,-39.850960847083456,1.5515130675473339,0.2035009895183748,-5.029313553279672,40.01264179339729,42624.245533124435,25420.608545507588,25420.608545507588,68044.85407863202,77722.40518410398,77722.40518410398,25420.608545507588,103143.01372961156,103143.01372961156,103143.01372961156,127979.70896455106,91812.1222487903,56714.44987644922,38997.41374704565,24836.6952349395,0.0,63834.10898198515,21111.190949698575,1538.0789299709415,0.0,0.8867237537730973,2.8106653074503307,0.0014959135982669303,354250.95458775765,1555078.3777055421,4.3897648194489385,1555078.3777055421,4.3897648194489385,0.85,0.09557225707903856,4.027634451161993,1.2679374598944562,1.0,0.0,4.027634451163896,1.284468704763303,1.28477581845845,3.1356423369646755,19376.2132233616,1975.8238769979148,4632.441516551485,4632.441516551485,5.487518505021814,5.003880180037977,-2.4497947109222973,7.453674890960274,3.393512358166155,3.393512358166155,0.9695749594760442,0.0,0.0,0.00023908539475211377,1.0001780947852892,0.00023904282247197073,198.73373492339618,0.0,8.5084563095461e-06,24.112965181253646,0.05618213941193991,8.019607235727993e-05,0.00015888932239483384,0.0006399481087992176,0.09557225707415132,0.0720044592021724,0.023567797871978918,0.09557215048175699,0.0720044592058545,0.023567797873184058,0.3769079902352324,0.3769079902352324,0.12336588423599325,0.0,5.194187943701081,5.340812649310919,4.746793248992105,5.232814542798053,5.30940706349196,4.998964969317967,24836.6952349395,21111.190949698575,0.85,1.0659638736061188,0.6677346361199085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501178746217611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.81756741965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.49936892043,1538.0789299709415,0.3769079902352324,0.12336588423599325,6.112874298809886,3.393512358166155
3259.0,-29.773300167997082,5.0065650819423,35.00147793665078,24.231113714072876,5.032847570560448,-26.292652887001356,-39.85225452398879,1.552200289564315,0.21193053649545845,-5.028171323050537,40.013261193069994,42622.225474859864,25427.811771481243,25427.811771481243,68050.0372463411,77720.81877518664,77720.81877518664,25427.811771481243,103148.63054666788,103148.63054666788,103148.63054666788,127986.70272385547,91811.60980048131,56713.50116075631,38997.898488583334,24838.072177187605,0.0,63835.97066577094,21112.361350609463,1538.1235193498992,0.0,0.8867273266675633,2.8106880856183727,0.0014959135982669303,354266.7303824835,1555105.0916791703,4.389644745924077,1555105.0916791703,4.389644745924077,0.85,0.0955759574187528,4.027634451161993,1.2679351273505022,1.0,0.0,4.027634451163217,1.2844655792983593,1.284772637560739,3.1356499668617768,19376.105075249372,1975.8128489595706,4632.441516551485,4632.441516551485,5.489073457404467,5.0065650819423,-2.4473988913317317,7.453963973274032,3.394342303769116,3.394342303769116,0.969812086791176,0.0,0.0,0.00023904282247197073,1.0001771692810828,0.00023900047892894043,198.7351409053145,0.0,8.460548237032273e-06,23.97719370374946,0.056190599960176946,8.018434750495712e-05,0.0001588584749670136,0.0006398238666361991,0.0955759574137828,0.07200445737395404,0.023571500039828757,0.09557608081019173,0.07200445737769826,0.02357150004105454,0.37690658960020046,0.37690658960020046,0.12338480789072287,0.0,5.20292039385339,5.332504407164947,4.807524751662925,5.240101859545973,5.301457249490454,5.052778229721184,24838.072177187605,21112.361350609463,0.85,1.066013981406094,0.6676835180907501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501281257259873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.681795942146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.472698716976,1538.1235193498992,0.37690658960020046,0.12338480789072287,6.112874298809886,3.394342303769116
3260.0,-29.77499590224367,5.009189837568636,35.00185249828641,24.231583380047255,5.033688213704417,-26.29409522680971,-39.85355602400375,1.5527875382707657,0.22077797086438977,-5.027116068039191,40.01386637043,42620.27934027682,25435.029324839634,25435.029324839634,68055.30866511646,77719.31068060259,77719.31068060259,25435.029324839634,103154.34000544222,103154.34000544222,103154.34000544222,127993.76651880445,91811.12642472115,56712.576960930535,38998.38829310068,24839.42651336222,0.0,63837.814806462906,21113.512536357888,1538.1689300653559,0.0,0.8867305080621674,2.8106952705824564,0.0014959135982669303,354281.3054179418,1555131.1925962865,4.389537830006907,1555131.1925962865,4.389537830006907,0.85,0.09557963227359656,4.027634451161993,1.2679329255828633,1.0,0.0,4.027634451160494,1.2844629208346625,1.28476992406998,3.1356564567428524,19376.00306266578,1975.802446571029,4632.441516551485,4632.441516551485,5.490631502623731,5.009189837568636,-2.44509698856656,7.4542868261351956,3.39515871614365,3.39515871614365,0.9700453474696143,0.0,0.0,0.00023900047892894043,1.0001761825649376,0.00023895837862888028,198.73653905542469,0.0,8.415149990556359e-06,23.84853507323672,0.056199015110167505,8.017255334932132e-05,0.0001588279255796191,0.0006397008248710671,0.09557963226976478,0.07200447521992848,0.0235751570498363,0.09557948979266867,0.0720044752228151,0.023575157050781458,0.37690519226725094,0.37690519226725094,0.12340346238783459,0.0,5.211499739733881,5.324366021762614,4.867117219649288,5.247894038903553,5.293831685552107,5.107645031421782,24839.42651336222,21113.512536357888,0.85,1.0660657616718199,0.6676337445053331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501383235575753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.55313731163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.446150295056,1538.1689300653559,0.37690519226725094,0.12340346238783459,6.112874298809886,3.39515871614365
3261.0,-29.77668250741345,5.011756410196228,35.00222159982162,24.23206460606309,5.034553981371539,-26.29552683623847,-39.85484830392522,1.5533983101970699,0.2287538200050676,-5.026047416339688,40.014456439484285,42618.334532546214,25442.011284688975,25442.011284688975,68060.34581723518,77717.74797703844,77717.74797703844,25442.011284688975,103159.75926172742,103159.75926172742,103159.75926172742,128000.46895952451,91810.5949287585,56711.660689094344,38998.81582184906,24840.70969779709,0.0,63839.52551964615,21114.603243127527,1538.2100420608267,0.0,0.8867338123008839,2.810715422092446,0.0014959135982669303,354296.06596617267,1555156.6422205165,4.389426786265809,1555156.6422205165,4.389426786265809,0.85,0.09558323067571098,4.027634451161993,1.2679307012865322,1.0,0.0,4.027634451162867,1.284460151890131,1.284767100384662,3.135663216359946,19375.890894698765,1975.7910086215747,4632.441516551485,4632.441516551485,5.492138690534123,5.011756410196228,-2.442814090105342,7.45457050030157,3.3959614592274985,3.3959614592274985,0.9702747026364281,0.0,0.0,0.00023895837862888028,1.000175236418866,0.0002389165117549524,198.737929695682,0.0,8.366867927149466e-06,23.711703705541588,0.056207381978094655,8.016084433262039e-05,0.0001587975342962599,0.0006395784198911945,0.09558323067151454,0.07200447090562391,0.02357875976589063,0.09558308588467863,0.07200447090878521,0.023578759766925764,0.37690380234178167,0.37690380234178167,0.12342187294508292,0.0,5.21974124974804,5.316284782063917,4.925166314834996,5.254801236344747,5.286004313025785,5.159539629130677,24840.70969779709,21114.603243127527,0.85,1.0661160975623183,0.667585389860561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501484645935274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.41630594394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.419735746715,1538.2100420608267,0.37690380234178167,0.12342187294508292,6.112874298809886,3.3959614592274985
3262.0,-29.778360502141528,5.014266162919182,35.00258551221521,24.232565669249766,5.035426477210742,-26.29695002218665,-39.85613171299917,1.5540159972560206,0.23646119122014397,-5.02499166489005,40.015043481719694,42616.39022059609,25448.82967324529,25448.82967324529,68065.21989384138,77716.23829354698,77716.23829354698,25448.82967324529,103165.06796679227,103165.06796679227,103165.06796679227,128007.07463696256,91810.11570191864,56710.74431067405,38999.30154582732,24842.006670170296,0.0,63841.30821599762,21115.70566964475,1538.2523514300385,0.0,0.8867370617095744,2.810737586698577,0.0014959135982669303,354310.6488060691,1555181.9616106744,4.389317585715293,1555181.9616106744,4.389317585715293,0.85,0.09558678456865863,4.027634451161993,1.2679284594068307,1.0,0.0,4.027634451162003,1.2844573501423466,1.284764244188328,3.13567005608683,19375.78975771158,1975.7806955190183,4632.441516551485,4632.441516551485,5.4936105684913406,5.014266162919182,-2.4405688820188787,7.454835044938061,3.3967510250327697,3.3967510250327697,0.9705002928665056,0.0,0.0,0.0002389165117549524,1.000174344125865,0.00023887486532536613,198.73931325344222,0.0,8.320535847258448e-06,23.580398591130443,0.056215702513941916,8.01492172570302e-05,0.00015876729449792218,0.0006394566250376133,0.09558678456461522,0.07200446907230175,0.023582315492313467,0.09558681899246001,0.07200446907534766,0.023582315493310968,0.3769024163835457,0.3769024163835457,0.12344003444746927,0.0,5.227671332078387,5.3083140921418135,4.981615916323221,5.261452856110168,5.278450832863086,5.209560190617367,24842.006670170296,21115.70566964475,0.85,1.0661626742289299,0.6675362929031755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501585511688793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.28500082953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.39344755974,1538.2523514300385,0.3769024163835457,0.12344003444746927,6.112874298809886,3.3967510250327697
3263.0,-29.780029581465172,5.016719571147293,35.00294422572737,24.233008094038837,5.036236718644477,-26.298371408893082,-39.857414772827156,1.554578546072353,0.2441030569327154,-5.023989871067364,40.015619862148085,42614.483146325685,25455.591012626657,25455.591012626657,68070.07415895234,77714.7432752635,77714.7432752635,25455.591012626657,103170.33428789016,103170.33428789016,103170.33428789016,128013.62249769869,91809.62233734637,56709.836281569755,38999.762284196244,24843.28820980853,0.0,63843.05049400477,21116.79497833725,1538.295123814098,0.0,0.8867400748938628,2.8107543267552852,0.0014959135982669303,354324.48677783774,1555206.8214555073,4.3892163242746065,1555206.8214555073,4.3892163242746065,0.85,0.09559030290791432,4.027634451161993,1.2679263400612402,1.0,0.0,4.027634451160637,1.2844548057656457,1.2847616457079603,3.135676267536074,19375.685637069175,1975.7700781683018,4632.441516551485,4632.441516551485,5.495070131306588,5.016719571147293,-2.438391412659849,7.455110983807142,3.397527727787854,3.397527727787854,0.9707222079393869,0.0,0.0,0.00023887486532536613,1.0001734201077497,0.0002388334468032873,198.7406894769894,0.0,8.27678281543111e-06,23.456402498931762,0.05622397929675735,8.013759490386282e-05,0.00015873727042150333,0.0006393356990330644,0.09559030290450413,0.07200447771761014,0.023585825186893988,0.09559037099113907,0.07200447772017891,0.023585825187735398,0.37690103491828975,0.37690103491828975,0.12345793836941187,0.0,5.235365549037738,5.300452266265779,5.036776911762615,5.268092928000101,5.27092106590726,5.25945920072121,24843.28820980853,21116.79497833725,0.85,1.0662096129843375,0.6674882045357063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501685863831693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.161004737325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.36727564844,1538.295123814098,0.37690103491828975,0.12345793836941187,6.112874298809886,3.397527727787854
3264.0,-29.781689915876072,5.019117807365263,35.00329762041131,24.23343260250988,5.037026440112007,-26.299786975613436,-39.85869308291001,1.5551234998492394,0.251428198004362,-5.023007788551043,40.016182350969146,42612.59442720674,25462.211653843548,25462.211653843548,68074.8060810503,77713.25876720596,77713.25876720596,25462.211653843548,103175.47042104951,103175.47042104951,103175.47042104951,128019.99021547896,91809.12764774128,56708.93482199568,39000.21425082844,24844.51979442945,0.0,63844.73404525789,21117.84182526503,1538.3355860755905,0.0,0.8867430379421202,2.8107729169428817,0.0014959135982669303,354338.05288522015,1555231.0824314584,4.389116748167154,1555231.0824314584,4.389116748167154,0.85,0.09559376392562881,4.027634451161993,1.267924193241634,1.0,0.0,4.0276344511619415,1.2844523431988712,1.2847591293500225,3.1356822792906036,19375.5812367892,1975.7594323024887,4632.441516551485,4632.441516551485,5.496499321765493,5.019117807365263,-2.436255905439647,7.45537371280491,3.3982916162082,3.3982916162082,0.9709404617737715,0.0,0.0,0.0002388334468032873,1.000172513768827,0.0002387922518519536,198.74205850663552,0.0,8.231545635064953e-06,23.328200329774077,0.05623221084239241,8.012601712473487e-05,0.00015870742967855243,0.0006392155114287072,0.09559376392233865,0.07200447888323194,0.023589285039106702,0.0955938370077445,0.07200447888571021,0.023589285039918594,0.37689965833804323,0.37689965833804323,0.12347559568463348,0.0,5.24279853142491,5.29268119421107,5.09060169628026,5.2744359865554316,5.263475058085362,5.307896567170246,24844.51979442945,21117.84182526503,0.85,1.0662556137017318,0.6674410202257209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501785684105004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.03280256817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.341226409251,1538.3355860755905,0.37689965833804323,0.12347559568463348,6.112874298809886,3.3982916162082
3265.0,-29.78334196733149,5.021461765502393,35.003645691554105,24.23382525974887,5.037783932889416,-26.30119830939189,-39.85997446635736,1.5556402749493363,0.25848241097753544,-5.022057303666597,40.01673406509825,42610.75440939777,25468.725023544368,25468.725023544368,68079.47943294214,77711.77585727241,77711.77585727241,25468.725023544368,103180.50088081678,103180.50088081678,103180.50088081678,128026.22652980886,91808.61816617796,56708.065806001236,39000.61373352969,24845.725648992087,0.0,63846.33938252178,21118.866801643275,1538.3754030320945,0.0,0.8867458790500182,2.810791373294038,0.0014959135982669303,354351.18290331436,1555254.8789568567,4.389021270407928,1555254.8789568567,4.389021270407928,0.85,0.0955971799161052,4.027634451161993,1.2679221381852401,1.0,0.0,4.027634451161431,1.2844500119362672,1.2847567446149954,3.1356879705193537,19375.47371478489,1975.748468109384,4632.441516551485,4632.441516551485,5.4979053556414845,5.021461765502393,-2.4341706936756164,7.45563245917801,3.3990429500858665,3.3990429500858665,0.9711551285959619,0.0,0.0,0.0002387922518519536,1.0001716553975621,0.00023875126890797072,198.74342072303307,0.0,8.187169428138228e-06,23.20243815934374,0.05624039801182055,8.011441306174038e-05,0.00015867783879021323,0.0006390963301473917,0.0955971799131147,0.072004481073491,0.023592698839623706,0.09559724528040382,0.07200448107574346,0.023592698840361727,0.3768982859303189,0.3768982859303189,0.12349301142501269,0.0,5.2499791278585235,5.284986713322837,5.143169187906722,5.280539714644135,5.256026315734232,5.355370097623336,24845.725648992087,21118.866801643275,0.85,1.0663020008877628,0.6673954187741992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501884982684325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.90704039774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.315296723837,1538.3754030320945,0.3768982859303189,0.12349301142501269,6.112874298809886,3.3990429500858665
3266.0,-29.784984755165496,5.0237523478439865,35.0039883963224,24.23420181674885,5.038509233729603,-26.302604524076784,-39.86125123975796,1.5561290026410066,0.26552649978350473,-5.021136841328113,40.017273884645356,42608.93544316603,25475.130119008878,25475.130119008878,68084.06556217492,77710.35817445208,77710.35817445208,25475.130119008878,103185.48829346095,103185.48829346095,103185.48829346095,128032.38630244281,91808.15713872024,56707.20079131823,39001.062608224456,24846.898008981858,0.0,63847.960617206314,21119.86330763458,1538.4140991727215,0.0,0.8867486103029206,2.8108064682354605,0.0014959135982669303,354363.89855324745,1555278.1627116727,4.388929484807475,1555278.1627116727,4.388929484807475,0.85,0.09560054949264452,4.027634451161993,1.2679201781889424,1.0,0.0,4.027634451164364,1.2844478113864732,1.2847544908965067,3.135693342662508,19375.376418631575,1975.7385466628846,4632.441516551485,4632.441516551485,5.499288016478459,5.0237523478439865,-2.432134197381684,7.45588654522567,3.3997819071361763,3.3997819071361763,0.9713662591817647,0.0,0.0,0.00023875126890797072,1.0001706950859608,0.00023871052219486493,198.74477531730255,0.0,8.145090478459502e-06,23.083186415954227,0.05624854310229901,8.01028522920013e-05,0.00015864841661596943,0.0006389778283847793,0.09560054948990769,0.07200448203963757,0.02359606745027013,0.09560045778442959,0.0720044820416989,0.02359606745094561,0.3768969163264283,0.3768969163264283,0.1235101935129389,0.0,5.256961122977259,5.277423467384722,5.194530459603357,5.286663341111591,5.24893037588663,5.401844967438876,24846.898008981858,21119.86330763458,0.85,1.0663467541330838,0.6673499831674091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501983787177715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.78778865435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.289477629152,1538.4140991727215,0.3768969163264283,0.1235101935129389,6.112874298809886,3.3997819071361763
3267.0,-29.786619358360124,5.025991153582505,35.00432585979438,24.23460086518901,5.039257533365598,-26.304001071099645,-39.862515195831634,1.556639246105201,0.2720131721142707,-5.020211547760453,40.01780661522981,42607.098673869,25481.343311377794,25481.343311377794,68088.44198524678,77708.93850355742,77708.93850355742,25481.343311377794,103190.28181493521,103190.28181493521,103190.28181493521,128038.33276404187,91807.70013296239,56706.32429084057,39001.52871346869,24848.05094910666,0.0,63849.57966257534,21120.84330674066,1538.4516688138247,0.0,0.8867513917536652,2.8108294184585234,0.0014959135982669303,354376.68130470003,1555301.1409602426,4.388836012669141,1555301.1409602426,4.388836012669141,0.85,0.09560386317630819,4.027634451161993,1.2679181407159197,1.0,0.0,4.0276344511622755,1.2844455097555616,1.2847521363763919,3.1356989615919777,19375.279971225813,1975.728711764549,4632.441516551485,4632.441516551485,5.500629251407538,5.025991153582505,-2.430119954025483,7.456111107607988,3.400508669085061,3.400508669085061,0.9715739054528746,0.0,0.0,0.00023871052219486493,1.0001698468606652,0.0002386699848472036,198.74612317888256,0.0,8.098196341130167e-06,22.950288430762892,0.056256641298640137,8.009140909808373e-05,0.00015861911309678121,0.0006388598045213565,0.09560386317344695,0.0720044735128143,0.023599389660632644,0.09560387291975714,0.07200447351496926,0.023599389661338923,0.3768955517975378,0.3768955517975378,0.12352715054655475,0.0,5.2636584293928195,5.26995771383514,5.2444396354866285,5.292224719874696,5.241863535971163,5.44594974449609,24848.05094910666,21120.84330674066,0.85,1.0663882572927257,0.6673042939207106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450208203891391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.65489066916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.263789047298,1538.4516688138247,0.3768955517975378,0.12352715054655475,6.112874298809886,3.400508669085061
3268.0,-29.78824552261611,5.028178572265872,35.004658153102085,24.234940541815035,5.039948390288205,-26.30539576629501,-39.86378253959117,1.5570986339670918,0.2783602072381086,-5.01933765340659,40.01833093552005,42605.31274737975,25487.509757995846,25487.509757995846,68092.8225053756,77707.51095740937,77707.51095740937,25487.509757995846,103195.0207154052,103195.0207154052,103195.0207154052,128044.2211280118,91807.20859052126,56705.471900673176,39001.92965538676,24849.200412606602,0.0,63851.13006799336,21121.82035071561,1538.490324695568,0.0,0.8867539419075458,2.8108482103825723,0.0014959135982669303,354388.7543182345,1555323.7566984368,4.388750313735365,1555323.7566984368,4.388750313735365,0.85,0.09560714807749221,4.027634451161993,1.2679161614878103,1.0,0.0,4.027634451160627,1.284443445485651,1.2847500195430515,3.135704001073504,19375.176235129595,1975.7181336266306,4632.441516551485,4632.441516551485,5.501960395383349,5.028178572265872,-2.428169198482083,7.456347770747954,3.4012236293959206,3.4012236293959206,0.9717781798274059,0.0,0.0,0.0002386699848472036,1.0001689721757494,0.00023862966307383566,198.74746409783808,0.0,8.056640691643416e-06,22.832519720117443,0.05626469793933178,8.007993675115091e-05,0.0001585900480960527,0.0006387427413230993,0.09560714807515655,0.07200447717834396,0.023602670896812592,0.09560718923899504,0.07200447718010307,0.023602670897389134,0.37689419220102166,0.37689419220102166,0.12354387368375741,0.0,5.270131736722476,5.262570306345026,5.2932008477955605,5.297697860644689,5.234691135396645,5.490017119720051,24849.200412606602,21121.82035071561,0.85,1.0664309689251448,0.6672601205649844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502179802404391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.537121958514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.238209671461,1538.490324695568,0.37689419220102166,0.12354387368375741,6.112874298809886,3.4012236293959206
3269.0,-29.789863416790247,5.0303157616865155,35.00498520320247,24.235282034520083,5.040627057312772,-26.306784236333055,-39.86504509868098,1.5575478768553659,0.28457792998375453,-5.018477606611898,40.018842787957894,42603.5428877068,25493.537269522767,25493.537269522767,68097.08015722956,77706.14003877105,77706.14003877105,25493.537269522767,103199.67730829382,103199.67730829382,103199.67730829382,128049.98242688649,91806.76540256191,56704.627353333664,39002.375610253606,24850.30511859267,0.0,63852.68072884627,21122.759350803768,1538.526836392536,0.0,0.8867564666530271,2.8108670828329028,0.0014959135982669303,354400.63634030527,1555345.8348950031,4.388665468990629,1555345.8348950031,4.388665468990629,0.8499999999999999,0.09561037887959219,4.027634451161993,1.2679142531426626,1.0,0.0,4.027634451162713,1.2844414282121532,1.2847479499944134,3.1357089258388062,19375.08270385956,1975.708596091383,4632.441516551485,4632.441516551485,5.5032615475955,5.0303157616865155,-2.426253735031142,7.456569496717657,3.40192681928804,3.40192681928804,0.9719790912251544,0.0,0.0,0.00023862966307383566,1.000168115004093,0.00023858955259022538,198.7487982131621,0.0,8.013850204805746e-06,22.711251480419484,0.056272711789536585,8.006850922694104e-05,0.00015856115384689463,0.0006386263658497498,0.09561037887730489,0.07200447241384954,0.023605906463455346,0.09561037235892667,0.07200447241557213,0.023605906464020058,0.3768928363262303,0.3768928363262303,0.12356037333348993,0.0,5.276388356617417,5.255299129840523,5.340728058214438,5.30305553659565,5.227858181333147,5.532577742735214,24850.30511859267,21122.759350803768,0.85,1.0664717499709582,0.6672161983084932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502277062420696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.41585371881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.21274486892,1538.526836392536,0.3768928363262303,0.12356037333348993,6.112874298809886,3.40192681928804
3270.0,-29.791473212594934,5.032403606669529,35.00530706530966,24.235590174235426,5.0412827748941105,-26.30816771151747,-39.866299310792215,1.55797727381689,0.29034186941083817,-5.017643026019901,40.01934576260606,42601.77341543061,25499.45860203847,25499.45860203847,68101.23201746908,77704.72719809225,77704.72719809225,25499.45860203847,103204.18580013073,103204.18580013073,103204.18580013073,128055.57786890249,91806.26773390487,56703.770684550014,39002.77449928317,24851.39206877176,0.0,63854.166568054934,21123.683258455992,1538.5630113084771,0.0,0.8867588938406968,2.8108889249717044,0.0014959135982669303,354412.1668315923,1555367.5303885308,4.3885839030114395,1555367.5303885308,4.3885839030114395,0.8499999999999999,0.09561356836787058,4.027634451161993,1.2679123068833729,1.0,0.0,4.027634451161527,1.2844395033017604,1.2847459731024842,3.1357136251326887,19374.977674874528,1975.697886115496,4632.441516551485,4632.441516551485,5.5045397790625445,5.032403606669529,-2.424381691518927,7.456785298188456,3.402618502383711,3.402618502383711,0.9721767149667746,0.0,0.0,0.00023858955259022538,1.000167275643512,0.00023854964904417196,198.7501256662102,0.0,7.971910413291275e-06,22.59239411126747,0.056280683699949874,8.00571587445185e-05,0.00015853239384570688,0.0006385105310781505,0.09561356836578246,0.07200446857759098,0.023609099788191475,0.09561362509297557,0.07200446857916351,0.02360909978870707,0.3768914855552268,0.3768914855552268,0.1235766518379399,0.0,5.282390347764704,5.248077838073698,5.38706992212542,5.307984895430764,5.220787603626206,5.574125692033192,24851.39206877176,21123.683258455992,0.85,1.0665119549385658,0.6671729615329988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450237382904291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.296996349665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.187391538211,1538.5630113084771,0.3768914855552268,0.1235766518379399,6.112874298809886,3.402618502383711
3271.0,-29.793074902555272,5.034443052773766,35.00562376845698,24.23590114284309,5.04191972619905,-26.30954576697791,-39.86755645656956,1.5583905906217035,0.29616565129873607,-5.0168298090320755,40.01983920722848,42600.051177064255,25505.266467491572,25505.266467491572,68105.31764455582,77703.40184711105,77703.40184711105,25505.266467491572,103208.66831460262,103208.66831460262,103208.66831460262,128061.12340545641,91805.84668593458,56702.95037961323,39003.218118134835,24852.45509085379,0.0,63855.67320898862,21124.58682722572,1538.5984139617071,0.0,0.8867612467250054,2.810907498373243,0.0014959135982669303,354423.4024484189,1555388.8150326808,4.388504834296445,1555388.8150326808,4.388504834296445,0.85,0.0956167134750557,4.027634451161993,1.2679104859055954,1.0,0.0,4.0276344511611155,1.2844376531552193,1.2847440712582092,3.135718141918461,19374.8888160719,1975.6888250393254,4632.441516551485,4632.441516551485,5.505793516520934,5.034443052773766,-2.422549595949204,7.45699264872297,3.403298861889731,3.403298861889731,0.972371103397066,0.0,0.0,0.00023854964904417196,1.0001664354736155,0.0002385099525272611,198.75144645058344,0.0,7.930834792645477e-06,22.475985802357282,0.05628861453474252,8.004578320544314e-05,0.00015850386583872884,0.0006383956306944228,0.09561671347311385,0.0720044626499754,0.023612250823138455,0.09561671068345143,0.07200446265143776,0.023612250823617943,0.3768901370461433,0.3768901370461433,0.12359271319994927,0.0,5.288203251248376,5.240990695317066,5.432234778007967,5.3129954603307965,5.214196025011859,5.614537918285578,24852.45509085379,21124.58682722572,0.85,1.0665507733613402,0.6671302491423373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502470112522534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.180588040756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.162146515031,1538.5984139617071,0.3768901370461433,0.12359271319994927,6.112874298809886,3.403298861889731
3272.0,-29.794668404051826,5.036434787928019,35.00593530485736,24.236165137868397,5.042520486572868,-26.310920070777083,-39.86880536014212,1.5587721532978611,0.3016067653761638,-5.016049135147675,40.02032210731747,42598.3304763483,25510.991781489804,25510.991781489804,68109.32225783811,77702.0328134059,77702.0328134059,25510.991781489804,103213.0245948957,103213.0245948957,103213.0245948957,128066.51738560834,91805.3639989092,56702.11363363037,39003.61151697648,24853.49279071264,0.0,63857.10430768912,21125.468872105743,1538.633207508616,0.0,0.8867634720736297,2.8109272866865442,0.0014959135982669303,354434.1887042603,1555409.645053428,4.388430051682348,1555409.645053428,4.388430051682348,0.85,0.09561981984914417,4.027634451161993,1.2679086374538024,1.0,0.0,4.0276344511613456,1.2844359510573324,1.2847423177639783,3.1357222972827037,19374.78694884027,1975.678437472559,4632.441516551485,4632.441516551485,5.507029433688541,5.036434787928019,-2.4207653598452232,7.457200147773242,3.403968100808958,3.403968100808958,0.9725623145168452,0.0,0.0,0.0002385099525272611,1.0001655866852723,0.00023847046499342748,198.7527604979172,0.0,7.889740155085435e-06,22.359523599512123,0.05629650427489761,8.003448372724008e-05,0.000158475468800021,0.0006382812578030122,0.09561981984744106,0.07200445860050812,0.02361536124693294,0.09561978604024378,0.07200445860179061,0.023615361247353552,0.3768887936707747,0.3768887936707747,0.12360856033742841,0.0,5.293799080242593,5.233964609205088,5.47633224036997,5.317655900523846,5.207351859949881,5.654300266473285,24853.49279071264,21125.468872105743,0.85,1.0665895830424772,0.6670883520037563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502565912394096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.064125837904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.137010219074,1538.633207508616,0.3768887936707747,0.12360856033742841,6.112874298809886,3.403968100808958
3273.0,-29.796254065935354,5.0383801592736654,35.00624175278206,24.236453300714516,5.0431338120762215,-26.312286060944825,-39.87004919964818,1.559165807085631,0.3067911685337208,-5.015268289877663,40.020796954166876,42596.622716372294,25516.555438522377,25516.555438522377,68113.17815489467,77700.71075958543,77700.71075958543,25516.555438522377,103217.26619810781,103217.26619810781,103217.26619810781,128071.77208860716,91804.93021606945,56701.291852684946,39004.04262598278,24854.505890499353,0.0,63858.54851648213,21126.33000692445,1538.6666869205847,0.0,0.8867657274089575,2.810950453150466,0.0014959135982669303,354444.9775857609,1555430.1279011758,4.388354261628172,1555430.1279011758,4.388354261628172,0.85,0.09562287461738575,4.027634451161993,1.2679067758144815,1.0,0.0,4.027634451160513,1.2844341919993794,1.2847405075646716,3.135726591716222,19374.69540244541,1975.6691023382512,4632.441516551485,4632.441516551485,5.508230454146692,5.0383801592736654,-2.4190042410236137,7.457384400297279,3.4046263460017805,3.4046263460017805,0.9727503845719373,0.0,0.0,0.00023847046499342748,1.0001647741184707,0.00023843117770630502,198.7540680956538,0.0,7.848256354684344e-06,22.24195850917543,0.056304352531252294,8.002323153187813e-05,0.00015844723346154934,0.0006381675361810434,0.09562287461562008,0.07200444545967163,0.02361842915594845,0.0956228979242704,0.07200444546100121,0.023618429156384547,0.37688745338171925,0.37688745338171925,0.12362420144998035,0.0,5.2991573340370905,5.227033433741269,5.519175849083069,5.322059458411388,5.2008004286382175,5.692124941652139,24854.505890499353,21126.33000692445,0.85,1.0666258431682707,0.6670465224460582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450266122369759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.94656074757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.111984575673,1538.6666869205847,0.37688745338171925,0.12362420144998035,6.112874298809886,3.4046263460017805
3274.0,-29.797831855043146,5.040279509310337,35.006543159025306,24.236697249021404,5.043693526350821,-26.313650326110995,-39.8712964617647,1.559511997418329,0.3120456708039683,-5.014533924065525,40.02126298738099,42594.96343206777,25522.077995599448,25522.077995599448,68117.04142766722,77699.42676790486,77699.42676790486,25522.077995599448,103221.50476350432,103221.50476350432,103221.50476350432,128077.01443441643,91804.5096123089,56700.493655966966,39004.46217371326,24855.509670912114,0.0,63859.971844625376,21127.183220275296,1538.7008052322915,0.0,0.886767778006974,2.810967291061306,0.0014959135982669303,354455.12449919106,1555450.2307648766,4.388285351954127,1555450.2307648766,4.388285351954127,0.85,0.09562590127827428,4.027634451161993,1.2679050944047052,1.0,0.0,4.027634451162218,1.2844326544533304,1.2847389191874425,3.135730345376653,19374.606637389697,1975.6600508216056,4632.441516551485,4632.441516551485,5.509422602403145,5.040279509310337,-2.4173004233006505,7.4575799326109875,3.4052739243375973,3.4052739243375973,0.9729354069535993,0.0,0.0,0.00023843117770630502,1.0001639580741983,0.00023839209139809526,198.75536921622157,0.0,7.808508140032376e-06,22.129312068851753,0.05631216103939233,8.001194984291605e-05,0.00015841922786338897,0.0006380547398690674,0.09562590127688167,0.07200444173072447,0.023621459546157204,0.0956258121949225,0.07200444173177303,0.023621459546501238,0.37688611663556953,0.37688611663556953,0.12363963107377741,0.0,5.304366602253026,5.2202273422172425,5.5610324628668195,5.326579594869486,5.1944057741790175,5.729941673473093,24855.509670912114,21127.183220275296,0.85,1.0666625659247004,0.6670056719677786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450275606728065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.833914307244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.08706286914,1538.7008052322915,0.37688611663556953,0.12363963107377741,6.112874298809886,3.4052739243375973
3275.0,-29.79940171703051,5.042134033649423,35.00683950366591,24.23693040562796,5.044253918119186,-26.315007387600417,-39.87253506258128,1.5598595886894113,0.3167278409105734,-5.013804468058523,40.02171835714399,42593.302464210945,25527.457079309752,25527.457079309752,68120.75954352069,77698.0964796323,77698.0964796323,25527.457079309752,103225.55355894205,103225.55355894205,103225.55355894205,128082.02827308884,91804.03978834178,56699.690837699825,39004.832167379944,24856.474714146796,0.0,63861.30688152674,21128.003507024776,1538.7329034757977,0.0,0.8867698421851848,2.810991041299409,0.0014959135982669303,354465.2037983124,1555469.873838367,4.3882159861406755,1555469.873838367,4.3882159861406755,0.85,0.09562887656615995,4.027634451161993,1.2679033432109286,1.0,0.0,4.027634451162418,1.284431109946052,1.2847373241056024,3.1357341160408048,19374.507484803515,1975.6499400716366,4632.441516551485,4632.441516551485,5.51058377922342,5.042134033649423,-2.4156227414005307,7.457756775049953,3.405910861864116,3.405910861864116,0.9731173891040331,0.0,0.0,0.00023839209139809526,1.000163136351074,0.00023835320732558542,198.7566638145807,0.0,7.76861361952907e-06,22.016250997745384,0.05631992965301186,8.000074795188155e-05,0.0001583913434462137,0.0006379424316298017,0.09562887656473333,0.07200442842124492,0.02362444814348841,0.09562883758018571,0.07200442842231912,0.023624448143840838,0.3768847856913865,0.3768847856913865,0.123654860191284,0.0,5.309327285894028,5.213462828976276,5.6017533105074335,5.3305323089691115,5.187798030867668,5.766106766015753,24856.474714146796,21128.003507024776,0.85,1.0666984888031799,0.6669657190578412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502850441142148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.72085323614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.062246025149,1538.7329034757977,0.3768847856913865,0.123654860191284,6.112874298809886,3.405910861864116
3276.0,-29.800964603026326,5.043944438248299,35.00713087805365,24.237156996410363,5.044789021818112,-26.316360698576883,-39.87377303475512,1.5601851173686019,0.3214983703664984,-5.013101923306268,40.022166264911135,42591.669163667495,25532.751448134943,25532.751448134943,68124.42061180243,77696.84177442445,77696.84177442445,25532.751448134943,103229.5932225594,103229.5932225594,103229.5932225594,128087.02299690116,91803.63249482973,56698.902904743256,39005.255100096074,24857.42977434175,0.0,63862.68487443782,21128.815308190486,1538.7651533505589,0.0,0.8867717963552465,2.8110105032317474,0.0014959135982669303,354474.9114623001,1555489.1952101097,4.388150317305439,1555489.1952101097,4.388150317305439,0.85,0.09563181687570416,4.027634451161993,1.2679016376240182,1.0,0.0,4.027634451162416,1.2844296681806213,1.284735832049992,3.1357376358855733,19374.421528769155,1975.6411749954527,4632.441516551485,4632.441516551485,5.511726668735627,5.043944438248299,-2.4139870427302808,7.45793148097858,3.4065374425552575,3.4065374425552575,0.973296412158645,0.0,0.0,0.00023835320732558542,1.000162413445856,0.00023831450184614311,198.75795267487587,0.0,7.728468527579148e-06,21.902479807159306,0.056327658121539434,7.998955319499948e-05,0.00015836365413058595,0.0006378309091882502,0.09563181687446501,0.07200441785631138,0.02362739901815363,0.09563171468238166,0.07200441785724436,0.023627399018459797,0.37688345737379825,0.37688345737379825,0.12366988790502137,0.0,5.314120508884969,5.206818501292901,5.641427167234667,5.334600293672793,5.181582903988101,5.801538118778865,24857.42977434175,21128.815308190486,0.85,1.0667327993764077,0.6669257524547887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502944342013935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.60708204556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.037535394833,1538.7651533505589,0.37688345737379825,0.12366988790502137,6.112874298809886,3.4065374425552575
3277.0,-29.80251956285113,5.045711895290608,35.00741737748598,24.237376951519423,5.045331432505775,-26.31770614427097,-39.87500220593063,1.5605180139253514,0.3256527340284947,-5.012402866767599,40.02260700835306,42590.03380856736,25537.905154922926,25537.905154922926,68127.93896349028,77695.53095931248,77695.53095931248,25537.905154922926,103233.4361142354,103233.4361142354,103233.4361142354,128091.80247494538,91803.16884945605,56698.11240688875,39005.61826951922,24858.36636070998,0.0,63863.9846302292,21129.611406603482,1538.7965106144754,0.0,0.8867737586740336,2.8110376154434475,0.0014959135982669303,354484.57113373396,1555508.207711825,4.388084374834438,1555508.207711825,4.388084374834438,0.85,0.09563471097110915,4.027634451161993,1.26789990071673,1.0,0.0,4.027634451162718,1.2844281916009057,1.2847343054013134,3.1357412407321634,19374.32368012564,1975.6311972106316,4632.441516551485,4632.441516551485,5.51283919369025,5.045711895290608,-2.4123755164447678,7.4580874117353755,3.4071538046653345,3.4071538046653345,0.973472515618667,0.0,0.0,0.00023831450184614311,1.0001615917619247,0.00023827599840773605,198.75923501331582,0.0,7.693021851252828e-06,21.802023926450513,0.05633535114339069,7.997843945671112e-05,0.000158336062389432,0.000637719779741011,0.0956347109698491,0.07200440112013189,0.023630309849717222,0.09563479749956741,0.07200440112108053,0.023630309850028616,0.3768821339390675,0.3768821339390675,0.1236847181255264,0.0,5.318648245108477,5.200205335495184,5.6799284866218045,5.33805560079611,5.175087572053087,5.835339352839071,24858.36636070998,21129.611406603482,0.85,1.0667661806251092,0.6668865723797621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503037826771037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.506626164846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.01291218815,1538.7965106144754,0.3768821339390675,0.1236847181255264,6.112874298809886,3.4071538046653345
3278.0,-29.804066862855823,5.047436651334101,35.00769901706083,24.237563693337165,5.045817623549267,-26.319050317130323,-39.87623113263396,1.5608010778238137,0.3301450972396083,-5.011750363937541,40.02303844187251,42588.43058606989,25543.029274780827,25543.029274780827,68131.45986085071,77694.31304096864,77694.31304096864,25543.029274780827,103237.34231574947,103237.34231574947,103237.34231574947,128096.63191906591,91802.7722494468,56697.32826671879,39006.04886969779,24859.289603316443,0.0,63865.338473014235,21130.396162818975,1538.82828069365,0.0,0.8867755177015565,2.811054887750495,0.0014959135982669303,354493.58770521585,1555526.8187783095,4.388025264005141,1555526.8187783095,4.388025264005141,0.85,0.09563757748309279,4.027634451161993,1.2678982945857573,1.0,0.0,4.027634451162033,1.2844269476032502,1.284733011649751,3.1357442777711784,19374.239980869428,1975.6226622617744,4632.441516551485,4632.441516551485,5.513945331747167,5.047436651334101,-2.410819747193843,7.4582563985279435,3.407760228270178,3.407760228270178,0.9736457795057651,0.0,0.0,0.00023827599840773605,1.0001607977292193,0.00023823769032811686,198.76051104933546,0.0,7.652913963170919e-06,21.688358171626383,0.05634300405735386,7.99673293559196e-05,0.00015830866905181646,0.0006376094493906984,0.09563757748215557,0.07200439282089094,0.023633184661264628,0.09563754932600581,0.07200439282159653,0.02363318466149626,0.3768808118715587,0.3768808118715587,0.12369934566675139,0.0,5.323056899050812,5.193725326925573,5.717539263956041,5.34189546117716,5.169051214663739,5.869296260554734,24859.289603316443,21130.396162818975,0.85,1.0667986969119265,0.6668473322828355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503130838561613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.39296041002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.988395672892,1538.82828069365,0.3768808118715587,0.12369934566675139,6.112874298809886,3.407760228270178
3279.0,-29.8056071645567,5.049119956848858,35.007975791180044,24.23774868892508,5.046313907309039,-26.32038718084967,-39.87745513496918,1.5610939236019403,0.334041399832131,-5.011095715756063,40.023459992803346,42586.83728681687,25548.00333822902,25548.00333822902,68134.8406250459,77693.04730408626,77693.04730408626,25548.00333822902,103241.05064231527,103241.05064231527,103241.05064231527,128101.22553961386,91802.32909424808,56696.555501531584,39006.41510301833,24860.174897298602,0.0,63866.59000031693,21131.14866270381,1538.8579100295117,0.0,0.8867773234031952,2.811080203189664,0.0014959135982669303,354502.63410297706,1555545.0036948186,4.38796458489208,1555545.0036948186,4.38796458489208,0.85,0.09564039168749232,4.027634451161993,1.267896664827131,1.0,0.0,4.027634451160444,1.284425657469196,1.284731672001831,3.1357474274517028,19374.146456513263,1975.6131254315453,4632.441516551485,4632.441516551485,5.515019077293749,5.049119956848858,-2.409283303413095,7.458403260261953,3.408356716168783,3.408356716168783,0.9738162046196522,0.0,0.0,0.00023823769032811686,1.0001600724195063,0.00023819956114803852,198.76178132827332,0.0,7.614133482428979e-06,21.578454289203727,0.05635061819083629,7.995626519202466e-05,0.0001582814251360922,0.0006374997208571428,0.09564039168647112,0.07200437275241005,0.023636018934061073,0.09564044682214662,0.07200437275317888,0.023636018934313444,0.37687949456725545,0.37687949456725545,0.12371378270588075,0.0,5.327232015068375,5.187291182502065,5.754062066841925,5.345137115588216,5.162804461699977,5.901468453698271,24860.174897298602,21131.14866270381,0.85,1.0668307267494286,0.6668093174632549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503223393300677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.2830565276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.96398077737,1538.8579100295117,0.37687949456725545,0.12371378270588075,6.112874298809886,3.408356716168783
3280.0,-29.807139920149346,5.050762244163647,35.00824777811944,24.237908119708322,5.046771455684413,-26.321721125903824,-39.878678613435454,1.561352661439126,0.3380376583054385,-5.010476676136855,40.023874093161076,42585.27466411292,25552.925522225145,25552.925522225145,68138.20018633807,77691.8350269914,77691.8350269914,25552.925522225145,103244.76054921653,103244.76054921653,103244.76054921653,128105.8136656137,91801.9206700263,56695.7945297902,39006.80682248456,24861.053116397172,0.0,63867.85993888174,21131.895148937594,1538.8880533593046,0.0,0.8867789748035746,2.811100065389575,0.0014959135982669303,354511.1886027588,1555562.8673640138,4.387909091092388,1555562.8673640138,4.387909091092388,0.8499999999999999,0.09564317719151237,4.027634451161993,1.2678950466075913,1.0,0.0,4.027634451161367,1.2844245264416831,1.284730491728247,3.135750188701228,19374.06026185168,1975.6043360221563,4632.441516551485,4632.441516551485,5.516081623680688,5.050762244163647,-2.4077937525775717,7.458555996741219,3.408943574417958,3.408943574417958,0.9739838784051308,0.0,0.0,0.00023819956114803852,1.0001592901479013,0.00023816162434767176,198.76304539815612,0.0,7.5786237529571256e-06,21.477819715880493,0.05635819681458925,7.994520717782391e-05,0.0001582543539702146,0.0006373906880968211,0.09564317719071942,0.0720043589785526,0.023638818212166814,0.09564317412782476,0.07200435897914957,0.023638818212362803,0.3768781795359358,0.3768781795359358,0.12372802641340194,0.0,5.331261791740758,5.180959314801555,5.789682160100881,5.348514334442314,5.1568136370257776,5.933407020724701,24861.053116397172,21131.895148937594,0.85,1.066862115805083,0.6667715922353565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503315530542114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.182421954276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.939654504533,1538.8880533593046,0.3768781795359358,0.12372802641340194,6.112874298809886,3.408943574417958
3281.0,-29.808665112879194,5.052364211800044,35.00851492325073,24.23804006483408,5.047202631952741,-26.323050900452877,-39.879901393409796,1.5615884195263625,0.341816342351251,-5.0098798714570805,40.024277028050975,42583.742007412715,25557.763883632346,25557.763883632346,68141.50589104506,77690.61821104673,77690.61821104673,25557.763883632346,103248.38209467908,103248.38209467908,103248.38209467908,128110.27768415632,91801.49397852334,56695.0497918219,39007.16020744605,24861.89558947723,0.0,63869.05579692328,21132.611251055645,1538.9167489511383,0.0,0.8867805534325195,2.8111201828893355,0.0014959135982669303,354519.43599159975,1555580.249520478,4.387856042841435,1555580.249520478,4.387856042841435,0.85,0.09564592260759733,4.027634451161993,1.2678935294924307,1.0,0.0,4.0276344511653175,1.2844235024617694,1.2847294187749543,3.1357526886128237,19373.97021202667,1975.5951534955027,4632.441516551485,4632.441516551485,5.517126075378548,5.052364211800044,-2.406340938054841,7.458705149854885,3.4095208643526678,3.4095208643526678,0.9741488183864765,0.0,0.0,0.00023816162434767176,1.0001585061060503,0.0002381238802586544,198.7643032449577,0.0,7.540433973558755e-06,21.36958988106551,0.05636573724856281,7.993415688930675e-05,0.00015822746745836503,0.0006372823990554241,0.09564592260689558,0.07200434180825357,0.02364158079864201,0.09564581232795952,0.07200434180878187,0.02364158079881545,0.3768768682383612,0.3768768682383612,0.12374208503978784,0.0,5.3351310888281205,5.174701062987992,5.824425677073691,5.351696213808339,5.150807307981154,5.964599355785197,24861.89558947723,21132.611251055645,0.85,1.0668938978479088,0.6667351110185673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503407217501754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.07419211946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.915428062008,1538.9167489511383,0.3768768682383612,0.12374208503978784,6.112874298809886,3.4095208643526678
