time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3282.0,-29.81018314742806,5.0539270699976,35.008777345079814,24.23819558406251,5.047650292337848,-26.32437258289122,-39.88111160052938,1.5618397278008291,0.3453067194164987,-5.009279695980107,40.02467373153958,42582.188116422745,25562.457016293247,25562.457016293247,68144.64513271599,77689.43003608155,77689.43003608155,25562.457016293247,103251.8870523748,103251.8870523748,103251.8870523748,128114.60814496594,91801.0997137647,56694.28772087836,39007.56888098483,24862.72109259113,0.0,63870.28997357596,21133.31292870246,1538.9444854756387,0.0,0.8867821717559888,2.811144462574497,0.0014959135982669303,354527.7301141548,1555597.363004728,4.387801660828729,1555597.363004728,4.387801660828729,0.85,0.09564862301555566,4.027634451161993,1.2678919849032537,1.0,0.0,4.027634451161347,1.2844224053804814,1.2847282729504925,3.135755366996184,19373.887005606397,1975.586668801925,4632.441516551485,4632.441516551485,5.518139176708407,5.0539270699976,-2.4049054236906096,7.4588324936882096,3.41008872832992,3.41008872832992,0.97431106523712,0.0,0.0,0.0002381238802586544,1.0001577640961914,0.00023808631878575564,198.76555520222212,0.0,7.502177555150667e-06,21.261171191296988,0.05637323942611796,7.992322161226456e-05,0.00015820065864638984,0.0006371744229607181,0.09564862301479206,0.07200431642370618,0.023644306591085875,0.09564853685335394,0.07200431642428104,0.023644306591274616,0.37687556017256807,0.37687556017256807,0.12375596616903298,0.0,5.338803855328422,5.16852993736677,5.858105176132426,5.354586415396625,5.144990951943839,5.9940266910861055,24862.72109259113,21133.31292870246,0.85,1.0669224323376079,0.6666978987263029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503498453161046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.96577342969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.891302036982,1538.9444854756387,0.37687556017256807,0.12375596616903298,6.112874298809886,3.41008872832992
3283.0,-29.811694036838123,5.055451324962931,35.0090351730545,24.238318588491552,5.04807005292322,-26.325690623933383,-39.88232495086265,1.5620666400185803,0.34856737424064477,-5.008708442000081,40.02506475933722,42580.678405813975,25567.08940416036,25567.08940416036,68147.76780997434,77688.22322621773,77688.22322621773,25567.08940416036,103255.31263037809,103255.31263037809,103255.31263037809,128118.85930605941,91800.67263450043,56693.555655294884,39007.90775467283,24863.54667568133,0.0,63871.45443035416,21134.01467432913,1538.9729808448958,0.0,0.8867836634001315,2.811168377214165,0.0014959135982669303,354535.62469764997,1555614.2317832743,4.387751535857394,1555614.2317832743,4.387751535857394,0.85,0.09565129602846492,4.027634451161993,1.2678904754808178,1.0,0.0,4.0276344511628075,1.2844214219884318,1.2847272410769894,3.1357577678257287,19373.79687394747,1975.577477930534,4632.441516551485,4632.441516551485,5.519139165127161,5.055451324962931,-2.4035107111686242,7.458962036131555,3.4106474642391826,3.4106474642391826,0.9744707040683379,0.0,0.0,0.00023808631878575564,1.000157023414738,0.00023804893952839617,198.7668012805099,0.0,7.465927014935219e-06,21.15843716032641,0.056380705353132894,7.991225932191109e-05,0.00015817405946384457,0.000637067291176726,0.09565129602786801,0.07200429695394078,0.023646999073927234,0.09565128249720317,0.0720042969543901,0.02364699907407481,0.37687425580568784,0.37687425580568784,0.12376966391249003,0.0,5.342291535313848,5.162414281546603,5.890863764277128,5.357275816240701,5.139041917075815,6.023043821535964,24863.54667568133,21134.01467432913,0.85,1.0669518710315746,0.6666621072836882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503589261711856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.86303939872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.867268574424,1538.9729808448958,0.37687425580568784,0.12376966391249003,6.112874298809886,3.4106474642391826
3284.0,-29.813198358700205,5.056937701091071,35.009288407125084,24.23843383966016,5.048471553780675,-26.327004579018716,-39.883530128840334,1.562277774099284,0.35179093502284786,-5.008154941326335,40.02544659814367,42579.163039184794,25571.63486462319,25571.63486462319,68150.79790380798,77687.05905384124,77687.05905384124,25571.63486462319,103258.69391846443,103258.69391846443,103258.69391846443,128123.03960413061,91800.27815110645,56692.80805648004,39008.30010514046,24864.345685666183,0.0,63872.64579080664,21134.693832816254,1539.0004535022936,0.0,0.8867850979346078,2.811190709559452,0.0014959135982669303,354543.274066598,1555630.7042859276,4.387703330098191,1555630.7042859276,4.387703330098191,0.85,0.09565393027349778,4.027634451161993,1.267888951771893,1.0,0.0,4.027634451161322,1.2844205119927175,1.2847262828514219,3.135759989470512,19373.713621385963,1975.56898853186,4632.441516551485,4632.441516551485,5.520120388623796,5.056937701091071,-2.40214824736697,7.459085948458041,3.41119715960372,3.41119715960372,0.9746277598867772,0.0,0.0,0.00023804893952839617,1.000156342739852,0.0002380117281227045,198.7680419559918,0.0,7.4297554195831624e-06,21.055926859098683,0.05638813510855248,7.99013722425632e-05,0.00015814756728583298,0.0006369605903678802,0.0956539302729649,0.0720042742981336,0.023649655974831308,0.09565390461543358,0.07200427429853475,0.02364965597496304,0.3768729536490222,0.3768729536490222,0.12378318153172053,0.0,5.34562297776904,5.156386905469958,5.922718191150409,5.3599458763491725,5.133333679070063,6.051245372501569,24864.345685666183,21134.693832816254,0.85,1.0669794097306222,0.6666259478061786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450367964391906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.76052909749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.84332765166,1539.0004535022936,0.3768729536490222,0.12378318153172053,6.112874298809886,3.41119715960372
3285.0,-29.81469559029622,5.058387127914714,35.00953713696701,24.23854888128119,5.048873498127319,-26.328312107571495,-39.88473048722369,1.562490015402283,0.3547076688127504,-5.007608336784478,40.02582186150548,42577.6585702285,25576.068781162896,25576.068781162896,68153.7273513914,77685.89231936098,77685.89231936098,25576.068781162896,103261.96110052388,103261.96110052388,103261.96110052388,128127.09034297643,91799.87842288375,56692.06852545637,39008.677663808194,24865.12924245254,0.0,63873.80690626074,21135.35985608466,1539.0272849929875,0.0,0.8867865211574346,2.811216249950927,0.0014959135982669303,354550.8282582399,1555646.893252746,4.387655504557666,1555646.893252746,4.387655504557666,0.8499999999999999,0.09565652465139209,4.027634451161993,1.267887456635945,1.0,0.0,4.027634451162309,1.2844195964750789,1.284725319318287,3.135762224599584,19373.62926194535,1975.5603862629287,4632.441516551485,4632.441516551485,5.521077533257758,5.058387127914714,-2.4008095900082,7.459196717922914,3.4117379686106473,3.4117379686106473,0.9747822767458992,0.0,0.0,0.0002380117281227045,1.0001556077094396,0.00023797469742513363,198.76927679737582,0.0,7.396438247760973e-06,20.9615059941546,0.05639553154680024,7.989053006440937e-05,0.00015812119805829513,0.0006368543847585983,0.09565652465086336,0.07200424723582846,0.0236522774150349,0.09565659485705177,0.07200424723622649,0.0236522774151656,0.376871654539062,0.376871654539062,0.1237965220381781,0.0,5.348765265974919,5.150426543024139,5.953599955217385,5.362316005597222,5.127628096121441,6.0782210402128385,24865.12924245254,21135.35985608466,0.85,1.067005876938128,0.6665902759281935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450376963431984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.66610823255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.819467935797,1539.0272849929875,0.376871654539062,0.1237965220381781,6.112874298809886,3.4117379686106473
3286.0,-29.816185715265757,5.059799906713161,35.009781384476895,24.238628579210513,5.0492326319389935,-26.329617520396283,-39.885934233292915,1.562664437069473,0.3576847369945426,-5.007097661119254,40.026188754405084,42576.19904184412,25580.466544186478,25580.466544186478,68156.6655860306,77684.75561196696,77684.75561196696,25580.466544186478,103265.22215615344,103265.22215615344,103265.22215615344,128131.12080324927,91799.48852162003,56691.3537311201,39009.038656111035,24865.89864709583,0.0,63874.93730320687,21136.013850031453,1539.054223544215,0.0,0.8867877918048095,2.8112368173839437,0.0014959135982669303,354557.8860192555,1555662.721238571,4.387612806203626,1555662.721238571,4.387612806203626,0.8499999999999999,0.09565909173889693,4.027634451161993,1.2678860741434623,1.0,0.0,4.027634451160037,1.2844188574114694,1.2847245325133603,3.1357640289391377,19373.54697640574,1975.5519954730455,4632.441516551485,4632.441516551485,5.522026873472386,5.059799906713161,-2.399515953949345,7.459315860662507,3.4122701085375984,3.4122701085375984,0.9749343167250281,0.0,0.0,0.00023797469742513363,1.0001548709520247,0.00023793784776412767,198.77050579097718,0.0,7.360564975466576e-06,20.859841140472277,0.05640289211177571,7.987965865299796e-05,0.00015809503877213567,0.0006367490247164446,0.0956590917385421,0.07200422554589163,0.023654866192650472,0.09565910611595756,0.07200422554615873,0.023654866192738194,0.37687035791370915,0.37687035791370915,0.12380968308249166,0.0,5.351786541140541,5.144557362683315,5.9837115495251965,5.364782398113789,5.122055049391179,6.105181081571061,24865.89864709583,21136.013850031453,0.85,1.0670329939033658,0.6665556294754525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503859201630074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.56444337887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.795700117533,1539.054223544215,0.37687035791370915,0.12380968308249166,6.112874298809886,3.4122701085375984
3287.0,-29.81766933825346,5.061176913394834,35.01002113282508,24.2386985331774,5.049585813608993,-26.330917675443015,-39.88713336931539,1.5628341507984387,0.36033511065033963,-5.006594854535191,40.026546192573,42574.748549641765,25584.759198199343,25584.759198199343,68159.50774784111,77683.60380821573,77683.60380821573,25584.759198199343,103268.36300641508,103268.36300641508,103268.36300641508,128134.99798723044,91799.07849169604,56690.64311263742,39009.37264339846,24866.63498081536,0.0,63876.007624213824,21136.639733693057,1539.079529481557,0.0,0.8867890566189226,2.8112607390443944,0.0014959135982669303,354564.83513384644,1555678.1414584895,4.387570303950838,1555678.1414584895,4.387570303950838,0.85,0.09566161644251354,4.027634451161993,1.2678846790129321,1.0,0.0,4.027634451161272,1.284418139987016,1.284723767585332,3.1357657804511447,19373.46044287356,1975.5431715084724,4632.441516551485,4632.441516551485,5.52295352392173,5.061176913394834,-2.398246291745511,7.459423205140345,3.4127936086883213,3.4127936086883213,0.9750838881966633,0.0,0.0,0.00023793784776412767,1.0001541970157426,0.00023790116411457948,198.77172943529897,0.0,7.324625756381811e-06,20.75798939358605,0.05641021673753209,7.98688302361462e-05,0.00015806901752798145,0.0006366442206570271,0.09566161644215718,0.072004196514125,0.023657419928032174,0.09566162943947344,0.07200419651439326,0.023657419928120284,0.37686906483418153,0.37686906483418153,0.12382267442130065,0.0,5.3546364987747666,5.138739780751791,6.012969904913177,5.366929965185534,5.116428754099843,6.131009535977228,24866.63498081536,21136.639733693057,0.85,1.067059609436259,0.6665217525821499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450394834485606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.46259163198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.772024760965,1539.079529481557,0.37686906483418153,0.12382267442130065,6.112874298809886,3.4127936086883213
3288.0,-29.81914624040898,5.0625188025789205,35.01025646719016,24.23876548362898,5.049924195820317,-26.332213260805194,-39.88832422820849,1.562991216216471,0.3629803827479918,-5.0061093976235025,40.02689711377542,42573.29279525194,25588.97329790965,25588.97329790965,68162.2660931616,77682.49968639933,77682.49968639933,25588.97329790965,103271.47298430899,103271.47298430899,103271.47298430899,128138.83297396713,91798.70743941565,56689.91846654384,39009.765525413124,24867.35998965814,0.0,63877.12551507127,21137.25599120942,1539.104675818048,0.0,0.8867902567121116,2.811282707008097,0.0014959135982669303,354571.54456607596,1555693.2806427456,4.387529976627426,1555693.2806427456,4.387529976627426,0.85,0.0956641087795215,4.027634451161993,1.267883265749552,1.0,0.0,4.027634451161119,1.2844174813577804,1.2847230616798015,3.13576738842289,19373.382135260952,1975.5351863542548,4632.441516551485,4632.441516551485,5.523863216941112,5.0625188025789205,-2.3970072520982484,7.459526054677169,3.4133086722151478,3.4133086722151478,0.9752310492043279,0.0,0.0,0.00023790116411457948,1.000153500307477,0.00023786465181738757,198.77294754966383,0.0,7.291672462690944e-06,20.664599759266135,0.05641750840999478,7.985807790626883e-05,0.00015804308620831064,0.0006365397787805567,0.09566410877922842,0.07200416728696733,0.02365994149226108,0.09566406941296984,0.07200416728718792,0.02365994149233358,0.3768677738088307,0.3768677738088307,0.12383549830694107,0.0,5.357355447624286,5.133018206210124,6.041402813940067,5.369089780371496,5.111058026145997,6.156105520464223,24867.35998965814,21137.25599120942,0.85,1.0670841172569558,0.6664872981049708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504037100154936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.36920199766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.748429989937,1539.104675818048,0.3768677738088307,0.12383549830694107,6.112874298809886,3.4133086722151478
3289.0,-29.82061639922672,5.063826159316317,35.010487422477716,24.238809279073052,5.050241973192983,-26.333504836772168,-39.88951816046608,1.5631304107383326,0.36541341358127966,-5.005643775755341,40.02724022393856,42571.87927079414,25593.117191512392,25593.117191512392,68164.99646230653,77681.38531619267,77681.38531619267,25593.117191512392,103274.50250770507,103274.50250770507,103274.50250770507,128142.56909039151,91798.31507525833,56689.224981341926,39010.100104351564,24868.066582686435,0.0,63878.166687038,21137.85659528347,1539.129305372239,0.0,0.8867913841232509,2.8113051392616875,0.0014959135982669303,354577.97995454894,1555708.08295655,4.387492091742319,1555708.08295655,4.387492091742319,0.85,0.09566656891822614,4.027634451161993,1.2678819123795262,1.0,0.0,4.027634451161558,1.2844169059306592,1.2847224392163252,3.1357687932670593,19373.299329947367,1975.5267425621764,4632.441516551485,4632.441516551485,5.524757754646108,5.063826159316317,-2.395800384768007,7.459626544084324,3.4138154369746716,3.4138154369746716,0.9753758391356204,0.0,0.0,0.00023786465181738757,1.0001528012350713,0.00023782831135767718,198.7741601153304,0.0,7.257656934646474e-06,20.568199752788107,0.05642476606692943,7.984729917018495e-05,0.0001580173526472026,0.000636436133403287,0.09566656891800032,0.07200413764408722,0.02366243127391309,0.09566648525443198,0.07200413764425719,0.023662431273968956,0.37686648637288167,0.37686648637288167,0.12384815765853764,0.0,5.359932033122334,5.12736265519402,6.069055851040218,5.371057189336625,5.105628674826505,6.180599261631869,24868.066582686435,21137.85659528347,0.85,1.0671094678761093,0.666454306357429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504125454420524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.27280199118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.724920405479,1539.129305372239,0.37686648637288167,0.12384815765853764,6.112874298809886,3.4138154369746716
3290.0,-29.822079654448952,5.06509990685015,35.0107140898091,24.23885209662842,5.050565098125703,-26.334789663644155,-39.8906997294165,1.5632751073208921,0.3674441874578065,-5.005180915929571,40.02757723039142,42570.44425352368,25597.150295940137,25597.150295940137,68167.59454946381,77680.2453915054,77680.2453915054,25597.150295940137,103277.39568744555,103277.39568744555,103277.39568744555,128146.15324166912,91797.89653554429,56688.50933773227,39010.43021979114,24868.75755422357,0.0,63879.18777401471,21138.443921090035,1539.1531813500774,0.0,0.8867925195632802,2.8113325079996243,0.0014959135982669303,354584.37725951127,1555722.6220502825,4.387453937125066,1555722.6220502825,4.387453937125066,0.85,0.09566899093536169,4.027634451161993,1.2678805166995155,1.0,0.0,4.027634451162953,1.2844163044246206,1.2847217908884931,3.1357702617814796,19373.21100049214,1975.5177354644188,4632.441516551485,4632.441516551485,5.525628376415068,5.06509990685015,-2.394612683548735,7.459712590398885,3.4143140209280842,3.4143140209280842,0.9755182916937384,0.0,0.0,0.00023782831135767718,1.0001520854799166,0.0002377921466249373,198.7753669999396,0.0,7.223544357137587e-06,20.471524708127923,0.056431989611286565,7.983663337329279e-05,0.00015799167798438439,0.0006363327252467984,0.09566899093511935,0.07200410244848078,0.02366488848663858,0.09566902313989675,0.07200410244866315,0.023664888486698538,0.3768652019994983,0.3768652019994983,0.12386065702594161,0.0,5.362308284205255,5.121730134075051,6.095825293526218,5.3726251033873496,5.100082922183333,6.203827282671739,24868.75755422357,21138.443921090035,0.85,1.0671330823838932,0.6664211887622158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450421340629242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.17612694652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.701496682485,1539.1531813500774,0.3768652019994983,0.12386065702594161,6.112874298809886,3.4143140209280842
3291.0,-29.823536664660313,5.066340465748666,35.01093654921542,24.23888862775641,5.050861159553735,-26.336071575488802,-39.89188458127899,1.5633960703822685,0.36970482738166766,-5.004743786623589,40.0279079923127,42569.04996370944,25601.132932178072,25601.132932178072,68170.18289588751,77679.18942719695,77679.18942719695,25601.132932178072,103280.32235937502,103280.32235937502,103280.32235937502,128149.7639305586,91797.54847987914,56687.821132344216,39010.8081639277,24869.441571183586,0.0,63880.24973511128,21139.02533550605,1539.1773430358585,0.0,0.8867935466488454,2.811353875503385,0.0014959135982669303,354590.41901949083,1555736.8918430035,4.387419423640685,1555736.8918430035,4.387419423640685,0.85,0.09567138607296291,4.027634451161993,1.2678792353114114,1.0,0.0,4.027634451160598,1.2844158135219519,1.284721253416095,3.1357714602702975,19373.137546131034,1975.5102452041253,4632.441516551485,4632.441516551485,5.526488103672003,5.066340465748666,-2.3934608287918344,7.4598012945405,3.4148046450329845,3.4148046450329845,0.9756584700094242,0.0,0.0,0.0002377921466249373,1.0001514381568135,0.00023775614127313183,198.7765687465148,0.0,7.188658022822533e-06,20.37265683667906,0.05643917826930939,7.982593926476333e-05,0.00015796620736017398,0.0006362301388832359,0.09567138607281785,0.07200407047701858,0.02366731559579927,0.09567136290544771,0.07200407047712777,0.023667315595835136,0.37686391770294714,0.37686391770294714,0.12387299323660962,0.0,5.36458413353148,5.116212146924738,6.1218368635892375,5.374448614005246,5.09497394002409,6.226756259621709,24869.441571183586,21139.02533550605,0.85,1.0671558608265475,0.6663882833931956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504300946169104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.07725907507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.678162256225,1539.1773430358585,0.37686391770294714,0.12387299323660962,6.112874298809886,3.4148046450329845
3292.0,-29.824987201757096,5.0675486008938355,35.01115483031329,24.2389049026184,5.051151530665792,-26.337348229609724,-39.89306482309473,1.5635125585184366,0.37149342931178353,-5.004315258445511,40.0282312012293,42567.66461692129,25605.02378257962,25605.02378257962,68172.68839950091,77678.07455491835,77678.07455491835,25605.02378257962,103283.09833749797,103283.09833749797,103283.09833749797,128153.20146444955,91797.13660002829,56687.13689000634,39011.110788913276,24870.10312695158,0.0,63881.21391586486,21139.587657908844,1539.2004879728806,0.0,0.8867945572963893,2.811380411353202,0.0014959135982669303,354596.3419778472,1555750.8358781429,4.387385462581381,1555750.8358781429,4.387385462581381,0.85,0.09567374429586796,4.027634451161993,1.2678778901835903,1.0,0.0,4.02763445116271,1.28441534321309,1.2847207367471576,3.1357726084822946,19373.0506221866,1975.501381428582,4632.441516551485,4632.441516551485,5.527328017222481,5.0675486008938355,-2.392331862656429,7.459880463550265,3.4152873801454535,3.4152873801454535,0.9757963943272724,0.0,0.0,0.00023775614127313183,1.000150767100189,0.0002377203008727132,198.77776516674854,0.0,7.157020288403738e-06,20.282995497336195,0.05644633528959779,7.981528808164583e-05,0.00015794085319148602,0.0006361280215599477,0.09567374429572764,0.07200403368019374,0.0236697106155339,0.0956738136099444,0.07200403368029934,0.02366971061556862,0.3768626366612418,0.3768626366612418,0.12388517079059021,0.0,5.3666804077813595,5.110718944717178,6.147043718778264,5.375808687757285,5.089563415389421,6.248726175802972,24870.10312695158,21139.587657908844,0.85,1.0671789751723906,0.6663565390755612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504388113437114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.98759773573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.654904163175,1539.2004879728806,0.3768626366612418,0.12388517079059021,6.112874298809886,3.4152873801454535
3293.0,-29.82643137535034,5.068724754292676,35.011368976735675,24.23891454180705,5.051416543511464,-26.338621691550753,-39.8942407691851,1.5636068597119435,0.3734762903239357,-5.003909857872752,40.02854732466015,42566.28898297864,25608.861592139165,25608.861592139165,68175.1505751178,77677.03563322221,77677.03563322221,25608.861592139165,103285.89722536138,103285.89722536138,103285.89722536138,128156.64822450097,91796.78783645846,56686.44955797518,39011.48697609253,24870.750999139593,0.0,63882.23797523212,21140.138349268655,1539.2234698241775,0.0,0.8867954758858131,2.8114017145050765,0.0014959135982669303,354601.9453464442,1555764.4743192084,4.387354595021285,1555764.4743192084,4.387354595021285,0.85,0.09567607384904192,4.027634451161993,1.2678766346210617,1.0,0.0,4.0276344511609565,1.2844149762984711,1.2847203237089544,3.135773504268184,19372.977018427882,1975.4938759339716,4632.441516551485,4632.441516551485,5.528156480905364,5.068724754292676,-2.3912362511699583,7.459961005462635,3.415762401690494,3.415762401690494,0.9759321147687127,0.0,0.0,0.0002377203008727132,1.0001501074139727,0.00023768462264866635,198.7789563508813,0.0,7.124274697894081e-06,20.190194493831825,0.056453459564295684,7.98046769723017e-05,0.0001579156239004115,0.0006360264071980376,0.09567607384897162,0.07200399809376609,0.023672075755205517,0.09567606620130997,0.07200399809381902,0.0236720757552229,0.3768613560483749,0.3768613560483749,0.12389718994089853,0.0,5.368682026405168,5.1053315540086714,6.1715426986289685,5.377386148196706,5.0845551171560714,6.270347717040863,24870.750999139593,21140.138349268655,0.85,1.0672004102541006,0.66632432319422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504474894436834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.894796732224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.631727181182,1539.2234698241775,0.3768613560483749,0.12389718994089853,6.112874298809886,3.415762401690494
3294.0,-29.827869182943058,5.069869612670517,35.011579011545095,24.238909792061918,5.051672249852149,-26.33989035375949,-39.89541591200975,1.5636934206685873,0.37517088708949586,-5.003515223864086,40.0288558506677,42564.93778810654,25612.616994659118,25612.616994659118,68177.55478276566,77675.97606723056,77675.97606723056,25612.616994659118,103288.59306188967,103288.59306188967,103288.59306188967,128159.96962376962,91796.41209199332,56685.78032846054,39011.813070591976,24871.37656187995,0.0,63883.18963247193,21140.67007759796,1539.2454962365625,0.0,0.8867963671803872,2.811425531635388,0.0014959135982669303,354607.3999684104,1555777.7850735008,4.387324644697474,1555777.7850735008,4.387324644697474,0.85,0.09567836868572116,4.027634451161993,1.2678753686184066,1.0,0.0,4.027634451162579,1.2844146452385372,1.2847199467422974,3.1357743125188318,19372.897720567253,1975.4857898025577,4632.441516551485,4632.441516551485,5.528967155472229,5.069869612670517,-2.390164581096576,7.460034193767093,3.4162297889673012,3.4162297889673012,0.9760656539906575,0.0,0.0,0.00023768462264866635,1.000149447445208,0.00023764910659682952,198.78014229668784,0.0,7.092080140488864e-06,20.09895511814544,0.056460551644436176,7.979407441400294e-05,0.0001578905482346634,0.0006359254115827846,0.09567836868566901,0.07200395849678083,0.02367441018888818,0.09567834204020884,0.07200395849682006,0.02367441018890109,0.3768600785356749,0.3768600785356749,0.123909056228402,0.0,5.370547679542085,5.100004522579127,6.1953051616571315,5.378686110953595,5.079448932569278,6.291142038766395,24871.37656187995,21140.67007759796,0.85,1.0672221467807064,0.6662932460477946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504561295712801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.80355735654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.608629330138,1539.2454962365625,0.3768600785356749,0.123909056228402,6.112874298809886,3.4162297889673012
3295.0,-29.82930066714342,5.070983798879059,35.011785010212414,24.23890127046036,5.05191780739733,-26.34115433890991,-39.89658277770502,1.563771479163784,0.3767829691460065,-5.0031335099152905,40.02915835197767,42563.57954617646,25616.297654974893,25616.297654974893,68179.87720115135,77674.94239340386,77674.94239340386,25616.297654974893,103291.24004837876,103291.24004837876,103291.24004837876,128163.23007839356,91796.05557896203,56685.09740395153,39012.175750011666,24871.990030014804,0.0,63884.165780026466,21141.191525512582,1539.2672072123792,0.0,0.88679721452735,2.8114489225938555,0.0014959135982669303,354612.6760722605,1555790.8359875046,4.387296171190667,1555790.8359875046,4.387296171190667,0.85,0.09568063280308195,4.027634451161993,1.2678741515195,1.0,0.0,4.0276344511621796,1.2844143535969885,1.2847196094117248,3.1357750245336686,19372.822481346746,1975.4781175372575,4632.441516551485,4632.441516551485,5.529761695522572,5.070983798879059,-2.3891181293426538,7.460101928221713,3.416689695835104,3.416689695835104,0.9761970559528869,0.0,0.0,0.00023764910659682952,1.0001487918827014,0.0002376137515993733,198.78132303914825,0.0,7.059885837940477e-06,20.007716464723313,0.05646761153027412,7.978354782340902e-05,0.0001578655587734205,0.0006358247631677668,0.09568063280305049,0.07200391755220371,0.02367671525084677,0.09568057905380833,0.07200391755222739,0.02367671525085456,0.3768588035733108,0.3768588035733108,0.12392077187629422,0.0,5.37229144478755,5.094755183777636,6.218335259671846,5.379916479061308,5.0744856712331625,6.311216469799376,24871.990030014804,21141.191525512582,0.85,1.0672421932520242,0.6662618041023878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504647317102675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.71231870312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.585610872185,1539.2672072123792,0.3768588035733108,0.12392077187629422,6.112874298809886,3.416689695835104
3296.0,-29.83072560784922,5.072067898480024,35.01198703691768,24.238878779020183,5.052151290222747,-26.342413641496755,-39.897748875059165,1.5638393238701367,0.37818991078268027,-5.0027656797877516,40.0294546506297,42562.24658366698,25619.90804788416,25619.90804788416,68182.15463155114,77673.90104885012,77673.90104885012,25619.90804788416,103293.80909673429,103293.80909673429,103293.80909673429,128166.3995706244,91795.68386569047,56684.43216788171,39012.501886454185,24872.590473890123,0.0,63885.09236034431,21141.701902806602,1539.2885668047193,0.0,0.8867980136675636,2.8114733778898566,0.0014959135982669303,354617.76033026684,1555803.6193783993,4.387269317615197,1555803.6193783993,4.387269317615197,0.85,0.09568286686804116,4.027634451161993,1.267872917936184,1.0,0.0,4.027634451162793,1.284414109377318,1.284719319721191,3.1357756207727925,19372.744034237247,1975.4701181583157,4632.441516551485,4632.441516551485,5.530541067025993,5.072067898480024,-2.3880973196614095,7.460165218141434,3.417142258029132,3.417142258029132,0.9763263594368948,0.0,0.0,0.0002376137515993733,1.0001481134175016,0.00023757856302647834,198.78249839654768,0.0,7.027913170392674e-06,19.917105924892837,0.05647463944344451,7.977302944673682e-05,0.00015784072215263648,0.0006357247303382466,0.09568286686803767,0.07200387557171474,0.023678991296322942,0.09568282527304714,0.07200387557171736,0.0236789912963238,0.376857531813214,0.376857531813214,0.12393233842399533,0.0,5.373899796949729,5.089560208805324,6.240649455957509,5.380955590570409,5.069481639622097,6.330639041390668,24872.590473890123,21141.701902806602,0.85,1.067262362977723,0.6662312757347885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504732961142752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.621708163286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.56267116594,1539.2885668047193,0.376857531813214,0.12393233842399533,6.112874298809886,3.417142258029132
3297.0,-29.83214476094205,5.073122486342767,35.012185146290825,24.238847626280062,5.052372516200053,-26.343668959941844,-39.89891434377057,1.5638967151999088,0.3794884482400107,-5.0024114683923075,40.02974459679414,42560.93604150889,25623.44945647087,25623.44945647087,68184.38549797976,77672.87423384565,77672.87423384565,25623.44945647087,103296.32369031652,103296.32369031652,103296.32369031652,128169.5002735202,91795.31938521074,56683.78226978103,39012.81901714412,24873.17658320368,0.0,63885.9956003478,21142.20009572313,1539.309495293341,0.0,0.886798766493766,2.811497663977114,0.0014959135982669303,354622.65640015266,1555816.1287769522,4.387244020363394,1555816.1287769522,4.387244020363394,0.85,0.09568507066891678,4.027634451161993,1.2678717184206474,1.0,0.0,4.027634451160842,1.28441391368856,1.2847190787868865,3.135776098528468,19372.667113550542,1975.4622744311812,4632.441516551485,4632.441516551485,5.531305546960399,5.073122486342767,-2.387101678919234,7.460224165262001,3.417587601073555,3.417587601073555,0.97645360030673,0.0,0.0,0.00023757856302647834,1.0001475135051738,0.00023754352214889484,198.78366899221416,0.0,6.994872435070265e-06,19.82346848098913,0.05648163431587958,7.976251802143858e-05,0.00015781604500503976,0.0006356253398084297,0.09568507066894422,0.07200383210603448,0.023681238562909743,0.09568503396541643,0.07200383210601383,0.023681238562902954,0.3768562624134441,0.3768562624134441,0.12394375761357067,0.0,5.375380741725053,5.084424985100213,6.262263784629056,5.381899916632335,5.064559416681163,6.34942644577734,24873.17658320368,21142.20009572313,0.85,1.0672821931823906,0.6662013425877827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450481821465158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.52807071938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.539814831562,1539.309495293341,0.3768562624134441,0.12394375761357067,6.112874298809886,3.417587601073555
3298.0,-29.83355779949962,5.074148119735258,35.01237938927942,24.238807812239997,5.052581090348912,-26.344920039660593,-39.900071535352595,1.5639433305098613,0.3806930991377726,-5.002070957685645,40.03002819246321,42559.617835727455,25626.923992901047,25626.923992901047,68186.5418286285,77671.86377519833,77671.86377519833,25626.923992901047,103298.78776809938,103298.78776809938,103298.78776809938,128172.53593018309,91794.96367099995,56683.117026265674,39013.16293859363,24873.748162083702,0.0,63886.91110067733,21142.685937771148,1539.3299826693665,0.0,0.8867994725827919,2.811521581535476,0.0014959135982669303,354627.3631429412,1555828.3642641166,4.3872202936494835,1555828.3642641166,4.3872202936494835,0.8500000000000001,0.09568724455532016,4.027634451161993,1.2678705579182137,1.0,0.0,4.027634451162464,1.284413768077831,1.284718888132233,3.135776454023446,19372.5920429147,1975.4546193567326,4632.441516551485,4632.441516551485,5.53205559127672,5.074148119735258,-2.386130997731364,7.460279117466622,3.418025848242949,3.418025848242949,0.9765788137836997,0.0,0.0,0.00023754352214889484,1.0001468795873185,0.00023750863697831088,198.7848345563319,0.0,6.965554210755048e-06,19.740380633279806,0.05648859987009034,7.975208251484282e-05,0.00015779143963405202,0.0006355262383685559,0.09568724455536746,0.07200378713225569,0.02368345742311177,0.09568719767808971,0.07200378713222008,0.023683457423100067,0.37685499506352926,0.37685499506352926,0.12395503133414099,0.0,5.376743736965409,5.07935596969179,6.283196901887891,5.382764056823419,5.059729076582414,6.367607158259602,24873.748162083702,21142.685937771148,0.85,1.067300651320824,0.6661711624883401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504903122840802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.444982871675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.51702694434,1539.3299826693665,0.37685499506352926,0.12395503133414099,6.112874298809886,3.418025848242949
3299.0,-29.83496474507992,5.075145328903081,35.012569810367985,24.23875437760728,5.05277582237985,-26.346167019099727,-39.90122809829188,1.5639780963995398,0.3817497557985803,-5.001744707762164,40.030305351266605,42558.32331851277,25630.334899861304,25630.334899861304,68188.65821837407,77670.85396854134,77670.85396854134,25630.334899861304,103301.18886840265,103301.18886840265,103301.18886840265,128175.49357484709,91794.60054569959,56682.467415034895,39013.48125629411,24874.304706444433,0.0,63887.78596273854,21143.159000477768,1539.3500103220651,0.0,0.886800129398124,2.811545772530719,0.0014959135982669303,354631.8728106366,1555840.322108609,4.387198222702852,1555840.322108609,4.387198222702852,0.85,0.09568938914929023,4.027634451161993,1.2678694073064252,1.0,0.0,4.027634451162274,1.2844136775471877,1.2847187527707606,3.1357766750455855,19372.515408227755,1975.4468047934572,4632.441516551485,4632.441516551485,5.53279189997011,5.075145328903081,-2.385185432059895,7.460330760962975,3.418457118460255,3.418457118460255,0.9767020338457871,0.0,0.0,0.00023750863697831088,1.0001462478889396,0.0002374739069207455,198.78599510652774,0.0,6.934642863001787e-06,19.652777873747066,0.05649553451295334,7.974165393846217e-05,0.0001577669830398487,0.0006354277361471845,0.09568938914936226,0.07200374081450413,0.023685648334858134,0.0956893368277918,0.07200374081444993,0.023685648334840298,0.37685372994665267,0.37685372994665267,0.12396616176223403,0.0,5.377985823496431,5.074341306761539,6.303473064271657,5.383494463560737,5.054904610041319,6.385226917259672,24874.304706444433,21143.159000477768,0.85,1.0673191626666159,0.6661417777622499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450498766613869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.35738011214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.49431424654,1539.3500103220651,0.37685372994665267,0.12396616176223403,6.112874298809886,3.418457118460255
3300.0,-29.836365743381464,5.076114735060202,35.01275647132352,24.23869123393672,5.05296439512112,-26.34740926096326,-39.902380121033616,1.5640079127028483,0.3825637420809471,-5.001427632345675,40.03057666558706,42557.035784661704,25633.671261145533,25633.671261145533,68190.70704580724,77669.83007301932,77669.83007301932,25633.671261145533,103303.50133416484,103303.50133416484,103303.50133416484,128178.34875841995,91794.21843824716,56681.819935740226,39013.776113896594,24874.847424255106,0.0,63888.6235381517,21143.62031061684,1539.3695275638315,0.0,0.8868007606797512,2.81157206690699,0.0014959135982669303,354636.2557046356,1555852.0278637898,4.387177009785502,1555852.0278637898,4.387177009785502,0.85,0.09569150301520817,4.027634451161993,1.2678682479029524,1.0,0.0,4.027634451162491,1.2844136098379444,1.284718640435354,3.1357768403514217,19372.43476750961,1975.4385817286852,4632.441516551485,4632.441516551485,5.533512116571291,5.076114735060202,-2.3842609414852354,7.460375676545437,3.41888152342544,3.41888152342544,0.9768232924072686,0.0,0.0,0.0002374739069207455,1.0001456313153607,0.00023743932831904403,198.78715076283166,0.0,6.903849053243587e-06,19.565508216892326,0.056502438362006586,7.973126755369407e-05,0.00015774263936705143,0.0006353296887319584,0.09569150301528616,0.07200369165120549,0.023687811364080675,0.09569151310650197,0.0720036916511468,0.023687811364061367,0.37685246653424676,0.37685246653424676,0.12397715165649434,0.0,5.379082525453157,5.069354878901038,6.323072837889072,5.383991374426614,5.050013603599439,6.4021023937639825,24874.847424255106,21143.62031061684,0.85,1.0673372389230849,0.6661128919023958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505071845822897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.27011045528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.471676510098,1539.3695275638315,0.37685246653424676,0.12397715165649434,6.112874298809886,3.41888152342544
3301.0,-29.83776036793629,5.077056895056846,35.01293945028338,24.238634656090312,5.053144283426151,-26.348646634060547,-39.9035276035778,1.564030549550511,0.3834672760134481,-5.001121994266409,40.030842735799695,42555.7570068313,25636.940800402648,25636.940800402648,68192.69780723396,77668.86777679551,77668.86777679551,25636.940800402648,103305.80857719816,103305.80857719816,103305.80857719816,128181.18918318138,91793.8918413365,56681.17500393865,39014.12981933094,24875.380605983224,0.0,63889.51042531416,21144.07351508574,1539.3888403390647,0.0,0.8868013527392967,2.8115958587408,0.0014959135982669303,354640.4805419831,1555863.5074285367,4.387157114863965,1555863.5074285367,4.387157114863965,0.85,0.09569358808629735,4.027634451161993,1.267867117072456,1.0,0.0,4.027634451163326,1.2844135753832968,1.2847185615569865,3.1357769244692544,19372.36584184681,1975.4315532671005,4632.441516551485,4632.441516551485,5.534217908375773,5.077056895056846,-2.38335891401862,7.460415809075466,3.4192992031643437,3.4192992031643437,0.9769426294755268,0.0,0.0,0.00023743932831904403,1.0001449703864003,0.00023740491163727067,198.78830117330276,0.0,6.873781709595279e-06,19.48029736499302,0.056509312143716184,7.972092334561357e-05,0.00015771840497343046,0.0006352320814533075,0.09569358808639272,0.07200364091934676,0.023689947167045963,0.09569358729330601,0.07200364091927498,0.02368994716702237,0.3768512028552363,0.3768512028552363,0.12398800160687821,0.0,5.380083964660571,5.064459616484953,6.342007235016354,5.384589270279832,5.04546115563312,6.41835219830682,24875.380605983224,21144.07351508574,0.85,1.0673535820398898,0.6660836297466751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505155670598855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.18489960339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.449111019288,1539.3888403390647,0.3768512028552363,0.12398800160687821,6.112874298809886,3.4192992031643437
3302.0,-29.839149572526807,5.0779721707273735,35.01311877122798,24.23854483002799,5.0533010609301625,-26.349881439481845,-39.90467459717763,1.5640329278851146,0.38411609112341694,-5.000836442148344,40.0311021406468,42554.49992150338,25640.166919536703,25640.166919536703,68194.66684104009,77667.86449941393,77667.86449941393,25640.166919536703,103308.03141895063,103308.03141895063,103308.03141895063,128183.93060914555,91793.51272046585,56680.5404919192,39014.41358727405,24875.899190194923,0.0,63890.31277746898,21144.514311665684,1539.4078457120272,0.0,0.8868018667115147,2.8116206404326336,0.0014959135982669303,354644.42776663473,1555874.699478583,4.387139843918227,1555874.699478583,4.387139843918227,0.85,0.09569564743487363,4.027634451161993,1.2678659961326049,1.0,0.0,4.0276344511637605,1.2844136353121993,1.2847185772925624,3.1357767781583896,19372.285831422836,1975.4233944744472,4632.441516551485,4632.441516551485,5.534914327126561,5.0779721707273735,-2.382485533630104,7.460457704357477,3.419710279321765,3.419710279321765,0.9770600798062186,0.0,0.0,0.00023740491163727067,1.00014440858912,0.0002373706332790203,198.78944712455748,0.0,6.8416337017486645e-06,19.389189910755714,0.056516153777417935,7.971058478509334e-05,0.00015769432685217732,0.0006351351035826291,0.09569564743500013,0.07200359093869706,0.023692056496303075,0.09569566765787924,0.07200359093860188,0.02369205649627175,0.37684994116936066,0.37684994116936066,0.12399871230250296,0.0,5.380965555793239,5.059594618180199,6.360362697512926,5.384952533271758,5.040678941157012,6.434352220213782,24875.899190194923,21144.514311665684,0.85,1.0673709968921774,0.6660555892052276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505239114937871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.09379214915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.426626515926,1539.4078457120272,0.37684994116936066,0.12399871230250296,6.112874298809886,3.419710279321765
3303.0,-29.840532450979573,5.0788612623389,35.01329447914567,24.238465271797054,5.053458700110326,-26.35111046427577,-39.90581694580612,1.5640367134063766,0.38471053088539975,-5.0005542124664135,40.03135554002649,42553.25085247477,25643.30900661687,25643.30900661687,68196.55985909163,77666.89933043868,77666.89933043868,25643.30900661687,103310.20833705555,103310.20833705555,103310.20833705555,128186.60797735918,91793.16950314118,56679.911536078085,39014.73107451455,24876.399640303633,0.0,63891.13071481818,21144.939694258086,1539.4259614923947,0.0,0.8868023855153937,2.811645746011657,0.0014959135982669303,354648.32909869106,1555885.6324808411,4.387122410628562,1555885.6324808411,4.387122410628562,0.85,0.0956976735502387,4.027634451161993,1.2678649411303926,1.0,0.0,4.027634451162837,1.2844136883763169,1.2847185863393935,3.1357766486072727,19372.21339815475,1975.4160083366644,4632.441516551485,4632.441516551485,5.535592605971299,5.0788612623389,-2.381628145254851,7.460489407593751,3.420114815640802,3.420114815640802,0.9771756616116577,0.0,0.0,0.0002373706332790203,1.0001437525673949,0.00023733651554557408,198.7905878689486,0.0,6.814175884928504e-06,19.311374457887382,0.05652296795330286,7.970028932452186e-05,0.00015767034395449845,0.0006350385092376991,0.09569767355035509,0.07200353520248155,0.023694138347873542,0.0956977042898054,0.07200353520239398,0.023694138347844715,0.37684867965050733,0.37684867965050733,0.12400928909521756,0.0,5.381734641779872,5.054793523705428,6.378066207756262,5.385264743351797,5.036127073965247,6.4494406282206,24876.399640303633,21144.939694258086,0.85,1.0673869611650948,0.6660275123696543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505322235895857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.01597669628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.40420410503,1539.4259614923947,0.37684867965050733,0.12400928909521756,6.112874298809886,3.420114815640802
3304.0,-29.84191003906121,5.079724591866866,35.01346665309255,24.23837223267185,5.053601362483489,-26.352336224590086,-39.90695873564107,1.5640275480122943,0.38521373961407335,-5.000287752087286,40.03160401625753,42552.022492475946,25646.400456643958,25646.400456643958,68198.42294911991,77665.94019464323,77665.94019464323,25646.400456643958,103312.34065128719,103312.34065128719,103312.34065128719,128189.23439191765,91792.82412167433,56679.29538509313,39015.03192953467,24876.893740630454,0.0,63891.925670165125,21145.359679535886,1539.4441467707368,0.0,0.8868028418927867,2.8116702073431425,0.0014959135982669303,354652.0124786079,1555896.3531285604,4.387107075058286,1555896.3531285604,4.387107075058286,0.85,0.09569967501363089,4.027634451161993,1.267863871841692,1.0,0.0,4.02763445116017,1.2844138016603057,1.284718655826705,3.1357763720349667,19372.140508161778,1975.4085756259049,4632.441516551485,4632.441516551485,5.536259953851686,5.079724591866866,-2.3807956822744036,7.46052027414127,3.4205129785614914,3.4205129785614914,0.9772894224461404,0.0,0.0,0.00023733651554557408,1.000143204202983,0.00023730253282549496,198.79172426074098,0.0,6.782284288530584e-06,19.220993673695673,0.056529750237591395,7.969000012851991e-05,0.00015764651541705417,0.0006349425365993677,0.09569967501376697,0.07200348027290929,0.023696194740857685,0.09569971659972694,0.07200348027280691,0.023696194740823975,0.376847418898772,0.376847418898772,0.12401973145080902,0.0,5.382403372049964,5.050053504766936,6.395175737189788,5.385501491701348,5.031601294158804,6.464142906893585,24876.893740630454,21145.359679535886,0.85,1.0674028405590181,0.665999999939679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505404979241783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.92559591209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.381862120943,1539.4441467707368,0.376847418898772,0.12401973145080902,6.112874298809886,3.4205129785614914
3305.0,-29.843281840012757,5.080562647037233,35.013635323432354,24.23827046239751,5.053732010384283,-26.353557977168638,-39.90809612497685,1.5640081475401744,0.3856383498957143,-5.000033341925766,40.03184630909942,42550.80089531823,25649.433379555932,25649.433379555932,68200.23427487416,77664.99444669094,77664.99444669094,25649.433379555932,103314.42782624687,103314.42782624687,103314.42782624687,128191.79971844502,91792.48492795954,56678.678657221455,39015.34030082009,24877.371892198156,0.0,63892.71219301825,21145.766108368432,1539.4617646795484,0.0,0.886803259332861,2.811694292517509,0.0014959135982669303,354655.52931194595,1555906.8070442146,4.387093047901359,1555906.8070442146,4.387093047901359,0.85,0.09570164835372141,4.027634451161993,1.2678628333238886,1.0,0.0,4.027634451162672,1.2844139625192736,1.2847187730737002,3.1357759793128652,19372.068924044335,1975.4012760773899,4632.441516551485,4632.441516551485,5.536914667548802,5.080562647037233,-2.379985180034249,7.460547827071482,3.42090485173966,3.42090485173966,0.9774013862113314,0.0,0.0,0.00023730253282549496,1.0001426041762556,0.00023726869731836267,198.79285589001367,0.0,6.7554835195979654e-06,19.145040294540635,0.05653650572111099,7.967975180834601e-05,0.00015762278101714896,0.0006348469431126317,0.0957016483538693,0.07200342317327424,0.02369822518059505,0.09570167665513701,0.072003423173163,0.023698225180558422,0.37684615926525056,0.37684615926525056,0.12403004202420632,0.0,5.382977074500673,5.0453767624536,6.411706195865008,5.3856716918214715,5.0271546741303155,6.478333003881005,24877.371892198156,21145.766108368432,0.85,1.067418050259676,0.6659726819355132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505487406938522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.849642532936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.359580024677,1539.4617646795484,0.37684615926525056,0.12403004202420632,6.112874298809886,3.42090485173966
