time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3306.0,-29.844647981399657,5.081375970476642,35.01380054669031,24.238164361473196,5.053856201601737,-26.35477528099947,-39.909229043964274,1.5639835012015333,0.38594091974226785,-4.9997876886013,40.032083241329126,42549.585220327375,25652.401187270953,25652.401187270953,68201.98640759834,77664.0573153534,77664.0573153534,25652.401187270953,103316.45850262436,103316.45850262436,103316.45850262436,128194.29596851782,91792.14945286803,56678.0629901807,39015.65162520815,24877.837465893466,0.0,63893.48909110161,21146.161846009447,1539.4789310423323,0.0,0.8868036516166404,2.8117189530113187,0.0014959135982669303,354658.925121308,1555917.0297233656,4.387079866074645,1555917.0297233656,4.387079866074645,0.85,0.09570359365090741,4.027634451161993,1.2678617909597234,1.0,0.0,4.027634451161548,1.284414147601207,1.2847189147384896,3.1357755274527843,19371.998124712558,1975.3940565547418,4632.441516551485,4632.441516551485,5.537555324900744,5.081375970476642,-2.37919395395705,7.460569924433692,3.4212905393691653,3.4212905393691653,0.9775115826769044,0.0,0.0,0.00023726869731836267,1.0001420173917326,0.0002372350058216082,198.79398286185662,0.0,6.726257093314555e-06,19.06221260245345,0.05654323197820431,7.966954497898247e-05,0.0001575991523393802,0.0006347517754360149,0.09570359365105638,0.07200336360746756,0.02370023004358882,0.09570362552771954,0.07200336360735549,0.02370023004355193,0.3768449012050696,0.3768449012050696,0.12404022344790859,0.0,5.383450827816773,5.04076039605485,6.427646515223103,5.385728608343584,5.022763096652966,6.491895078643836,24877.837465893466,21146.161846009447,0.85,1.067432493948695,0.6659455576085173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505569489251848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.76681484085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.33736794431,1539.4789310423323,0.3768449012050696,0.12404022344790859,6.112874298809886,3.4212905393691653
3307.0,-29.84600849993079,5.0821650162872265,35.01396238213114,24.238049459550552,5.053969111915848,-26.355988651502052,-39.91035375567151,1.5639492634872247,0.38615785959001414,-4.999554324358269,40.03231500578761,42548.35993900223,25655.314502729794,25655.314502729794,68203.67444173203,77663.13014356403,77663.13014356403,25655.314502729794,103318.44464629382,103318.44464629382,103318.44464629382,128196.7375505948,91791.81710128037,56677.4308917546,39015.984677250846,24878.292904300983,0.0,63894.277581551825,21146.548968655836,1539.4958667358308,0.0,0.8868040000716686,2.811743301442785,0.0014959135982669303,354662.1510751547,1555927.0294829463,4.38706815702259,1555927.0294829463,4.38706815702259,0.85,0.09570551339996994,4.027634451161993,1.2678607222205027,1.0,0.0,4.027634451162402,1.284414377229992,1.2847191011456656,3.135774966835948,19371.92798457126,1975.3869042508156,4632.441516551485,4632.441516551485,5.538184219069927,5.0821650162872265,-2.3784243759994315,7.460589392286658,3.4216701630184483,3.4216701630184483,0.9776200465766995,0.0,0.0,0.0002372350058216082,1.0001414344042705,0.0002372014573747923,198.79510520641318,0.0,6.697666828399225e-06,18.981187791683404,0.05654992964503271,7.965941328724493e-05,0.00015757559253436329,0.0006346568851536661,0.09570551340012898,0.0720033033129318,0.02370221008719718,0.09570554472873702,0.07200330331281214,0.023702210087157793,0.3768436449485382,0.3768436449485382,0.12405027677037536,0.0,5.3838312909299475,5.036204515480392,6.443023406729651,5.385712183948272,5.018425729735384,6.504993767647136,24878.292904300983,21146.548968655836,0.85,1.067445740421431,0.6659181627759292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505651233803616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.685790030075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.315223517195,1539.4958667358308,0.3768436449485382,0.12405027677037536,6.112874298809886,3.4216701630184483
3308.0,-29.84736296206094,5.082930188739901,35.01412085880444,24.23792107673364,5.054066847191643,-26.35719808798374,-39.911481575667835,1.5639019731143171,0.3862977426745715,-4.9993350458995325,40.032540840876194,42547.17399108991,25658.179305679045,25658.179305679045,68205.35329676895,77662.20987760769,77662.20987760769,25658.179305679045,103320.38918328674,103320.38918328674,103320.38918328674,128199.1232813879,91791.48306713828,56676.82941663734,39016.28183388994,24878.734098101173,0.0,63895.01593199111,21146.923983385997,1539.5123762843766,0.0,0.8868042983128565,2.8117670164503386,0.0014959135982669303,354665.1823325361,1555936.7734593714,4.387058135299326,1555936.7734593714,4.387058135299326,0.85,0.09570740782164051,4.027634451161993,1.2678597293095666,1.0,0.0,4.0276344511616475,1.284414667590753,1.2847193484829533,3.1357742579480563,19371.85748934032,1975.3797157378228,4632.441516551485,4632.441516551485,5.538802640897598,5.082930188739901,-2.3776775728056077,7.460607761545509,3.4220438184554363,3.4220438184554363,0.9777268052729818,0.0,0.0,0.0002372014573747923,1.0001408063239818,0.00023716806261173,198.79622256589172,0.0,6.6692670142800696e-06,18.900702718469717,0.056556598912046986,7.964925479132273e-05,0.00015755220258346957,0.0006345626789816356,0.09570740782180531,0.07200324216990657,0.02370416565189874,0.09570741047728705,0.07200324216978259,0.023704165651857925,0.37684239072682235,0.37684239072682235,0.12406020405744367,0.0,5.384125203837357,5.031705253658913,6.457876055685745,5.385632788574128,5.014126101891691,6.517721529172263,24878.734098101173,21146.923983385997,0.85,1.0674596805698537,0.6658919067549256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505732642779474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.605304956865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.293146196573,1539.5123762843766,0.37684239072682235,0.12406020405744367,6.112874298809886,3.4220438184554363
3309.0,-29.848712379610312,5.083671916568703,35.014275997399245,24.23777893362569,5.0541512345480095,-26.35840431825694,-39.91260890671981,1.563843173194644,0.386316784224789,-4.999128144117832,40.03276056116312,42546.00773163015,25660.99266054378,25660.99266054378,68207.00039217393,77661.28801985357,77661.28801985357,25660.99266054378,103322.28068039735,103322.28068039735,103322.28068039735,128201.43967175284,91791.14000283991,56676.240477771375,39016.55502785392,24879.158991355496,0.0,63895.71401920942,21147.28514265217,1539.5283005503397,0.0,0.8868045557092435,2.811790869462687,0.0014959135982669303,354668.04251608846,1555946.2536482338,4.38704948607726,1555946.2536482338,4.38704948607726,0.85,0.09570927637697475,4.027634451161993,1.267858786950819,1.0,0.0,4.027634451162895,1.284415011446844,1.2847196495256437,3.1357734184568726,19371.785088367204,1975.3723328932108,4632.441516551485,4632.441516551485,5.539409956684466,5.083671916568703,-2.376952084966701,7.460624001535404,3.422411587172472,3.422411587172472,0.9778318820492776,0.0,0.0,0.00023716806261173,1.000140283418428,0.0002371347965318443,198.79733577485467,0.0,6.638752750263715e-06,18.81422529424737,0.05656323766479725,7.963910189624334e-05,0.00015752896071548667,0.0006344690692334383,0.09570927637714556,0.07200317924742695,0.023706097129718603,0.09570924014786136,0.07200317924729846,0.023706097129676293,0.37684113853057616,0.37684113853057616,0.12407000896340614,0.0,5.384327523225068,5.02724982450502,6.472223096964683,5.385444928342622,5.009822421717672,6.530021573261536,24879.158991355496,21147.28514265217,0.85,1.067473795999343,0.6658663790632222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505813690226281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.51882753264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.271144855235,1539.5283005503397,0.37684113853057616,0.12407000896340614,6.112874298809886,3.422411587172472
3310.0,-29.850056305775738,5.084390921513724,35.014427894391076,24.237650830205553,5.054245896630261,-26.359604577971236,-39.9137239443138,1.5637941688258146,0.3861697950105736,-4.998918943429353,40.03297641557216,42544.81439572492,25663.719406597567,25663.719406597567,68208.53380232249,77660.38146043704,77660.38146043704,25663.719406597567,103324.1008670346,103324.1008670346,103324.1008670346,128203.67556889245,91790.81418002189,56675.62628011003,39016.87544434651,24879.574701857844,0.0,63896.450146204355,21147.638496579166,1539.543709652272,0.0,0.8868048387988018,2.811817160777808,0.0014959135982669303,354670.9344978349,1555955.5670800211,4.3870399734983625,1555955.5670800211,4.3870399734983625,0.85,0.09571111511450667,4.027634451161993,1.2678577753575522,1.0,0.0,4.02763445116305,1.2844153092386619,1.2847199046584052,3.135772691427492,19371.71632607046,1975.3653210903274,4632.441516551485,4632.441516551485,5.539998576323601,5.084390921513724,-2.3762367748533166,7.460627696367041,3.4227735587153933,3.4227735587153933,0.9779353024901124,0.0,0.0,0.0002371347965318443,1.0001397140428263,0.0002371016700989539,198.79844446458128,0.0,6.613208052955115e-06,18.741831622074795,0.0565698508728502,7.962906089463685e-05,0.00015750573563720746,0.00063437552710803,0.09571111511466857,0.07200311100530594,0.023708004109362614,0.09571112357945313,0.07200311100518417,0.023708004109322504,0.37683988761437964,0.37683988761437964,0.12407969519271748,0.0,5.3844172853278,5.022844991252498,6.485958849596045,5.385088738439947,5.005624297470376,6.541315997404524,24879.574701857844,21147.638496579166,0.85,1.0674854963969276,0.6658400317760409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450589443667809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.44643386047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.249199424927,1539.543709652272,0.37683988761437964,0.12407969519271748,6.112874298809886,3.4227735587153933
3311.0,-29.85139482825597,5.085087411082701,35.01457662248945,24.23750009564685,5.054316807761468,-26.36080234885325,-39.914846141450084,1.5637243283584807,0.3860008772574588,-4.998731205089936,40.03318790477242,42543.674135063906,25666.42125172275,25666.42125172275,68210.09538678665,77659.47950284627,77659.47950284627,25666.42125172275,103325.90075456901,103325.90075456901,103325.90075456901,128205.88896251103,91790.48116238203,56675.05338638483,39017.14197333022,24879.988207942017,0.0,63897.13018127224,21147.989976750712,1539.5595507792575,0.0,0.8868050284758809,2.8118412387794662,0.0014959135982669303,354673.529800703,1555964.6922077865,4.387033599835063,1555964.6922077865,4.387033599835063,0.8499999999999999,0.09571293557459612,4.027634451161993,1.26785687640775,1.0,0.0,4.027634451164399,1.2844157041608508,1.2847202571239231,3.135771727264401,19371.646045364174,1975.3581544527617,4632.441516551485,4632.441516551485,5.5405818206269615,5.085087411082701,-2.3755489866495982,7.4606363977323,3.423129911734756,3.423129911734756,0.9780371176385018,0.0,0.0,0.0002371016700989539,1.0001391537666169,0.00023706868109903205,198.79954870728773,0.0,6.585483329270534e-06,18.663259755152694,0.05657643635617947,7.961895660244237e-05,0.00015748271349651151,0.0006342828023410236,0.09571293557477106,0.07200304666223106,0.023709888912540007,0.0957129484672105,0.07200304666209946,0.023709888912496667,0.3768386378214214,0.3768386378214214,0.12408925896055752,0.0,5.384425973201132,5.018490472208782,6.499211944176352,5.384732082347398,5.001430181229296,6.5525962974690515,24879.988207942017,21147.989976750712,0.85,1.0674985745569292,0.6658151002145184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505974855389066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.367861993545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.22731902476,1539.5595507792575,0.3768386378214214,0.12408925896055752,6.112874298809886,3.423129911734756
3312.0,-29.85272752430979,5.085762029752495,35.0147222169405,24.2373539012857,5.054391711758743,-26.36199447575108,-39.915956114977575,1.5636586632000442,0.38564990288330137,-4.998543644419437,40.033394082928986,42542.50843193753,25669.045759624787,25669.045759624787,68211.55419156232,77658.5797088906,77658.5797088906,25669.045759624787,103327.62546851538,103327.62546851538,103327.62546851538,128208.00975389684,91790.14957331601,56674.454196496285,39017.43930757747,24880.38428538146,0.0,63897.82359295893,21148.32664257424,1539.5744576262305,0.0,0.8868052364759419,2.811867676155881,0.0014959135982669303,354676.1226623503,1555973.5882188,4.387026610472107,1555973.5882188,4.387026610472107,0.85,0.09571472534968413,4.027634451161993,1.267855910421349,1.0,0.0,4.027634451163135,1.2844160792779937,1.2847205899562038,3.1357708114539014,19371.576066146958,1975.3510185585249,4632.441516551485,4632.441516551485,5.541148370229943,5.085762029752495,-2.374872780013074,7.460634809765569,3.4234806709572534,3.4234806709572534,0.9781373345592153,0.0,0.0,0.00023706868109903205,1.0001385495200632,0.00023703583989717652,198.8006481540891,0.0,6.558198296768623e-06,18.585933973042277,0.05658299455447624,7.960896353795307e-05,0.00015745971756107898,0.0006341901831192388,0.09571472534985136,0.07200297625126523,0.023711749098586126,0.09571479757856458,0.07200297625113943,0.023711749098544704,0.37683738904289366,0.37683738904289366,0.12409870463513381,0.0,5.384325284106922,5.014175532693855,6.511900403905599,5.384193547302743,4.997273183584582,6.563025326876186,24880.38428538146,21148.32664257424,0.85,1.0675098204609075,0.665789631630355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506054951596647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.29053621144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.205502080878,1539.5744576262305,0.37683738904289366,0.12409870463513381,6.112874298809886,3.4234806709572534
3313.0,-29.854055353532146,5.086414892858185,35.01486470472441,24.237186193373077,5.05443616309242,-26.363185267098352,-39.91706584403289,1.5635660766586943,0.3854451705950055,-4.998380848351129,40.03359477976069,42541.36279105419,25671.65642731709,25671.65642731709,68213.01921837128,77657.71599591154,77657.71599591154,25671.65642731709,103329.37242322863,103329.37242322863,103329.37242322863,128210.14475851448,91789.83977330406,56673.861048173145,39017.754139034354,24880.77233528584,0.0,63898.5264743202,21148.656484992964,1539.5895408331792,0.0,0.8868053383011812,2.81188931713495,0.0014959135982669303,354678.37318716716,1555982.2477628924,4.387023188870288,1555982.2477628924,4.387023188870288,0.85,0.09571649723145015,4.027634451161993,1.267854974656366,1.0,0.0,4.02763445116177,1.2844165799604697,1.2847210485734017,3.1357695890891963,19371.51068533513,1975.3443515711413,4632.441516551485,4632.441516551485,5.541711932162237,5.086414892858185,-2.3742261542557865,7.460641047113972,3.4238259932744457,3.4238259932744457,0.9782359980784131,0.0,0.0,0.00023703583989717652,1.0001380450237927,0.0002370031227954513,198.80174359650286,0.0,6.528852215038668e-06,18.502767177419585,0.05658952340669128,7.959897383356371e-05,0.0001574368660636128,0.0006340981456407833,0.09571649723162512,0.07200290962091661,0.023713587610708513,0.09571648294367377,0.07200290962078498,0.02371358761066516,0.37683614057405573,0.37683614057405573,0.1241080304159812,0.0,5.384180680320753,5.009936554607407,6.524178610975582,5.383826018946138,4.993290918976641,6.573614033373303,24880.77233528584,21148.656484992964,0.85,1.0675210052893005,0.6657643789039625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506134699993711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.20736941582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.183757242325,1539.5895408331792,0.37683614057405573,0.1241080304159812,6.112874298809886,3.4238259932744457
3314.0,-29.855377822355354,5.0870465652238295,35.01500407894429,24.237008147779875,5.054478644830677,-26.36437143021375,-39.91817483967168,1.5634722526891585,0.38494249524109136,-4.998221064251079,40.03378906244138,42540.23738835276,25674.19931612273,25674.19931612273,68214.43670447549,77656.81857642073,77656.81857642073,25674.19931612273,103331.01789254346,103331.01789254346,103331.01789254346,128212.15502583818,91789.49330591863,56673.28503852745,39018.009185990195,24881.13713329471,0.0,63899.146319284904,21148.966563300502,1539.6034158116577,0.0,0.8868054480206253,2.811914502262404,0.0014959135982669303,354680.58208484075,1555990.630587817,4.387019502002563,1555990.630587817,4.387019502002563,0.85,0.09571823952234147,4.027634451161993,1.267854058123194,1.0,0.0,4.027634451161131,1.2844170861726707,1.2847215128810074,3.135768353225206,19371.43756616774,1975.3368954910945,4632.441516551485,4632.441516551485,5.542260862741622,5.0870465652238295,-2.373592871844791,7.46063943706862,3.4241658770275833,3.4241658770275833,0.9783331077221666,0.0,0.0,0.0002370031227954513,1.0001374891942203,0.00023697054190659062,198.80283462721937,0.0,6.504216868396222e-06,18.432950605034893,0.056596027623559676,7.958899188906165e-05,0.00015741413090638966,0.0006340065767382988,0.09571823952250522,0.07200283696573627,0.023715402556768947,0.09571821470298447,0.0720028369656131,0.023715402556728372,0.3768348940846699,0.3768348940846699,0.1241172438521573,0.0,5.383933643823752,5.005718401982108,6.53597770185155,5.383163559492175,4.9891503148286915,6.583490377214844,24881.13713329471,21148.966563300502,0.85,1.0675328331246927,0.6657403085761417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506214157992268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.13755284343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.162065479428,1539.6034158116577,0.3768348940846699,0.1241172438521573,6.112874298809886,3.4241658770275833
3315.0,-29.856695027922186,5.0876576797220885,35.015140464804915,24.236844316497468,5.0545304445385595,-26.365551923763128,-39.9192753835581,1.563387340379252,0.3843199402924711,-4.998060244779301,40.03398076508732,42539.099776645526,25676.666260208945,25676.666260208945,68215.76603685447,77655.94096104272,77655.94096104272,25676.666260208945,103332.60722125167,103332.60722125167,103332.60722125167,128214.1072951488,91789.16829101018,56672.698496205674,39018.299772005004,24881.500073897136,0.0,63899.79984590214,21149.275062812565,1539.6172214467058,0.0,0.8868055723489583,2.81194137541936,0.0014959135982669303,354682.80530666787,1555998.902123976,4.387015324237721,1555998.902123976,4.387015324237721,0.85,0.09571995600087525,4.027634451161993,1.267853133347817,1.0,0.0,4.027634451162157,1.2844175504377224,1.284721935406453,3.135767219771637,19371.368974373843,1975.329901074663,4632.441516551485,4632.441516551485,5.542793399218854,5.0876576797220885,-2.3729696373524902,7.460627317074579,3.424500456345983,3.424500456345983,0.978428701813138,0.0,0.0,0.00023697054190659062,1.0001369434470648,0.00023693809478714947,198.80392132625437,0.0,6.477173060178244e-06,18.356308452545143,0.05660250479661985,7.957908716185089e-05,0.00015739145474473975,0.0006339152454484175,0.09571995600103675,0.07200276080754767,0.02371719519348908,0.09572000120529232,0.0720027608074262,0.023717195193449062,0.37683364761627175,0.37683364761627175,0.1241263465316853,0.0,5.383578924562869,5.001539855717283,6.547219017875761,5.382380185071781,4.985132128410044,6.592502120882614,24881.500073897136,21149.275062812565,0.85,1.0675427184648547,0.665715696750708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450629329604738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.06091069094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.140436842219,1539.6172214467058,0.37683364761627175,0.1241263465316853,6.112874298809886,3.424500456345983
3316.0,-29.858006641526025,5.088248483727797,35.01527394211891,24.23666735356676,5.054565154100359,-26.366729092922103,-39.92037540357558,1.5632876054963587,0.383707398171623,-4.997916072642918,40.034168815888115,42537.98418081039,25679.103519315046,25679.103519315046,68217.08770012544,77655.07926753696,77655.07926753696,25679.103519315046,103334.182786852,103334.182786852,103334.182786852,128216.04475440529,91788.85002156925,56672.124701257664,39018.58368923509,24881.861967553286,0.0,63900.445656788375,21149.582672420293,1539.6314113115852,0.0,0.8868056251858709,2.8119661786249295,0.0014959135982669303,354684.79839949455,1556007.0161235519,4.38701354877624,1556007.0161235519,4.38701354877624,0.85,0.09572165389724434,4.027634451161993,1.2678522245073696,1.0,0.0,4.0276344511617195,1.2844180837296444,1.2847224271469193,3.135765917797343,19371.301806156847,1975.3230518226762,4632.441516551485,4632.441516551485,5.543319527632432,5.088248483727797,-2.3723693074380927,7.460617791165889,3.4248298868283307,3.4248298868283307,0.9785228248080945,0.0,0.0,0.00023693809478714947,1.0001363635056624,0.00023690578948318383,198.8050034222947,0.0,6.450614580642182e-06,18.281041721539943,0.05660895541120049,7.95691882880944e-05,0.0001573689064990551,0.0006338244293572847,0.09572165389740729,0.07200268711486602,0.023718966782541272,0.09572173343310217,0.07200268711474345,0.023718966782500895,0.3768324007553478,0.3768324007553478,0.12413533463361441,0.0,5.383150133952995,4.99741428099054,6.557998115875023,5.381623470814532,4.981186758701483,6.601399604836502,24881.861967553286,21149.582672420293,0.85,1.0675526124891508,0.665691510342251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506372119962283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.98564395993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.118869563285,1539.6314113115852,0.3768324007553478,0.12413533463361441,6.112874298809886,3.4248298868283307
3317.0,-29.859313691583502,5.088819186138186,35.01540447521874,24.23647834165024,5.0545754615340135,-26.367904594397608,-39.92147888112811,1.563166364348092,0.38327335070925983,-4.99779008869648,40.03435001072469,42536.90282678118,25681.515710753323,25681.515710753323,68218.41853753451,77654.267873098,77654.267873098,25681.515710753323,103335.78358385133,103335.78358385133,103335.78358385133,128217.98724314137,91788.57033149195,56671.57371888466,39018.88512511921,24882.203659290037,0.0,63901.08878440925,21149.87311039653,1539.6449252838577,0.0,0.8868056102907298,2.811986529731943,0.0014959135982669303,354686.5400587611,1556014.834332831,4.387014049292779,1556014.834332831,4.387014049292779,0.8499999999999999,0.09572332952919181,4.027634451161993,1.2678514349041508,1.0,0.0,4.027634451161388,1.284418717281525,1.284723019353223,3.1357643710506573,19371.242779805627,1975.3170328099432,4632.441516551485,4632.441516551485,5.543840244716427,5.088819186138186,-2.3717929258508383,7.460612111989024,3.425154208836256,3.425154208836256,0.9786154882389303,0.0,0.0,0.00023690578948318383,1.0001358904754005,0.00023687360061698618,198.80608176367565,0.0,6.422456065446735e-06,18.201240489476046,0.05661537786726594,7.955925944432253e-05,0.00015734653003886132,0.0006337343051553133,0.09572332952935256,0.07200261280144563,0.023720716727906935,0.09572326478912255,0.07200261280132471,0.0237207167278671,0.37683115400831235,0.37683115400831235,0.12414421052644824,0.0,5.382702006343095,4.993386015371698,6.568401518938572,5.38106343940575,4.977513108888445,6.610264571470964,24882.203659290037,21149.87311039653,0.85,1.0675626947091803,0.6656678882310287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506450610056494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.90584272787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.097370403157,1539.6449252838577,0.37683115400831235,0.12414421052644824,6.112874298809886,3.425154208836256
3318.0,-29.86061494634274,5.089370498867392,35.015532118097155,24.236292438022815,5.054599032127625,-26.36907355289516,-39.92257003029806,1.5630576386798734,0.38244804802019416,-4.99765782795283,40.03452688992588,42535.795381235825,25683.84247249532,25683.84247249532,68219.63785373114,77653.41515197037,77653.41515197037,25683.84247249532,103337.2576244657,103337.2576244657,103337.2576244657,128219.78762909246,91788.25234454694,56670.999328160084,39019.17001820762,24882.530004626766,0.0,63901.70002283438,21150.15050393275,1539.6574654615445,0.0,0.88680564295971,2.8120127272492597,0.0014959135982669303,354688.36849854357,1556022.4663593676,4.387012951527778,1556022.4663593676,4.387012951527778,0.85,0.09572497535372401,4.027634451161993,1.2678505365038295,1.0,0.0,4.027634451160428,1.2844192920775435,1.284723552939268,3.1357629677512158,19371.175671207136,1975.3101896373519,4632.441516551485,4632.441516551485,5.544342520186865,5.089370498867392,-2.371222182189704,7.460592681057095,3.42547345153627,3.42547345153627,0.9787067004389343,0.0,0.0,0.00023687360061698618,1.000135289357558,0.00023684155847469713,198.80715533405606,0.0,6.399342365170777e-06,18.13573626289398,0.05662177720963111,7.954944265481995e-05,0.00015732415796216622,0.0006336441986084721,0.09572497535387733,0.07200253135950854,0.023722443994368785,0.09572493976817464,0.07200253135939322,0.023722443994330794,0.3768299105054238,0.3768299105054238,0.12415298104591173,0.0,5.38214955032953,4.989387580658104,6.578290722146335,5.380105875973015,4.97364590228068,6.618108782671982,24882.530004626766,21150.15050393275,0.85,1.0675715642831693,0.6656441904681135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506528827863532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.840338501286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.07591894562,1539.6574654615445,0.3768299105054238,0.12415298104591173,6.112874298809886,3.42547345153627
3319.0,-29.861911153855374,5.089902536549057,35.015656939685485,24.236084042955213,5.054598057858919,-26.37024042271497,-39.92366079529745,1.5629273267184038,0.3816464122138541,-4.997547044627161,40.03469999659999,42534.70832053867,25686.15547820018,25686.15547820018,68220.86379873885,77652.57078361356,77652.57078361356,25686.15547820018,103338.72626181373,103338.72626181373,103338.72626181373,128221.58231860159,91787.93073694698,56670.43356027053,39019.44130741827,24882.85605678786,0.0,63902.297364206126,21150.42764826968,1539.6705414035396,0.0,0.8868055799963254,2.8120361135762564,0.0014959135982669303,354689.90002927004,1556029.935635387,4.38701506726574,1556029.935635387,4.38701506726574,0.85,0.09572660661841703,4.027634451161993,1.2678496699733661,1.0,0.0,4.0276344511626805,1.2844199674978107,1.284724187361823,3.135761318790661,19371.107798498408,1975.303268547201,4632.441516551485,4632.441516551485,5.544841826156858,5.089902536549057,-2.3706773885565697,7.460579925105627,3.4257877961864773,3.4257877961864773,0.9787965131961364,0.0,0.0,0.00023684155847469713,1.000134766001026,0.0002368096445858919,198.80822475047154,0.0,6.370207159295184e-06,18.053167089442553,0.056628147416790404,7.953963044081258e-05,0.00015730192803388454,0.0006335546645834779,0.09572660661856185,0.07200245464379904,0.02372415197476281,0.09572654205136931,0.07200245464369011,0.02372415197472692,0.3768286687220839,0.3768286687220839,0.12416164300748975,0.0,5.381533256859825,4.985427687129402,6.587803391897239,5.379193456840994,4.969799328750071,6.626073276136594,24882.85605678786,21150.42764826968,0.85,1.0675807695914186,0.6656209569135746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506606699662103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.757769327836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.054540018891,1539.6705414035396,0.3768286687220839,0.12416164300748975,6.112874298809886,3.4257877961864773
3320.0,-29.86320243026259,5.090416014421191,35.0157789932744,24.235894192848377,5.054612021305748,-26.37140135989373,-39.9247468804009,1.5628109509368768,0.3806834673137587,-4.997428715144251,40.03486901301878,42533.62315040247,25688.382655343965,25688.382655343965,68222.00580574643,77651.7411691905,77651.7411691905,25688.382655343965,103340.12382453447,103340.12382453447,103340.12382453447,128223.29087709734,91787.62794109821,56669.873774017986,39019.72685231136,24883.167052562872,0.0,63902.89390487423,21150.69199467844,1539.6826353345377,0.0,0.8868055702403714,2.812062488238316,0.0014959135982669303,354691.53588803153,1556037.2284495772,4.387015395091876,1556037.2284495772,4.387015395091876,0.85,0.0957282077486194,4.027634451161993,1.2678488485002894,1.0,0.0,4.02763445116232,1.2844205774953066,1.2847247565108095,3.1357598295537357,19371.043895859133,1975.296752291469,4632.441516551485,4632.441516551485,5.545322604410794,5.090416014421191,-2.370136891214159,7.46055290563535,3.426097245051892,3.426097245051892,0.9788849271576835,0.0,0.0,0.0002368096445858919,1.0001342547042136,0.00023677785604486425,198.80929010862587,0.0,6.344743578252778e-06,17.981003300768375,0.05663449216036866,7.952986143753336e-05,0.00015727978314835852,0.0006334654730796162,0.09572820774876133,0.07200237012296093,0.0237258376258004,0.09572819076484541,0.07200237012285418,0.023725837625765224,0.37682742798692503,0.37682742798692503,0.12417020187253182,0.0,5.380821028723744,4.98151042807342,6.596796841726132,5.378112182457983,4.966066920731009,6.633004153907336,24883.167052562872,21150.69199467844,0.85,1.0675886745802408,0.6655977617182403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506684270208376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.68560553916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.033218830176,1539.6826353345377,0.37682742798692503,0.12417020187253182,6.112874298809886,3.426097245051892
3321.0,-29.864488568302388,5.090910890249654,35.01589831800142,24.23566774176436,5.054591133209927,-26.372561157180854,-39.925832755956776,1.5626637220883075,0.37974183178408794,-4.997338292872604,40.035033633504845,42532.55936969083,25690.6149005845,25690.6149005845,68223.17427027534,77650.90437633946,77650.90437633946,25690.6149005845,103341.51927692397,103341.51927692397,103341.51927692397,128224.99562805888,91787.30178297785,56669.31913547484,39019.98071944779,24883.476351134916,0.0,63903.45707058271,21150.95489846468,1539.6953298771455,0.0,0.8868054343905134,2.8120853334243248,0.0014959135982669303,354692.78594451665,1556044.3316104552,4.387019960010863,1556044.3316104552,4.387019960010863,0.85,0.09572979686969656,4.027634451161993,1.267847985266708,1.0,0.0,4.027634451161405,1.2844213314883144,1.2847254698503736,3.135757988770709,19370.975062799513,1975.2897332727805,4632.441516551485,4632.441516551485,5.54580447670914,5.090910890249654,-2.3696267326278897,7.460537622877544,3.426401981770901,3.426401981770901,0.978971994791686,0.0,0.0,0.00023677785604486425,1.000133721840527,0.0002367461979075423,198.81035123740182,0.0,6.3198572752941326e-06,17.91047551818357,0.056640812017643954,7.95200954279504e-05,0.00015725776061691386,0.0006333767743732679,0.09572979686982903,0.07200229207009674,0.02372750479973229,0.09572974307208079,0.0720022920699971,0.023727504799699456,0.3768261880368733,0.3768261880368733,0.12417865310278303,0.0,5.380055432646998,4.977626376019259,6.605472590531974,5.377080124656686,4.96226264277044,6.640354601506829,24883.476351134916,21150.95489846468,0.85,1.0675975510201492,0.665575249281314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506761546443603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.61507775658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.011953221025,1539.6953298771455,0.3768261880368733,0.12417865310278303,6.112874298809886,3.426401981770901
3322.0,-29.865770263324656,5.091387848079695,35.016014919118625,24.235460359510057,5.054582059040985,-26.373715773411256,-39.926914021465905,1.5625275691277067,0.3787162356098861,-4.997240936561117,40.03519294931041,42531.495818093885,25692.76506039502,25692.76506039502,68224.2608784889,77650.09702719843,77650.09702719843,25692.76506039502,103342.86208759344,103342.86208759344,103342.86208759344,128226.62516392529,91787.0080597269,56668.7679136201,39020.26682900755,24883.763076331845,0.0,63904.0299053394,21151.19861488207,1539.7066257162483,0.0,0.8868053530298188,2.812110084470371,0.0014959135982669303,354694.13186555845,1556051.2059045709,4.387022693948512,1556051.2059045709,4.387022693948512,0.85,0.09573135478176462,4.027634451161993,1.26784721324686,1.0,0.0,4.027634451162719,1.2844220334274716,1.284726131291217,3.1357562750728256,19370.913074859363,1975.2834122620227,4632.441516551485,4632.441516551485,5.546268629316967,5.091387848079695,-2.3691210135323977,7.460508861612093,3.426701962669856,3.426701962669856,0.9790577036199588,0.0,0.0,0.0002367461979075423,1.0001332612628306,0.00023671465301395116,198.81140871038693,0.0,6.293965400500241e-06,17.837097945017682,0.056647105983044455,7.951037198122726e-05,0.00015723582592631503,0.0006332884294577365,0.09573135478189729,0.07200220482305734,0.023729149958839943,0.09573127918971167,0.07200220482295756,0.02372914995880706,0.3768249481179593,0.3768249481179593,0.12418700494697271,0.0,5.379215652590972,4.973795616135362,6.61368481134798,5.375957172171013,4.958658199269053,6.646725897623924,24883.763076331845,21151.19861488207,0.85,1.0676049848428812,0.6655526401245039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506838515955047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.541700183414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.99074750795,1539.7066257162483,0.3768249481179593,0.12418700494697271,6.112874298809886,3.426701962669856
3323.0,-29.867046657753352,5.091847181273237,35.016128902102245,24.23523844862359,5.054564427305205,-26.374866474330165,-39.927990921400465,1.5623842438818287,0.3775135993142271,-4.9971544912222985,40.035349890288416,42530.437005131724,25694.88001677492,25694.88001677492,68225.31702190664,77649.26558903628,77649.26558903628,25694.88001677492,103344.14560581121,103344.14560581121,103344.14560581121,128228.1983484356,91786.68464231197,56668.21558417887,39020.52117570345,24884.052742624397,0.0,63904.57391832785,21151.444831230736,1539.7183920959442,0.0,0.8868052247453049,2.8121358794095883,0.0014959135982669303,354695.32694912073,1556057.9777500483,4.387027004653087,1556057.9777500483,4.387027004653087,0.85,0.09573289561135603,4.027634451161993,1.2678464219952006,1.0,0.0,4.027634451163416,1.2844227686677028,1.2847268261864337,3.135754480076486,19370.84482020368,1975.2764522241216,4632.441516551485,4632.441516551485,5.546725182599366,5.091847181273237,-2.368632674389924,7.460479855663161,3.426997363099001,3.426997363099001,0.9791421037425717,0.0,0.0,0.00023671465301395116,1.000132711499053,0.00023668324242604805,198.8124618199184,0.0,6.271484732472073e-06,17.773387731825853,0.056653377467776926,7.950068888510919e-05,0.000157213964128842,0.0006332003781290697,0.09573289561147845,0.0720021193908456,0.023730776220632854,0.09573287504700857,0.07200211939075353,0.02373077622060251,0.3768237088676458,0.3768237088676458,0.12419525494544764,0.0,5.378290107748569,4.969986170047093,6.621484318165699,5.374668090536545,4.954913259984437,6.652853064073895,24884.052742624397,21151.444831230736,0.85,1.0676124233157527,0.6655304056871895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450691522034754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.47798997022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.969587932062,1539.7183920959442,0.3768237088676458,0.12419525494544764,6.112874298809886,3.426997363099001
3324.0,-29.868318576418147,5.0922889923937875,35.016240244876094,24.234994395542913,5.054520418481763,-26.3760157840763,-39.92906754193825,1.5622176261399248,0.37638741338992077,-4.997087752517656,40.03550095200942,42529.39654392404,25696.98266553392,25696.98266553392,68226.37920945795,77648.45113818707,77648.45113818707,25696.98266553392,103345.43380372098,103345.43380372098,103345.43380372098,128229.76130351203,91786.36572828972,56667.66935541586,39020.77374763761,24884.327499791056,0.0,63905.10124742867,21151.678374822397,1539.729812254803,0.0,0.8868050174663635,2.8121583792674305,0.0014959135982669303,354696.2495959271,1556064.495932529,4.387033969784599,1556064.495932529,4.387033969784599,0.85,0.09573441853388402,4.027634451161993,1.2678456021705644,1.0,0.0,4.0276344511613775,1.2844236125360677,1.284727629907964,3.135752419880784,19370.777515952956,1975.2695891005549,4632.441516551485,4632.441516551485,5.547179079049326,5.0922889923937875,-2.3681681321589476,7.460457124552735,3.4272882416925188,3.4272882416925188,0.9792252119121482,0.0,0.0,0.00023668324242604805,1.0001322474859453,0.00023665194580117178,198.81351124642248,0.0,6.244816308229031e-06,17.697809417521075,0.05665962228408516,7.949100939098139e-05,0.00015719223303506668,0.0006331128532271189,0.09573441853399184,0.07200203497141672,0.023732383562575128,0.09573432868831698,0.07200203497133562,0.023732383562548403,0.3768224688914098,0.3768224688914098,0.1242034039041821,0.0,5.377318540482634,4.966213960723678,6.628983652858096,5.373475165907564,4.951252535956769,6.659113187251251,24884.327499791056,21151.678374822397,0.85,1.0676202349683808,0.6655086325465338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506991608289734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.402411655916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.948491821562,1539.729812254803,0.3768224688914098,0.1242034039041821,6.112874298809886,3.4272882416925188
3325.0,-29.869585069950208,5.092714192658493,35.016349040818085,24.234792356751882,5.054509033108484,-26.37715694792726,-39.930139168258734,1.5620809110855072,0.37512044217521634,-4.997001706717192,40.03564945329546,42528.35878950379,25698.975968235336,25698.975968235336,68227.33475773913,77647.67489029365,77647.67489029365,25698.975968235336,103346.65085852898,103346.65085852898,103346.65085852898,128231.24136900081,91786.09603462945,56667.13658398051,39021.0660562766,24884.590510471826,0.0,63905.656566748425,21151.901933901052,1539.7401675504168,0.0,0.8868049177031392,2.812184969633246,0.0014959135982669303,354697.4391615454,1556070.903654572,4.387037322098811,1556070.903654572,4.387037322098811,0.85,0.09573590867102287,4.027634451161993,1.267844839491882,1.0,0.0,4.027634451161813,1.2844243163592992,1.2847282936975484,3.1357507015892714,19370.720599265504,1975.2637852136565,4632.441516551485,4632.441516551485,5.547609371087399,5.092714192658493,-2.367698300269859,7.460412492928352,3.427574600016007,3.427574600016007,0.979307028576002,0.0,0.0,0.00023665194580117178,1.000131684740087,0.00023662078645440835,198.81455620648646,0.0,6.222191881813969e-06,17.633691793060787,0.056665844475966974,7.948137587993457e-05,0.0001571705699212372,0.0006330256021235398,0.0957359086711324,0.07200193933429186,0.02373396933684054,0.0957358669918443,0.07200193933420948,0.023733969336813387,0.3768212280538354,0.3768212280538354,0.1242114590203531,0.0,5.376263230038944,4.962508423516056,6.635939888343501,5.372122148892402,4.94785033779732,6.6639342903283705,24884.590510471826,21151.901933901052,0.85,1.0676259101802166,0.665486610642731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507067729136114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.338294031455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.927442829052,1539.7401675504168,0.3768212280538354,0.1242114590203531,6.112874298809886,3.427574600016007
3326.0,-29.870847342025773,5.093122620577091,35.016455374202884,24.234543623775266,5.054460246806897,-26.378298052181652,-39.931206917949,1.5619109569629348,0.37378647426152156,-4.996946674923227,40.03579531572647,42527.3234020061,25700.988649768195,25700.988649768195,68228.3120517743,77646.86090897128,77646.86090897128,25700.988649768195,103347.84955873949,103347.84955873949,103347.84955873949,128232.7124933605,91785.77176258671,56666.589673974515,39021.31343179133,24884.862934621004,0.0,63906.17636641233,21152.133494427853,1539.7518252539542,0.0,0.8868046696755232,2.8122088230835534,0.0014959135982669303,354698.1999664996,1556077.1975313604,4.387045656499887,1556077.1975313604,4.387045656499887,0.85,0.09573739218821506,4.027634451161993,1.2678440735163168,1.0,0.0,4.027634451162952,1.2844251753102525,1.2847291128278517,3.135748604576455,19370.65216424746,1975.2568067839134,4632.441516551485,4632.441516551485,5.548043846412271,5.093122620577091,-2.3672601765881343,7.4603827971652255,3.42785668374985,3.42785668374985,0.9793876239285285,0.0,0.0,0.00023662078645440835,1.0001312471403991,0.00023658973472827748,198.8155976931307,0.0,6.194931698455751e-06,17.5564364334236,0.05667203940766543,7.947177829176973e-05,0.00015714900816263862,0.0006329387592417805,0.09573739218831394,0.07200185355834925,0.023735538629964692,0.09573737710687519,0.07200185355827489,0.023735538629940177,0.3768199880571591,0.3768199880571591,0.12421941111401126,0.0,5.375152937341568,4.958824856521062,6.642606369133887,5.37073314918473,4.944195719199229,6.669381238192784,24884.862934621004,21152.133494427853,0.85,1.0676325189693807,0.6654649960306109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507143526060682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.261038671815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.906460122746,1539.7518252539542,0.3768199880571591,0.12421941111401126,6.112874298809886,3.42785668374985
3327.0,-29.87210479721616,5.09351489603163,35.01655922451493,24.234314308874332,5.05442102767853,-26.379433863650736,-39.93227386437354,1.5617500941131655,0.37243917909677293,-4.996885342464937,40.03593565550774,42526.30551624174,25702.926945455394,25702.926945455394,68229.23246169713,77646.08688144154,77646.08688144154,25702.926945455394,103349.01382689693,103349.01382689693,103349.01382689693,128234.12451916216,91785.48937368674,56666.06202786153,39021.58593980579,24885.11069226522,0.0,63906.696632071005,21152.344088425438,1539.761976078959,0.0,0.8868044737030835,2.812233585294021,0.0014959135982669303,354699.0478785474,1556083.2531272704,4.3870522417079885,1556083.2531272704,4.3870522417079885,0.85,0.09573884517259121,4.027634451161993,1.2678432960016655,1.0,0.0,4.027634451163922,1.2844259915334861,1.2847298893585102,3.135746611880198,19370.59256833133,1975.2507296917224,4632.441516551485,4632.441516551485,5.548462264147341,5.09351489603163,-2.3668260882589682,7.460340984290598,3.428134416493058,3.428134416493058,0.9794669761408736,0.0,0.0,0.00023658973472827748,1.0001307476114958,0.0002365588052295154,198.81663521497077,0.0,6.1735674901114815e-06,17.495890266975938,0.05667821297515554,7.946218899404357e-05,0.00015712754573423391,0.0006328523164257321,0.09573884517268355,0.07200175849606631,0.023737086676617242,0.09573883009656184,0.07200175849599685,0.023737086676594348,0.3768187475957027,0.3768187475957027,0.12422726784869798,0.0,5.373980479244494,4.955196126749684,6.648853512404116,5.369324521561737,4.940798283876404,6.673963081762622,24885.11069226522,21152.344088425438,0.85,1.0676382297541085,0.6654436507816661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507219071092254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.20049250537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.885519769834,1539.761976078959,0.3768187475957027,0.12422726784869798,6.112874298809886,3.428134416493058
3328.0,-29.873357517128458,5.0938910861547555,35.01666063681996,24.234062327910237,5.054358509424947,-26.380567742718803,-39.93333672462029,1.5615687350152896,0.37111202477660754,-4.99684343612351,40.036072341875254,42525.291108662226,25704.857185224915,25704.857185224915,68230.14829388715,77645.31538128274,77645.31538128274,25704.857185224915,103350.17256650765,103350.17256650765,103350.17256650765,128235.52885528613,91785.19816839443,56665.5265396356,39021.85736528759,24885.356288778486,0.0,63907.21365406608,21152.552845461712,1539.7725008755306,0.0,0.8868041921051091,2.8122558212479505,0.0014959135982669303,354699.627228355,1556089.1510972078,4.387061704170894,1556089.1510972078,4.387061704170894,0.85,0.09574028457635522,4.027634451161993,1.2678425794793293,1.0,0.0,4.027634451161535,1.2844269033365248,1.2847307616485348,3.135744385842047,19370.531111786186,1975.2444628681749,4632.441516551485,4632.441516551485,5.548878942860416,5.0938910861547555,-2.3664148757495695,7.460305961904325,3.428407957289472,3.428407957289472,0.9795451306541348,0.0,0.0,0.0002365588052295154,1.000130256553407,0.0002365279959079842,198.8176688392319,0.0,6.149298872760127e-06,17.4271130054022,0.056684362274028295,7.945263748483273e-05,0.00015710616774468268,0.000632766213698519,0.09574028457642839,0.07200166721901448,0.02373861735741391,0.09574021110170078,0.07200166721895945,0.02373861735739577,0.37681750763350247,0.37681750763350247,0.12423502730071849,0.0,5.372776025577252,4.951619799954415,6.654811154857782,5.367955460900134,4.93739464719016,6.678724767188612,24885.356288778486,21152.552845461712,0.85,1.0676439230040822,0.6654223940798671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507294328587297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.1317152438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.864633839452,1539.7725008755306,0.37681750763350247,0.12423502730071849,6.112874298809886,3.428407957289472
3329.0,-29.87460551164243,5.094251949317184,35.01675968191403,24.233822186384373,5.054320025070618,-26.38169496466164,-39.93439473034812,1.561409478089824,0.36934354389558166,-4.996787645131799,40.03620621442595,42524.277270382685,25706.696420508568,25706.696420508568,68230.97369089126,77644.49468491231,77644.49468491231,25706.696420508568,103351.19110542088,103351.19110542088,103351.19110542088,128236.78135810698,91784.86559020131,56664.999447285525,39022.07349212865,24885.590252686106,0.0,63907.66374481475,21152.75171478319,1539.7820798141483,0.0,0.8868039913475747,2.8122854461435454,0.0014959135982669303,354700.39853282843,1556094.9276682902,4.387068450176184,1556094.9276682902,4.387068450176184,0.85,0.09574169466485957,4.027634451161993,1.267841775589623,1.0,0.0,4.027634451160657,1.2844277115527971,1.2847315304816014,3.1357424126989764,19370.460923821618,1975.2373056876322,4632.441516551485,4632.441516551485,5.549275976536307,5.094251949317184,-2.3660017212222293,7.460253670539413,3.4286772994700008,3.4286772994700008,0.9796220855628573,0.0,0.0,0.0002365279959079842,1.0001297665077942,0.00023649730647841975,198.81869857395915,0.0,6.125437485355035e-06,17.35948983349617,0.05669048771151365,7.944313065542095e-05,0.00015708486525256324,0.0006326804150473632,0.09574169466494606,0.072001567054764,0.02374012761018206,0.09574179358192138,0.07200156705469896,0.023740127610160613,0.3768162688306679,0.3768162688306679,0.1242426955283187,0.0,5.371442204109769,4.948027412006468,6.660293604792344,5.366131189027385,4.933764387400572,6.6823332607157795,24885.590252686106,21152.75171478319,0.85,1.0676493192325043,0.6654018435125937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507369303421436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.064092071894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.843800857303,1539.7820798141483,0.3768162688306679,0.1242426955283187,6.112874298809886,3.4286772994700008
