time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3330.0,-29.8758484657497,5.094597442409086,35.01685643621316,24.233570624515437,5.054253776911536,-26.382820426154037,-39.93545245667917,1.5612257373159124,0.3678933218718612,-4.996755454912182,40.036337578443906,42523.28402526864,25708.5408289718,25708.5408289718,68231.82485424043,77643.74002070895,77643.74002070895,25708.5408289718,103352.28084968076,103352.28084968076,103352.28084968076,128238.11121778504,91784.58576899074,56664.47958474857,39022.340204713524,24885.830368104293,0.0,63908.17057281782,21152.95581288865,1539.7926115566577,0.0,0.8868036795762115,2.8123081602293856,0.0014959135982669303,354700.8435597588,1556100.5960124927,4.387078926555544,1556100.5960124927,4.387078926555544,0.85,0.0957430946221035,4.027634451161993,1.267841097530909,1.0,0.0,4.027634451162214,1.2844286339981843,1.2847324137247498,3.1357401606850868,19370.40186979577,1975.2312838528724,4632.441516551485,4632.441516551485,5.549674126940721,5.094597442409086,-2.365614141491893,7.460211583900978,3.428942645000925,3.428942645000925,0.9796978985716928,0.0,0.0,0.00023649730647841975,1.0001292436902123,0.0002364667446437295,198.8197241591254,0.0,6.101632445980653e-06,17.292026351909172,0.05669658934395963,7.943362738776012e-05,0.0001570636790906596,0.0006325950849317922,0.09574309462216114,0.07200147321063083,0.023741621411530318,0.09574318805921755,0.07200147321058747,0.023741621411516024,0.3768150275967313,0.3768150275967313,0.12425026591979813,0.0,5.370087573744172,4.944501878059214,6.665487840208073,5.364648776784065,4.930461419203311,6.6863285676388955,24885.830368104293,21152.95581288865,0.85,1.0676541707057032,0.6653810247441998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507443996177618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.99662859031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.823020783302,1539.7926115566577,0.3768150275967313,0.12425026591979813,6.112874298809886,3.428942645000925
3331.0,-29.877087282999067,5.094927512885258,35.01695076567664,24.233288154378556,5.054149708452156,-26.383945945892386,-39.93651014808563,1.561008371345531,0.36663310214504463,-4.996747419918129,40.036460456570936,42522.30855255081,25710.391542859317,25710.391542859317,68232.70009541012,77643.01346824114,77643.01346824114,25710.391542859317,103353.40501110046,103353.40501110046,103353.40501110046,128239.44527734842,91784.31707973836,56663.96076958644,39022.618122391024,24886.04026624796,0.0,63908.658388638985,21153.134226310765,1539.8020180251635,0.0,0.8868032756088349,2.8123255757338987,0.0014959135982669303,354700.95464290766,1556105.8982054756,4.387092500983181,1556105.8982054756,4.387092500983181,0.85,0.09574447678089981,4.027634451161993,1.2678404233185576,1.0,0.0,4.027634451162441,1.2844297133982434,1.2847334541235251,3.135737525493702,19370.345165080562,1975.2255015811274,4632.441516551485,4632.441516551485,5.550073638490061,5.094927512885258,-2.3652525989865407,7.460180111871798,3.42920395533251,3.42920395533251,0.9797725586664315,0.0,0.0,0.0002364667446437295,1.000128814816333,0.00023643628814669742,198.82074634016294,0.0,6.076295542911646e-06,17.220221568611606,0.05670266563950254,7.94241254847877e-05,0.00015704261915894181,0.0006325102632252665,0.09574447678092317,0.07200137919789153,0.023743097583031638,0.09574432223505291,0.07200137919787397,0.023743097583025848,0.37681378607879723,0.37681378607879723,0.12425774421233342,0.0,5.368759345349645,4.941059729516951,6.670534768313871,5.363380522063153,4.927306909188189,6.690739174627879,24886.04026624796,21153.134226310765,0.85,1.067659716473407,0.6653606823345548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507518387993916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.92482380701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.80230008563,1539.8020180251635,0.37681378607879723,0.12425774421233342,6.112874298809886,3.42920395533251
3332.0,-29.878320896850475,5.095243278438048,35.01704277031532,24.233044974412792,5.054095781714764,-26.385061767323958,-39.93755882894618,1.560836652188229,0.36481468376808834,-4.996707366535518,40.03658139820193,42521.318208588236,25712.10813366526,25712.10813366526,68233.4263422535,77642.2429504362,77642.2429504362,25712.10813366526,103354.35108410145,103354.35108410145,103354.35108410145,128240.5866594336,91784.02262461725,56663.44498299303,39022.86404624914,24886.23557533215,0.0,63909.09962158129,21153.300239032327,1539.8098885553331,0.0,0.8868030415818605,2.81235402165824,0.0014959135982669303,354701.50837811653,1556111.1168519605,4.38710036494439,1556111.1168519605,4.38710036494439,0.85,0.09574582358439557,4.027634451161993,1.2678396859159697,1.0,0.0,4.027634451163536,1.2844305791575144,1.2847342809662372,3.135735411877071,19370.283022685075,1975.2191648203082,4632.441516551485,4632.441516551485,5.550444197038898,5.095243278438048,-2.3648753197142733,7.460118598152321,3.429461188996837,3.429461188996837,0.9798460539990963,0.0,0.0,0.00023643628814669742,1.000128275019723,0.00023640596316710957,198.82176423693704,0.0,6.05538347082538e-06,17.160956756319127,0.05670872102297336,7.941470556657067e-05,0.00015702158258012675,0.0006324255355756964,0.09574582358446052,0.07200127008465239,0.023744553499808127,0.09574575478772729,0.07200127008460355,0.023744553499792022,0.3768125470420238,0.3768125470420238,0.12426514335189355,0.0,5.367312741238663,4.937629170284424,6.675066604006474,5.36152205030362,4.92398350822873,6.693272786875696,24886.23557533215,21153.300239032327,0.85,1.0676637090223056,0.6653405925035021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45075925329404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.865558994716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.78162083121,1539.8098885553331,0.3768125470420238,0.12426514335189355,6.112874298809886,3.429461188996837
3333.0,-29.879550458037084,5.095544763323043,35.017132651267595,24.23278324948626,5.054025801163349,-26.38617554634112,-39.93860335377974,1.5606508894673041,0.36295748815012985,-4.99668629148406,40.03670354897367,42520.32830341697,25713.821813800554,25713.821813800554,68234.15011721753,77641.4623112427,77641.4623112427,25713.821813800554,103355.28412504325,103355.28412504325,103355.28412504325,128241.74136336526,91783.70991338894,56662.92182471791,39023.097876301144,24886.457238322007,0.0,63909.55511462315,21153.488652573706,1539.819752770663,0.0,0.8868027066032421,2.8123807640747707,0.0014959135982669303,354701.7997394991,1556116.3876864456,4.387111621168238,1556116.3876864456,4.387111621168238,0.85,0.09574716541214592,4.027634451161993,1.2678389935707677,1.0,0.0,4.027634451162836,1.2844315103081654,1.2847351733846704,3.135733138620734,19370.217027484345,1975.212435182692,4632.441516551485,4632.441516551485,5.5508141272644975,5.095544763323043,-2.3645196756785336,7.460064439001577,3.429714657460071,3.429714657460071,0.9799184735600203,0.0,0.0,0.00023640596316710957,1.0001278548732762,0.00023637574137665032,198.82277879885356,0.0,6.029265942105063e-06,17.08693967992575,0.05671475028891547,7.940532400714773e-05,0.00015700063915996185,0.0006323411831351151,0.09574716541219021,0.0720011703498676,0.023745995062322608,0.09574724242315857,0.0720011703498343,0.023745995062311624,0.37681130839849797,0.37681130839849797,0.12427245128475255,0.0,5.365786939739905,4.934207599445017,6.679250300646629,5.359643779634212,4.920561845085842,6.6960268486706696,24886.457238322007,21153.488652573706,0.85,1.0676674246102658,0.6653203613631147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450766636717501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.79154191832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.761004524287,1539.819752770663,0.37681130839849797,0.12427245128475255,6.112874298809886,3.429714657460071
3334.0,-29.880775499159025,5.09583185306562,35.01722030569142,24.232495994679653,5.0539173422531585,-26.387289104652996,-39.93964780876411,1.5604309477472322,0.3614094197878899,-4.996690866829502,40.036818456816064,42519.357699070504,25715.549230890767,25715.549230890767,68234.90692996127,77640.73413091686,77640.73413091686,25715.549230890767,103356.28336180763,103356.28336180763,103356.28336180763,128242.93959307013,91783.43225855738,56662.40043373191,39023.36869425052,24886.656231262506,0.0,63910.02492551303,21153.65779657313,1539.8289592821984,0.0,0.8868022673195742,2.8124004757716574,0.0014959135982669303,354701.7364855939,1556121.3459991443,4.3871263823439035,1556121.3459991443,4.3871263823439035,0.85,0.09574849221500857,4.027634451161993,1.2678382726525892,1.0,0.0,4.027634451163252,1.2844326010539315,1.284736225568435,3.135730475742478,19370.158430655443,1975.206459969046,4632.441516551485,4632.441516551485,5.551187022871283,5.09583185306562,-2.364190644923438,7.460022497989058,3.4299643441977747,3.4299643441977747,0.9799898126279356,0.0,0.0,0.00023637574137665032,1.0001273861083195,0.00023634563422608794,198.82378964014652,0.0,6.008780359384099e-06,17.028883538494537,0.05672075906927485,7.939594409955971e-05,0.0001569797972770906,0.0006322572396496357,0.0957484922150083,0.0720010723297508,0.023747419885257498,0.09574843854877181,0.072001072329751,0.023747419885257564,0.3768100683278266,0.3768100683278266,0.12427966815303858,0.0,5.364267284404264,4.9308502511839265,6.683263186459328,5.3581002866174,4.9174126592723155,6.69930648191928,24886.656231262506,21153.65779657313,0.85,1.0676714178955318,0.6653002834629889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450773995956333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.73348577689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.740428285288,1539.8289592821984,0.3768100683278266,0.12427966815303858,6.112874298809886,3.4299643441977747
3335.0,-29.881995977779983,5.096105461624512,35.01730578104083,24.2322344793007,5.053844922573477,-26.388394951752616,-39.940687304455764,1.560243896546046,0.35939621828578083,-4.996671833116188,40.036930293889846,42518.386325345724,25717.16697293301,25717.16697293301,68235.55329827874,77639.96431802394,77639.96431802394,25717.16697293301,103357.13129095695,103357.13129095695,103357.13129095695,128243.96809179008,91783.12572105275,56661.89101177619,39023.594121418406,24886.836800833127,0.0,63910.43092225153,21153.811280708156,1539.8366025574023,0.0,0.8868019592911465,2.812429021720743,0.0014959135982669303,354701.99962571816,1556126.1718185944,4.3871367329775985,1556126.1718185944,4.3871367329775985,0.8499999999999999,0.09574978586859145,4.027634451161993,1.2678376011876389,1.0,0.0,4.0276344511616475,1.2844335377820604,1.284737123845348,3.1357281888768247,19370.09373836966,1975.199863191779,4632.441516551485,4632.441516551485,5.551536243047396,5.096105461624512,-2.363851638572225,7.459957100196736,3.4302101908756573,3.4302101908756573,0.9800600545359021,0.0,0.0,0.00023634563422608794,1.000126912916347,0.0002363156427186921,198.82479672569912,0.0,5.9860177700803206e-06,16.96437436040763,0.056726745087044936,7.938660974680519e-05,0.00015695902447928275,0.0006321735744135378,0.09574978586863093,0.07200096095668254,0.02374882491194839,0.0957498524127989,0.07200096095665286,0.023748824911938603,0.37680882873056126,0.37680882873056126,0.12428680459627381,0.0,5.36263598431367,4.927492639240143,6.68682460042362,5.356068051401962,4.914098821716948,6.7011078477930255,24886.836800833127,21153.811280708156,0.85,1.0676747490763883,0.6652808580976444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507813282122852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.668976598805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.719901612876,1539.8366025574023,0.37680882873056126,0.12428680459627381,6.112874298809886,3.4302101908756573
3336.0,-29.8832119682223,5.096365707924664,35.017389241865914,24.231969226989918,5.053762589466487,-26.38949775043192,-39.94172253934664,1.5600483716760993,0.3574615671813035,-4.996666125371112,40.03704256585115,42517.4166899318,25718.770443981673,25718.770443981673,68236.18713391348,77639.21941707068,77639.21941707068,25718.770443981673,103357.98986105235,103357.98986105235,103357.98986105235,128245.02591689353,91782.83826988186,56661.37752388125,39023.84527333401,24887.036055841174,0.0,63910.88132917519,21153.980647464996,1539.845671308565,0.0,0.8868015818763018,2.812454988370106,0.0014959135982669303,354702.07853503485,1556131.0164150107,4.387149415199459,1556131.0164150107,4.387149415199459,0.8499999999999999,0.0957510701823651,4.027634451161993,1.2678368901601065,1.0,0.0,4.02763445116185,1.2844345138922275,1.2847380616620938,3.135725805870036,19370.033074101782,1975.1936771580288,4632.441516551485,4632.441516551485,5.551882382559991,5.096365707924664,-2.363529667696708,7.459895375621372,3.430452449212699,3.430452449212699,0.9801292712036282,0.0,0.0,0.0002363156427186921,1.0001264474395173,0.00023628576498871488,198.8258001167392,0.0,5.963055361477046e-06,16.89929889442595,0.05673270814240641,7.93773146630388e-05,0.0001569383280556533,0.000632090216784712,0.09575107018238495,0.07200085526349578,0.023750214918889165,0.09575125961973367,0.07200085526348086,0.02375021491888424,0.37680758725779184,0.37680758725779184,0.12429385198543347,0.0,5.3609478396815575,4.924170643731202,6.690047245366543,5.354127692552424,4.910893977966282,6.702949369161729,24887.036055841174,21153.980647464996,0.85,1.0676771422140254,0.6652609979033834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507886332305775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.60390113282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.699425507864,1539.845671308565,0.37680758725779184,0.12429385198543347,6.112874298809886,3.430452449212699
3337.0,-29.884423576157385,5.096612416929832,35.01747059654073,24.23167872419583,5.053639748650019,-26.39060065508444,-39.942765317950375,1.5598168275772006,0.35589565109336263,-4.996687739783181,40.037148139914436,42516.49731198149,25720.394919379847,25720.394919379847,68236.89223136133,77638.53650659358,77638.53650659358,25720.394919379847,103358.93142597342,103358.93142597342,103358.93142597342,128246.14764029789,91782.5946413794,56660.8961558011,39024.109428420335,24887.216214324457,0.0,63911.32564274479,21154.133782175788,1539.854325226389,0.0,0.8868010896750977,2.8124729495403478,0.0014959135982669303,354701.77971684095,1556135.5720038705,4.3871659545834145,1556135.5720038705,4.3871659545834145,0.85,0.09575234154140248,4.027634451161993,1.2678363099088896,1.0,0.0,4.027634451160756,1.2844356581807115,1.2847391678429856,3.1357230122891306,19369.98165825717,1975.1884342009932,4632.441516551485,4632.441516551485,5.552233056258163,5.096612416929832,-2.3632351083375416,7.459847525267374,3.4306911326159524,3.4306911326159524,0.9801974664617007,0.0,0.0,0.00023628576498871488,1.0001259929382924,0.0002362559984012871,198.82679990036567,0.0,5.94046356839074e-06,16.835273752819358,0.0567386486059748,7.936795286354561e-05,0.00015691781212516927,0.0006320075861162968,0.09575234154136672,0.0720007525985863,0.02375158894278041,0.0957523560947894,0.0720007525986132,0.023751588942789285,0.3768063442069416,0.3768063442069416,0.12430080995362135,0.0,5.3592987766746205,4.920946113578964,6.69313115311968,5.352583390876532,4.90800740712524,6.705425076033862,24887.216214324457,21154.133782175788,0.85,1.0676807521220235,0.6652419877760423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507959114552766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.53987599121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.678998633412,1539.854325226389,0.3768063442069416,0.12430080995362135,6.112874298809886,3.4306911326159524
3338.0,-29.8856307931734,5.096846164950165,35.017549808084716,24.231381131708645,5.053528308085161,-26.391698467085156,-39.94379594279451,1.5595959819966927,0.3538563896519804,-4.996700833381532,40.03724842455583,42515.54664412176,25721.950237560126,25721.950237560126,68237.49688168189,77637.77852640743,77637.77852640743,25721.950237560126,103359.72876396756,103359.72876396756,103359.72876396756,128247.0992609674,91782.27878685786,56660.38633956712,39024.324941434155,24887.370496999843,0.0,63911.695438434,21154.264922449867,1539.8613315378745,0.0,0.8868006599821731,2.8124980947516507,0.0014959135982669303,354701.59869857767,1556139.899360102,4.387180393518598,1556139.899360102,4.387180393518598,0.85,0.09575358541941291,4.027634451161993,1.267835644488223,1.0,0.0,4.027634451161556,1.2844367522195146,1.2847402239050185,3.1357203413887182,19369.914999689576,1975.1816369187823,4632.441516551485,4632.441516551485,5.552568801064594,5.096846164950165,-2.362941396035876,7.45978756098604,3.430926166012386,3.430926166012386,0.9802646188606817,0.0,0.0,0.0002362559984012871,1.0001255375489366,0.0002362263431251769,198.82779606954134,0.0,5.918395322220408e-06,16.772732343172635,0.05674456700129702,7.93587011803676e-05,0.0001568972972209195,0.0006319249595811783,0.0957535854194046,0.07200064056038456,0.023752944859020037,0.09575360145763125,0.07200064056039081,0.023752944859022098,0.3768051035918613,0.3768051035918613,0.12430769011673892,0.0,5.357570922114519,4.917712701639061,6.69592318672926,5.350557223033491,4.904754649401241,6.707066137896959,24887.370496999843,21154.264922449867,0.85,1.0676840351921961,0.665223263949818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508031635181105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.47733458157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.65861902217,1539.8613315378745,0.3768051035918613,0.12430769011673892,6.112874298809886,3.430926166012386
3339.0,-29.88683354583793,5.097067378551423,35.01762701629519,24.231108091212832,5.053427103478919,-26.39279123688443,-39.94482579929752,1.5593847945255876,0.35191910244043356,-4.996711798071694,40.0373484949743,42514.612092767136,25723.454367848983,25723.454367848983,68238.06646061612,77637.07867908129,77637.07867908129,25723.454367848983,103360.53304693027,103360.53304693027,103360.53304693027,128248.06537492323,91782.02340736987,56659.894961803875,39024.58716173999,24887.532327992954,0.0,63912.11948973294,21154.40247879401,1539.868769094855,0.0,0.886800241897362,2.812522154964218,0.0014959135982669303,354701.44711240573,1556144.2174815203,4.387194442396438,1556144.2174815203,4.387194442396438,0.85,0.09575481276276916,4.027634451161993,1.267835005442612,1.0,0.0,4.027634451163876,1.2844378008725996,1.2847412347135263,3.1357177812937045,19369.861103893563,1975.1761410770819,4632.441516551485,4632.441516551485,5.552893495997813,5.097067378551423,-2.3626529886475898,7.459720367199013,3.4311577006934026,3.4311577006934026,0.9803307716266865,0.0,0.0,0.0002362263431251769,1.000125074509495,0.0002361968009261568,198.82878856357493,0.0,5.896293190824223e-06,16.71009490279585,0.056750463294487845,7.934945739029026e-05,0.00015687688573488663,0.0006318427495768329,0.09575481276275696,0.07200052724256197,0.02375428552019499,0.09575483795715595,0.07200052724257114,0.023754285520198024,0.3768038622368818,0.3768038622368818,0.12431449238470738,0.0,5.355802445765164,4.914538826107105,6.698369150562996,5.348630900512148,4.901822945708886,6.7081318940824985,24887.532327992954,21154.40247879401,0.85,1.0676858631104873,0.6652042278084179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508103893679798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.41469714119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.638286988746,1539.868769094855,0.3768038622368818,0.12431449238470738,6.112874298809886,3.4311577006934026
3340.0,-29.888032054149132,5.09727595254049,35.017702231575,24.23079771632331,5.053295828727402,-26.393883193330336,-39.94585551610214,1.5591469679084877,0.34993196250303527,-4.996745612415354,40.03744486176117,42513.695270088036,25724.97112131203,25724.97112131203,68238.66639140007,77636.34928454694,77636.34928454694,25724.97112131203,103361.32040585898,103361.32040585898,103361.32040585898,128249.01146263331,91781.72459385873,56659.407488174766,39024.79678409329,24887.691056774336,0.0,63912.48784086763,21154.537398258184,1539.8765936002671,0.0,0.886799720944005,2.812544205291862,0.0014959135982669303,354700.9796314923,1556148.3757967278,4.387211947972203,1556148.3757967278,4.387211947972203,0.85,0.09575603142576869,4.027634451161993,1.2678343911236158,1.0,0.0,4.0276344511603295,1.2844389738487063,1.2847423700196081,3.1357149176916885,19369.798041694754,1975.1697105224266,4632.441516551485,4632.441516551485,5.553220915881609,5.09727595254049,-2.362388263616491,7.45966421615698,3.4313858437380325,3.4313858437380325,0.9803959553537236,0.0,0.0,0.0002361968009261568,1.0001246343359933,0.00023616736636326684,198.82977756391116,0.0,5.873839642671831e-06,16.64646154733197,0.056756337134130516,7.93402158493255e-05,0.0001568565850768313,0.0006317609859470679,0.09575603142571598,0.07200041913774098,0.023755612287975,0.09575601898916652,0.07200041913778062,0.023755612287988077,0.37680262174625034,0.37680262174625034,0.12432121320301254,0.0,5.3540056040031345,4.911384698934569,6.70064031810125,5.346677574918374,4.8987044311863315,6.709659332101069,24887.691056774336,21154.537398258184,0.85,1.0676890963985624,0.6651860490228556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450817588564597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.351063785725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.618004150592,1539.8765936002671,0.37680262174625034,0.12432121320301254,6.112874298809886,3.4313858437380325
3341.0,-29.889225684214004,5.097472372077739,35.01777543791564,24.230496491678082,5.0531723771181785,-26.394969976248703,-39.946876851003594,1.5589166691530632,0.34783079785040627,-4.996774074299988,40.03753677642599,42512.764909156875,25726.429655530115,25726.429655530115,68239.19456468699,77635.62543909333,77635.62543909333,25726.429655530115,103362.05509462344,103362.05509462344,103362.05509462344,128249.88485547097,91781.43252758386,56658.90749670546,39025.027812087115,24887.82976084753,0.0,63912.85757293465,21154.6552967204,1539.8831861277015,0.0,0.8867992433448562,2.8125683713337883,0.0014959135982669303,354700.58614832093,1556152.342006613,4.387227996730446,1556152.342006613,4.387227996730446,0.85,0.09575722587337288,4.027634451161993,1.2678337020752957,1.0,0.0,4.027634451162155,1.284440111407069,1.284743470037771,3.1357121405604733,19369.736403446143,1975.1634251702817,4632.441516551485,4632.441516551485,5.5535357680417246,5.097472372077739,-2.362126306440621,7.4595986785183594,3.43161054252232,3.43161054252232,0.9804601550063772,0.0,0.0,0.00023616736636326684,1.0001241282253508,0.00023613805496556616,198.8307625473674,0.0,5.852467592100615e-06,16.585893156013142,0.056762189601722614,7.933105051750369e-05,0.00015683631584576316,0.0006316793488937193,0.09575722587333196,0.07200030346208801,0.023756922411243952,0.09575720013060875,0.07200030346211878,0.023756922411254107,0.3768013810292475,0.3768013810292475,0.12432785988792103,0.0,5.3521514296703,4.9082483033009225,6.702625368609574,5.3446048721503985,4.895649120155213,6.710510289197941,24887.82976084753,21154.6552967204,0.85,1.0676911838406742,0.6651676442512855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450824762424044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.29049539441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.59776624923,1539.8831861277015,0.3768013810292475,0.12432785988792103,6.112874298809886,3.43161054252232
3342.0,-29.89041541779252,5.097656928007352,35.01784672901163,24.23020036602395,5.0530494829829795,-26.396053195925056,-39.9478976271115,1.558687261115478,0.34572343237726955,-4.996805849008927,40.03762740236408,42511.849083818604,25727.853288446528,25727.853288446528,68239.70237226514,77634.92000922492,77634.92000922492,25727.853288446528,103362.77329767145,103362.77329767145,103362.77329767145,128250.74468569347,91781.15753099932,56658.42097130666,39025.26284410296,24887.97138802203,0.0,63913.23423212499,21154.775679818726,1539.8900641471364,0.0,0.8867987535518982,2.812592233126742,0.0014959135982669303,354700.1468660361,1556156.2526141272,4.387244455249294,1556156.2526141272,4.387244455249294,0.85,0.09575840551472649,4.027634451161993,1.2678330872068186,1.0,0.0,4.027634451161742,1.2844412445483966,1.2847445657959953,3.135709374217495,19369.678367618984,1975.1575071628931,4632.441516551485,4632.441516551485,5.553843086096647,5.097656928007352,-2.361873316388227,7.459530244395578,3.4318319223369578,3.4318319223369578,0.980523406381988,0.0,0.0,0.00023613805496556616,1.000123724203283,0.00023610884258712898,198.83174432399744,0.0,5.828007556153604e-06,16.516573414139316,0.05676801760927877,7.932189117823422e-05,0.00015681616378733195,0.0006315981837689199,0.09575840551467388,0.07200018739016792,0.023758218124505952,0.09575838735588217,0.07200018739020748,0.023758218124519004,0.37680013910410937,0.37680013910410937,0.1243344314224574,0.0,5.350254118470616,4.905149624816033,6.704320852823912,5.3425292813861915,4.8926950142393935,6.711041009666758,24887.97138802203,21154.775679818726,0.85,1.0676928368923868,0.6651493950285916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450831907151283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.221175652536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.577586125126,1539.8900641471364,0.37680013910410937,0.1243344314224574,6.112874298809886,3.4318319223369578
3343.0,-29.89160099651561,5.0978300847685105,35.017916206416885,24.22991789588707,5.052939615022247,-26.39713137298224,-39.948913793172665,1.558469991488759,0.34348414001937044,-4.996832194748073,40.03771715587793,42510.93236733632,25729.221188660955,25729.221188660955,68240.15355599727,77634.21706090892,77634.21706090892,25729.221188660955,103363.43824956988,103363.43824956988,103363.43824956988,128251.55269440639,91780.88861244847,56657.937079023424,39025.5017038056,24888.11444483651,0.0,63913.61614864211,21154.89727811103,1539.8969371557248,0.0,0.8867982945430699,2.8126184538982817,0.0014959135982669303,354699.78263905813,1556160.1255829106,4.387259879339865,1556160.1255829106,4.387259879339865,0.85,0.09575956604574488,4.027634451161993,1.2678324992628776,1.0,0.0,4.027634451160898,1.2844423207321685,1.2847456047103398,3.135706746929771,19369.621614512165,1975.1517199565772,4632.441516551485,4632.441516551485,5.554138373195155,5.0978300847685105,-2.3616226432455933,7.459452728014104,3.4320500506625202,3.4320500506625202,0.98058572876072,0.0,0.0,0.00023610884258712898,1.0001232932988877,0.000236079735537734,198.83272268050678,0.0,5.808348160517113e-06,16.4608586869055,0.05677382595743929,7.931277417556502e-05,0.00015679606841156397,0.0006315172469411678,0.09575956604571167,0.07200006788107681,0.02375949816463487,0.09575965791445125,0.07200006788110178,0.02375949816464311,0.3767988964097063,0.3767988964097063,0.12434092659304123,0.0,5.348291478812939,4.902083659810955,6.705652147053797,5.340316334767465,4.889770201749798,6.710926073588325,24888.11444483651,21154.89727811103,0.85,1.0676935161561356,0.6651310773665166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508390286221082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.1654609253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.557444272963,1539.8969371557248,0.3767988964097063,0.12434092659304123,6.112874298809886,3.4320500506625202
3344.0,-29.8927823974456,5.097991401807841,35.01798381302935,24.22959121121096,5.052776475477274,-26.3982111169591,-39.949930203706,1.5582051949906162,0.34159654466873235,-4.9968959735240706,40.03780161877418,42510.03454795056,25730.641955280345,25730.641955280345,68240.6765032309,77633.55083111119,77633.55083111119,25730.641955280345,103364.19278639153,103364.19278639153,103364.19278639153,128252.4431321505,91780.63315879031,56657.4488241678,39025.76037180279,24888.250345758963,0.0,63914.01071756175,21155.01279389512,1539.9043067961893,0.0,0.8867976641972696,2.812635712878401,0.0014959135982669303,354698.9009056335,1556163.7702620288,4.387281060890688,1556163.7702620288,4.387281060890688,0.85,0.09576072299966475,4.027634451161993,1.2678319162642584,1.0,0.0,4.0276344511626,1.2844436189199098,1.2847468658163004,3.135703577669556,19369.567703063138,1975.146222518713,4632.441516551485,4632.441516551485,5.554445072505727,5.097991401807841,-2.361405950793204,7.459397352601044,3.4322650478321486,3.4322650478321486,0.980647156523471,0.0,0.0,0.000236079735537734,1.0001228599965402,0.00023605073434532903,198.83369759787772,0.0,5.787433880399672e-06,16.40158761705267,0.056779613391319685,7.930365594859084e-05,0.00015677607958914318,0.0006314367392713477,0.09576072299953718,0.07199995743501411,0.023760765564523074,0.09576063574310587,0.07199995743511002,0.023760765564554722,0.3767976530187234,0.3767976530187234,0.12434733970859346,0.0,5.346370767541828,4.899090853512348,6.706930594363257,5.3384925181928224,4.886998965361045,6.711920203211832,24888.250345758963,21155.01279389512,0.85,1.0676951068645784,0.6651129239221725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450846125289306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10618985545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.537345998617,1539.9043067961893,0.3767976530187234,0.12434733970859346,6.112874298809886,3.4322650478321486
3345.0,-29.893959146121603,5.098142204185637,35.01804963161313,24.229321802873187,5.05268278415692,-26.39927972782502,-39.95093358736483,1.5580033658603705,0.339059069426753,-4.9969129701660355,40.0378847508517,42509.102908749075,25731.903714664466,25731.903714664466,68241.00662341354,77632.8352674639,77632.8352674639,25731.903714664466,103364.73898212837,103364.73898212837,103364.73898212837,128253.10574630213,91780.35461047743,56656.95285580377,39026.00194963739,24888.36676417376,0.0,63914.368713811156,21155.111749547694,1539.9095093200522,0.0,0.8867972767338759,2.8126669250905088,0.0014959135982669303,354698.6659295219,1556167.3575209612,4.387294080858396,1556167.3575209612,4.387294080858396,0.85,0.0957618394358209,4.027634451161993,1.267831260734238,1.0,0.0,4.027634451162239,1.2844446224767752,1.2847478323577326,3.135701127694837,19369.508917672152,1975.1402280770858,4632.441516551485,4632.441516551485,5.554717447101197,5.098142204185637,-2.3611608206877204,7.459303024873357,3.4324767619469614,3.4324767619469614,0.9807076462705604,0.0,0.0,0.00023605073434532903,1.0001223773364378,0.00023602185061990903,198.8346686844808,0.0,5.76641432062885e-06,16.34201818466216,0.056785379805640315,7.92946555363741e-05,0.00015675607880895494,0.0006313561834400114,0.09576183943580523,0.07199982637304665,0.023762013062758575,0.09576198009976719,0.07199982637305843,0.023762013062762464,0.37679641146479487,0.37679641146479487,0.12435368486160339,0.0,5.344312108128804,4.896090285618413,6.707674079857327,5.335972039592775,4.884056146982118,6.710614933110094,24888.36676417376,21155.111749547694,0.85,1.0676942915446093,0.6650946221356223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450853197014878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.046620423054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.517291900102,1539.9095093200522,0.37679641146479487,0.12435368486160339,6.112874298809886,3.4324767619469614
3346.0,-29.89513240902362,5.098281692695034,35.018113751246375,24.228989669960015,5.052519947498618,-26.400352116083102,-39.951948810461886,1.5577396545579436,0.33694004713845516,-4.996983404399502,40.03796690153852,42508.23555017972,25733.261378872296,25733.261378872296,68241.49692905202,77632.14577747992,77632.14577747992,25733.261378872296,103365.40715635222,103365.40715635222,103365.40715635222,128253.91618275893,91780.07273536616,56656.49209571778,39026.200710720426,24888.509026406704,0.0,63914.70973712713,21155.232672445698,1539.917468952606,0.0,0.8867966208867311,2.8126864370751674,0.0014959135982669303,354697.6921877535,1556170.9024377277,4.387316119367345,1556170.9024377277,4.387316119367345,0.85,0.09576296714163578,4.027634451161993,1.267830706308596,1.0,0.0,4.027634451162281,1.284445915133886,1.2847490882184776,3.1356979719478235,19369.44943018701,1975.134162041779,4632.441516551485,4632.441516551485,5.5550105245643415,5.098281692695034,-2.3609611241399873,7.459242816835021,3.4326855730006094,3.4326855730006094,0.9807673065716027,0.0,0.0,0.00023602185061990903,1.0001220159811421,0.0002359930556956756,198.8356369028422,0.0,5.743085974258796e-06,16.275905651049428,0.05679112289161457,7.928554988479813e-05,0.0001567363007351109,0.0006312765245884194,0.09576296714149467,0.07199971608531326,0.023763251056181402,0.09576306858192644,0.07199971608541936,0.023763251056216423,0.3767951689144355,0.3767951689144355,0.12435994404252755,0.0,5.342275725349623,4.89313023042007,6.708384839691007,5.333923451537942,4.881156717805709,6.711090684223677,24888.509026406704,21155.232672445698,0.85,1.0676962660038731,0.6650775028942563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508602409580211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.98050788944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.497291621712,1539.917468952606,0.3767951689144355,0.12435994404252755,6.112874298809886,3.4326855730006094
3347.0,-29.896300719881623,5.098410259207209,35.01817597427569,24.228652857150905,5.052353012999652,-26.401420456419356,-39.95295586120335,1.557472749537235,0.3347328196978765,-4.997051209211264,40.03803989714615,42507.355685105744,25734.572018538976,25734.572018538976,68241.92770364472,77631.45388027014,77631.45388027014,25734.572018538976,103366.02589880912,103366.02589880912,103366.02589880912,128254.6287648381,91779.78479514999,56656.01475975371,39026.41115044031,24888.60286602897,0.0,63915.014016469286,21155.312436124623,1539.9226265857183,0.0,0.8867960115629152,2.8127074099533216,0.0014959135982669303,354696.7547992925,1556174.052305174,4.387336594567225,1556174.052305174,4.387336594567225,0.8499999999999999,0.09576406538857715,4.027634451161993,1.2678301106719303,1.0,0.0,4.02763445116211,1.284447222543,1.2847503589486986,3.1356947801933983,19369.38866271004,1975.12796548363,4632.441516551485,4632.441516551485,5.555293450892067,5.098410259207209,-2.3607655967107863,7.459175855917995,3.4328912223745864,3.4328912223745864,0.9808260635355961,0.0,0.0,0.0002359930556956756,1.000121502116229,0.00023596438552347978,198.83660104285426,0.0,5.7254570995237814e-06,16.225945420050397,0.056796848348714096,7.927651848703356e-05,0.00015671653720864204,0.0006311969243283371,0.09576406538844923,0.07199959372474761,0.02376447166370162,0.09576403758274415,0.07199959372484378,0.023764471663733362,0.37679392602432304,0.37679392602432304,0.12436613295608336,0.0,5.34021760485399,4.890189024955362,6.708950472182494,5.331784028909112,4.878295902126638,6.711080921143491,24888.60286602897,21155.312436124623,0.85,1.0676979228395458,0.6650605704968268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508672641005351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.93054765845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.477321950037,1539.9226265857183,0.37679392602432304,0.12436613295608336,6.112874298809886,3.4328912223745864
3348.0,-29.897465572471642,5.09852827428518,35.01823636876586,24.22833067774775,5.052192815153958,-26.40248500989954,-39.95395851144565,1.5572122525820284,0.33254568883182856,-4.997116864069682,40.03811108216314,42506.47263216627,25735.838190643473,25735.838190643473,68242.31082280974,77630.7940239798,77630.7940239798,25735.838190643473,103366.63221462327,103366.63221462327,103366.63221462327,128255.32558535095,91779.53022929859,56655.53598934897,39026.660266610685,24888.693370727677,0.0,63915.35363733836,21155.389365118524,1539.9275832086482,0.0,0.8867954197327711,2.8127283711177045,0.0014959135982669303,354695.84713537473,1556177.1240476198,4.387356481942915,1556177.1240476198,4.387356481942915,0.85,0.0957651470379504,4.027634451161993,1.26782959306147,1.0,0.0,4.027634451161743,1.284448499734926,1.2847515996147718,3.135691662213926,19369.334938625514,1975.1224871516283,4632.441516551485,4632.441516551485,5.555566778056581,5.09852827428518,-2.360574394087521,7.459102668372701,3.433093809426918,3.433093809426918,0.9808839455505479,0.0,0.0,0.00023596438552347978,1.000121143598308,0.00023593580341128484,198.83756233715596,0.0,5.7006795907304645e-06,16.155725960130138,0.056802549028304825,7.926752749851987e-05,0.0001566968580249599,0.0006311176637701681,0.09576514703783166,0.07199946810302112,0.023765678934810543,0.09576499557682659,0.07199946810311039,0.023765678934840013,0.3767926820325885,0.3767926820325885,0.12437225732519228,0.0,5.338145878161754,4.887300712200897,6.709299952749973,5.329662552901482,4.875623232077203,6.7105699737392115,24888.693370727677,21155.389365118524,0.85,1.0676982436805862,0.6650432206532397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508742576646407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.86032819853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.457412375548,1539.9275832086482,0.3767926820325885,0.12437225732519228,6.112874298809886,3.433093809426918
3349.0,-29.89862637086996,5.098636561088461,35.018295148046555,24.22804352771493,5.052076596002168,-26.403541516059967,-39.95495616747064,1.5569917411922398,0.3299204823769628,-4.997158096978996,40.03818482392785,42505.586443651824,25737.005583606347,25737.005583606347,68242.59202725817,77630.09790316032,77630.09790316032,25737.005583606347,103367.10348676666,103367.10348676666,103367.10348676666,128255.90074519586,91779.25556656932,56655.070084008476,39026.87275840094,24888.797258429204,0.0,63915.67001683015,21155.477669664822,1539.932773698188,0.0,0.8867949429252169,2.8127579101388025,0.0014959135982669303,354695.2771004414,1556180.3061224767,4.387372504206767,1556180.3061224767,4.387372504206767,0.85,0.095766207059476,4.027634451161993,1.2678289694013074,1.0,0.0,4.027634451161811,1.2844495897866435,1.2847526532095226,3.1356890011004737,19369.27697325584,1975.1165763289036,4632.441516551485,4632.441516551485,5.555818781877614,5.098636561088461,-2.3603707503137907,7.459007311402251,3.4332934277407845,3.4332934277407845,0.9809409793545099,0.0,0.0,0.00023593580341128484,1.0001207230900966,0.00023590732395016115,198.83852029388242,0.0,5.6831975152877715e-06,16.106181758325544,0.05680823222582011,7.9258582229924e-05,0.00015667722118136086,0.0006310385737423765,0.09576620705941148,0.07199933548326179,0.023766871576149696,0.09576627259056467,0.07199933548331029,0.02376687157616571,0.37679143840757706,0.37679143840757706,0.1243783173226153,0.0,5.335962251055605,4.8844138139616575,6.709192113191193,5.327078579355941,4.872788339782971,6.708680427338265,24888.797258429204,21155.477669664822,0.85,1.067697358242332,0.6650260637564988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508812305914573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.81078399672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.437533137998,1539.932773698188,0.37679143840757706,0.1243783173226153,6.112874298809886,3.4332934277407845
3350.0,-29.899783070682968,5.0987349004424845,35.01835242939663,24.227734410110884,5.05193251361194,-26.404597119588747,-39.95594991194082,1.5567465625178212,0.3274951330889735,-4.997223836424349,40.03825875134174,42504.701626235925,25738.199277517222,25738.199277517222,68242.90090375315,77629.42576359794,77629.42576359794,25738.199277517222,103367.62504111517,103367.62504111517,103367.62504111517,128256.54589598818,91778.99194955577,56654.59260214452,39027.1103860125,24888.92085487301,0.0,63916.03124088551,21155.582726642057,1539.9396975090058,0.0,0.886794340731989,2.812781979516693,0.0014959135982669303,354694.3682701005,1556183.4962133288,4.38739273984833,1556183.4962133288,4.38739273984833,0.85,0.09576726548754516,4.027634451161993,1.2678283858532087,1.0,0.0,4.02763445116379,1.2844507949654131,1.284753822090281,3.1356860589357543,19369.221338996023,1975.1109032132304,4632.441516551485,4632.441516551485,5.556076463255048,5.0987349004424845,-2.360190635126028,7.458925535568513,3.4334903080502497,3.4334903080502497,0.9809972308714999,0.0,0.0,0.00023590732395016115,1.000120297952779,0.00023587894819558953,198.8394748763122,0.0,5.66281390860307e-06,16.048414616981102,0.056813895039728717,7.924967296119373e-05,0.00015665765098896742,0.0006309597521612769,0.09576726548742524,0.07199921293981598,0.023768052547609265,0.0957674576365338,0.07199921293990613,0.023768052547639026,0.3767901932362162,0.3767901932362162,0.12438429831158898,0.0,5.33375263800275,4.881563231180337,6.708868779854811,5.324718969513299,4.870036511435501,6.707447380843234,24888.92085487301,21155.582726642057,0.85,1.0676961566427774,0.6650084618997232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508881793131072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.75301685538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.417696291002,1539.9396975090058,0.3767901932362162,0.12438429831158898,6.112874298809886,3.4334903080502497
3351.0,-29.900935035790525,5.098822803296083,35.018407977122415,24.22736668903383,5.051726628413643,-26.405654641730745,-39.956947637815006,1.5564462343537382,0.3253650542814057,-4.997327399545944,40.03832281769502,42503.85401626905,25739.451657568163,25739.451657568163,68243.30567383721,77628.76645202757,77628.76645202757,25739.451657568163,103368.21810959573,103368.21810959573,103368.21810959573,128257.22671028269,91778.71422857008,56654.12521756331,39027.32112334086,24889.00860068695,0.0,63916.329724027804,21155.657310583905,1539.9454747719772,0.0,0.8867935817547501,2.812797778640142,0.0014959135982669303,354692.9365412057,1556186.260787013,4.387418243966712,1556186.260787013,4.387418243966712,0.8499999999999999,0.09576831434341473,4.027634451161993,1.26782783692237,1.0,0.0,4.02763445116191,1.2844522577961317,1.2847552488169105,3.1356824877809193,19369.162728205818,1975.1049265759275,4632.441516551485,4632.441516551485,5.556346813144294,5.098822803296083,-2.360044098581443,7.458866901877526,3.4336843680238607,3.4336843680238607,0.9810526765782459,0.0,0.0,0.00023587894819558953,1.0001198066415142,0.0002358506917163162,198.84042555938606,0.0,5.642220138239304e-06,15.990051871770186,0.05681953725986696,7.92407289291862e-05,0.00015663821926640333,0.0006308814882860323,0.09576831434319019,0.07199909412017327,0.023769220223016915,0.0957682728729392,0.07199909412034208,0.023769220223072644,0.3767889471063147,0.3767889471063147,0.12439020294862098,0.0,5.3315939478785594,4.878756093822403,6.708619855047232,5.322692453827358,4.86733138186645,6.707422402747966,24889.00860068695,21155.657310583905,0.85,1.067697503415669,0.6649920951310624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508951035631759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.694654110164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.397902859053,1539.9454747719772,0.3767889471063147,0.12439020294862098,6.112874298809886,3.4336843680238607
3352.0,-29.90208333565259,5.0989014849572944,35.018461818405214,24.227062670420878,5.051582678078267,-26.406702670390313,-39.95793635314328,1.556202012815754,0.3228588324490147,-4.997387600778614,40.03838420857067,42502.98497118871,25740.5582006547,25740.5582006547,68243.54317184341,77628.11441721449,77628.11441721449,25740.5582006547,103368.67261786919,103368.67261786919,103368.67261786919,128257.74193250094,91778.46738188172,56653.660296063594,39027.56342868681,24889.069314631754,0.0,63916.632743318565,21155.70891743699,1539.9487341703596,0.0,0.8867930531283779,2.8128235530107943,0.0014959135982669303,354692.10427942104,1556188.9099127047,4.387436007559849,1556188.9099127047,4.387436007559849,0.85,0.09576932421021263,4.027634451161993,1.2678272797493269,1.0,0.0,4.027634451162361,1.284453458044038,1.284756413051923,3.135679557665922,19369.11063318884,1975.0996143625848,4632.441516551485,4632.441516551485,5.55658568137017,5.0989014849572944,-2.3598710136602357,7.45877249861753,3.4338754435521004,3.4338754435521004,0.9811072695863144,0.0,0.0,0.0002358506917163162,1.000119426550714,0.00023582252824518724,198.8413732256106,0.0,5.6185303635167864e-06,15.922915050206573,0.056825155790230474,7.923186659206045e-05,0.00015661882512425576,0.000630803375770968,0.09576932421011591,0.07199895414171165,0.023770370068404267,0.09576929603442186,0.07199895414178435,0.023770370068428272,0.3767877009448813,0.3767877009448813,0.12439605080266149,0.0,5.329361117363135,4.87598036434099,6.707975080246115,5.320246433227624,4.86476355748465,6.70527871882166,24889.069314631754,21155.70891743699,0.85,1.0676961573664432,0.6649753459615987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509019995329915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.6275172886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.378165722375,1539.9487341703596,0.3767877009448813,0.12439605080266149,6.112874298809886,3.4338754435521004
3353.0,-29.903227637566285,5.0989706593547774,35.018514135561226,24.22672634655612,5.0514099109322785,-26.407749982458082,-39.95892496369777,1.5559322558240076,0.32040433163558646,-4.997474855476134,40.038447497024976,42502.13267493391,25741.699072302054,25741.699072302054,68243.83174723596,77627.44826091874,77627.44826091874,25741.699072302054,103369.1473332208,103369.1473332208,103369.1473332208,128258.30854512655,91778.19313218413,56653.19874882303,39027.771537067885,24889.16121190575,0.0,63916.93274897363,21155.787030119885,1539.954438974295,0.0,0.8867923799547737,2.8128454986901117,0.0014959135982669303,354690.898015308,1556191.6409258654,4.387458628438506,1556191.6409258654,4.387458628438506,0.8499999999999999,0.09577033869584173,4.027634451161993,1.2678267764253546,1.0,0.0,4.027634451162533,1.284454777499323,1.28475769664183,3.1356763365412577,19369.052754986194,1975.093712428423,4632.441516551485,4632.441516551485,5.556831960064306,5.0989706593547774,-2.3597231168752777,7.458693776230055,3.434063883858726,3.434063883858726,0.9811611096739217,0.0,0.0,0.00023582252824518724,1.0001190118446897,0.0002357944659108316,198.842317600334,0.0,5.600063274085123e-06,15.870579318757239,0.056830755853504555,7.922300611024586e-05,0.00015659952213494137,0.000630725630386195,0.09577033869566745,0.07199882763294492,0.023771511062722527,0.09577032531130462,0.07199882763307594,0.023771511062765788,0.37678645479220857,0.37678645479220857,0.12440182904945933,0.0,5.3271115997930565,4.873228747749863,6.707189712103343,5.317879187111714,4.862057062865745,6.7038782839812825,24889.16121190575,21155.787030119885,0.85,1.0676956607923558,0.6649588903437549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450908873623943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.57518155715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.358463613946,1539.954438974295,0.37678645479220857,0.12440182904945933,6.112874298809886,3.434063883858726
