time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3354.0,-29.90436787133095,5.099030643833701,35.01856487787617,24.226395121682458,5.051237776839302,-26.40879356917495,-39.95991294560952,1.5556634746832316,0.3179501922979284,-4.997560601222599,40.0385062600446,42501.29559071176,25742.801862529195,25742.801862529195,68244.09745324095,77626.80015023527,77626.80015023527,25742.801862529195,103369.60201276446,103369.60201276446,103369.60201276446,128258.83437163485,91777.93554295703,56652.751009143314,39027.98281534857,24889.232358870395,0.0,63917.21517421897,21155.847505039834,1539.9589527131072,0.0,0.8867917308416063,2.8128676162698913,0.0014959135982669303,354689.7126150252,1556194.1766614397,4.387480440828317,1556194.1766614397,4.387480440828317,0.85,0.09577133274844374,4.027634451161993,1.2678262577159334,1.0,0.0,4.027634451161727,1.2844560921855739,1.2847589755914168,3.1356731270655955,19368.998392842437,1975.088169032487,4632.441516551485,4632.441516551485,5.557070018164597,5.099030643833701,-2.359579329162659,7.45860997299636,3.4342495872768954,3.4342495872768954,0.9812141677933987,0.0,0.0,0.0002357944659108316,1.000118589825509,0.00023576650640197655,198.84325862553757,0.0,5.5799796005524625e-06,15.81366218796568,0.05683633583310511,7.921415217784261e-05,0.000156580313732989,0.0006306482659647397,0.09577133274827859,0.0719986950289038,0.02377263771937479,0.09577128897001523,0.07199869502902795,0.02377263771941579,0.37678520825890677,0.37678520825890677,0.12440754265128377,0.0,5.324837601184242,4.870510371343528,6.706204274134791,5.315510793520502,4.859474508526432,6.702095523168111,24889.232358870395,21155.847505039834,0.85,1.0676951000951498,0.6649428557684515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509157238437425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.51826442636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.338803321085,1539.9589527131072,0.37678520825890677,0.12440754265128377,6.112874298809886,3.4342495872768954
3355.0,-29.905504393096937,5.099081888629777,35.018614146049856,24.226082197297387,5.051082281397144,-26.40983215063735,-39.96088887853546,1.5554100389373253,0.3153836008320354,-4.997638010331932,40.03856480655214,42500.42433973983,25743.850624470906,25743.850624470906,68244.27496421074,77626.1588971168,77626.1588971168,25743.850624470906,103370.0095215877,103370.0095215877,103370.0095215877,128259.31559527904,91777.69004943571,56652.27444117437,39028.239564734824,24889.306073691354,0.0,63917.54563842618,21155.91016263765,1539.963453522019,0.0,0.8867911249351415,2.8128921776272873,0.0014959135982669303,354688.6424680506,1556196.7030572153,4.3875008013468975,1556196.7030572153,4.3875008013468975,0.85,0.09577230954152019,4.027634451161993,1.2678256730688742,1.0,0.0,4.027634451161843,1.2844573349106954,1.2847601826949153,3.135670093270963,19368.94658340053,1975.0828859396972,4632.441516551485,4632.441516551485,5.557296413238979,5.099081888629777,-2.3594344072900246,7.458516295919802,3.434432633693629,3.434432633693629,0.9812664667696083,0.0,0.0,0.00023576650640197655,1.0001182048387207,0.00023573864095394233,198.84419659506898,0.0,5.559559850305308e-06,15.755792615765243,0.056841895392955415,7.92054071221606e-05,0.00015656109927981597,0.0006305708771711799,0.09577230954137687,0.07199855868930566,0.023773750852071212,0.0957723396986265,0.0719985586894134,0.023773750852106784,0.37678396160326183,0.37678396160326183,0.1244131918759813,0.0,5.322517249511122,4.867826919102811,6.704925024918282,5.313021611163947,4.856946566806528,6.699657299504281,24889.306073691354,21155.91016263765,0.85,1.0676923571230401,0.6649257870469494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509225497714915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46039485416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.319186383414,1539.963453522019,0.37678396160326183,0.1244131918759813,6.112874298809886,3.434432633693629
3356.0,-29.906637264779818,5.099124327293662,35.018661984419545,24.225746013131015,5.05090755390876,-26.410869369809873,-39.96186830392105,1.5551396589387916,0.31280269207297806,-4.997731280526995,40.038621696226976,42499.583622525875,25744.90736033374,25744.90736033374,68244.49098285961,77625.50116496978,77625.50116496978,25744.90736033374,103370.40852530353,103370.40852530353,103370.40852530353,128259.79241238745,91777.41881763289,56651.81916542835,39028.44405800504,24889.38388708392,0.0,63917.82794508897,21155.976304021333,1539.9685853224212,0.0,0.8867904443065123,2.812915078672151,0.0014959135982669303,354687.35305189044,1556199.157960404,4.387523672806945,1556199.157960404,4.387523672806945,0.85,0.09577327911475016,4.027634451161993,1.2678251334792008,1.0,0.0,4.027634451161994,1.2844586566713918,1.2847614689733757,3.1356668665376897,19368.88934210041,1975.0770489515187,4632.441516551485,4632.441516551485,5.55752452963485,5.099124327293662,-2.359306119741232,7.458430447034894,3.4346131436135012,3.4346131436135012,0.9813180410324289,0.0,0.0,0.00023573864095394233,1.000117826281351,0.00023571086801888965,198.84513155995148,0.0,5.54088262712602e-06,15.702861365275142,0.056847436275582544,7.919663166886967e-05,0.00015654200928507268,0.0006304939896506793,0.09577327911456535,0.07199842698270825,0.023774852131857087,0.0957733650732356,0.07199842698284718,0.023774852131902974,0.3767827151562242,0.3767827151562242,0.1244187711174696,0.0,5.32016935256496,4.865158189640908,6.7034899186323855,5.310533972599956,4.854306640997095,6.6975678879538805,24889.38388708392,21155.976304021333,0.85,1.067691021063601,0.6649096971667553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509293535386323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.40746360367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.29960580166,1539.9685853224212,0.3767827151562242,0.1244187711174696,6.112874298809886,3.4346131436135012
3357.0,-29.907765461263565,5.0991579020624505,35.0187082946769,24.225392715912335,5.050707541237775,-26.411904909287742,-39.96284744990987,1.5548469892618433,0.31042477569667426,-4.997840113039088,40.0386728628217,42498.76200050306,25745.971027745374,25745.971027745374,68244.73302824843,77624.87656824301,77624.87656824301,25745.971027745374,103370.84759598838,103370.84759598838,103370.84759598838,128260.28833151676,91777.168596934,56651.37057328579,39028.664470720236,24889.440735528377,0.0,63918.10520624861,21156.02462519912,1539.972909012643,0.0,0.8867897051970676,2.8129335105601556,0.0014959135982669303,354685.8484987365,1556201.3659037459,4.387548509450299,1556201.3659037459,4.387548509450299,0.85,0.09577423537891744,4.027634451161993,1.2678246422437955,1.0,0.0,4.027634451163626,1.2844600824653842,1.2847628594284166,3.13566338584176,19368.836535025526,1975.0716641284769,4632.441516551485,4632.441516551485,5.557754142336453,5.0991579020624505,-2.3591942960461916,7.458352198108642,3.4347910824248227,3.4347910824248227,0.9813688806928065,0.0,0.0,0.00023571086801888965,1.0001173410869162,0.00023568321269454417,198.84606267406636,0.0,5.522512924355657e-06,15.650801627623933,0.0568529587885069,7.91878596173731e-05,0.00015652300840151656,0.0006304174610374662,0.09577423537868981,0.07199829475714523,0.023775940621544586,0.0957741817122545,0.07199829475731634,0.0237759406216011,0.3767814679802861,0.3767814679802861,0.12442428406422885,0.0,5.317843025210891,4.862536905300772,6.70199806295409,5.308264888735778,4.851845611001181,6.695818730342239,24889.440735528377,21156.02462519912,0.85,1.0676901764850322,0.6648939586580298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509361355152304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.35540386602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.280060459176,1539.972909012643,0.3767814679802861,0.12442428406422885,6.112874298809886,3.4347910824248227
3358.0,-29.908889981366862,5.099183440162599,35.01875316100453,24.22506952369588,5.050549080228027,-26.41293298390302,-39.96381793459875,1.5545920827641235,0.30758380739280256,-4.997922081411034,40.03872342525486,42497.92022463871,25746.935427982215,25746.935427982215,68244.85565262093,77624.20583333053,77624.20583333053,25746.935427982215,103371.14126131275,103371.14126131275,103371.14126131275,128260.63081768747,91776.8875780014,56650.917447881155,39028.85570013361,24889.489556374723,0.0,63918.34525650833,21156.066122918513,1539.976176848301,0.0,0.8867891049864675,2.8129611335381113,0.0014959135982669303,354684.71533172374,1556203.5477786013,4.387568678630937,1556203.5477786013,4.387568678630937,0.85,0.09577516500833289,4.027634451161993,1.2678241224354139,1.0,0.0,4.027634451160713,1.2844613314468505,1.2847640731802528,3.135660336792826,19368.77722823004,1975.065616518387,4632.441516551485,4632.441516551485,5.557962326343395,5.099183440162599,-2.359067414178705,7.458250854341304,3.4349664180255637,3.4349664180255637,0.9814189765787324,0.0,0.0,0.00023568321269454417,1.0001169597715234,0.00023565565046350777,198.8469907616655,0.0,5.499152358072963e-06,15.58459778277878,0.05685845794086497,7.917916604778537e-05,0.0001565040466467588,0.0006303410900207493,0.09577516500818498,0.07199815078171104,0.023777014226473936,0.09577526062523065,0.07199815078182221,0.023777014226510663,0.3767802213204121,0.3767802213204121,0.12442973957567086,0.0,5.315419778345301,4.859898438300718,6.700166539972997,5.30550588880385,4.849189384555871,6.692680919077588,24889.489556374723,21156.066122918513,0.85,1.0676880851459787,0.6648782920473283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509428895637264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.28920002117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.260571014125,1539.976176848301,0.3767802213204121,0.12442973957567086,6.112874298809886,3.4349664180255637
3359.0,-29.910010746310277,5.099200335746352,35.01879660702845,24.22470770487564,5.050335705986226,-26.413963170131808,-39.96479243561623,1.5542881298078812,0.30525735802359577,-4.998044870042958,40.038771788008184,42497.11154736921,25747.9725299496,25747.9725299496,68245.08407731881,77623.6008375768,77623.6008375768,25747.9725299496,103371.5733675264,103371.5733675264,103371.5733675264,128261.12300554346,91776.64855016938,56650.473651252774,39029.08322101845,24889.549638017048,0.0,63918.6328590355,21156.11719231449,1539.9810715368508,0.0,0.8867883049967554,2.8129772668549875,0.0014959135982669303,354683.01785270555,1556205.6347348343,4.387595561119035,1556205.6347348343,4.387595561119035,0.85,0.09577610027978355,4.027634451161993,1.2678236322989695,1.0,0.0,4.027634451161701,1.284462809569932,1.2847655162472174,3.135656728364552,19368.726783320082,1975.0604725691326,4632.441516551485,4632.441516551485,5.558186204392081,5.099200335746352,-2.3589753862026344,7.458175721948987,3.4351393851892125,3.4351393851892125,0.9814683957683464,0.0,0.0,0.00023565565046350777,1.0001165702514145,0.00023562818322694866,198.8479157576553,0.0,5.480666700266727e-06,15.532209428555905,0.05686393860756524,7.917043738788481e-05,0.00015648521307562295,0.0006302652352808041,0.095776100279513,0.07199802063571645,0.02377807964379656,0.0957760279439753,0.07199802063591983,0.023778079643863723,0.37677897228345175,0.37677897228345175,0.12443512753780557,0.0,5.313055898804237,4.85733000213969,6.698362521567617,5.3033022280665705,4.846823631007396,6.690907406340557,24889.549638017048,21156.11719231449,0.85,1.0676868547521152,0.664862648753631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509496216629716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.23681166695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.241117612679,1539.9810715368508,0.37677897228345175,0.12443512753780557,6.112874298809886,3.4351393851892125
3360.0,-29.911127518267175,5.099209833032843,35.0188386908442,24.22439802847805,5.05019076251536,-26.41498291846201,-39.96575024267656,1.5540461627102302,0.3022428420483152,-4.998120474730322,40.03881900235086,42496.25094700714,25748.86032562113,25748.86032562113,68245.11127262827,77622.93003564197,77622.93003564197,25748.86032562113,103371.7903612631,103371.7903612631,103371.7903612631,128261.3795915954,91776.36980954105,56650.00395855453,39029.29538998502,24889.589230332287,0.0,63918.8846203173,21156.150845782442,1539.98372227962,0.0,0.8867877492884034,2.813007904600103,0.0014959135982669303,354681.97266652604,1556207.6721367294,4.387614234907519,1556207.6721367294,4.387614234907519,0.8499999999999999,0.09577699760494773,4.027634451161993,1.2678229970997204,1.0,0.0,4.027634451161003,1.2844639976659986,1.2847666693407669,3.135653827962958,19368.667957342463,1975.0544739888203,4632.441516551485,4632.441516551485,5.5583778518566795,5.099209833032843,-2.358853085838057,7.458062918870899,3.435309787757249,3.435309787757249,0.9815170822163568,0.0,0.0,0.00023562818322694866,1.0001161559826957,0.0002356008167825514,198.848837465673,0.0,5.4618027414021344e-06,15.47874896913365,0.056869400410306636,7.916185912353683e-05,0.00015646632410341182,0.0006301891574055796,0.09577699760481691,0.07199786968840613,0.02377912791641078,0.09577717593584706,0.07199786968850447,0.023779127916443262,0.3767777238343819,0.3767777238343819,0.12444046190809008,0.0,5.310558871993237,4.854732288597177,6.696108978973314,5.3003633167786575,4.844198321402359,6.686947754752396,24889.589230332287,21156.150845782442,0.85,1.0676830748535282,0.6648465660725759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509563313407516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.18335120753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.221701955601,1539.98372227962,0.3767777238343819,0.12444046190809008,6.112874298809886,3.435309787757249
3361.0,-29.91224066546164,5.099210756573428,35.018879413014055,24.22400830490517,5.049953292244622,-26.41600865737893,-39.96672404520211,1.553721284161904,0.2998880991021906,-4.998263378304232,40.03886350866612,42495.47227925194,25749.88917512978,25749.88917512978,68245.36145438172,77622.30981973385,77622.30981973385,25749.88917512978,103372.19899486363,103372.19899486363,103372.19899486363,128261.84724704859,91776.10273172987,56649.57737888109,39029.47261427642,24889.648252184954,0.0,63919.12086646137,21156.20101435721,1539.9890780435665,0.0,0.8867868608844683,2.8130220652286515,0.0014959135982669303,354679.9971231242,1556209.5926831793,4.387644088490714,1556209.5926831793,4.387644088490714,0.85,0.09577791350700295,4.027634451161993,1.267822574549355,1.0,0.0,4.027634451160911,1.2844655732351111,1.2847682101280615,3.1356499816634376,19368.611592709014,1975.0487263957637,4632.441516551485,4632.441516551485,5.558599948456274,5.099210756573428,-2.3587850079792667,7.457995764552695,3.4354779866649174,3.4354779866649174,0.9815651390471193,0.0,0.0,0.0002356008167825514,1.0001157800046756,0.0002355735420767483,198.84975618954897,0.0,5.44178565396243e-06,15.422020543329527,0.0568748421959606,7.915313848231685e-05,0.00015644767830023454,0.0006301140589263332,0.09577791350666438,0.07199774280879968,0.0237801706978647,0.09577789521986116,0.07199774280905419,0.023780170697948758,0.37677647236717254,0.37677647236717254,0.12444572493108134,0.0,5.308144433734526,4.852186619832423,6.694031966587602,5.298151477406407,4.841733177666242,6.685445754368686,24889.648252184954,21156.20101435721,0.85,1.0676830427151627,0.6648319267098914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509630171726582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.126622781725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.202328932523,1539.9890780435665,0.37677647236717254,0.12444572493108134,6.112874298809886,3.4354779866649174
3362.0,-29.913350019990652,5.0992042242717766,35.01891865178081,24.223673378024273,5.049767935997046,-26.417025770241803,-39.96768520502371,1.5534436862481975,0.2972241883664992,-4.998365110033987,40.03890174521728,42494.657611704424,25750.78387619823,25750.78387619823,68245.44148790266,77621.70035775188,77621.70035775188,25750.78387619823,103372.4842339501,103372.4842339501,103372.4842339501,128262.14213239816,91775.86597721347,56649.13432203061,39029.70183909207,24889.657898448062,0.0,63919.35973754013,21156.209213680853,1539.990679964347,0.0,0.8867862047089184,2.813045071352437,0.0014959135982669303,354678.5907573478,1556211.242676801,4.387666138386903,1556211.242676801,4.387666138386903,0.85,0.09577878744273272,4.027634451161993,1.2678220635326585,1.0,0.0,4.02763445116223,1.2844669275422609,1.2847695297190223,3.135646675518999,19368.56162756412,1975.0436313689302,4632.441516551485,4632.441516551485,5.558793086581222,5.0992042242717766,-2.358691120810301,7.457895345082077,3.4356436149880487,3.4356436149880487,0.9816124614251568,0.0,0.0,0.0002355735420767483,1.0001153865514234,0.000235546363194199,198.85067179063168,0.0,5.423568599088042e-06,15.37039340981551,0.056880265764559686,7.914453193053792e-05,0.0001564290101462104,0.000630038870426046,0.09577878744254092,0.0719975912099003,0.02378119623264062,0.09577870729257863,0.07199759121004448,0.023781196232688238,0.3767752199110257,0.3767752199110257,0.1244509400833756,0.0,5.305684618660507,4.849675643149226,6.691665784850272,5.2955892984005,4.839439060169582,6.682003147028013,24889.657898448062,21156.209213680853,0.85,1.067680304811029,0.6648166969474057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509696813625552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.07499564821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.182991299784,1539.990679964347,0.3767752199110257,0.1244509400833756,6.112874298809886,3.4356436149880487
3363.0,-29.914455818832728,5.099190220919269,35.018956613990795,24.22332364311444,5.049575918615827,-26.41804034887679,-39.96864591082556,1.5531604486598283,0.29443232666420727,-4.998478507336371,40.03894303991195,42493.856666993976,25751.68040230097,25751.68040230097,68245.53706929495,77621.05803202675,77621.05803202675,25751.68040230097,103372.73843432772,103372.73843432772,103372.73843432772,128262.43647055788,91775.59222625494,56648.70092210421,39029.87922683415,24889.69803623015,0.0,63919.577263064304,21156.243330795627,1539.9943252557766,0.0,0.8867854780887072,2.813068393288062,0.0014959135982669303,354677.02312883304,1556213.0246377124,4.387690555506983,1556213.0246377124,4.387690555506983,0.85,0.09577966165091209,4.027634451161993,1.2678215964743869,1.0,0.0,4.027634451162807,1.2844683080245507,1.2847708756143035,3.1356433054827932,19368.503854616356,1975.0377401677797,4632.441516551485,4632.441516551485,5.558986618674297,5.099190220919269,-2.3586101216600692,7.457800342579338,3.4358069956713395,3.4358069956713395,0.9816591416203827,0.0,0.0,0.000235546363194199,1.0001150177380302,0.00023551927430000646,198.85158446443677,0.0,5.404539053448622e-06,15.316463677473395,0.056885670303613134,7.913593030873988e-05,0.00015641043288545912,0.0006299640480106358,0.09577966165067828,0.07199744801525168,0.023782213635426597,0.0957796495968884,0.07199744801542744,0.02378221363548465,0.37677396707126937,0.37677396707126937,0.12445609801149665,0.0,5.303185400292989,4.847169329443034,6.689126385609143,5.2929108340005655,4.836929279361414,6.67874819964868,24889.69803623015,21156.243330795627,0.85,1.0676781667129451,0.6648019039942696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509763229046573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.02106591587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.16369254187,1539.9943252557766,0.37677396707126937,0.12445609801149665,6.112874298809886,3.4358069956713395
3364.0,-29.915557917072288,5.099168791284208,35.01899327669257,24.222970625292533,5.049371210962871,-26.419052865522175,-39.9696025653742,1.5528661594128637,0.2918139934403712,-4.998600728800263,40.03898111297295,42493.05468309245,25752.571556207353,25752.571556207353,68245.6262392998,77620.45369771957,77620.45369771957,25752.571556207353,103373.02525392693,103373.02525392693,103373.02525392693,128262.75393337062,91775.34983543928,56648.25981140503,39030.10002670473,24889.72867944369,0.0,63919.828706148415,21156.269377527136,1539.9976614313314,0.0,0.8867847182203583,2.813088416492926,0.0014959135982669303,354675.33351931354,1556214.667579098,4.387716089916232,1556214.667579098,4.387716089916232,0.85,0.09578052423019037,4.027634451161993,1.267821131614037,1.0,0.0,4.027634451161571,1.2844697399998242,1.2847722731302147,3.1356398097494647,19368.452699975634,1975.0325238461285,4632.441516551485,4632.441516551485,5.5591789910773155,5.099168791284208,-2.3585399174783928,7.457708708762601,3.435968111700453,3.435968111700453,0.9817051747715579,0.0,0.0,0.00023551927430000646,1.0001146338405345,0.00023549227891565816,198.85249409128528,0.0,5.386669531575171e-06,15.265821452484035,0.056891056973144706,7.912736581838474e-05,0.00015639190848162172,0.0006298894384835531,0.09578052422993585,0.07199730430835874,0.023783219921577108,0.09578045677096653,0.07199730430855006,0.023783219921640317,0.37677271253352823,0.37677271253352823,0.1244611980742961,0.0,5.300690044719829,4.84470702403604,6.686469010119424,5.290414722240655,4.834626269769558,6.675601766951274,24889.72867944369,21156.269377527136,0.85,1.0676753617885602,0.6647867421303816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450982943217145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.97042369088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.144428037735,1539.9976614313314,0.37677271253352823,0.1244611980742961,6.112874298809886,3.435968111700453
3365.0,-29.916656189358118,5.099140502011076,35.01902871329729,24.222634406201564,5.049192757249471,-26.420059312680326,-39.97055069832129,1.5525958805717242,0.2888593221994711,-4.998706650385281,40.039018725317014,42492.23407783522,25753.39471277581,25753.39471277581,68245.62879061104,77619.81110373937,77619.81110373937,25753.39471277581,103373.20581651518,103373.20581651518,103373.20581651518,128262.9616663581,91775.07826985729,56647.80912944913,39030.29904489795,24889.755849842913,0.0,63920.05489474086,21156.292472366476,1540.000444505427,0.0,0.886784042971352,2.8131147425699434,0.0014959135982669303,354673.8692470973,1556216.2906407628,4.387738780825052,1556216.2906407628,4.387738780825052,0.85,0.09578136649309126,4.027634451161993,1.2678205903759232,1.0,0.0,4.0276344511621724,1.2844710595158009,1.2847735582803839,3.1356365885583015,19368.39538823409,1975.0266796749238,4632.441516551485,4632.441516551485,5.559356684970593,5.099140502011076,-2.3584618038509566,7.457602305862032,3.4361269641287415,3.4361269641287415,0.9817505611796404,0.0,0.0,0.00023549227891565816,1.0001142368935485,0.00023546538008209936,198.85340056764255,0.0,5.368099506612143e-06,15.213194001738813,0.056896425072651316,7.911887846351086e-05,0.00015637340045214731,0.0006298148949064189,0.09578136649288675,0.07199715323147715,0.0237842132614096,0.09578145328707319,0.07199715323163088,0.023784213261460383,0.3767714576363602,0.3767714576363602,0.1244662429946797,0.0,5.298117658394631,4.842235831973028,6.683527353875775,5.28756597258473,4.832150453183829,6.671554806481254,24889.755849842913,21156.292472366476,0.85,1.0676716236084782,0.6647715517110945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509895414318554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.91779624013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.12520080904,1540.000444505427,0.3767714576363602,0.1244662429946797,6.112874298809886,3.4361269641287415
3366.0,-29.91775080751257,5.0991051205005125,35.01906296900728,24.22228135345506,5.048987272832967,-26.421065173828577,-39.97150246342642,1.5523016391488413,0.28618562276886905,-4.998833866118475,40.03905520210481,42491.44448781603,25754.245781267593,25754.245781267593,68245.69026908363,77619.20990725841,77619.20990725841,25754.245781267593,103373.45568852601,103373.45568852601,103373.45568852601,128263.24719751824,91774.83568359709,56647.37709305479,39030.509545047,24889.79150899224,0.0,63920.30105403924,21156.3227826434,1540.0042380807242,0.0,0.8867832634571873,2.8131349100855845,0.0014959135982669303,354672.11060838803,1556217.864701707,4.3877649754649255,1556217.864701707,4.3877649754649255,0.85,0.09578220615366902,4.027634451161993,1.267820124966093,1.0,0.0,4.02763445116237,1.2844724908809815,1.284774955430047,3.135633094329298,19368.344192346365,1975.0214591472486,4632.441516551485,4632.441516551485,5.55954040417973,5.0991051205005125,-2.358403442996326,7.457508563496838,3.4362837115168205,3.4362837115168205,0.9817953461476631,0.0,0.0,0.00023546538008209936,1.0001138578093787,0.0002354385735618704,198.85430403525064,0.0,5.348924524470473e-06,15.15885210234932,0.05690177399717579,7.911035944129265e-05,0.00015635502064080672,0.0006297408677450577,0.09578220615339803,0.07199700914744957,0.02378519700594846,0.09578229170421604,0.07199700914765325,0.023785197006015762,0.37677020027099006,0.37677020027099006,0.1244712247831812,0.0,5.295558441923106,4.839810055966154,6.680501219217945,5.285019488887372,4.829865956356173,6.668149319549059,24889.79150899224,21156.3227826434,0.85,1.0676684737668496,0.6647566389259194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509961167977306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.863454340746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.106013490346,1540.0042380807242,0.37677020027099006,0.1244712247831812,6.112874298809886,3.4362837115168205
3367.0,-29.91884149241685,5.099062624722769,35.01909592275178,24.221910524088912,5.048761059043131,-26.422069567491803,-39.972457790840394,1.551989134118119,0.28361590863335095,-4.998972615263008,40.03908579062496,42490.68659243803,25755.09949332925,25755.09949332925,68245.78608576728,77618.62052662323,77618.62052662323,25755.09949332925,103373.72001995248,103373.72001995248,103373.72001995248,128263.5224066223,91774.59493341173,56646.966693630675,39030.69804420118,24889.802386669817,0.0,63920.50043087099,21156.332028669345,1540.0069047646937,0.0,0.8867824465602807,2.8131523729934185,0.0014959135982669303,354670.1925388406,1556219.184670697,4.387792426340628,1556219.184670697,4.387792426340628,0.8500000000000001,0.09578303165866138,4.027634451161993,1.2678197260433808,1.0,0.0,4.027634451162528,1.2844740074571184,1.2847764379292326,3.135629392092976,19368.29338394753,1975.0162781324439,4632.441516551485,4632.441516551485,5.559724694053352,5.099062624722769,-2.358357715637989,7.457420340360757,3.4364382722644855,3.4364382722644855,0.9818395063612816,0.0,0.0,0.0002354385735618704,1.0001134496802961,0.00023541186616091652,198.85520426365767,0.0,5.3305919237384e-06,15.106897511874626,0.056907104589099526,7.91018093864722e-05,0.00015633676417539817,0.0006296673373760217,0.09578303165835712,0.0719968626522018,0.02378616900615532,0.09578296390941787,0.0719968626524305,0.023786169006230883,0.3767689420388375,0.3767689420388375,0.12447614898004909,0.0,5.293029148724941,4.837431353178829,6.677453365692202,5.282588523896379,4.827653673323766,6.664992147050839,24889.802386669817,21156.332028669345,0.85,1.067666642559753,0.6647427086149151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451002670342892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.81149975027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.086862767006,1540.0069047646937,0.3767689420388375,0.12447614898004909,6.112874298809886,3.4364382722644855
3368.0,-29.91992898339693,5.099013831540686,35.01912767573263,24.221574619319313,5.048579333243862,-26.42306663700377,-39.973396878316976,1.5517169868507308,0.28061301638996383,-4.999082640127369,40.039116722991146,42489.875197764464,25755.85518184986,25755.85518184986,68245.73037961432,77617.99255538473,77617.99255538473,25755.85518184986,103373.84773723458,103373.84773723458,103373.84773723458,128263.65686249133,91774.33231557411,56646.51972539385,39030.902877978064,24889.809125256754,0.0,63920.71200323482,21156.33775646824,1540.0086920039987,0.0,0.8867817746032501,2.8131788549682955,0.0014959135982669303,354668.67155981355,1556220.5194783406,4.38781500670518,1556220.5194783406,4.38781500670518,0.85,0.09578383254600839,4.027634451161993,1.2678191732661803,1.0,0.0,4.027634451162918,1.2844753351235445,1.284777731601475,3.1356261510265617,19368.237960555787,1975.0106265193301,4632.441516551485,4632.441516551485,5.559887823694149,5.099013831540686,-2.3582946970789758,7.457308528619662,3.4365906279057006,3.4365906279057006,0.9818830365444858,0.0,0.0,0.00023541186616091652,1.0001131184481837,0.0002353852397478709,198.85610186301741,0.0,5.310905672033373e-06,15.051106674542579,0.05691241549477156,7.909340550958556e-05,0.00015631846065133095,0.000629593617471911,0.09578383254579981,0.0719967047736169,0.023787127772182906,0.09578390415571235,0.07199670477377369,0.023787127772234705,0.37676768435185026,0.37676768435185026,0.12448102376857566,0.0,5.290416054228501,4.835043938334593,6.674093275950042,5.279695656517333,4.825285889922327,6.66043913987761,24889.809125256754,21156.33775646824,0.85,1.0676622371815983,0.6647278146027877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451009200395653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.75570891294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.067754352505,1540.0086920039987,0.37676768435185026,0.12448102376857566,6.112874298809886,3.4365906279057006
3369.0,-29.921012537442216,5.098958427902411,35.01915833014843,24.221216921601467,5.048368798992965,-26.424063043873257,-39.9743395979516,1.551419305424058,0.277856889315899,-4.999217053324626,40.03914823062044,42489.09602035916,25756.648436593026,25756.648436593026,68245.74445695219,77617.39300805904,77617.39300805904,25756.648436593026,103374.04144465206,103374.04144465206,103374.04144465206,128263.87730111975,91774.08486842531,56646.09151328931,39031.10372792889,24889.83585646769,0.0,63920.939584396576,21156.360477997536,1540.0122183794156,0.0,0.8867809764371741,2.813199265102012,0.0014959135982669303,354666.81344445987,1556221.8791108897,4.387841828213767,1556221.8791108897,4.387841828213767,0.85,0.0957846359035503,4.027634451161993,1.2678187166480352,1.0,0.0,4.027634451161867,1.2844767820206116,1.2847791446363868,3.135622618904888,19368.185738816443,1975.0053013839022,4632.441516551485,4632.441516551485,5.560059062713647,5.098958427902411,-2.358253451051172,7.457211878953583,3.4367410130036435,3.4367410130036435,0.9819260037153267,0.0,0.0,0.0002353852397478709,1.0001127099156126,0.00023535871248724777,198.85699621998964,0.0,5.294824704847304e-06,15.00553321353726,0.05691771031947641,7.908496995879345e-05,0.00015630026978907745,0.0006295203513284024,0.09578463590325853,0.07199655736018372,0.023788078543074805,0.09578473220412058,0.07199655736040303,0.023788078543147267,0.3767664249866621,0.3767664249866621,0.12448583805619634,0.0,5.287810407642667,4.8326908044814445,6.670659516560249,5.277073942640527,4.82302363440283,6.656663245501591,24889.83585646769,21156.360477997536,0.85,1.0676586561567272,0.6647132582314382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451015711381891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.71013545193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.048673566791,1540.0122183794156,0.3767664249866621,0.12448583805619634,6.112874298809886,3.4367410130036435
3370.0,-29.92209256515543,5.0988963354348416,35.01918774463873,24.220836802292638,5.048133597199532,-26.425058743385694,-39.97528221281243,1.5510997754295248,0.2752149609344201,-4.999365052698272,40.03917342365266,42488.33154062421,25757.451096108332,25757.451096108332,68245.78263673255,77616.80249061293,77616.80249061293,25757.451096108332,103374.25358672126,103374.25358672126,103374.25358672126,128264.08933646258,91773.83504167153,56645.6667047559,39031.29815212847,24889.835749741327,0.0,63921.13390186979,21156.36038728013,1540.014545631378,0.0,0.8867801319834888,2.8132165975246166,0.0014959135982669303,354664.7675239225,1556222.9662535205,4.387870205203147,1556222.9662535205,4.387870205203147,0.85,0.09578542603644262,4.027634451161993,1.2678182962955913,1.0,0.0,4.027634451160969,1.2844783308781063,1.2847806597830134,3.1356188378892984,19368.133014880525,1974.9999250386754,4632.441516551485,4632.441516551485,5.560232331930848,5.0988963354348416,-2.3582261283355965,7.457122463770438,3.436889322625331,3.436889322625331,0.9819683778929518,0.0,0.0,0.00023535871248724777,1.0001123440856499,0.00023533227429806786,198.85788767340955,0.0,5.2751313654607434e-06,14.949722289715746,0.056922985450841866,7.907653617712825e-05,0.00015628217631011952,0.00062944747740921,0.09578542603611369,0.0719964078796511,0.023789018156462585,0.09578537588051976,0.07199640787989835,0.023789018156544276,0.37676516476701666,0.37676516476701666,0.12449059723374054,0.0,5.2852321633367865,4.830372050914093,6.667232552408052,5.274580013632715,4.8208166417087455,6.653237019684468,24889.835749741327,21156.36038728013,0.85,1.0676560078158477,0.6646992777983458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510221988525327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.654324528114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.029635401304,1540.014545631378,0.37676516476701666,0.12449059723374054,6.112874298809886,3.436889322625331
3371.0,-29.923168858303573,5.0988284563642985,35.019216024238766,24.22050107214602,5.0479495870324005,-26.426045961627988,-39.97621218496931,1.5508266903568695,0.2721536330702179,-4.999479656101486,40.03919919626494,42487.5309001665,25758.145488465198,25758.145488465198,68245.67638863169,77616.18447599547,77616.18447599547,25758.145488465198,103374.32996446066,103374.32996446066,103374.32996446066,128264.16057043883,91773.57693611608,56645.224895845946,39031.50226696681,24889.830605978175,0.0,63921.332872944986,21156.35601508145,1540.015833914574,0.0,0.8867794553948847,2.813243313854486,0.0014959135982669303,354663.18327049806,1556224.0784070804,4.387892941287237,1556224.0784070804,4.387892941287237,0.85,0.09578618987324188,4.027634451161993,1.2678177589038393,1.0,0.0,4.027634451161402,1.28447966238245,1.2847819576396702,3.1356155874757454,19368.078543769803,1974.9943705312012,4632.441516551485,4632.441516551485,5.5603822296369225,5.0988284563642985,-2.3581778346764484,7.457006291040747,3.4370355221107856,3.4370355221107856,0.9820101491745101,0.0,0.0,0.00023533227429806786,1.000111956584287,0.0002353059302498546,198.8587760513311,0.0,5.257442454225636e-06,14.899591915275453,0.056928242893296094,7.90682163273299e-05,0.00015626405797073794,0.000629374503361319,0.09578618987302526,0.07199624522636328,0.023789944646661988,0.09578629257408693,0.07199624522652609,0.02378994464671579,0.3767639043807869,0.3767639043807869,0.12449531044629504,0.0,5.282567359592463,4.82804563882155,6.663478987068061,5.271633289171689,4.818522927875961,6.648242181019782,24889.830605978175,21156.35601508145,0.85,1.067651022300835,0.6646846833531777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510286652653739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60419415367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.010631761535,1540.015833914574,0.3767639043807869,0.12449531044629504,6.112874298809886,3.4370355221107856
3372.0,-29.924241628269495,5.0987543264564845,35.019243263732115,24.220134573429846,5.047727136891559,-26.427033852884705,-39.97714977068824,1.550519361506654,0.2694038928348732,-4.999625211340696,40.03922545990215,42486.77715975545,25758.895588937674,25758.895588937674,68245.67274869312,77615.5975187563,77615.5975187563,25758.895588937674,103374.49310769397,103374.49310769397,103374.49310769397,128264.34059858645,91773.33290292228,56644.81306150228,39031.68871268888,24889.847490892476,0.0,63921.53620358136,21156.370367258605,1540.0191289716736,0.0,0.8867786194947851,2.813262344285707,0.0014959135982669303,354661.1711533857,1556225.2117502291,4.38792103090751,1556225.2117502291,4.38792103090751,0.85,0.09578695988563396,4.027634451161993,1.267817323165946,1.0,0.0,4.027634451160603,1.284481153816674,1.2847834155847,3.1356119466559584,19368.027042518326,1974.9891188650893,4632.441516551485,4632.441516551485,5.560544152991983,5.0987543264564845,-2.358155940221026,7.456910266677511,3.4371798724835627,3.4371798724835627,0.9820513921381607,0.0,0.0,0.0002353059302498546,1.000111591062483,0.00023527967514092499,198.85966152816013,0.0,5.238745183926434e-06,14.846603851247515,0.05693348163848002,7.905982918321236e-05,0.00015624610106664225,0.000629302179515747,0.09578695988531012,0.07199609556683759,0.023790864318472535,0.09578705518572801,0.07199609556708099,0.02379086431855297,0.37676264185083674,0.37676264185083674,0.12449996478840962,0.0,5.279926358269449,4.82575909803694,6.659700951059506,5.269029104175559,4.816337185640009,6.644306023416846,24889.847490892476,21156.370367258605,0.85,1.0676475692220533,0.6646707773799565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510351093731144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.55120608964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.991666936628,1540.0191289716736,0.37676264185083674,0.12449996478840962,6.112874298809886,3.4371798724835627
3373.0,-29.925310491130887,5.098674308732925,35.01926938373315,24.219782498572044,5.04751287609292,-26.428017408127765,-39.97807918405158,1.5502197930900181,0.26666902958339733,-4.9997626675317886,40.0392473310296,42486.00620744118,25759.6021268271,25759.6021268271,68245.60833426828,77615.03575017751,77615.03575017751,25759.6021268271,103374.63787700461,103374.63787700461,103374.63787700461,128264.47738689579,91773.1157970346,56644.3856466779,39031.92238928521,24889.839509891175,0.0,63921.76189917639,21156.3635834075,1540.0208369964603,0.0,0.886777840714488,2.813282124885946,0.0014959135982669303,354659.2710035958,1556226.15554582,4.387947201104019,1556226.15554582,4.387947201104019,0.85,0.09578770854448497,4.027634451161993,1.2678168973186992,1.0,0.0,4.027634451162616,1.2844826087832786,1.2847848371676982,3.135608394867374,19367.981224059185,1974.9844466825252,4632.441516551485,4632.441516551485,5.56069667254067,5.098674308732925,-2.358131667424829,7.456805976157755,3.437322224055313,3.437322224055313,0.9820920640158037,0.0,0.0,0.00023527967514092499,1.000111185592283,0.00023525351833915176,198.86054378693075,0.0,5.221082075128492e-06,14.796546600914146,0.05693870272055515,7.905151595641018e-05,0.0001562281591845148,0.0006292299161731718,0.09578770854419554,0.07199593715261707,0.023791771391578464,0.09578775079875396,0.07199593715283462,0.023791771391650358,0.37676137847382823,0.37676137847382823,0.12450456804724147,0.0,5.277290861598033,4.823524698002473,6.6557868575874295,5.266431697115195,4.814326702327264,6.639863525070382,24889.839509891175,21156.3635834075,0.85,1.0676427918540776,0.6646563696797695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510415324408186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.50114883931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.972736816368,1540.0208369964603,0.37676137847382823,0.12450456804724147,6.112874298809886,3.437322224055313
3374.0,-29.92637589680683,5.098588264889121,35.019294382476694,24.219402099866443,5.04727745194953,-26.428999967824993,-39.97901212479917,1.5499015229677309,0.2638934683113803,-4.999915594106259,40.03926691177318,42485.26516376533,25760.32526125651,25760.32526125651,68245.59042502184,77614.44528624778,77614.44528624778,25760.32526125651,103374.77054750429,103374.77054750429,103374.77054750429,128264.6003630947,91772.86003289332,56643.978303930584,39032.0908099586,24889.82981559041,0.0,63921.92062554901,21156.355343251846,1540.0228249814243,0.0,0.8867769914847545,2.813300635782958,0.0014959135982669303,354657.15700563404,1556227.0005058018,4.387975738724708,1556227.0005058018,4.387975738724708,0.85,0.09578845241090171,4.027634451161993,1.2678164566354835,1.0,0.0,4.027634451163238,1.28448415099842,1.2847863461459639,3.1356046301009965,19367.92724708518,1974.978942562973,4632.441516551485,4632.441516551485,5.560852774765994,5.098588264889121,-2.358122354435641,7.456710619324761,3.437462675919467,3.437462675919467,0.9821321931198478,0.0,0.0,0.00023525351833915176,1.0001108269164143,0.00023522744880634456,198.86142319894313,0.0,5.201555824351192e-06,14.741209206211277,0.0569439042763795,7.904317199132326e-05,0.0001562103463478285,0.0006291581725784611,0.0957884524105616,0.07199578259705898,0.02379266981350262,0.09578841298402452,0.07199578259731461,0.0237926698135871,0.376760116058018,0.376760116058018,0.12450911966660369,0.0,5.274663717015812,4.8213059399597,6.651859569062253,5.263809062417636,4.812141186685494,6.635853359815826,24889.82981559041,21156.355343251846,0.85,1.0676398605855517,0.6646431263015642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451047932169239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.4458114446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.953849209436,1540.0228249814243,0.376760116058018,0.12450911966660369,6.112874298809886,3.437462675919467
3375.0,-29.927437964640525,5.09849693463777,35.01931834092637,24.219057359173917,5.047082463189814,-26.42997547908286,-39.97993270223958,1.5496199776321382,0.2607909526992671,-5.000042026912071,40.03928660827302,42484.48711443938,25760.95963016212,25760.95963016212,68245.4467446015,77613.83523159457,77613.83523159457,25760.95963016212,103374.79486175669,103374.79486175669,103374.79486175669,128264.60962567657,91772.59970187885,56643.5490131029,39032.27854308439,24889.814763919887,0.0,63922.093307004274,21156.342549331905,1540.0239141161221,0.0,0.8867762766738368,2.813326516578426,0.0014959135982669303,354655.40925477527,1556227.8504613151,4.387999759347704,1556227.8504613151,4.387999759347704,0.85,0.09578917336132434,4.027634451161993,1.2678160088090227,1.0,0.0,4.0276344511607745,1.2844855213131716,1.2847876832954228,3.13560128497549,19367.872306309153,1974.9733401629665,4632.441516551485,4632.441516551485,5.56098971527638,5.09849693463777,-2.3580968746807143,7.456593809318484,3.4376011765411407,3.4376011765411407,0.9821717647260402,0.0,0.0,0.00023522744880634456,1.0001104806465706,0.00023520146359657206,198.86229986264073,0.0,5.184224396170325e-06,14.692091938746701,0.05694908850077567,7.903493939834677e-05,0.0001561925094079978,0.0006290863319050957,0.09578917336107606,0.07199561725010453,0.02379355611097153,0.09578928471440178,0.07199561725029115,0.023793556111033193,0.37675885387051394,0.37675885387051394,0.12451362656449466,0.0,5.271956557534281,4.819072697734782,6.647653061282369,5.260832979611337,4.809900247840574,6.630581656478171,24889.814763919887,21156.342549331905,0.85,1.0676347286818828,0.6646291589731798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510543112516738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.39669417714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.93499523269,1540.0239141161221,0.37675885387051394,0.12451362656449466,6.112874298809886,3.4376011765411407
3376.0,-29.928496571640714,5.09839964939685,35.01934126402899,24.218668683338933,5.046832441454399,-26.43095337890007,-39.980861137714214,1.549289248713896,0.2581393708033488,-5.000208553942013,40.0393043682763,42483.75675170839,25761.674228910404,25761.674228910404,68245.4309806188,77613.27020655974,77613.27020655974,25761.674228910404,103374.94443547014,103374.94443547014,103374.94443547014,128264.75494582862,91772.3607225829,56643.14369682137,39032.46336195726,24889.81051035848,0.0,63922.27387231574,21156.338933804705,1540.026577335331,0.0,0.8867753648051209,2.813341820629162,0.0014959135982669303,354653.107269514,1556228.6168522367,4.388030401971358,1556228.6168522367,4.388030401971358,0.85,0.09578990234314454,4.027634451161993,1.2678155928524215,1.0,0.0,4.0276344511635305,1.2844871214378344,1.2847892504170935,3.1355973788616294,19367.821871642343,1974.9681972582223,4632.441516551485,4632.441516551485,5.561143974913707,5.09839964939685,-2.3581043512294393,7.456504000626289,3.4377379390234646,3.4377379390234646,0.9822108397209899,0.0,0.0,0.00023520146359657206,1.0001101215729002,0.00023517556569337022,198.86317367643744,0.0,5.167478577772906e-06,14.644634289408417,0.05695425597935345,7.902663733496948e-05,0.00015617482626160257,0.0006290151106554693,0.09578990234275223,0.07199546578201983,0.023794436560732393,0.09578987294525887,0.0719954657823147,0.02379443656082984,0.37675758950777566,0.37675758950777566,0.12451807812771483,0.0,5.269308992442518,4.816888745350354,6.643538288161665,5.258347924745351,4.807837441951733,6.626755764635277,24889.81051035848,21156.338933804705,0.85,1.0676314662544473,0.6646158557589702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510606704021753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.3492365278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.916172610527,1540.026577335331,0.37675758950777566,0.12451807812771483,6.112874298809886,3.4377379390234646
3377.0,-29.929551064443366,5.098297152486152,35.01936309590256,24.218311230093263,5.046617324868826,-26.43192408446375,-39.981780911888904,1.5489903448893503,0.25519551942636554,-5.0003483392568135,40.039318429897634,42483.00833953422,25762.299629283767,25762.299629283767,68245.30796881799,77612.69018826181,77612.69018826181,25762.299629283767,103374.98981754557,103374.98981754557,103374.98981754557,128264.7671430768,91772.1192212586,56642.7326197023,39032.651779507,24889.777325531224,0.0,63922.42910503823,21156.31072670154,1540.0269836751265,0.0,0.8867746024285252,2.8133640695377737,0.0014959135982669303,354651.1749572218,1556229.2236484387,4.388056021063942,1556229.2236484387,4.388056021063942,0.85,0.09579060274611616,4.027634451161993,1.2678151560155677,1.0,0.0,4.027634451161311,1.2844885725724071,1.2847906686257005,3.135593836460506,19367.770904721656,1974.9630000786872,4632.441516551485,4632.441516551485,5.561278979397008,5.098297152486152,-2.3580954562820455,7.456392608768198,3.4378727528668502,3.4378727528668502,0.9822493579619572,0.0,0.0,0.00023517556569337022,1.000109694519196,0.00023514977105229556,198.86404410094977,0.0,5.1501392222825814e-06,14.595494555948836,0.05695940611857573,7.901841351584824e-05,0.00015615715217752197,0.0006289439259055335,0.095790602745831,0.07199529878279774,0.023795303963033254,0.09579057340733155,0.07199529878301207,0.023795303963104083,0.3767563249062722,0.3767563249062722,0.12452248818409584,0.0,5.266619814120077,4.8147168188940555,6.639218943269668,5.255543858683154,4.805764321669983,6.621670270182221,24889.777325531224,21156.31072670154,0.85,1.0676269491679726,0.6646025336384753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510670088838207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.300096794344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.897383918136,1540.0269836751265,0.3767563249062722,0.12452248818409584,6.112874298809886,3.4378727528668502
