time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3378.0,-29.93060238164353,5.098189601795744,35.019384011060566,24.2179577582516,5.0464095831904405,-26.432891194060055,-39.982692583557196,1.548698395606903,0.25214520142475294,-5.000488433710714,40.039335392195134,42482.23997428807,25762.906082848895,25762.906082848895,68245.14605713697,77612.09665161591,77612.09665161591,25762.906082848895,103375.0027344648,103375.0027344648,103375.0027344648,128264.76989865403,91771.86590602226,56642.30355705496,39032.84705440811,24889.76716418924,0.0,63922.614218597344,21156.302089560853,1540.0287384172302,0.0,0.8867738279711191,2.81338767746073,0.0014959135982669303,354649.23837985646,1556229.9556167354,4.38808204615371,1556229.9556167354,4.38808204615371,0.85,0.09579129850582252,4.027634451161993,1.2678146950015803,1.0,0.0,4.02763445116211,1.2844899909775471,1.2847920542297488,3.1355903739637596,19367.71744456942,1974.957548660289,4632.441516551485,4632.441516551485,5.561409893853881,5.098189601795744,-2.358089901660155,7.4562795034558995,3.438005832381118,3.438005832381118,0.9822873806803194,0.0,0.0,0.00023514977105229556,1.0001093650993658,0.00023512405668647276,198.86491191086566,0.0,5.129626640239903e-06,14.537361898439885,0.05696453574521597,7.901026292303477e-05,0.0001561395081292608,0.0006288728621288989,0.09579129850553314,0.07199513519416945,0.023796163311363697,0.09579140270774926,0.07199513519438694,0.02379616331143558,0.3767550593873613,0.3767550593873613,0.12452684988113596,0.0,5.263886423158112,4.812547291039948,6.634713947051978,5.252633635135453,4.803603809684034,6.616422151579172,24889.76716418924,21156.302089560853,0.85,1.0676213244933597,0.6645885887740882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510733227839818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.24196413683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.878642359936,1540.0287384172302,0.3767550593873613,0.12452684988113596,6.112874298809886,3.438005832381118
3379.0,-29.931650545411056,5.09807654216688,35.01940392767587,24.21757449572908,5.046157630589096,-26.433859886451273,-39.98361200848592,1.5483669716296213,0.24953527617503823,-5.0006580685122195,40.039348137646975,42481.517481471536,25763.567155463705,25763.567155463705,68245.08463693524,77611.56126984401,77611.56126984401,25763.567155463705,103375.12842530772,103375.12842530772,103375.12842530772,128264.87737326436,91771.65157407954,56641.901201736306,39033.055969270266,24889.74894795664,0.0,63922.80491722691,21156.286605763144,1540.0307419908036,0.0,0.886772918424948,2.813402076226767,0.0014959135982669303,354646.8934664664,1556230.5056170872,4.3881126108446695,1556230.5056170872,4.3881126108446695,0.85,0.09579199336880845,4.027634451161993,1.2678142905840653,1.0,0.0,4.027634451163927,1.284491593803916,1.2847936244014353,3.135586461281919,19367.672211529156,1974.9529361738369,4632.441516551485,4632.441516551485,5.561552598864282,5.09807654216688,-2.3581093486514,7.45618589081828,3.438137216510322,3.438137216510322,0.9823249190029492,0.0,0.0,0.00023512405668647276,1.000109037977524,0.00023509842203001555,198.86577712442505,0.0,5.113685094195594e-06,14.492183556950312,0.05696964943031017,7.900204380113843e-05,0.0001561220128853343,0.000628802397681729,0.09579199336841636,0.07199497842082224,0.023797014947594116,0.09579191933602946,0.07199497842111692,0.023797014947691524,0.37675379183208874,0.37675379183208874,0.12453115874829304,0.0,5.261222800527548,4.810446980195877,6.630281111476734,5.250193344687261,4.801724363916321,6.612220461280231,24889.74894795664,21156.286605763144,0.85,1.0676171786470448,0.6645753035474662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510796177220646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.19678579534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.859929269876,1540.0307419908036,0.37675379183208874,0.12453115874829304,6.112874298809886,3.438137216510322
3380.0,-29.932694638955734,5.097958562035665,35.01942279907198,24.217202828172617,5.045931452709086,-26.43482233735744,-39.98452291181309,1.5480591511110329,0.2465127326524339,-5.0008077912138775,40.03935752646442,42480.77733918737,25764.157615745757,25764.157615745757,68244.93495493312,77610.96856624568,77610.96856624568,25764.157615745757,103375.12618199144,103375.12618199144,103375.12618199144,128264.8328657134,91771.38871228082,56641.489732585454,39033.22108855041,24889.706683721957,0.0,63922.927772272364,21156.250681163663,1540.0309211379918,0.0,0.8867721223749203,2.813424199981918,0.0014959135982669303,354644.8238141897,1556230.910769776,4.388139361608553,1556230.910769776,4.388139361608553,0.85,0.09579266433640717,4.027634451161993,1.267813862538897,1.0,0.0,4.027634451162533,1.2844930860993884,1.2847950841185471,3.135582818427372,19367.616736651376,1974.9472793106083,4632.441516551485,4632.441516551485,5.561680060868916,5.097958562035665,-2.3581172808549535,7.456075842890619,3.438266759525274,3.438266759525274,0.9823619312929354,0.0,0.0,0.00023509842203001555,1.0001086154694634,0.00023507288947776682,198.86663898478923,0.0,5.097855877679446e-06,14.447323557343548,0.05697474728618784,7.899390163686862e-05,0.00015610452039314693,0.0006287319443175585,0.09579266433609518,0.0719948096128473,0.023797854723247892,0.09579259776595853,0.07199480961308177,0.023797854723325396,0.37675252540054016,0.37675252540054016,0.1245354267259585,0.0,5.258509631128732,4.808332071540633,6.62569279520369,5.247320523866335,4.799588820900112,6.607049048418219,24889.706683721957,21156.250681163663,0.85,1.0676127851661936,0.664562447617021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510858938303446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.15192579574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.841244309679,1540.0309211379918,0.37675252540054016,0.1245354267259585,6.112874298809886,3.438266759525274
3381.0,-29.933735860056675,5.0978360134552005,35.0194408075668,24.21685403622689,5.045726407698514,-26.435780089250486,-39.985429344791896,1.5477706368923116,0.24339757070691803,-5.0009481097785775,40.03937013529411,42480.03094797705,25764.7058296558,25764.7058296558,68244.73677763285,77610.38298740148,77610.38298740148,25764.7058296558,103375.08881705727,103375.08881705727,103375.08881705727,128264.77374219793,91771.14037237306,56641.07974720376,39033.40069463256,24889.68492514066,0.0,63923.08561977322,21156.23218636956,1540.0320810122823,0.0,0.8867713625259356,2.8134486339379388,0.0014959135982669303,354642.88416612486,1556231.4548747689,4.3881648958894255,1556231.4548747689,4.3881648958894255,0.85,0.09579332634841628,4.027634451161993,1.267813392733224,1.0,0.0,4.027634451160404,1.284494487910608,1.2847964534612175,3.135579396462376,19367.564326502405,1974.9419349627453,4632.441516551485,4632.441516551485,5.561798403196192,5.0978360134552005,-2.3581211916103912,7.455957205065592,3.4383946297559693,3.4383946297559693,0.9823984656445627,0.0,0.0,0.00023507288947776682,1.0001083175621999,0.00023504742971317894,198.8674984806146,0.0,5.077572850409108e-06,14.389841458059413,0.056979824859038256,7.898580020116408e-05,0.00015608708927660272,0.0006286617381520428,0.09579332634812826,0.0719946404840333,0.023798685864094966,0.0957934197672959,0.07199464048424976,0.02379868586416652,0.376751257582163,0.376751257582163,0.1245396496043113,0.0,5.2557404221486195,4.806217912498994,6.62087597551664,5.24434568048548,4.797495494167492,6.601336621831706,24889.68492514066,21156.23218636956,0.85,1.0676070486266205,0.6645491301946284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510921456188068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.09444369646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.82260595082,1540.0320810122823,0.376751257582163,0.1245396496043113,6.112874298809886,3.4383946297559693
3382.0,-29.934773734185313,5.0977083019013145,35.019457894747305,24.216466023959242,5.045469838443429,-26.43673998119579,-39.98633605716748,1.5474360854537283,0.2407359510648348,-5.001123989971269,40.03937931689814,42479.300247042724,25765.3253864663,25765.3253864663,68244.62563350901,77609.84727527371,77609.84727527371,25765.3253864663,103375.17266174001,103375.17266174001,103375.17266174001,128264.83498292293,91770.91968796308,56640.66310833274,39033.61842181149,24889.66232118291,0.0,63923.28074299439,21156.212973005473,1540.0340406357925,0.0,0.8867704340791146,2.8134629839862977,0.0014959135982669303,354640.45295521186,1556231.8510858242,4.3881960958423525,1556231.8510858242,4.3881960958423525,0.85,0.09579399191772492,4.027634451161993,1.2678129921620718,1.0,0.0,4.027634451161405,1.2844961048463355,1.2847980380723916,3.1355754493656636,19367.517752824784,1974.9371857693284,4632.441516551485,4632.441516551485,5.5619321462360745,5.0977083019013145,-2.3581543337181756,7.45586263561949,3.438520925204255,3.438520925204255,0.9824345500583586,0.0,0.0,0.00023504742971317894,1.0001079702791984,0.0002350220543163566,198.8683552201341,0.0,5.063119695496863e-06,14.348881217038109,0.05698488797873375,7.897769703677247e-05,0.00015606973267640647,0.0006285918321111373,0.09579399191731353,0.07199448152164958,0.023799510395663935,0.09579392996097214,0.07199448152195877,0.023799510395766155,0.3767499872898604,0.3767499872898604,0.12454381948179598,0.0,5.253041350618105,4.804165597598683,6.616155305001826,5.241859941036125,4.795623145970126,6.596931336218347,24889.66232118291,21156.212973005473,0.85,1.0676020510882214,0.6645356707806053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45109838025896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.053483455435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.803990333467,1540.0340406357925,0.3767499872898604,0.12454381948179598,6.112874298809886,3.438520925204255
3383.0,-29.93580825272598,5.097576617399244,35.019474119871695,24.216135078482353,5.0452842596854115,-26.437689753048534,-39.98723365422336,1.5471657600077513,0.23744065927178326,-5.001250594036755,40.039388381918656,42478.546440194994,25765.80214024846,25765.80214024846,68244.34858044345,77609.25508353689,77609.25508353689,25765.80214024846,103375.05722378535,103375.05722378535,103375.05722378535,128264.67963125101,91770.66991083325,56640.250748309125,39033.79906947126,24889.622407465664,0.0,63923.42147693692,21156.179046345813,1540.0338822741319,0.0,0.8867697568575396,2.813491377784429,0.0014959135982669303,354638.7029016276,1556232.2422660624,4.3882188535348385,1556232.2422660624,4.3882188535348385,0.85,0.09579462261891704,4.027634451161993,1.2678124987287447,1.0,0.0,4.0276344511616005,1.2844974212878655,1.2847993222270353,3.135572235811729,19367.465039361603,1974.9318104920237,4632.441516551485,4632.441516551485,5.562035062544993,5.097576617399244,-2.358153953335775,7.455730570735019,3.4386454589079247,3.4386454589079247,0.9824701311165499,0.0,0.0,0.0002350220543163566,1.0001076220911094,0.0002349967634732677,198.86920919617287,0.0,5.046363429116665e-06,14.301393958116629,0.056989934342162867,7.896967609172728e-05,0.00015605237822462933,0.0006285219347232786,0.09579462261867776,0.07199430208300987,0.02380032053566789,0.09579481371593782,0.0719943020831897,0.023800320535727334,0.3767487173608561,0.3767487173608561,0.12454794958042284,0.0,5.250229443048511,4.802088610475323,6.6110536849437835,5.238691253308559,4.793540882625223,6.590401965431681,24889.622407465664,21156.179046345813,0.85,1.067595366513125,0.664522415395442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511045949089578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.00599619651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.785407059755,1540.0338822741319,0.3767487173608561,0.12454794958042284,6.112874298809886,3.4386454589079247
3384.0,-29.93683937592049,5.097439580704347,35.01948944737361,24.215715005435072,5.044997109553045,-26.43864662649139,-39.98814738644285,1.5468043601237154,0.2348776714963492,-5.001449603719598,40.03939468687561,42477.874264901206,25766.444403387533,25766.444403387533,68244.31866828873,77608.71334035163,77608.71334035163,25766.444403387533,103375.15774373917,103375.15774373917,103375.15774373917,128264.75938677185,91770.42808974857,56639.87751649097,39033.94508139734,24889.601643032693,0.0,63923.54672443003,21156.161396577787,1540.0365222926303,0.0,0.8867687210884523,2.813501741326963,0.0014959135982669303,354635.9519956988,1556232.5143421078,4.388253660082897,1556232.5143421078,4.388253660082897,0.85,0.09579527724725781,4.027634451161993,1.26781221464742,1.0,0.0,4.027634451162266,1.2844991634269654,1.2848010322878394,3.135567983101297,19367.414004958042,1974.9266064311505,4632.441516551485,4632.441516551485,5.562173707174781,5.097439580704347,-2.3582098856396025,7.455649466343949,3.438768581252969,3.438768581252969,0.9825053089294197,0.0,0.0,0.0002349967634732677,1.0001072697579145,0.00023497155813111015,198.87006037584806,0.0,5.029569964996363e-06,14.253801280799694,0.05699496391212786,7.896151173606187e-05,0.00015603525173720582,0.0006284529554925044,0.09579527724675058,0.07199414884423597,0.023801128402514606,0.09579521890423492,0.07199414884461716,0.023801128402640648,0.3767474448574989,0.3767474448574989,0.12455202159791082,0.0,5.247534613291862,4.800067867199857,6.606255361852732,5.236327275215956,4.791607876217313,6.586675863189953,24889.601643032693,21156.161396577787,0.85,1.0675928068022453,0.6645105980746089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511107895167197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.958403519195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.76685641385,1540.0365222926303,0.3767474448574989,0.12455202159791082,6.112874298809886,3.438768581252969
3385.0,-29.93786701301679,5.0972984227097475,35.01950374594703,24.21535818083214,5.0447748003313055,-26.43959387708054,-39.98904082747174,1.546501664395037,0.23189151436940847,-5.001597675832976,40.03939537200398,42477.13279415062,25766.93895935196,25766.93895935196,68244.07175350258,77608.16524881421,77608.16524881421,25766.93895935196,103375.10420816617,103375.10420816617,103375.10420816617,128264.63333709227,91770.20476591619,56639.45980971714,39034.16106244339,24889.529128926093,0.0,63923.69019136948,21156.099759587178,1540.035035645014,0.0,0.886767964930418,2.813523585964287,0.0014959135982669303,354633.90520939947,1556232.543907264,4.388279070463837,1556232.543907264,4.388279070463837,0.85,0.09579588887361729,4.027634451161993,1.2678117508860312,1.0,0.0,4.027634451160874,1.2845006308892168,1.2848024677169942,3.1355644009094776,19367.366874251464,1974.921800436588,4632.441516551485,4632.441516551485,5.562280466420993,5.0972984227097475,-2.3582311830037592,7.455529605713506,3.4388898695456738,3.4388898695456738,0.9825399627273353,0.0,0.0,0.00023497155813111015,1.0001069079741611,0.00023494644048312175,198.87090868418082,0.0,5.012587916664723e-06,14.205674155827825,0.05699997650004453,7.89535294402424e-05,0.00015601802869086775,0.0006283835873577193,0.09579588887332328,0.07199396780414792,0.023801921069175367,0.09579578851784577,0.07199396780436887,0.023801921069248423,0.37674617232212804,0.37674617232212804,0.12455606214942364,0.0,5.244791608281503,4.798063956816577,6.601211253047268,5.233489190202363,4.789767847199187,6.5807478261415895,24889.529128926093,21156.099759587178,0.85,1.0675865481044522,0.6644975073714623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511169638436827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.91027639422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.748339304095,1540.035035645014,0.37674617232212804,0.12455606214942364,6.112874298809886,3.4388898695456738
3386.0,-29.93889089727862,5.0971535004438575,35.01951735883938,24.215022869780682,5.044582480956926,-26.440534750822607,-39.98992944890631,1.5462263345011074,0.22861832580736063,-5.0017349963469036,40.03940399716968,42476.38788852568,25767.39067190678,25767.39067190678,68243.77856043246,77607.5826665308,77607.5826665308,25767.39067190678,103374.97333843759,103374.97333843759,103374.97333843759,128264.4783679592,91769.95757638048,56639.04921878951,39034.34261954552,24889.505029521602,0.0,63923.84764906712,21156.07927509336,1540.0360932317737,0.0,0.8867672347423007,2.813550444322231,0.0014959135982669303,354632.0070496894,1556232.916106696,4.38830360816429,1556232.916106696,4.38830360816429,0.85,0.09579649883546446,4.027634451161993,1.2678112915204842,1.0,0.0,4.02763445116184,1.2845019702087712,1.2848037750859191,3.1355611315312952,19367.3147068793,1974.9164808450696,4632.441516551485,4632.441516551485,5.562377977108003,5.0971535004438575,-2.3582470473969934,7.455400547840851,3.4390096861851434,3.4390096861851434,0.9825741960528981,0.0,0.0,0.00023494644048312175,1.0001065184302707,0.00023492141702254355,198.8717539009148,0.0,4.99516947946206e-06,14.156310304795477,0.057004971669523986,7.894559094424349e-05,0.00015600084953887826,0.0006283143960133246,0.09579649883519521,0.07199379171113171,0.0238027071240635,0.09579668990495814,0.07199379171133406,0.02380270712413039,0.3767448994351796,0.3767448994351796,0.12456005941827425,0.0,5.2419658126777335,4.7960476494731665,6.595870485012028,5.230353322154258,4.787722339055449,6.574241483277831,24889.505029521602,21156.07927509336,0.85,1.0675793318180902,0.664484217560167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511231173459263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.86091254319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.729857661736,1540.0360932317737,0.3767448994351796,0.12456005941827425,6.112874298809886,3.4390096861851434
3387.0,-29.939911934890414,5.0970035746308735,35.01953011302013,24.21460311105477,5.044292322891995,-26.441482846519317,-39.99083050349725,1.5458632345210706,0.22606162326945878,-5.001937724121068,40.03940621103955,42475.706611380694,25767.99109755805,25767.99109755805,68243.69770893874,77607.0543534504,77607.0543534504,25767.99109755805,103375.04545100845,103375.04545100845,103375.04545100845,128264.51975588841,91769.72389781405,56638.66175187642,39034.51349548626,24889.474304879954,0.0,63923.987800366216,21156.05315914796,1540.038307674789,0.0,0.8867661948419491,2.813560294314218,0.0014959135982669303,354629.2047903564,1556233.0116412302,4.388338553676698,1556233.0116412302,4.388338553676698,0.85,0.09579712351457834,4.027634451161993,1.267810946996324,1.0,0.0,4.027634451161616,1.2845037197576181,1.284805492901436,3.135556860763311,19367.265390889017,1974.9114520135845,4632.441516551485,4632.441516551485,5.562507590325811,5.0970035746308735,-2.358313922341084,7.455317496971958,3.439128132006116,3.439128132006116,0.9826080377160331,0.0,0.0,0.00023492141702254355,1.000106223156571,0.00023489646557850246,198.8725967740443,0.0,4.976459493855789e-06,14.103286205587306,0.05700994812901784,7.893754213016759e-05,0.00015598387489237597,0.0006282460283422756,0.09579712351405965,0.07199363460484186,0.023803488909217792,0.0957970506887449,0.07199363460523166,0.02380348890934668,0.3767436241789465,0.3767436241789465,0.12456400070092931,0.0,5.239259203768199,4.794090636723183,6.590832217753416,5.227999347390551,4.785878540604642,6.5702858900911565,24889.474304879954,21156.05315914796,0.85,1.0675757263777554,0.6644721030864309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511292484257055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80788844398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.71141694659,1540.038307674789,0.3767436241789465,0.12456400070092931,6.112874298809886,3.439128132006116
3388.0,-29.940929533230435,5.096849962949042,35.01954191232446,24.214245343487732,5.044074935100948,-26.4424205685938,-39.99171863598747,1.545565970464336,0.22289417459211336,-5.0020848718330795,40.03940390648222,42474.98677108438,25768.43340181983,25768.43340181983,68243.42017290421,77606.48249471854,77606.48249471854,25768.43340181983,103374.91589653837,103374.91589653837,103374.91589653837,128264.3122761031,91769.47474774481,56638.263630457266,39034.67901920838,24889.396379564736,0.0,63924.075398773115,21155.986922630025,1540.036544090612,0.0,0.8867654542002057,2.8135846241602445,0.0014959135982669303,354627.17081230704,1556232.9121932837,4.388363442735042,1556232.9121932837,4.388363442735042,0.85,0.09579770473594205,4.027634451161993,1.2678105299407618,1.0,0.0,4.027634451161562,1.284505161306686,1.284806902737245,3.1355533418525225,19367.21280976195,1974.9060902308076,4632.441516551485,4632.441516551485,5.562603070055065,5.096849962949042,-2.358342537501036,7.455192500450078,3.439244826886606,3.439244826886606,0.9826413791104588,0.0,0.0,0.00023489646557850246,1.0001058662183928,0.000234871600610338,198.87343681429834,0.0,4.962158469714119e-06,14.062757103169812,0.05701491028748756,7.892960948722466e-05,0.0001559668560912778,0.0006281774828326552,0.09579770473565451,0.07199344916321236,0.023804255572442142,0.09579768936415917,0.07199344916342845,0.023804255572513602,0.3767423492802862,0.3767423492802862,0.12456791198582967,0.0,5.2364685634967145,4.792114108619614,6.585513843445028,5.224979046425176,4.783929297819043,6.56395533199202,24889.396379564736,21155.986922630025,0.85,1.0675699217733854,0.6644599316629239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511353625088286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.76735934157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.692999129858,1540.036544090612,0.3767423492802862,0.12456791198582967,6.112874298809886,3.439244826886606
3389.0,-29.941943550282897,5.096692218309539,35.01955294790283,24.21386585282164,5.04382820128038,-26.443358002123173,-39.992606663703896,1.5452426531204093,0.22001217265477635,-5.0022592841707425,40.03940525988212,42474.28213634543,25768.929356740256,25768.929356740256,68243.21149308569,77605.94160778998,77605.94160778998,25768.929356740256,103374.87096453024,103374.87096453024,103374.87096453024,128264.22794245575,91769.24324172805,56637.86734741352,39034.86210479392,24889.3569779255,0.0,63924.21908271943,21155.953431236674,1540.0376430089927,0.0,0.8867645615293087,2.813602037612622,0.0014959135982669303,354624.7599754889,1556232.970596188,4.388393440728032,1556232.970596188,4.388393440728032,0.8499999999999999,0.09579829788856006,4.027634451161993,1.2678101711301135,1.0,0.0,4.027634451162305,1.2845067245085189,1.284808434365406,3.135549525988707,19367.163952270876,1974.9011081532303,4632.441516551485,4632.441516551485,5.562710131292354,5.096692218309539,-2.358393767275898,7.455085985585438,3.4393601599869714,3.4393601599869714,0.982674331424849,0.0,0.0,0.000234871600610338,1.000105494495779,0.00023484682556288995,198.87427390437645,0.0,4.9449816751471955e-06,14.014078067367151,0.0570198552691627,7.892167851695101e-05,0.00015594992209338698,0.0006281092788793542,0.09579829788816827,0.07199327895128867,0.023805018936879592,0.09579825418420551,0.0719932789515831,0.02380501893697697,0.37674107217907754,0.37674107217907754,0.12457177892052043,0.0,5.23370482316858,4.790173129843595,6.580196685009696,5.222271456825524,4.782078848037088,6.558590035328962,24889.3569779255,21155.953431236674,0.85,1.0675642576842024,0.6644474151711218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511414560461595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.71868030576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.674616178616,1540.0376430089927,0.37674107217907754,0.12457177892052043,6.112874298809886,3.4393601599869714
3390.0,-29.942954621173232,5.096530583924929,35.01956315145229,24.2134909023531,5.043585838926183,-26.444292346301214,-39.993490430619545,1.544923564054369,0.2170803082901216,-5.00242847042959,40.0394030963424,42473.572567212126,25769.396126153155,25769.396126153155,68242.96869336528,77605.40130706431,77605.40130706431,25769.396126153155,103374.79743321746,103374.79743321746,103374.79743321746,128264.09538188727,91769.01290391087,56637.46688986152,39035.051126721504,24889.297948669802,0.0,63924.34907539131,21155.903256369333,1540.0375132564548,0.0,0.8867637081887733,2.8136207143663983,0.0014959135982669303,354622.42138910235,1556232.8772335383,4.388422117071929,1556232.8772335383,4.388422117071929,0.85,0.09579887496204982,4.027634451161993,1.2678097024234019,1.0,0.0,4.02763445116378,1.2845082677564281,1.2848099461503892,3.1355457588426545,19367.115341318968,1974.8961512156516,4632.441516551485,4632.441516551485,5.562810892286578,5.096530583924929,-2.3584437079718543,7.454974291896784,3.4394739902923033,3.4394739902923033,0.9827068543692296,0.0,0.0,0.00023484682556288995,1.0001051888443746,0.00023482212489493864,198.8751085685268,0.0,4.927119572175377e-06,13.96345686754502,0.057024782388734874,7.891378633131218e-05,0.00015593303923157776,0.0006280412808834972,0.09579887496167935,0.07199310220468813,0.02380577275699123,0.09579878983582887,0.07199310220496653,0.02380577275708329,0.3767397941548039,0.3767397941548039,0.12457560690322358,0.0,5.230939198765441,4.788254690543454,6.574803846484258,5.219508778719728,4.780260475053808,6.55290469756676,24889.297948669802,21155.903256369333,0.85,1.06755828851508,0.6644349638526551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511475281867807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.66805910594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.656271052558,1540.0375132564548,0.3767397941548039,0.12457560690322358,6.112874298809886,3.4394739902923033
3391.0,-29.94396208385529,5.096365301113467,35.01957259273705,24.213119479268812,5.043354149302012,-26.445222375289923,-39.99436979703603,1.544614440736286,0.2139599667013954,-5.0025921761588155,40.03940130079704,42472.860209754734,25769.83393737549,25769.83393737549,68242.69414713023,77604.83198206995,77604.83198206995,25769.83393737549,103374.66591944544,103374.66591944544,103374.66591944544,128263.90889787291,91768.75640581727,56637.06632311353,39035.21120300415,24889.24297842747,0.0,63924.45418143162,21155.856531663347,1540.0375045042704,0.0,0.8867628814067205,2.813642499858079,0.0014959135982669303,354620.1585691597,1556232.7997508536,4.388449900958887,1556232.7997508536,4.388449900958887,0.85,0.09579944196328542,4.027634451161993,1.267809295258485,1.0,0.0,4.027634451163848,1.2845097642531595,1.2848114112686855,3.135542105827232,19367.0612094502,1974.8906313012294,4632.441516551485,4632.441516551485,5.5629054021084015,5.096365301113467,-2.3584920403094354,7.454857341422903,3.4395863842834618,3.4395863842834618,0.9827389669381319,0.0,0.0,0.00023482212489493864,1.000104814303664,0.00023479751475692737,198.87594026015393,0.0,4.912348020531958e-06,13.92159429018757,0.057029694736755406,7.89059341670503e-05,0.00015591619072788832,0.0006279734212695871,0.09579944196293787,0.07199292349952677,0.023806518463411103,0.09579944172915583,0.07199292349978795,0.02380651846349748,0.37673851546548737,0.37673851546548737,0.12457939558830558,0.0,5.228133175621224,4.786324656796239,6.569283483713207,5.216552142860223,4.778294459502206,6.5468849769259805,24889.24297842747,21155.856531663347,0.85,1.067552238356897,0.6644227276342077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511535827334856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.62619652858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.637951147379,1540.0375045042704,0.37673851546548737,0.12457939558830558,6.112874298809886,3.4395863842834618
3392.0,-29.944966626345277,5.096196218405236,35.019581274871314,24.212740267999493,5.043104702081222,-26.446151551548404,-39.99525276068596,1.5442896272843425,0.2110859501429445,-5.002768922167706,40.039398071430746,42472.175531221605,25770.28992498768,25770.28992498768,68242.46545620929,77604.30318535227,77604.30318535227,25770.28992498768,103374.59311033995,103374.59311033995,103374.59311033995,128263.78202078598,91768.53206864922,56636.68526058047,39035.385342298614,24889.18891044603,0.0,63924.57425274464,21155.810573879127,1540.037871174704,0.0,0.8867619934339837,2.8136595393564625,0.0014959135982669303,354617.7155128712,1556232.6603948865,4.388479741188794,1556232.6603948865,4.388479741188794,0.85,0.09580000522167476,4.027634451161993,1.2678089606249707,1.0,0.0,4.02763445116279,1.2845113339357555,1.28481294970625,3.1355382741709885,19367.01386488724,1974.8858034993848,4632.441516551485,4632.441516551485,5.563003835647293,5.096196218405236,-2.3585524073492556,7.454748625754492,3.439697408275212,3.439697408275212,0.982770688078632,0.0,0.0,0.00023479751475692737,1.000104511338189,0.00023477297831879266,198.87676954717696,0.0,4.894364336922732e-06,13.870628530839022,0.057034589101092326,7.889805060861503e-05,0.00015589946414831235,0.0006279060527214368,0.0958000052212831,0.07199274800310312,0.02380725721817997,0.09579994877173682,0.07199274800339744,0.023807257218277304,0.3767372342617805,0.3767372342617805,0.12458314150359405,0.0,5.225353768666821,4.784433204675054,6.5637539465965915,5.213854872310662,4.776532624360584,6.541293416757753,24889.18891044603,21155.810573879127,0.85,1.0675466556318793,0.6644107689054813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451159615721307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.57523076923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.619669824275,1540.037871174704,0.3767372342617805,0.12458314150359405,6.112874298809886,3.439697408275212
3393.0,-29.94596777763636,5.096023897120968,35.019589249538534,24.21238759942355,5.042886538807843,-26.447074546681296,-39.996127237658925,1.5439933078528203,0.20795383888429342,-5.002924706981591,40.03939482916578,42471.470308307195,25770.678554112073,25770.678554112073,68242.14886241927,77603.75514192642,77603.75514192642,25770.678554112073,103374.4336960385,103374.4336960385,103374.4336960385,128263.5633715344,91768.29978111874,56636.294818585324,39035.56106948157,24889.129675495904,0.0,63924.69074497747,21155.760224171518,1540.037472108557,0.0,0.8867612121988353,2.8136824046210562,0.0014959135982669303,354615.5622018233,1556232.520482316,4.388505994546887,1556232.520482316,4.388505994546887,0.85,0.09580054937900977,4.027634451161993,1.2678085287334402,1.0,0.0,4.027634451162385,1.2845127702273291,1.2848143548160698,3.135534768135621,19366.964842463956,1974.8808046034026,4632.441516551485,4632.441516551485,5.563087728584314,5.096023897120968,-2.3585996165740166,7.454623513694985,3.439807010493418,3.439807010493418,0.9828020029981195,0.0,0.0,0.00023477297831879266,1.0001041593592073,0.00023474852706263899,198.87759604070516,0.0,4.879727552426334e-06,13.82914788357623,0.05703946882864475,7.889024354135692e-05,0.00015588273477743574,0.0006278386729309479,0.09580054937869312,0.07199256362800702,0.023807985750686107,0.09580061806728861,0.07199256362824497,0.023807985750764798,0.3767359521004909,0.3767359521004909,0.12458684896622889,0.0,5.222526877812527,4.782547259436285,6.558016117274349,5.21087854586591,4.7747084339708294,6.534763294319816,24889.129675495904,21155.760224171518,0.85,1.0675397575979828,0.6643985260365792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511656312698258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53375012197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.601413420263,1540.037472108557,0.3767359521004909,0.12458684896622889,6.112874298809886,3.439807010493418
3394.0,-29.94696548389616,5.095847648293189,35.019596479323894,24.211990960780554,5.04261387878972,-26.447999890841416,-39.99700580080969,1.5436482857352267,0.20527311775521184,-5.003118763656656,40.03938908217616,42470.79698818551,25771.14985933355,25771.14985933355,68241.94684751905,77603.24961381925,77603.24961381925,25771.14985933355,103374.3994731528,103374.3994731528,103374.3994731528,128263.4750757608,91768.08655506525,56635.91281077053,39035.74860477191,24889.075602608005,0.0,63924.82420737991,21155.714262216803,1540.038275919579,0.0,0.8867602452156051,2.8136948954347503,0.0014959135982669303,354612.87989835633,1556232.2724840764,4.388538490001107,1556232.2724840764,4.388538490001107,0.85,0.0958011013294574,4.027634451161993,1.2678081622300676,1.0,0.0,4.027634451163455,1.2845144340881853,1.2848159876579495,3.1355307066058904,19366.919842812757,1974.876215916012,4632.441516551485,4632.441516551485,5.563189468718495,5.095847648293189,-2.3586774039207965,7.454525052213985,3.439915353936673,3.439915353936673,0.9828329582676208,0.0,0.0,0.00023474852706263899,1.0001038017706292,0.00023472416227898497,198.87841969623557,0.0,4.862807044017752e-06,13.78119516274631,0.05704433163568877,7.88824007131353e-05,0.00015586612634950367,0.000627771780254429,0.09580110132899382,0.07199239178927651,0.023808709539717313,0.09580098889088125,0.07199239178962488,0.02380870953983252,0.3767346682462511,0.3767346682462511,0.12459050934398895,0.0,5.219782514299368,4.7807222442899615,6.552427332188017,5.208391881411842,4.773054616078241,6.529696239521741,24889.075602608005,21155.714262216803,0.85,1.0675343685910479,0.6643866059045399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511716265580437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.48579740114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.583191468522,1540.038275919579,0.3767346682462511,0.12459050934398895,6.112874298809886,3.439915353936673
3395.0,-29.947960356592734,5.095668795349568,35.01960304265807,24.211654671840392,5.042424146906897,-26.4489143908642,-39.99786760015411,1.5433781811782985,0.20176464322713628,-5.003255464904474,40.03938412990049,42470.066488847486,25771.46235323448,25771.46235323448,68241.52884208197,77602.65293218906,77602.65293218906,25771.46235323448,103374.11528542354,103374.11528542354,103374.11528542354,128263.12075565002,91767.8146068786,56635.50622629992,39035.89820064298,24889.00547022648,0.0,63924.90367086946,21155.654649692508,1540.0368392696964,0.0,0.8867595673027924,2.8137249183168986,0.0014959135982669303,354610.9903865621,1556232.0587799288,4.388561271277795,1556232.0587799288,4.388561271277795,0.85,0.09580161694385793,4.027634451161993,1.2678076649503787,1.0,0.0,4.0276344511616236,1.2845157474465867,1.284817270026098,3.135527500669642,19366.862450325563,1974.8703635110423,4632.441516551485,4632.441516551485,5.563256926429469,5.095668795349568,-2.3587150552873237,7.4543838506368925,3.440022225368828,3.440022225368828,0.9828634929625223,0.0,0.0,0.00023472416227898497,1.000103507794854,0.00023469986901309092,198.87924101850857,0.0,4.845629669352075e-06,13.732514482943781,0.057049177265358124,7.887470823372781e-05,0.00015584945404525715,0.0006277046303074656,0.09580161694360831,0.0719921973557096,0.023809419587898707,0.0958018485038498,0.07199219735589718,0.02380941958796075,0.37673338547678004,0.37673338547678004,0.12459413727064661,0.0,5.216890694107974,4.778832249741129,6.54644043354773,5.2050201081316345,4.771013402389144,6.522228597647995,24889.00547022648,21155.654649692508,0.85,1.0675265025574,0.6643743525608325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511776012631064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43711672134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.565005160528,1540.0368392696964,0.37673338547678004,0.12459413727064661,6.112874298809886,3.440022225368828
3396.0,-29.94895195015928,5.095485758247093,35.01960890570291,24.211231036484264,5.042121960568249,-26.44983718558534,-39.998745744209714,1.5430071959941825,0.1992675685905283,-5.003472318524461,40.0393768591087,42469.41785965209,25771.964452297067,25771.964452297067,68241.38231194916,77602.15776068959,77602.15776068959,25771.964452297067,103374.12221298665,103374.12221298665,103374.12221298665,128263.0818470296,91767.59731642595,56635.13453528847,39036.06975681942,24888.959634042953,0.0,63925.02939086237,21155.61568893651,1540.038677582585,0.0,0.8867584897813116,2.81373234682412,0.0014959135982669303,354607.9930089719,1556231.7450255528,4.388597481462237,1556231.7450255528,4.388597481462237,0.85,0.09580216193595868,4.027634451161993,1.2678074011998253,1.0,0.0,4.027634451163328,1.2845175323970386,1.2848190241887922,3.1355231435775135,19366.816592915464,1974.865687356586,4632.441516551485,4632.441516551485,5.563365313995894,5.095485758247093,-2.3588140798381447,7.454299838085237,3.4401280174779907,3.4401280174779907,0.9828937192794259,0.0,0.0,0.00023469986901309092,1.0001031674516825,0.00023467565812347043,198.88005963962914,0.0,4.83142628286822e-06,13.692262085648535,0.05705400869164099,7.886687057368881e-05,0.00015583299843940213,0.0006276383531424091,0.09580216193539814,0.07199203252485205,0.023810129410546103,0.0958020993757733,0.07199203252527327,0.02381012941068542,0.3767320984163634,0.3767320984163634,0.12459771135834334,0.0,5.214151639081251,4.777024474665154,6.540821982857722,5.202739887115001,4.769382626963193,6.517927991760587,24888.959634042953,21155.61568893651,0.85,1.0675221108573127,0.6643628992327502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511835590463122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.396864324044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.546842361378,1540.038677582585,0.3767320984163634,0.12459771135834334,6.112874298809886,3.4401280174779907
3397.0,-29.949940286858887,5.095299906287309,35.01961392454115,24.210874211881332,5.041895404517928,-26.45074948475316,-39.99960719430817,1.542704602412293,0.1961783397599106,-5.003630007303244,40.03936399583089,42468.714101282814,25772.302235174095,25772.302235174095,68241.0163364569,77601.62693198978,77601.62693198978,25772.302235174095,103373.92916716388,103373.92916716388,103373.92916716388,128262.78700358885,91767.37367522351,56634.73702803945,39036.26294131562,24888.857836424966,0.0,63925.12077774058,21155.52916096122,1540.035950564721,0.0,0.8867577336727879,2.813754432342775,0.0014959135982669303,354605.81342762953,1556231.1899403625,4.388622890577538,1556231.1899403625,4.388622890577538,0.85,0.09580266078923785,4.027634451161993,1.267806935789995,1.0,0.0,4.027634451160977,1.2845189973691133,1.284820458403747,3.1355195675666843,19366.769395230476,1974.8608745321264,4632.441516551485,4632.441516551485,5.563438230810024,5.095299906287309,-2.3588717797749688,7.454171686062278,3.44023224927766,3.44023224927766,0.982923499793617,0.0,0.0,0.00023467565812347043,1.0001028294167722,0.00023465152904359417,198.8808755779183,0.0,4.815063171651421e-06,13.645889028460127,0.057058823754812645,7.8859182611092e-05,0.00015581647551237842,0.0006275718048322944,0.0958026607889267,0.07199183658405231,0.023810824204874393,0.09580260001440759,0.07199183658428611,0.023810824204951737,0.37673081165117533,0.37673081165117533,0.12460126073611458,0.0,5.211351445321441,4.775219618961557,6.5349477680600785,5.19980834706314,4.767701559716272,6.511145864422872,24888.857836424966,21155.52916096122,0.85,1.067514859670303,0.6643509403594413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511894972389596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.35049126686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.52871209171,1540.035950564721,0.37673081165117533,0.12460126073611458,6.112874298809886,3.44023224927766
3398.0,-29.950925160205866,5.0951108799386615,35.01961832296674,24.210499540809565,5.041648344381459,-26.45166071731944,-40.00047220671547,1.542383901494747,0.1932537194984434,-5.003809560414511,40.0393559626559,42468.040255370965,25772.683161837715,25772.683161837715,68240.72341720868,77601.10689392504,77601.10689392504,25772.683161837715,103373.79005576276,103373.79005576276,103373.79005576276,128262.58883673948,91767.15112402764,56634.35967518439,39036.434943159176,24888.798780976715,0.0,63925.23372413589,21155.478963830206,1540.036198412601,0.0,0.8867568487707772,2.813771812899423,0.0014959135982669303,354603.33164930705,1556230.843287234,4.388652627850388,1556230.843287234,4.388652627850388,0.85,0.09580317174391846,4.027634451161993,1.2678065813751895,1.0,0.0,4.027634451161688,1.284520546849302,1.2848219772516674,3.1355157852796176,19366.72242758265,1974.8560851649288,4632.441516551485,4632.441516551485,5.563520461025399,5.0951108799386615,-2.358947640834805,7.454058520773467,3.44033532686687,3.44033532686687,0.9829529505333915,0.0,0.0,0.00023465152904359417,1.0001024698890533,0.00023462748679105387,198.88168866284812,0.0,4.79881253268051e-06,13.599834717616567,0.057063622567345325,7.885146355401296e-05,0.0001558000654895812,0.000627505711259132,0.09580317174351975,0.0719916553029387,0.023811516440581052,0.09580311160241924,0.07199165530323831,0.023811516440680146,0.3767295240940953,0.3767295240940953,0.12460477108395575,0.0,5.208570513031873,4.773446309722999,6.5290560457717675,5.197063279912982,4.766013012279586,6.50514165530177,24888.798780976715,21155.478963830206,0.85,1.067508391313764,0.6643392253931885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511954159739142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.30443695601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.51061401482,1540.036198412601,0.3767295240940953,0.12460477108395575,6.112874298809886,3.44033532686687
3399.0,-29.951906905109155,5.094918877591825,35.01962205764009,24.210129409935348,5.041405447425018,-26.452568717339496,-40.00133673017842,1.5420672596553529,0.19029437560124052,-5.0039847186863105,40.0393454262807,42467.37786449596,25773.040281620375,25773.040281620375,68240.41814611634,77600.58840569557,77600.58840569557,25773.040281620375,103373.62868731594,103373.62868731594,103373.62868731594,128262.35466234924,91766.93054635104,56633.99429489514,39036.595834951,24888.7259750333,0.0,63925.32180998429,21155.417078778304,1540.0355711947825,0.0,0.8867559952989601,2.8137901617429812,0.0014959135982669303,354600.91062947415,1556230.3886143647,4.3886813089447605,1556230.3886143647,4.3886813089447605,0.85,0.09580366940207184,4.027634451161993,1.2678062494890772,1.0,0.0,4.027634451160622,1.2845220771726877,1.2848234770497526,3.135512049763337,19366.675876430254,1974.851338268446,4632.441516551485,4632.441516551485,5.563597552075849,5.094918877591825,-2.359022345199186,7.453941222791011,3.440437137095507,3.440437137095507,0.9829820391701449,0.0,0.0,0.00023462748679105387,1.0001021452000969,0.0002346035231672365,198.8824991708518,0.0,4.781563784474512e-06,13.550951765200768,0.0570684041311298,7.884374955802573e-05,0.00015578373723302815,0.0006274399470105115,0.09580366940169793,0.07199146923150908,0.023812200170188848,0.09580360511651902,0.07199146923179006,0.02381220017028178,0.37672823661408344,0.37672823661408344,0.12460824522958856,0.0,5.205787155768007,4.7716941775930195,6.523090640507746,5.194279094287538,4.764353919834548,6.49889012307824,24888.7259750333,21155.417078778304,0.85,1.0675021449083748,0.6643279480192326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45120131401415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.2555540036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.492552375874,1540.0355711947825,0.37672823661408344,0.12460824522958856,6.112874298809886,3.440437137095507
3400.0,-29.9528856762059,5.094724212439346,35.01962521220913,24.209766962472372,5.041180434616578,-26.45347225201218,-40.00218923958016,1.5417670104226389,0.18706828684133825,-5.0041496870516005,40.03933599884006,42466.678471315274,25773.359818297366,25773.359818297366,68240.03828961264,77600.02839942639,77600.02839942639,25773.359818297366,103373.38821772375,103373.38821772375,103373.38821772375,128262.04726824843,91766.67449086402,56633.597995973905,39036.75166098902,24888.659050524668,0.0,63925.41071151369,21155.360192945966,1540.0350565270637,0.0,0.8867551896768759,2.813813194687329,0.0014959135982669303,354598.63046535413,1556229.9817950828,4.3887083820734984,1556229.9817950828,4.3887083820734984,0.8499999999999999,0.09580415609728624,4.027634451161993,1.2678058340819556,1.0,0.0,4.027634451161813,1.2845235306815699,1.2848249001162444,3.135508501759345,19366.621837970066,1974.845827879048,4632.441516551485,4632.441516551485,5.5636665301030614,5.094724212439346,-2.3590914775465723,7.453815689985919,3.4405377345207757,3.4405377345207757,0.9830107812916502,0.0,0.0,0.0002346035231672365,1.0001018365935674,0.0002345796343763513,198.88330722954024,0.0,4.7659453939868054e-06,13.506689246558606,0.05707317007652379,7.883614344466622e-05,0.0001557673797225703,0.0006273740649378562,0.09580415609694277,0.07199128029371427,0.023812875803228512,0.0958042702837808,0.07199128029397235,0.023812875803313885,0.37672694929826456,0.37672694929826456,0.12461168201553931,0.0,5.202944256331193,4.769914628917888,6.516968503881742,5.191217973892947,4.762484022940896,6.492160967781217,24888.659050524668,21155.360192945966,0.85,1.067494718142215,0.6643160833641159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512071933648538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.21129148496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.47452058097,1540.0350565270637,0.37672694929826456,0.12461168201553931,6.112874298809886,3.4405377345207757
3401.0,-29.95386133528361,5.094526579799297,35.01962778132456,24.209387541655474,5.04092890468517,-26.45437563734818,-40.003045450989134,1.5414432067498267,0.18413972246770527,-5.004333684786999,40.039325255378095,42466.00803778042,25773.715916806013,25773.715916806013,68239.72395458643,77599.507416752,77599.507416752,25773.715916806013,103373.22333355802,103373.22333355802,103373.22333355802,128261.81904849084,91766.44546710275,56633.21862646137,39036.91871182375,24888.595714932813,0.0,63925.51442675656,21155.30635769289,1540.0352072224189,0.0,0.8867542919465637,2.8138301114795805,0.0014959135982669303,354596.0872941564,1556229.5181860612,4.388738550561292,1556229.5181860612,4.388738550561292,0.85,0.0958046423853438,4.027634451161993,1.2678054412035276,1.0,0.0,4.027634451158998,1.284525094185512,1.2848264332996602,3.1355046852672226,19366.57350433913,1974.8408992203383,4632.441516551485,4632.441516551485,5.5637434006922275,5.094526579799297,-2.3591765917721346,7.453703171571432,3.4406372086624315,3.4406372086624315,0.9830392024749804,0.0,0.0,0.0002345796343763513,1.0001015135984488,0.00023455582377064323,198.88411272475352,0.0,4.751081736961857e-06,13.464565642549902,0.05707792115826075,7.882850498467914e-05,0.00015575112939167216,0.0006273086145452881,0.09580464238493637,0.07199109714901177,0.023813545235924608,0.09580475864815029,0.07199109714931791,0.02381354523602588,0.37672565928244156,0.37672565928244156,0.12461507542843826,0.0,5.200128169947504,4.7681610202174625,6.510876540133495,5.188473407254719,4.760798125120516,6.486152735424582,24888.595714932813,21155.30635769289,0.85,1.0674880689896196,0.6643045178218528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451213054951673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.169167880944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.456515636495,1540.0352072224189,0.37672565928244156,0.12461507542843826,6.112874298809886,3.4406372086624315
