time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3402.0,-29.954834101067352,5.094326203213774,35.01962970257478,24.209017829876416,5.040682674055315,-26.45527588818123,-40.00389740159733,1.5411244611693726,0.18123828708866085,-5.004511799398828,40.03931152313565,42465.33243049983,25774.04519026269,25774.04519026269,68239.37762076252,77599.00396052845,77599.00396052845,25774.04519026269,103373.04915079114,103373.04915079114,103373.04915079114,128261.5641373492,91766.23494830099,56632.83512304644,39037.110916949496,24888.514986558064,0.0,63925.62590350756,21155.237738574353,1540.0342413373146,0.0,0.8867534349814283,2.8138473596891287,0.0014959135982669303,354593.6254516729,1556228.9256033446,4.388767349162178,1556228.9256033446,4.388767349162178,0.85,0.0958051132900371,4.027634451161993,1.2678050554683438,1.0,0.0,4.027634451163293,1.2845266338787793,1.2848279427671776,3.135500926905717,19366.52907603173,1974.8363687938013,4632.441516551485,4632.441516551485,5.563814480587245,5.094326203213774,-2.3592593409900924,7.453585544203866,3.440735463170082,3.440735463170082,0.983067275191452,0.0,0.0,0.00023455582377064323,1.0001012133545981,0.00023453208599145915,198.88491583701602,0.0,4.735551189690878e-06,13.420552071583948,0.05708265670945044,7.882090521539538e-05,0.00015573491855524785,0.0006272433232220233,0.09580511328964945,0.0719909076654585,0.023814205624190954,0.09580519323753378,0.07199090766574978,0.023814205624287318,0.3767243674939413,0.3767243674939413,0.12461843189195929,0.0,5.197328295751163,4.766443399446928,6.504741199728812,5.185750086487474,4.759235604084438,6.479855369818324,24888.514986558064,21155.237738574353,0.85,1.0674807896877903,0.6642927907283859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512188979464715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.12515430998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.438540410432,1540.0342413373146,0.3767243674939413,0.12461843189195929,6.112874298809886,3.440735463170082
3403.0,-29.95580339830546,5.094123363365421,35.019631057508775,24.20865597613158,5.040452488470103,-26.456171412369883,-40.004744881857164,1.5408205025343682,0.17811707825217127,-5.004680967547759,40.039298870465,42464.65318068917,25774.340781802373,25774.340781802373,68238.99396249154,77598.46757775251,77598.46757775251,25774.340781802373,103372.80835955488,103372.80835955488,103372.80835955488,128261.2487663244,91765.99659798248,56632.452911710956,39037.27076252391,24888.44040676951,0.0,63925.71116929343,21155.174345754083,1540.033432706355,0.0,0.8867526196434385,2.813868531814876,0.0014959135982669303,354591.287276721,1556228.379607168,4.388794748903958,1556228.379607168,4.388794748903958,0.85,0.09580557397332878,4.027634451161993,1.2678046537982306,1.0,0.0,4.027634451160592,1.2845281042775338,1.2848293830174087,3.1354973376991886,19366.478774105577,1974.8312394248371,4632.441516551485,4632.441516551485,5.563878289604287,5.094123363365421,-2.359337326589099,7.45346068995452,3.440832560533115,3.440832560533115,0.9830950172951757,0.0,0.0,0.00023453208599145915,1.0001008532467222,0.00023450843505440016,198.8857160913459,0.0,4.7210862151839206e-06,13.37955833383123,0.057087377795665625,7.881334599560096e-05,0.00015571873999585818,0.0006271781618988554,0.09580557397298552,0.07199071568691126,0.023814858286074252,0.09580577570575186,0.0719907156871692,0.023814858286159583,0.37672307530149446,0.37672307530149446,0.12462175210315166,0.0,5.194494477459273,4.764720225097449,6.49848610281623,5.182798045799927,4.757507172787882,6.473138717308245,24888.44040676951,21155.174345754083,0.85,1.067473364227037,0.6642812790651749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451224723658728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.08416057222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.420590624723,1540.033432706355,0.37672307530149446,0.12462175210315166,6.112874298809886,3.440832560533115
3404.0,-29.956769761835947,5.093917276097558,35.01963172609695,24.208241036999993,5.040159101087354,-26.457070616258438,-40.005600394774206,1.5404599555101364,0.17548160637244337,-5.004891916208522,40.03928158903224,42464.0201077721,25774.73047214347,25774.73047214347,68238.75057991556,77597.97200286438,77597.97200286438,25774.73047214347,103372.70247500786,103372.70247500786,103372.70247500786,128261.06142245825,91765.77228480118,56632.09025614564,39037.42447628393,24888.3589474504,0.0,63925.783423734334,21155.10510533284,1540.0332147248287,0.0,0.8867516083749427,2.813878467967027,0.0014959135982669303,354588.37164508295,1556227.633867908,4.388828733012086,1556227.633867908,4.388828733012086,0.85,0.09580604227617587,4.027634451161993,1.2678043147688736,1.0,0.0,4.02763445116326,1.2845298391234223,1.2848310878882794,3.135493102994397,19366.43143460483,1974.8264121391944,4632.441516551485,4632.441516551485,5.5639624116249795,5.093917276097558,-2.359448110489558,7.453365386587116,3.4409285808508843,3.4409285808508843,0.9831224516716812,0.0,0.0,0.00023450843505440016,1.0001005487825516,0.0002344848578874128,198.88651392925075,0.0,4.703833553207483e-06,13.330664289790008,0.05709208162921883,7.880571580716501e-05,0.00015570271924723514,0.0006271136361797678,0.09580604227565745,0.07199053514218805,0.023815507133469402,0.0958059911892591,0.0719905351425776,0.023815507133598278,0.3767217813038928,0.3767217813038928,0.124625031957026,0.0,5.1917583481539396,4.763044854102645,6.492481267531048,5.180373522580965,4.75594386472028,6.468053674037776,24888.3589474504,21155.10510533284,0.85,1.0674683504086695,0.6642706249886345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512305286429306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.03526652818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.402677900016,1540.0332147248287,0.3767217813038928,0.124625031957026,6.112874298809886,3.4409285808508843
3405.0,-29.957732985441435,5.093708924099651,35.01963167818448,24.207874852605187,5.039922347811923,-26.457961329836042,-40.00644329991189,1.5401506922066361,0.1723886952858038,-5.005060960247916,40.03926205659455,42463.34831454494,25775.002239748817,25775.002239748817,68238.35055429376,77597.44472993496,77597.44472993496,25775.002239748817,103372.44696968378,103372.44696968378,103372.44696968378,128260.69594613143,91765.53793540955,56631.710484747906,39037.58605629071,24888.248976447645,0.0,63925.83503273835,21155.011629980498,1540.0304034742048,0.0,0.8867508185711994,2.8138992856313023,0.0014959135982669303,354586.0352126863,1556226.7909921908,4.388855274739575,1556226.7909921908,4.388855274739575,0.85,0.09580647991146309,4.027634451161993,1.2678039103513585,1.0,0.0,4.027634451160519,1.284531334003872,1.284832552832123,3.135489454046944,19366.38197704226,1974.8213688713538,4632.441516551485,4632.441516551485,5.564021077795803,5.093708924099651,-2.3595299194172212,7.453238843516873,3.4410232834640215,3.4410232834640215,0.983149509561149,0.0,0.0,0.0002344848578874128,1.0001002228532958,0.00023446135950097602,198.8873091804226,0.0,4.689180550444454e-06,13.289137679959584,0.05709677080976928,7.879819873348523e-05,0.00015568665915392755,0.0006270489519946733,0.09580647991112555,0.07199033462201705,0.023816145289108498,0.09580643975989127,0.07199033462227068,0.023816145289192407,0.37672048761345445,0.37672048761345445,0.12462829053752005,0.0,5.188968624996903,4.761360169272621,6.486288490565244,5.177449655533735,4.7543013183925495,6.46119064874739,24888.248976447645,21155.011629980498,0.85,1.0674612309615799,0.6642595797582961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512363161017106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.993739918355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.384791637345,1540.0304034742048,0.37672048761345445,0.12462829053752005,6.112874298809886,3.4410232834640215
3406.0,-29.958693050607174,5.093498359754701,35.01963115409309,24.207512544840597,5.039694124285171,-26.45884834759569,-40.00728187439961,1.5398494212737885,0.16918942555349759,-5.005231340180725,40.039248091059456,42462.67215247983,25775.26772139409,25775.26772139409,68237.93987387393,77596.89851858391,77596.89851858391,25775.26772139409,103372.166239978,103372.166239978,103372.166239978,128260.34307145816,91765.28682509856,56631.32851709086,39037.7314533419,24888.17683148016,0.0,63925.90828482206,21154.950306758135,1540.0298049760347,0.0,0.886750001801822,2.8139213423684,0.0014959135982669303,354583.6803285416,1556226.188343076,4.388882722693682,1556226.188343076,4.388882722693682,0.85,0.09580692064520718,4.027634451161993,1.2678035114286472,1.0,0.0,4.027634451162968,1.2845327913503002,1.2848339803342752,3.1354858967268138,19366.32898222187,1974.8159649035981,4632.441516551485,4632.441516551485,5.564078387023416,5.093498359754701,-2.3596143536931624,7.453112713447863,3.4411169594048157,3.4411169594048157,0.9831762741156617,0.0,0.0,0.00023446135950097602,1.0000998949898539,0.00023443794032530584,198.88810182952062,0.0,4.6735308484939e-06,13.244786424631712,0.05710144434061777,7.879072093857263e-05,0.00015567063856240337,0.0006269844269083225,0.09580692064485631,0.07199014101679037,0.023816779628065943,0.09580706525878223,0.07199014101705402,0.023816779628153165,0.37671919248679353,0.37671919248679353,0.12463151669429105,0.0,5.186131487131149,4.759658102087428,6.479957455542774,5.174420765734226,4.752527200973873,6.454304087838636,24888.17683148016,21154.950306758135,0.85,1.067453583449133,0.6642482413122278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512420847996363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.94938866303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.36693606572,1540.0298049760347,0.37671919248679353,0.12463151669429105,6.112874298809886,3.4411169594048157
3407.0,-29.95965006869543,5.093285230586937,35.01963009933283,24.207134066987805,5.039434886336825,-26.459735724153187,-40.00812422074375,1.539520541794446,0.16639469251060746,-5.005422424363995,40.03923158601321,42462.02496897573,25775.57550013169,25775.57550013169,68237.60046910742,77596.41243408488,77596.41243408488,25775.57550013169,103371.98793421657,103371.98793421657,103371.98793421657,128260.08899257623,91765.08205571937,56630.96177340773,39037.911424790705,24888.101058359673,0.0,63926.01248315038,21154.88589960572,1540.0294969514725,0.0,0.8867490888246834,2.813935684359657,0.0014959135982669303,354581.0392978853,1556225.4761076877,4.388913403799617,1556225.4761076877,4.388913403799617,0.85,0.09580736077303892,4.027634451161993,1.2678031542664399,1.0,0.0,4.027634451162422,1.2845343776426046,1.2848355369142208,3.1354820246645043,19366.285767284062,1974.8115582063256,4632.441516551485,4632.441516551485,5.564144826877324,5.093285230586937,-2.35971578737407,7.453001017961007,3.441209620700922,3.441209620700922,0.983202748771692,0.0,0.0,0.00023443794032530584,1.0000995787067457,0.00023441459762283225,198.88889196843377,0.0,4.6577953954535896e-06,13.200192150715473,0.05710610213601323,7.878321016947855e-05,0.0001556547301558273,0.0006269203536619336,0.09580736077260946,0.07198995231923848,0.02381740845337097,0.09580743576425609,0.07198995231956119,0.02381740845347773,0.3767178940335017,0.3767178940335017,0.1246347043959102,0.0,5.1833488435058825,4.758009845865445,6.473683641316995,5.171817116874593,4.751054967398659,6.448218950087039,24888.101058359673,21154.88589960572,0.85,1.0674465341803305,0.6642370346526444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512478346253959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.90479438911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.34911166072,1540.0294969514725,0.3767178940335017,0.1246347043959102,6.112874298809886,3.441209620700922
3408.0,-29.960604033798308,5.093069843382011,35.019628453684625,24.206764180585765,5.039187416983617,-26.460619175571875,-40.00896216658873,1.5392025587571179,0.16346949526547405,-5.005603079512549,40.03921226562293,42461.372824365084,25775.846464591094,25775.846464591094,68237.21928895617,77595.9135152626,77595.9135152626,25775.846464591094,103371.7599798537,103371.7599798537,103371.7599798537,128259.76662537549,91764.86798472656,56630.59359991576,39038.08264978978,24888.006645521782,0.0,63926.08929531156,21154.805648693513,1540.0278907416134,0.0,0.8867482391279661,2.8139529530816887,0.0014959135982669303,354578.54242417926,1556224.6423832432,4.388941958370242,1556224.6423832432,4.388941958370242,0.85,0.09580778456372144,4.027634451161993,1.2678028443595397,1.0,0.0,4.0276344511612505,1.2845359128255232,1.2848370424709625,3.1354782773668246,19366.24058931518,1974.806951335592,4632.441516551485,4632.441516551485,5.564203319673927,5.093069843382011,-2.359811276252791,7.452881119634802,3.441301157334904,3.441301157334904,0.9832289020956868,0.0,0.0,0.00023441459762283225,1.0000992618015394,0.00023439133151700065,198.88967959223163,0.0,4.642604230520468e-06,13.157140389295007,0.057110744740243746,7.877573929410479e-05,0.00015563885832872747,0.0006268564277443035,0.09580778456333863,0.0719897558450041,0.023818028718334536,0.09580783199096633,0.07198975584529173,0.023818028718429703,0.3767165950487255,0.3767165950487255,0.12463786058411286,0.0,5.180569757339697,4.756385947779393,6.467350646552916,5.169072574777999,4.749548261346263,6.441669546846526,24888.006645521782,21154.805648693513,0.85,1.067439288734354,0.664226034979419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512535662455157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.86174262769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.331316296664,1540.0278907416134,0.3767165950487255,0.12463786058411286,6.112874298809886,3.441301157334904
3409.0,-29.961555024738765,5.0928519929624665,35.01962621532055,24.20637096455323,5.038920782544123,-26.46150186641996,-40.00980000765992,1.5388676242255117,0.16057004312284562,-5.005797444691821,40.03919171022142,42460.73298282225,25776.142050345305,25776.142050345305,68236.87503316755,77595.39784901691,77595.39784901691,25776.142050345305,103371.53989936222,103371.53989936222,103371.53989936222,128259.4536465061,91764.6282070312,56630.228792450216,39038.22157175665,24887.913747143873,0.0,63926.135318900524,21154.72668507229,1540.0267002823705,0.0,0.886747324103381,2.8139682864853626,0.0014959135982669303,354575.8560765944,1556223.7553652625,4.388972708364813,1556223.7553652625,4.388972708364813,0.85,0.09580820763693096,4.027634451161993,1.267802495989017,1.0,0.0,4.027634451161239,1.2845375271247435,1.2848386272608758,3.1354743369602334,19366.189986152578,1974.8017912490584,4632.441516551485,4632.441516551485,5.5642671274420685,5.0928519929624665,-2.3599185980198203,7.452770590982286,3.4413916575790626,3.4413916575790626,0.9832547593083036,0.0,0.0,0.00023439133151700065,1.0000989530911626,0.00023436814006507116,198.89046476594083,0.0,4.627388334207315e-06,13.11401853914353,0.05711537212857795,7.876827000769984e-05,0.00015562306150930082,0.000626792803930162,0.0958082076364964,0.07198956356474828,0.023818644071748125,0.09580818112942645,0.07198956356507479,0.023818644071856174,0.37671529601765125,0.37671529601765125,0.1246409837887535,0.0,5.177810608159177,4.754768467748477,6.461079352322372,5.166367487814682,4.747930489898636,6.435618433907678,24887.913747143873,21154.72668507229,0.85,1.0674331350200128,0.6642155476942813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512592796242008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.818620777536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.31355019348,1540.0267002823705,0.37671529601765125,0.1246409837887535,6.112874298809886,3.4413916575790626
3410.0,-29.96250312726408,5.092632345952008,35.019623456842254,24.20601847060027,5.038695718011802,-26.462377800029163,-40.01062548542393,1.5385703907766235,0.15743045509924514,-5.005963967451493,40.03917208407233,42460.05438296982,25776.357641254974,25776.357641254974,68236.41202422479,77594.87859080304,77594.87859080304,25776.357641254974,103371.23623205801,103371.23623205801,103371.23623205801,128259.05368414623,91764.40050142475,56629.84091488895,39038.39954059534,24887.817452088217,0.0,63926.216992683556,21154.644834274983,1540.0246839675783,0.0,0.8867465474471277,2.8139900148818517,0.0014959135982669303,354573.5545555826,1556222.9084472505,4.388998808435666,1556222.9084472505,4.388998808435666,0.85,0.09580861157008495,4.027634451161993,1.2678020327771087,1.0,0.0,4.0276344511622835,1.2845389649704204,1.2848400356517145,3.13547082727439,19366.14193070767,1974.7968909574288,4632.441516551485,4632.441516551485,5.56431366681205,5.092632345952008,-2.3600069800549055,7.4526393260069135,3.441481055774804,3.441481055774804,0.983280301649944,0.0,0.0,0.00023436814006507116,1.0000986532964284,0.0002343450211562325,198.89124756030722,0.0,4.612558652852815e-06,13.071991222184877,0.057119984687230806,7.876091157951574e-05,0.00015560722848555542,0.0006267290342982588,0.09580861156975537,0.07198936072513828,0.02381925084461709,0.09580871156990539,0.07198936072538592,0.02381925084469903,0.3767139962563018,0.3767139962563018,0.12464408012771373,0.0,5.174997982543914,4.753146538231931,6.454605879251858,5.163394422550766,4.7463435096259445,6.428390439198722,24887.817452088217,21154.644834274983,0.85,1.067424528375182,0.6642040837146587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512649752331217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.77659346058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.295811873846,1540.0246839675783,0.3767139962563018,0.12464408012771373,6.112874298809886,3.441481055774804
3411.0,-29.963447993484483,5.092410477458791,35.019620243486344,24.20564432339745,5.038440883350759,-26.46325379778964,-40.011458506900794,1.5382466876560628,0.1545928635598557,-5.006154085601491,40.03915331785015,42459.421095520775,25776.62421918607,25776.62421918607,68236.04531470685,77594.39231669527,77594.39231669527,25776.62421918607,103371.01653588134,103371.01653588134,103371.01653588134,128258.75601020337,91764.19242059489,56629.48489354221,39038.56391894742,24887.739474322036,0.0,63926.30339326945,21154.57855317373,1540.0242804347324,0.0,0.8867456475515043,2.8140050345750756,0.0014959135982669303,354570.9269356046,1556222.098637587,4.38902905008966,1556222.098637587,4.38902905008966,0.85,0.09580902224904675,4.027634451161993,1.2678017267165709,1.0,0.0,4.027634451161412,1.2845405264510854,1.2848415677996383,3.1354670158126483,19366.098016914715,1974.7924129967641,4632.441516551485,4632.441516551485,5.564371212693666,5.092410477458791,-2.3601142915770166,7.452524769035808,3.4415695489149196,3.4415695489149196,0.9833055854042627,0.0,0.0,0.0002343450211562325,1.0000983172934972,0.0002343219832530322,198.89202768804537,0.0,4.598148621152131e-06,13.031153192345139,0.05712458283585196,7.875348654983523e-05,0.00015559153460639727,0.0006266658250898891,0.09580902224862292,0.07198916830916875,0.023819853939454166,0.09580910061483465,0.0719891683094872,0.02381985393955954,0.37671269456247675,0.37671269456247675,0.12464713852775051,0.0,5.172227284855808,4.7515666585623535,6.4481746147597505,5.160746949161364,4.744887136713771,6.422082211490931,24887.739474322036,21154.57855317373,0.85,1.0674173492392358,0.6641932794754899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512706535854367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.73575543074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.278099719098,1540.0242804347324,0.37671269456247675,0.12464713852775051,6.112874298809886,3.4415695489149196
3412.0,-29.964389903642395,5.092186319545291,35.01961643373151,24.205251701083057,5.03816990969005,-26.464128748518558,-40.01228754697365,1.5379087545661703,0.15178079378591747,-5.006351286774817,40.03912951975505,42458.7841671438,25776.89894961996,25776.89894961996,68235.68311676376,77593.89639195359,77593.89639195359,25776.89894961996,103370.79534157355,103370.79534157355,103370.79534157355,128258.43203343268,91763.96696292404,56629.11758350454,39038.72153268832,24887.63669185912,0.0,63926.35822454744,21154.49118808025,1540.022629466813,0.0,0.8867447298136573,2.814018894544526,0.0014959135982669303,354568.2014374178,1556221.0716904164,4.389059891387618,1556221.0716904164,4.389059891387618,0.85,0.09580942269642731,4.027634451161993,1.26780138054397,1.0,0.0,4.027634451161959,1.2845421543127817,1.2848431664481375,3.1354630423294596,19366.050435878613,1974.7875610813696,4632.441516551485,4632.441516551485,5.5644305184469935,5.092186319545291,-2.3602284991948213,7.452414818740113,3.4416570058293856,3.4416570058293856,0.9833305730941102,0.0,0.0,0.0002343219832530322,1.0000980104450101,0.0002342990195018654,198.89280538048428,0.0,4.582055281190428e-06,12.985544666893672,0.05712916489113315,7.874609765038372e-05,0.00015557588560264848,0.0006266027966232641,0.09580942269598916,0.07198897281110128,0.023820449884887875,0.09580937063875011,0.0719889728114305,0.02382044988499681,0.3767113927924089,0.3767113927924089,0.1246501648216536,0.0,5.169490366378739,4.750006040071469,6.441821919788708,5.158132080560733,4.74339015145739,6.416030036603047,24887.63669185912,21154.49118808025,0.85,1.0674107678256817,0.6641827463094842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512763125971622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.69014690529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.260420794908,1540.022629466813,0.3767113927924089,0.1246501648216536,6.112874298809886,3.4416570058293856
3413.0,-29.965328514750773,5.091960309865955,35.019612061954064,24.20487601719799,5.037923994866322,-26.46499822365907,-40.01311197699977,1.5375937037747696,0.148694183813177,-5.006531401603817,40.03910553015909,42458.142403871534,25777.121161520347,25777.121161520347,68235.26356539188,77593.36784886637,77593.36784886637,25777.121161520347,103370.48901038672,103370.48901038672,103370.48901038672,128258.01733847073,91763.71770008659,56628.7541562778,39038.84838200977,24887.52832808401,0.0,63926.37671009378,21154.399078871407,1540.020272722538,0.0,0.8867438997475944,2.8140383463822087,0.0014959135982669303,354565.71210229566,1556220.0364800214,4.389087786444045,1556220.0364800214,4.389087786444045,0.85,0.095809808619075,4.027634451161993,1.2678010228322822,1.0,0.0,4.027634451162407,1.2845436750190533,1.2848446580112853,3.1354593304133878,19365.99783095272,1974.7821968717883,4632.441516551485,4632.441516551485,5.5644784870828845,5.091960309865955,-2.3603316769026086,7.452291986768564,3.4417434023212445,3.4417434023212445,0.9833552578060699,0.0,0.0,0.0002342990195018654,1.0000976678978668,0.00023427613824392274,198.8935803543818,0.0,4.5673248916262835e-06,12.943798742868887,0.057133732216024774,7.873875047398973e-05,0.00015556026902787567,0.0006265398987687,0.09580980861870457,0.07198877002067752,0.02382103859802705,0.0958097966117139,0.07198877002095584,0.023821038598119154,0.37671009107660525,0.37671009107660525,0.12465316590969099,0.0,5.166712944245489,4.748423166240855,6.435373709771113,5.155225585416986,4.74175062978594,6.4092330137549425,24887.52832808401,21154.399078871407,0.85,1.0674038961231749,0.6641725151484696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512819539463182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.64840098126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.242769594961,1540.020272722538,0.37671009107660525,0.12465316590969099,6.112874298809886,3.4417434023212445
3414.0,-29.966264425752847,5.091732362489539,35.01960720740187,24.20450145090001,5.037671105463359,-26.465865965779514,-40.01393612762911,1.5372726454902117,0.14578181236748833,-5.0067189335018805,40.03908272478309,42457.511156611654,25777.353685169954,25777.353685169954,68234.86484178161,77592.87184455944,77592.87184455944,25777.353685169954,103370.22552972939,103370.22552972939,103370.22552972939,128257.65874416124,91763.49706312457,56628.39749950926,39038.99951512812,24887.43321443185,0.0,63926.432729559965,21154.318232267073,1540.0188636840037,0.0,0.8867430276273276,2.814054650372586,0.0014959135982669303,354563.12027175084,1556219.0523721317,4.389117094804969,1556219.0523721317,4.389117094804969,0.85,0.09581019428863548,4.027634451161993,1.2678006739122791,1.0,0.0,4.027634451160741,1.2845452236518908,1.284846177613444,3.1354555503399495,19365.951267288612,1974.7774486994656,4632.441516551485,4632.441516551485,5.564528681704615,5.091732362489539,-2.3604417979825887,7.452174160472127,3.4418288666005536,3.4418288666005536,0.9833796761715867,0.0,0.0,0.00023427613824392274,1.000097387670153,0.00023425332485838918,198.8943531042106,0.0,4.5509353152247325e-06,12.897350683346891,0.05713828315134,7.873140642095824e-05,0.0001555447318229645,0.000626477320586925,0.09581019428823179,0.07198857126333294,0.02382162302489884,0.09581016982331031,0.07198857126363628,0.0238216230249992,0.3767087870136433,0.3767087870136433,0.12465613680332635,0.0,5.163948784283718,4.746863464091234,6.428909169824067,5.152500745869361,4.74026956985324,6.4026887997919175,24887.43321443185,21154.318232267073,0.85,1.0673967235188677,0.6641620585373137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512875755782482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.601952921745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.225153088968,1540.0188636840037,0.3767087870136433,0.12465613680332635,6.112874298809886,3.4418288666005536
3415.0,-29.96719703991488,5.091502606413187,35.019601866949934,24.204136698413663,5.0374218203323995,-26.466730379899353,-40.01475601745767,1.5369551603168543,0.14294965327019327,-5.006903693918579,40.03905886283243,42456.8763788831,25777.570729162228,25777.570729162228,68234.44710804532,77592.40128805341,77592.40128805341,25777.570729162228,103369.97201721564,103369.97201721564,103369.97201721564,128257.30513434947,91763.30200186792,56628.037273910326,39039.183031064,24887.333117133843,0.0,63926.51614819784,21154.233149563766,1540.0171194646548,0.0,0.886742173436943,2.8140702270104154,0.0014959135982669303,354560.56675968366,1556218.022670956,4.389145800654531,1556218.022670956,4.389145800654531,0.85,0.09581057083575625,4.027634451161993,1.2678003145521508,1.0,0.0,4.027634451161355,1.2845467554389172,1.2848476804529643,3.1354518113945877,19365.910101172336,1974.7732509238463,4632.441516551485,4632.441516551485,5.564575534749925,5.091502606413187,-2.3605513397221323,7.45205394613532,3.441913369658445,3.441913369658445,0.9834038199024129,0.0,0.0,0.00023425332485838918,1.0000970453382962,0.00023423059387116764,198.8951231372172,0.0,4.537453557814921e-06,12.859143382847487,0.057142820604897816,7.872410096453175e-05,0.00015552922389385743,0.0006264148603173872,0.0958105708353652,0.0719883698063638,0.0238222010290014,0.09581049935320514,0.07198836980665761,0.023822201029098638,0.37670748142345417,0.37670748142345417,0.12465907825195104,0.0,5.161206840446994,4.745348484171643,6.422398912151323,5.149853347188753,4.738938728855487,6.3960011067870255,24887.333117133843,21154.233149563766,0.85,1.0673887960648536,0.6641512620593513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45129318107981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.56374562124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.207559388067,1540.0171194646548,0.37670748142345417,0.12465907825195104,6.112874298809886,3.441913369658445
3416.0,-29.968127044964454,5.091271097684148,35.0195960640788,24.203761398699157,5.037172664584794,-26.46759243241141,-40.01556794447822,1.5366380520317886,0.1399385854316506,-5.007089001273334,40.03903471300567,42456.219973921085,25777.781047484732,25777.781047484732,68234.00102140581,77591.8873685949,77591.8873685949,25777.781047484732,103369.66841607963,103369.66841607963,103369.66841607963,128256.90263663395,91763.06257782478,56627.65461333042,39039.34218277151,24887.23422055433,0.0,63926.57640332583,21154.149087471178,1540.0154640194903,0.0,0.886741317498749,2.8140880858949915,0.0014959135982669303,354558.0057030634,1556216.980547753,4.389174565278494,1556216.980547753,4.389174565278494,0.85,0.09581094145846174,4.027634451161993,1.2677999018924315,1.0,0.0,4.027634451162843,1.284548285296883,1.2848491814687524,3.1354480771667776,19365.859572645197,1974.768098448012,4632.441516551485,4632.441516551485,5.56462093593238,5.091271097684148,-2.3606626995260873,7.451933797210235,3.441996947179561,3.441996947179561,0.9834276991941603,0.0,0.0,0.00023423059387116764,1.0000967745660847,0.00023420792850051343,198.89589102118896,0.0,4.5210825024585956e-06,12.81274781196766,0.05714734168740027,7.871686707662759e-05,0.00015551372679454005,0.0006263524436662834,0.09581094145807212,0.0719881683181358,0.023822773139936318,0.09581091191862844,0.07198816831842854,0.023822773140033202,0.37670617628483044,0.37670617628483044,0.12466198906133186,0.0,5.158448256317172,4.743823549055094,6.415852260752558,5.147027586705008,4.737372945309119,6.389307871478536,24887.23422055433,21154.149087471178,0.85,1.0673808118692851,0.6641403679442509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512987668765578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.51735005036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.190000536832,1540.0154640194903,0.37670617628483044,0.12466198906133186,6.112874298809886,3.441996947179561
3417.0,-29.969053996726377,5.091038058843554,35.01958984506477,24.20340513288977,5.0369359289833335,-26.468450494473792,-40.01638301471246,1.5363324267306737,0.1369746947120234,-5.007266784838141,40.039010986237614,42455.589953252944,25777.96466087121,25777.96466087121,68233.55461412415,77591.4001383548,77591.4001383548,25777.96466087121,103369.36479922601,103369.36479922601,103369.36479922601,128256.50202650002,91762.85363860086,56627.30200895206,39039.501810720896,24887.13722727401,0.0,63926.6390379949,21154.066643182905,1540.0137583817161,0.0,0.8867404983264289,2.8141062047454155,0.0014959135982669303,354555.5486432911,1556215.9566810653,4.389202094385308,1556215.9566810653,4.389202094385308,0.8499999999999999,0.0958113024320218,4.027634451161993,1.267799573852681,1.0,0.0,4.027634451161883,1.2845497613236085,1.2848506287249144,3.135444474343985,19365.81547769505,1974.7636020144546,4632.441516551485,4632.441516551485,5.564660572349984,5.091038058843554,-2.3607698491347175,7.451807907978272,3.4420796130569897,3.4420796130569897,0.9834513180162828,0.0,0.0,0.00023420792850051343,1.0000964575649511,0.00023418533955291292,198.89665638933275,0.0,4.508049091594836e-06,12.775811125579764,0.057151849736491865,7.870960580226779e-05,0.00015549832269824563,0.000626290401597359,0.09581130243165772,0.07198796397945992,0.023823338452197806,0.09581133418257616,0.07198796397973345,0.023823338452288345,0.37670486989352386,0.37670486989352386,0.12466486881125977,0.0,5.155681215759728,4.74231927788469,6.409209121458559,5.144241479550146,4.735965583443431,6.382293464170857,24887.13722727401,21154.066643182905,0.85,1.0673727829421695,0.6641298618564851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513043370871763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.48041336398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.172462867675,1540.0137583817161,0.37670486989352386,0.12466486881125977,6.112874298809886,3.4420796130569897
3418.0,-29.96997786621771,5.090802708514776,35.01958307619819,24.202990263607376,5.036637290386356,-26.469311972742396,-40.01720234574748,1.5359713969109736,0.13438277898768547,-5.007484919991138,40.038982532601615,42454.99092199765,25778.242039453406,25778.242039453406,68233.23296145105,77590.9263198936,77590.9263198936,25778.242039453406,103369.16835934701,103369.16835934701,103369.16835934701,128256.19983819444,91762.63180542721,56626.954080403804,39039.64191669267,24887.03147884743,0.0,63926.6733955401,21153.976757020315,1540.012496941876,0.0,0.8867394908343786,2.8141147421748656,0.0014959135982669303,354552.53392219165,1556214.7288394123,4.389235952212744,1556214.7288394123,4.389235952212744,0.8499999999999999,0.09581167129069051,4.027634451161993,1.267799284276553,1.0,0.0,4.027634451161981,1.2845514962914983,1.2848523350809915,3.135440239484192,19365.76866158006,1974.7588280993061,4632.441516551485,4632.441516551485,5.564720449756144,5.090802708514776,-2.360908255505601,7.451710964020377,3.442161431502884,3.442161431502884,0.9834746947151097,0.0,0.0,0.00023418533955291292,1.0000961375405906,0.0002341628277145587,198.89741921766657,0.0,4.4928661490948115e-06,12.732782666534696,0.05715634260264096,7.870230719352037e-05,0.00015548303235939255,0.0006262288177018244,0.09581167129016607,0.07198777056291483,0.023823900727251244,0.0958114375159432,0.07198777056330886,0.02382390072738165,0.3767035627370603,0.3767035627370603,0.12466771349559208,0.0,5.153008116938793,4.740853447526774,6.402829437812613,5.141867698978842,4.734577096129499,6.376889208046691,24887.03147884743,21153.976757020315,0.85,1.067367177692237,0.6641201343187608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451309889050931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.43738490493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.154955365877,1540.012496941876,0.3767035627370603,0.12466771349559208,6.112874298809886,3.442161431502884
3419.0,-29.970898973771178,5.090566332676781,35.019575801658746,24.202641227189474,5.036420356185969,-26.470162793763944,-40.018004982825346,1.5356841761789572,0.13108305803802978,-5.007645303821434,40.03895426610002,42454.33452809056,25778.365100559386,25778.365100559386,68232.69962864995,77590.38838348932,77590.38838348932,25778.365100559386,103368.7534840487,103368.7534840487,103368.7534840487,128255.6580876256,91762.37781879828,56626.58084325403,39039.774417271394,24886.90460357689,0.0,63926.679020848285,21153.868913040358,1540.008693018083,0.0,0.8867387766754223,2.814139294566158,0.0014959135982669303,354550.31736190233,1556213.5090737757,4.389259952305422,1556213.5090737757,4.389259952305422,0.85,0.09581200561076324,4.027634451161993,1.2677988402964546,1.0,0.0,4.027634451162592,1.2845528859404154,1.2848536961362085,3.1354368475170875,19365.715059735798,1974.7533622323422,4632.441516551485,4632.441516551485,5.564747014820276,5.090566332676781,-2.361005434789277,7.451571767466058,3.442242164251775,3.442242164251775,0.9834977612147929,0.0,0.0,0.0002341628277145587,1.0000958508447324,0.00023414038516085506,198.89817977063652,0.0,4.477546550499477e-06,12.689366924115518,0.05716082014919146,7.869515790140036e-05,0.00015546766981315834,0.000626166942981354,0.09581200561047339,0.07198755359855337,0.023824452011920016,0.09581195961802673,0.07198755359877115,0.023824452011992084,0.37670225629769966,0.37670225629769966,0.12467054168166439,0.0,5.150219701695107,4.739333856859389,6.39614757964506,5.138728361859478,4.732951851834628,6.369110883119276,24886.90460357689,21153.868913040358,0.85,1.0673587408849652,0.6641098079605389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513154225938283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.39396916251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.137478713845,1540.008693018083,0.37670225629769966,0.12467054168166439,6.112874298809886,3.442242164251775
3420.0,-29.971817382977413,5.090328529233939,35.01956825544769,24.202290025446587,5.036183933555853,-26.47101313512789,-40.01881132191045,1.5353796857060773,0.1282059319335076,-5.007827101364977,40.03893180403779,42453.705107875925,25778.536413141024,25778.536413141024,68232.24152101696,77589.9203985331,77589.9203985331,25778.536413141024,103368.45681167411,103368.45681167411,103368.45681167411,128255.2817093579,91762.18480351915,56626.2256176326,39039.954650985055,24886.824897683793,0.0,63926.77954866885,21153.801163031225,1540.0081090625533,0.0,0.8867379324700436,2.8141558105227213,0.0014959135982669303,354547.8048698016,1556212.539783787,4.3892883227841875,1556212.539783787,4.3892883227841875,0.85,0.0958123534005272,4.027634451161993,1.2677984941238538,1.0,0.0,4.027634451161599,1.2845543562103914,1.284855137920304,3.135433258771593,19365.67432540669,1974.7492084867606,4632.441516551485,4632.441516551485,5.564783995876815,5.090328529233939,-2.361119514346881,7.45144804358082,3.4423221953881717,3.4423221953881717,0.9835206272537633,0.0,0.0,0.00023414038516085506,1.0000955707601265,0.00023411801032464905,198.8989381007035,0.0,4.4637830810584346e-06,12.650361251719604,0.05716528393227252,7.868797623912905e-05,0.000155452408921726,0.0006261054776892656,0.09581235340014635,0.07198735171745582,0.023825001682690534,0.0958123943828286,0.07198735171774195,0.023825001682785243,0.3767009461933423,0.3767009461933423,0.12467333408408528,0.0,5.147457973981318,4.7378636639733145,6.389423928975873,5.1360330332984745,4.7316386957124905,6.362178579822967,24886.824897683793,21153.801163031225,0.85,1.067349896283611,0.6640989176618071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513209396341278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.354963490114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.120026596982,1540.0081090625533,0.3767009461933423,0.12467333408408528,6.112874298809886,3.4423221953881717
3421.0,-29.972732740105677,5.090088560697533,35.01956018106628,24.2018700222485,5.035883398459003,-26.47186714072498,-40.019625693652756,1.5350177990783203,0.1255718196741782,-5.008047004207871,40.03890132754483,42453.12239425689,25778.79622436875,25778.79622436875,68231.91861862564,77589.43360972739,77589.43360972739,25778.79622436875,103368.22983409614,103368.22983409614,103368.22983409614,128254.94500477969,91761.94579657892,56625.889812371344,39040.06220467508,24886.715170683543,0.0,63926.77737535862,21153.70789508101,1540.0066930314722,0.0,0.8867369232835383,2.814164697130698,0.0014959135982669303,354544.76577064535,1556211.2246532824,4.389322237688862,1556211.2246532824,4.389322237688862,0.85,0.0958127024805991,4.027634451161993,1.2677982182847338,1.0,0.0,4.0276344511604885,1.2845560947551289,1.2848568481288976,3.1354290152114914,19365.62388490578,1974.744064987104,4632.441516551485,4632.441516551485,5.564840081037696,5.090088560697533,-2.3612631302025733,7.451351690900106,3.442401401904042,3.442401401904042,0.9835432576868691,0.0,0.0,0.00023411801032464905,1.0000952538574646,0.0002340957118050837,198.8996939157445,0.0,4.450331161553243e-06,12.612238511841891,0.05716973426343407,7.868072364895914e-05,0.0001554372866756899,0.0006260445708101517,0.09581270248006862,0.07198715587392587,0.02382554660614275,0.09581249979884568,0.07198715587432444,0.02382554660627466,0.37669963514072596,0.37669963514072596,0.12467609086960116,0.0,5.144780181235433,4.7364124163974,6.3829825808294345,5.1336188238820455,4.730191070156081,6.356792413618621,24886.715170683543,21153.70789508101,0.85,1.067344881441286,0.664089824909913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513264405523545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.31684075024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.102597833426,1540.0066930314722,0.37669963514072596,0.12467609086960116,6.112874298809886,3.442401401904042
3422.0,-29.97364496488381,5.089848063418553,35.01955169307864,24.20154847148808,5.0356912584668425,-26.472707486404303,-40.02041533878071,1.534753779987415,0.1221956957705288,-5.008192135395113,40.038873131654185,42452.45073123069,25778.859673477516,25778.859673477516,68231.3104047082,77588.90649999169,77588.90649999169,25778.859673477516,103367.76617346921,103367.76617346921,103367.76617346921,128254.3557656891,91761.70908931439,56625.50765615393,39040.22381462273,24886.589592219894,0.0,63926.81340684263,21153.60115338691,1540.0026457161446,0.0,0.8867362865083734,2.814192033311384,0.0014959135982669303,354542.76004120434,1556210.0079367454,4.389343637297474,1556210.0079367454,4.389343637297474,0.85,0.09581301084078336,4.027634451161993,1.2677977578202269,1.0,0.0,4.027634451162238,1.284557375471281,1.284858100499685,3.1354258891583777,19365.573929733015,1974.7389709771446,4632.441516551485,4632.441516551485,5.564853777726266,5.089848063418553,-2.361352793716674,7.451200857135227,3.442479558944283,3.442479558944283,0.9835655882697951,0.0,0.0,0.0002340957118050837,1.0000949285939928,0.00023407349153764105,198.90044714942707,0.0,4.435168716321098e-06,12.569268142053993,0.057174169432150396,7.867369185793872e-05,0.000155422019947145,0.0006259830820083077,0.09581301084054115,0.07198693168371804,0.023826079156823107,0.0958131098873132,0.07198693168390002,0.023826079156883343,0.37669832349872256,0.37669832349872256,0.1246788318055123,0.0,5.141963198337635,4.734916790331567,6.376114021488263,5.130387831165649,4.728659542344701,6.348360291569406,24886.589592219894,21153.60115338691,0.85,1.0673347656244168,0.664078943854984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513319232294248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.27387038045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.085199599522,1540.0026457161446,0.37669832349872256,0.1246788318055123,6.112874298809886,3.442479558944283
3423.0,-29.97455479942705,5.089605594766556,35.019542893362335,24.201147048175358,5.035405605136967,-26.47355503275317,-40.02122118892146,1.5344058384632568,0.11957112991194663,-5.008407915715628,40.03884707594558,42451.8564080947,25779.096238239606,25779.096238239606,68230.9526463343,77588.43468891128,77588.43468891128,25779.096238239606,103367.53092715089,103367.53092715089,103367.53092715089,128254.04100064849,91761.48885599322,56625.16422222633,39040.36070418543,24886.510073497604,0.0,63926.87077768303,21153.533562472963,1540.0028915072285,0.0,0.8867352822861894,2.814201277080474,0.0014959135982669303,354539.7779492041,1556208.883574546,4.389377385455204,1556208.883574546,4.389377385455204,0.85,0.09581335253601951,4.027634451161993,1.2677974385721607,1.0,0.0,4.027634451161547,1.28455904849069,1.2848597453660295,3.135421805556013,19365.52745125408,1974.7342314912921,4632.441516551485,4632.441516551485,5.564904844698452,5.089605594766556,-2.361495683079019,7.4511012778455745,3.4425571565329527,3.4425571565329527,0.9835877590094151,0.0,0.0,0.00023407349153764105,1.0000946805543756,0.00023405133142782912,198.90119841447807,0.0,4.419621130123532e-06,12.52520628277009,0.05717858905328052,7.866651636025444e-05,0.00015540697517738662,0.0006259224871753191,0.0958133525355035,0.07198673850004306,0.023826614035460436,0.09581333138861654,0.07198673850043075,0.02382661403558876,0.37669700772541614,0.37669700772541614,0.1246815298500284,0.0,5.1392546746792505,4.733471951168383,6.369530066932498,5.127979045627569,4.727284060379873,6.342777625105725,24886.510073497604,21153.533562472963,0.85,1.0673282113810871,0.6640690509586888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513373871841349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.229808521166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.067833605131,1540.0028915072285,0.37669700772541614,0.1246815298500284,6.112874298809886,3.4425571565329527
3424.0,-29.975461101395062,5.089362009541236,35.01953359295053,24.200785997696244,5.035163520858329,-26.474395041777473,-40.022014536056645,1.5340974612407061,0.11663617905719548,-5.008586167756578,40.03881489271365,42451.225662296965,25779.2302270384,25779.2302270384,68230.45588933537,77587.94985957709,77587.94985957709,25779.2302270384,103367.18008661548,103367.18008661548,103367.18008661548,128253.5592982294,91761.27181835307,56624.80026132226,39040.523952256444,24886.379211613923,0.0,63926.90316387037,21153.422329871835,1539.9993332862862,0.0,0.8867344913158298,2.8142189680911667,0.0014959135982669303,354537.3145142603,1556207.4947968384,4.3894039670519485,1556207.4947968384,4.3894039670519485,0.85,0.09581365946525885,4.027634451161993,1.2677970665739853,1.0,0.0,4.027634451163173,1.2845605363676043,1.28486120512375,3.1354181738690747,19365.481647198034,1974.7295607774352,4632.441516551485,4632.441516551485,5.564933768711485,5.089362009541236,-2.361612200609239,7.450974210150475,3.4426337585952984,3.4426337585952984,0.9836096453129424,0.0,0.0,0.00023405133142782912,1.0000943136264318,0.00023402925927969533,198.90194676759998,0.0,4.407672398589606e-06,12.491343577602944,0.05718299672567911,7.865945278358838e-05,0.00015539187864424076,0.0006258616838583276,0.09581365946491208,0.07198652224263812,0.02382713722227397,0.09581362685632329,0.07198652224289864,0.023827137222360215,0.3766956907310553,0.3766956907310553,0.12468420626841255,0.0,5.136522152585087,4.732033690395326,6.362829580945004,5.125222346813757,4.72594318611192,6.335683881919351,24886.379211613923,21153.422329871835,0.85,1.06731989995563,0.6640588478606166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513428368611774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.195945816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.050485087619,1539.9993332862862,0.3766956907310553,0.12468420626841255,6.112874298809886,3.4426337585952984
3425.0,-29.976364714769087,5.089117676929106,35.019524049958605,24.200451280362927,5.034953981338895,-26.47522937624354,-40.022803203295894,1.5338186428131266,0.11345650499765725,-5.008748958005735,40.03878922626228,42450.58729477739,25779.31991345554,25779.31991345554,68229.90720823294,77587.43992079077,77587.43992079077,25779.31991345554,103366.7598342463,103366.7598342463,103366.7598342463,128253.04371636122,91761.04176158743,56624.44100451816,39040.66750785475,24886.283882114916,0.0,63926.95138996966,21153.341299797677,1539.997464030887,0.0,0.8867337554589211,2.814241672169159,0.0014959135982669303,354535.06477229705,1556206.3872333087,4.389428696517775,1556206.3872333087,4.389428696517775,0.85,0.09581396242542102,4.027634451161993,1.2677966638049112,1.0,0.0,4.027634451160625,1.284561885834212,1.2848625265517024,3.1354148800284483,19365.433095559805,1974.7246098881683,4632.441516551485,4632.441516551485,5.564953129218643,5.089117676929106,-2.3617182703273887,7.450835947256495,3.442709619710271,3.442709619710271,0.9836313199172203,0.0,0.0,0.00023402925927969533,1.000094034523801,0.0002340072545189507,198.90269290563526,0.0,4.390193233153356e-06,12.441807622756611,0.05718738691891226,7.865243145562191e-05,0.00015537682782407343,0.0006258010646565035,0.09581396242511125,0.0719863070586532,0.023827655366458055,0.09581420403393977,0.07198630705888592,0.023827655366535097,0.37669437219571383,0.37669437219571383,0.12468685392701458,0.0,5.1337267870137,4.730581647629265,6.355917569149199,5.122205463003411,4.724465302556155,6.327955896928529,24886.283882114916,21153.341299797677,0.85,1.0673105118373973,0.6640483610084685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451348265417845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.146409861154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.033177011544,1539.997464030887,0.37669437219571383,0.12468685392701458,6.112874298809886,3.442709619710271
