time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3426.0,-29.977265648281385,5.088871324261388,35.01951409509501,24.20003683017569,5.034649929580366,-26.476070750223602,-40.02360426876692,1.533455031522802,0.11102235269214589,-5.008974564861322,40.0387581436598,42450.01175579474,25779.562320126293,25779.562320126293,68229.57407592103,77586.98994476892,77586.98994476892,25779.562320126293,103366.55226489522,103366.55226489522,103366.55226489522,128252.73708618412,91760.83232250407,56624.105233801376,39040.80787633632,24886.184821288905,0.0,63926.99269762523,21153.257098095568,1539.9968500015182,0.0,0.8867327193920593,2.814247275247692,0.0014959135982669303,354531.94693079556,1556205.0459518067,4.389463514991999,1556205.0459518067,4.389463514991999,0.85,0.09581428311943438,4.027634451161993,1.2677963742287832,1.0,0.0,4.027634451161097,1.284563631700126,1.2848642445582343,3.135410618648295,19365.388895118325,1974.7201026974885,4632.441516551485,4632.441516551485,5.5650054572771595,5.088871324261388,-2.3618718715351634,7.4507431957965515,3.4427848493881803,3.4427848493881803,0.9836528141109087,0.0,0.0,0.0002340072545189507,1.0000937563238108,0.00023398531691581098,198.90343683575054,0.0,4.376806168852197e-06,12.403868682527126,0.05719176372508111,7.864530034212806e-05,0.00015536195417682264,0.0006257411590424218,0.09581428311888517,0.07198611084085209,0.02382817227803308,0.09581424464393108,0.07198611084126472,0.023828172278169656,0.3766930506326398,0.3766930506326398,0.12468946127823456,0.0,5.131072624929686,4.729194890360645,6.349378356081331,5.119996917553465,4.723220734508743,6.322785922749006,24886.184821288905,21153.257098095568,0.85,1.067304611037266,0.664038928854097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513536779090066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.108470920924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.015892586905,1539.9968500015182,0.3766930506326398,0.12468946127823456,6.112874298809886,3.4427848493881803
3427.0,-29.97816328998521,5.088624466276386,35.019503690821175,24.199707386456453,5.034439759988436,-26.476899772118852,-40.02438836088402,1.5331762421221,0.10792504265970138,-5.009131046046053,40.03872514393623,42449.380133312414,25779.62295820021,25779.62295820021,68229.00309151263,77586.50384624368,77586.50384624368,25779.62295820021,103366.12680444389,103366.12680444389,103366.12680444389,128252.17324034972,91760.62344126064,56623.749889586536,39040.97061297123,24886.046435905824,0.0,63927.01704887705,21153.13947051995,1539.9923879155283,0.0,0.8867320422061976,2.81426963706149,0.0014959135982669303,354529.7844048411,1556203.6219433432,4.38948627279873,1556203.6219433432,4.38948627279873,0.85,0.09581456007391959,4.027634451161993,1.2677960176160563,1.0,0.0,4.027634451162832,1.2845649807595085,1.284865565751579,3.135407325817511,19365.3448124045,1974.7156075116884,4632.441516551485,4632.441516551485,5.565018547150762,5.088624466276386,-2.361975648972522,7.450600115248908,3.442859062461634,3.442859062461634,0.9836740178461811,0.0,0.0,0.00023398531691581098,1.000093414431363,0.00023396346135210906,198.90417805259278,0.0,4.363464660428823e-06,12.366058847655285,0.05719612718974154,7.863832090491197e-05,0.00015534699601089903,0.0006256809130180216,0.0958145600736479,0.07198588383230853,0.02382867624133937,0.09581465518429269,0.07198588383251266,0.023828676241406926,0.3766917296400047,0.3766917296400047,0.1246920543919972,0.0,5.128334741424624,4.727799927403623,6.342526142085205,5.117056088705738,4.721923851868837,6.314815914895519,24886.046435905824,21153.13947051995,0.85,1.0672952726598581,0.664028795538147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451359074386625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.07066108605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.998631728384,1539.9923879155283,0.3766917296400047,0.1246920543919972,6.112874298809886,3.442859062461634
3428.0,-29.979058393220228,5.088376272288779,35.01949302389791,24.199333099555247,5.034180457083804,-26.47773142291246,-40.02517660902811,1.5328534867758536,0.10519056182005215,-5.00932877867248,40.03869668519877,42448.77665789573,25779.78327851273,25779.78327851273,68228.55993640846,77586.03516585569,77586.03516585569,25779.78327851273,103365.81844436841,103365.81844436841,103365.81844436841,128251.77430478677,91760.41106129924,56623.40198573953,39041.121195066335,24885.955860418355,0.0,63927.07705548469,21153.062481355602,1539.9916344118485,0.0,0.8867311385412829,2.8142824307044823,0.0014959135982669303,354527.051810371,1556202.3938889063,4.389516641797157,1556202.3938889063,4.389516641797157,0.85,0.09581486013830512,4.027634451161993,1.2677956500137229,1.0,0.0,4.027634451161982,1.2845665352609117,1.2848670925403443,3.135403531545316,19365.29999131426,1974.7110370324485,4632.441516551485,4632.441516551485,5.5650531553183855,5.088376272288779,-2.362110795627584,7.450487067916363,3.4429327125099274,3.4429327125099274,0.9836950607171221,0.0,0.0,0.00023396346135210906,1.0000931509334177,0.0002339416694672329,198.9049171781757,0.0,4.347162934006756e-06,12.319859754975147,0.05720047435267555,7.863130505085597e-05,0.00015533215630125308,0.0006256211440922064,0.09581486013786782,0.07198567912716003,0.023829181010707787,0.0958149462306773,0.07198567912748857,0.023829181010816547,0.3766904076814041,0.3766904076814041,0.1246946127675956,0.0,5.125652713761895,4.726438685985158,6.335797723681594,5.114519340492507,4.720619386350393,6.308502682656012,24885.955860418355,21153.062481355602,0.85,1.0672873386216353,0.6640187321727984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513644511848358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.02446199337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.98140678464,1539.9916344118485,0.3766904076814041,0.1246946127675956,6.112874298809886,3.4429327125099274
3429.0,-29.979950429258423,5.0881268260207335,35.01948190854648,24.198954447079473,5.033914897128739,-26.478560938353272,-40.025964473001636,1.5325254062233775,0.10250193299674493,-5.009525084891959,40.03866228995407,42448.18507049602,25779.933552165567,25779.933552165567,68228.1186226616,77585.57433844337,77585.57433844337,25779.933552165567,103365.50789060895,103365.50789060895,103365.50789060895,128251.33831196897,91760.20276359092,56623.062052052854,39041.26745726451,24885.830421360024,0.0,63927.09787862454,21152.95585815602,1539.988857952793,0.0,0.886730263633409,2.8142947901666973,0.0014959135982669303,354524.3389446868,1556200.909662661,4.389546044412654,1556200.909662661,4.389546044412654,0.85,0.09581514531369237,4.027634451161993,1.2677953263698147,1.0,0.0,4.02763445116126,1.2845681145381207,1.284868644192448,3.1353996768090178,19365.25603175084,1974.706554404495,4632.441516551485,4632.441516551485,5.565085594724754,5.0881268260207335,-2.3622460583430285,7.450372884363762,3.4430055481007935,3.4430055481007935,0.983715870885941,0.0,0.0,0.0002339416694672329,1.000092832403319,0.0002339199541157081,198.90565377586034,0.0,4.3345130564460845e-06,12.284010001968204,0.057204808865731996,7.862429319438587e-05,0.00015531737627284706,0.0006255616155406091,0.09581514531328,0.0719854668194082,0.023829678493871798,0.09581509973675971,0.07198546681971801,0.02382967849397436,0.3766890860658292,0.3766890860658292,0.12469714629478588,0.0,5.123008015481105,4.725103216285959,6.3291423065829235,5.112027017888693,4.719389707590665,6.30214202969438,24885.830421360024,21152.95585815602,0.85,1.0672800875804376,0.6640092617858306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45136981281571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.98861224036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.9642027735,1539.988857952793,0.3766890860658292,0.12469714629478588,6.112874298809886,3.4430055481007935
3430.0,-29.980839867289937,5.087876654758746,35.01947043966775,24.198601708654337,5.033684845086298,-26.479384564176115,-40.026743920147396,1.5322295419724294,0.09947034629300333,-5.0096985536293355,40.038629762053546,42447.569673207494,25780.02055143841,25780.02055143841,68227.5902246459,77585.07450571473,77585.07450571473,25780.02055143841,103365.09505715314,103365.09505715314,103365.09505715314,128250.80375833562,91759.968787938,56622.711766788845,39041.39669016573,24885.708701182473,0.0,63927.1053913482,21152.852396005102,1539.9857721983967,0.0,0.886729498232885,2.8143143115081655,0.0014959135982669303,354521.94169652753,1556199.5060171813,4.389571766898691,1556199.5060171813,4.389571766898691,0.85,0.09581541723752901,4.027634451161993,1.2677949752518907,1.0,0.0,4.027634451161085,1.2845695429994182,1.284870045091608,3.1353961901958445,19365.206653062833,1974.7015191796213,4632.441516551485,4632.441516551485,5.565104375161062,5.087876654758746,-2.3623654775596603,7.450242132318406,3.4430775922637475,3.4430775922637475,0.9837364549324993,0.0,0.0,0.0002339199541157081,1.0000925626967796,0.0002338983038579308,198.9063882330342,0.0,4.3193061920170236e-06,12.240913748176245,0.057209128171924015,7.861735681510044e-05,0.00015530259730060764,0.0006255020912428648,0.09581541723719557,0.0719852474618667,0.02383016977532887,0.09581548966146927,0.07198524746211721,0.023830169775411802,0.37668776538066484,0.37668776538066484,0.12469965988638325,0.0,5.120311871106594,4.723744796070662,6.322349256903294,5.109168899922338,4.717982736703107,6.294842818849418,24885.708701182473,21152.852396005102,0.85,1.0672716965201388,0.6639995572042948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513751561118342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.94551598657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.94703037176,1539.9857721983967,0.37668776538066484,0.12469965988638325,6.112874298809886,3.4430775922637475
3431.0,-29.98172655345024,5.087625181836056,35.01945862497757,24.19821327729153,5.0334142916355065,-26.480209763439586,-40.027527313772566,1.5318975016248713,0.0967415289183009,-5.009901408142953,40.03859675183389,42446.98273246565,25780.17675072295,25780.17675072295,68227.1594831886,77584.59416093795,77584.59416093795,25780.17675072295,103364.7709116609,103364.7709116609,103364.7709116609,128250.36971455591,91759.73679182254,56622.37238697979,39041.51600538083,24885.59880289501,0.0,63927.11480827584,21152.758982460757,1539.9840556378294,0.0,0.8867285849559206,2.8143264357137667,0.0014959135982669303,354519.1383682871,1556198.0815596194,4.389602459044074,1556198.0815596194,4.389602459044074,0.85,0.09581569880057911,4.027634451161993,1.267794622485526,1.0,0.0,4.027634451161601,1.284571140509693,1.2848716151628474,3.1353922909741736,19365.157692140354,1974.696526554976,4632.441516551485,4632.441516551485,5.565138093726957,5.087625181836056,-2.3625075745953077,7.450132756431364,3.443149001976416,3.443149001976416,0.9837568577075474,0.0,0.0,0.0002338983038579308,1.0000922769710254,0.00023387672242239233,198.90712042259977,0.0,4.306374578794822e-06,12.204265556304525,0.05721343454650281,7.861038588573738e-05,0.00015528791797219342,0.0006254429682740238,0.09581569880013396,0.07198503939802882,0.023830659402105138,0.09581569695280501,0.07198503939836326,0.02383065940221585,0.37668644315718447,0.37668644315718447,0.12470214474285163,0.0,5.117660882802454,4.722398311576171,6.3157029422869755,5.106642937061281,4.716628358906917,6.288726452620551,24885.59880289501,21152.758982460757,0.85,1.0672648012945531,0.6639902779871832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513804838833007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.9088677947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.92988028222,1539.9840556378294,0.37668644315718447,0.12470214474285163,6.112874298809886,3.443149001976416
3432.0,-29.982610347425975,5.087373170247683,35.019446471613435,24.19787513734775,5.033190990742644,-26.481027633660638,-40.02830208102239,1.5316082769771482,0.09380952559223488,-5.01007018851631,40.038563257886565,42446.37239296546,25780.241390604744,25780.241390604744,68226.61378357021,77584.12614621887,77584.12614621887,25780.241390604744,103364.36753682361,103364.36753682361,103364.36753682361,128249.84070815713,91759.5350892217,56622.02753297991,39041.67506249087,24885.473171333517,0.0,63927.14823382438,21152.652195633487,1539.9806588979388,0.0,0.8867278469148258,2.8143451997637317,0.0014959135982669303,354516.80593757634,1556196.6362292408,4.389627262136784,1556196.6362292408,4.389627262136784,0.8499999999999999,0.09581595699543571,4.027634451161993,1.2677942993910989,1.0,0.0,4.027634451162008,1.2845725376503485,1.2848729849059464,3.1353888808249506,19365.11512442156,1974.6921858556757,4632.441516551485,4632.441516551485,5.565152047466377,5.087373170247683,-2.362625507667676,7.449998677915358,3.4432196020693357,3.4432196020693357,0.9837770291626674,0.0,0.0,0.00023387672242239233,1.0000919766359533,0.00023385521320658148,198.9078502286468,0.0,4.29270119754393e-06,12.165515193839498,0.05721772724770035,7.860349227912397e-05,0.00015527323014326836,0.0006253838110682325,0.09581595699511991,0.0719848163831738,0.023831140611946112,0.09581604469641568,0.07198481638341106,0.02383114061202466,0.3766851195215382,0.3766851195215382,0.12470461098444421,0.0,5.114974411392836,4.7210647379342845,6.308874425203328,5.10387971410853,4.715410950006628,6.281235284404204,24885.473171333517,21152.652195633487,0.85,1.0672557069810122,0.6639803833843902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451385795208117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.870117432234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.912755673899,1539.9806588979388,0.3766851195215382,0.12470461098444421,6.112874298809886,3.4432196020693357
3433.0,-29.98349139151781,5.087119873943698,35.01943399584411,24.197492433618777,5.032916696067227,-26.481848128395107,-40.02907719751818,1.5312734329444893,0.09126673985366551,-5.010276216896062,40.038529560453426,42445.77544430407,25780.395556478135,25780.395556478135,68226.1710007822,77583.68426115802,77583.68426115802,25780.395556478135,103364.07981763616,103364.07981763616,103364.07981763616,128249.44421698652,91759.33776105319,56621.67435443605,39041.8482295746,24885.36439935037,0.0,63927.21262892497,21152.559739447814,1539.979102637945,0.0,0.8867269199544491,2.8143545155104053,0.0014959135982669303,354513.95878090814,1556195.1821190692,4.389658414214397,1556195.1821190692,4.389658414214397,0.85,0.09581622934606948,4.027634451161993,1.2677939504710958,1.0,0.0,4.027634451162551,1.2845741479883725,1.2848745679889895,3.135384950311525,19365.073479891682,1974.6879392954459,4632.441516551485,4632.441516551485,5.565185327082072,5.087119873943698,-2.3627718601186674,7.449891734062366,3.443289620543237,3.443289620543237,0.9837970344409248,0.0,0.0,0.00023385521320658148,1.0000916911045423,0.0002338337727296806,198.90857776863706,0.0,4.278351877040872e-06,12.124849219533832,0.05722200559957739,7.859659612430379e-05,0.0001552586170822777,0.0006253249550003495,0.09581622934561113,0.07198460830468684,0.023831621040924292,0.09581616486363347,0.07198460830503119,0.02383162104103829,0.3766837946417613,0.3766837946417613,0.1247070468496434,0.0,5.112371995355943,4.719782813628569,6.302229067625888,5.101542956749711,4.714265097419457,6.27525033021692,24885.36439935037,21152.559739447814,0.85,1.0672477055555538,0.663970376601384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513910892454414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.82945145793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.89565944947,1539.979102637945,0.3766837946417613,0.1247070468496434,6.112874298809886,3.443289620543237
3434.0,-29.98436956209519,5.086866115446445,35.019421176350264,24.197149089910113,5.032692476892346,-26.48266102855479,-40.02984742457045,1.5309839433517962,0.08827362394134752,-5.010445294245043,40.03849459723964,42445.17053810445,25780.451019670454,25780.451019670454,68225.62155777491,77583.19888261492,77583.19888261492,25780.451019670454,103363.64990228537,103363.64990228537,103363.64990228537,128248.88373824934,91759.11605338915,56621.33229810276,39041.981950318215,24885.233835963973,0.0,63927.21578628219,21152.448760569376,1539.9754456722767,0.0,0.8867261857127059,2.8143740480689834,0.0014959135982669303,354511.62227299483,1556193.6733890732,4.389683089686443,1556193.6733890732,4.389683089686443,0.85,0.09581647617809627,4.027634451161993,1.2677935850666837,1.0,0.0,4.027634451161666,1.2845755460833903,1.2848759388676299,3.1353815378488705,19365.026690264494,1974.6831680813016,4632.441516551485,4632.441516551485,5.565197299859735,5.086866115446445,-2.362891904278057,7.449758019724502,3.443358831441947,3.443358831441947,0.9838168089834135,0.0,0.0,0.0002338337727296806,1.0000913926999462,0.00023381240398279973,198.90930294043514,0.0,4.264694767031963e-06,12.086144969768583,0.05722627029434442,7.858974402456933e-05,0.00015524402870511128,0.0006252661983498876,0.09581647617778379,0.07198438366098589,0.023832092516797892,0.09581652298535873,0.07198438366122066,0.023832092516875614,0.3766824710110239,0.3766824710110239,0.12470946497305985,0.0,5.109711123112106,4.718482354988339,6.295404313398478,5.098718918186364,4.712960471249687,6.267779707860825,24885.233835963973,21152.448760569376,0.85,1.0672390580228444,0.6639608813874316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513963668473198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.790747208164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.878588854584,1539.9754456722767,0.3766824710110239,0.12470946497305985,6.112874298809886,3.443358831441947
3435.0,-29.985245013447894,5.086611429092509,35.01940810506027,24.196778749488317,5.032439236755777,-26.4834743834711,-40.03061765162272,1.5306686067790756,0.08548754850164642,-5.010638053041829,40.038461624185274,42444.5775729693,25780.56236247229,25780.56236247229,68225.13993544159,77582.72171944659,77582.72171944659,25780.56236247229,103363.28408191889,103363.28408191889,103363.28408191889,128248.41168560347,91758.88971377558,56620.989378682585,39042.11148343667,24885.127603684585,0.0,63927.239087121256,21152.358463131895,1539.9737419001463,0.0,0.8867253236802485,2.814388103824159,0.0014959135982669303,354508.9585219708,1556192.250539299,4.389712059823316,1556192.250539299,4.389712059823316,0.85,0.095816733388782,4.027634451161993,1.2677931905398148,1.0,0.0,4.027634451161385,1.2845770649097494,1.2848774305979291,3.135377830714238,19364.978923101444,1974.6782971862403,4632.441516551485,4632.441516551485,5.565221335306578,5.086611429092509,-2.363030243796848,7.449641672889356,3.443427480751849,3.443427480751849,0.9838364230719568,0.0,0.0,0.00023381240398279973,1.0000911103470826,0.00023379110319424288,198.91002587140548,0.0,4.2504425467867335e-06,12.045754177593603,0.05723052073689121,7.858289247710569e-05,0.00015522951150569403,0.0006252077283773802,0.0958167333883776,0.071984171003658,0.02383256238471959,0.09581680236235976,0.07198417100396182,0.02383256238482017,0.37668114640048556,0.37668114640048556,0.12471185358941496,0.0,5.107072705880114,4.717187943027227,6.288652462966013,5.096125601543463,4.711645413953818,6.261273591827319,24885.127603684585,21152.358463131895,0.85,1.0672311351107011,0.6639513637547372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514016272728336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.750356415985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.861546457632,1539.9737419001463,0.37668114640048556,0.12471185358941496,6.112874298809886,3.443427480751849
3436.0,-29.986117750511966,5.086355715872916,35.019394636674576,24.19640034148472,5.032170179871716,-26.48428687676257,-40.031387738976605,1.5303393061220794,0.08290300972402065,-5.010837576285216,40.03842391538021,42443.99573413787,25780.685586351105,25780.685586351105,68224.68132048898,77582.27599101387,77582.27599101387,25780.685586351105,103362.96157736497,103362.96157736497,103362.96157736497,128247.9587973741,91758.68731055147,56620.650088783616,39042.26357974206,24884.997220009125,0.0,63927.26079975118,21152.247637007757,1539.9708210139627,0.0,0.8867244443520088,2.814398727980155,0.0014959135982669303,354506.20130899886,1556190.6233341151,4.389741611255173,1556190.6233341151,4.389741611255173,0.85,0.09581698203066875,4.027634451161993,1.2677929284377027,1.0,0.0,4.027634451161867,1.284578648904158,1.2848789875987519,3.135373964527487,19364.936207521718,1974.673941409321,4632.441516551485,4632.441516551485,5.565247935508302,5.086355715872916,-2.363174568434731,7.449530284307647,3.4434954272274885,3.4434954272274885,0.9838558363507109,0.0,0.0,0.00023379110319424288,1.0000908285019665,0.00023376987022712524,198.91074656558106,0.0,4.23694040292531e-06,12.007489101890327,0.057234757677294135,7.857604272440683e-05,0.00015521506046983606,0.0006251495248875037,0.09581698203024372,0.07198395525469588,0.023833026775547845,0.09581688731016319,0.0719839552550152,0.023833026775653552,0.3766798205059659,0.3766798205059659,0.12471421847311508,0.0,5.104487482734839,4.715928432212877,6.282009918147082,5.093740586009233,4.710512702356368,6.255055141261266,24884.997220009125,21152.247637007757,0.85,1.0672235986177985,0.6639420366702631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514068714458643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.71209134028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.844529263462,1539.9708210139627,0.3766798205059659,0.12471421847311508,6.112874298809886,3.4434954272274885
3437.0,-29.986987612246125,5.086099696696604,35.019380871522955,24.196056194510334,5.03195012307604,-26.48509188154583,-40.03214913010595,1.5300543923759768,0.07982135334378881,-5.011004656256967,40.038388334708515,42443.39032781685,25780.722301157384,25780.722301157384,68224.11262897424,77581.77052287608,77581.77052287608,25780.722301157384,103362.49282403346,103362.49282403346,103362.49282403346,128247.36062579323,91758.44384484095,56620.30586396833,39042.37553430291,24884.867801759778,0.0,63927.24333606269,21152.13763149581,1539.9672076674606,0.0,0.8867237225017138,2.814419657442318,0.0014959135982669303,354503.89244275156,1556189.087963029,4.389765870382753,1556189.087963029,4.389765870382753,0.85,0.09581721299701472,4.027634451161993,1.2677925355592747,1.0,0.0,4.0276344511603535,1.2845800251806558,1.2848803369201622,3.1353706053428394,19364.88482603304,1974.6687019556161,4632.441516551485,4632.441516551485,5.565255861092718,5.086099696696604,-2.3632957948323496,7.4493954915289535,3.4435626394547323,3.4435626394547323,0.9838750398442092,0.0,0.0,0.00023376987022712524,1.0000905298898737,0.00023374870898224296,198.9114648899321,0.0,4.223465341171177e-06,11.969300776879114,0.05723898114263531,7.856927086533011e-05,0.00015520059936179514,0.0006250912808305561,0.09581721299671535,0.07198372865726475,0.023833484339450598,0.09581729703345655,0.07198372865748966,0.02383348433952506,0.3766784948386561,0.3766784948386561,0.1247165665006648,0.0,5.101823977622871,4.714627705589919,6.275176835226091,5.0908260096007325,4.709108546969901,6.247522880012639,24884.867801759778,21152.13763149581,0.85,1.0672149942446774,0.6639327478066561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514120993956436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.673903015275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.827537263833,1539.9672076674606,0.3766784948386561,0.1247165665006648,6.112874298809886,3.4435626394547323
3438.0,-29.987854745555975,5.085842930325391,35.01936690127551,24.195695213880413,5.031703053874608,-26.485897131942465,-40.032910521235294,1.5297454402612838,0.07707538131433012,-5.011194021934379,40.03835483058135,42442.79677489135,25780.811964545566,25780.811964545566,68223.60873943692,77581.30642858021,77581.30642858021,25780.811964545566,103362.11839312577,103362.11839312577,103362.11839312577,128246.88088142607,91758.22971508237,56619.96149575913,39042.52024369249,24884.762488300297,0.0,63927.28273199279,21152.04811505525,1539.9655054229838,0.0,0.8867228796522579,2.814433585322189,0.0014959135982669303,354501.2756261888,1556187.6421996842,4.3897941959470925,1556187.6421996842,4.3897941959470925,0.85,0.09581745330021381,4.027634451161993,1.2677921729022636,1.0,0.0,4.027634451163254,1.2845815137309993,1.2848817986337429,3.1353669721308233,19364.83963566212,1974.664093820226,4632.441516551485,4632.441516551485,5.565275216628639,5.085842930325391,-2.3634341945859973,7.449277124911388,3.4436293331963332,3.4436293331963332,0.9838940951989523,0.0,0.0,0.00023374870898224296,1.000090246561344,0.00023372761586861973,198.91218096572777,0.0,4.20921421842873e-06,11.92891309502702,0.05724319035685373,7.856249954580703e-05,0.00015518620943643594,0.0006250333234714298,0.09581745329982246,0.07198351315488163,0.02383394014494082,0.09581757421854062,0.07198351315517565,0.023833940145038163,0.37667716601301465,0.37667716601301465,0.12471888505561948,0.0,5.099190266459118,4.713349498151274,6.268396204712303,5.088269403248717,4.707878226819673,6.240908905190452,24884.762488300297,21152.04811505525,0.85,1.0672064543311806,0.6639230538364584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514173101571421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.63351533342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.810573775407,1539.9655054229838,0.37667716601301465,0.12471888505561948,6.112874298809886,3.4436293331963332
3439.0,-29.988719105322232,5.085585533557716,35.01935263620691,24.195339262392395,5.031457208882637,-26.486699763187367,-40.03367152819408,1.5294378667475945,0.07438419278742003,-5.011379534871503,40.03831830282039,42442.213536635805,25780.887612120983,25780.887612120983,68223.10114875679,77580.85769415162,77580.85769415162,25780.887612120983,103361.74530627261,103361.74530627261,103361.74530627261,128246.38407219056,91758.0303219383,56619.62680659535,39042.67057260329,24884.638765917953,0.0,63927.30933852124,21151.942951030258,1539.9626677780095,0.0,0.8867220673660737,2.814447244778567,0.0014959135982669303,354498.71206478006,1556186.0659622622,4.389821494408954,1556186.0659622622,4.389821494408954,0.85,0.09581768152690509,4.027634451161993,1.2677918300265447,1.0,0.0,4.027634451161433,1.2845829956967756,1.284883253848679,3.135363354998599,19364.79755533569,1974.6598028211151,4632.441516551485,4632.441516551485,5.565291546586643,5.085585533557716,-2.363570590159504,7.44915612371722,3.443695374835512,3.443695374835512,0.9839129642387177,0.0,0.0,0.00023372761586861973,1.0000899585308431,0.00023370659196695804,198.91289475566555,0.0,4.19567723415566e-06,11.89054928159714,0.05724738603408789,7.855573218195418e-05,0.00015517188368666555,0.0006249756245881158,0.09581768152653476,0.07198329206541672,0.02383438946111804,0.095817774920445,0.07198329206569493,0.023834389461210165,0.3766758351597206,0.3766758351597206,0.1247211786592222,0.0,5.096580630530013,4.7121010356747774,6.2616229123837,5.0857637276589,4.706756040422874,6.234172455840394,24884.638765917953,21151.942951030258,0.85,1.067198070037448,0.6639136540517752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514225046100284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.59515151999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.793635951024,1539.9626677780095,0.3766758351597206,0.1247211786592222,6.112874298809886,3.443695374835512
3440.0,-29.989580841942065,5.085327175887216,35.01933800261571,24.194950831029587,5.031183820605837,-26.487502787617604,-40.03443253515286,1.5291057662815035,0.07175631365879553,-5.011582495350845,40.03827903871597,42441.64178959589,25781.002920459927,25781.002920459927,68222.64471005581,77580.38895876647,77580.38895876647,25781.002920459927,103361.3918792264,103361.3918792264,103361.3918792264,128245.89967742014,91757.79871866078,56619.29144153269,39042.785863475656,24884.507798193732,0.0,63927.29366166939,21151.83162846467,1539.9598244691938,0.0,0.8867211761456791,2.814458039229974,0.0014959135982669303,354495.9074163873,1556184.3716481295,4.389851445648007,1556184.3716481295,4.389851445648007,0.85,0.09581791030232126,4.027634451161993,1.2677915245154874,1.0,0.0,4.0276344511612185,1.2845845922275212,1.2848848237442112,3.135359458249389,19364.74867731851,1974.6548186504576,4632.441516551485,4632.441516551485,5.565316438069575,5.085327175887216,-2.3637207476927826,7.4490479235799985,3.4437607983611382,3.4437607983611382,0.9839316566746109,0.0,0.0,0.00023370659196695804,1.0000896861477815,0.00023368563360268832,198.9136063839016,0.0,4.181925138584856e-06,11.851575842749481,0.05725156795922647,7.854896535703057e-05,0.00015515762660992747,0.0006249182022946727,0.09581791030188822,0.07198307480668562,0.023834835495202596,0.0958178691994328,0.07198307480701094,0.023834835495310316,0.37667450363669386,0.37667450363669386,0.12472344822650626,0.0,5.094014519073539,4.710858897371509,6.255006726019815,5.0833388090096605,4.705506172299465,6.228150858535457,24884.507798193732,21151.83162846467,0.85,1.0671911917798251,0.6639048731550443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514276824836836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.55617808115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.77672478552,1539.9598244691938,0.37667450363669386,0.12472344822650626,6.112874298809886,3.4437607983611382
3441.0,-29.99043954086647,5.085068511242512,35.019323038472606,24.194608290586643,5.0309523343649385,-26.488298887250853,-40.03518498558549,1.5288116807493255,0.06897170304989686,-5.011756138709597,40.03824014354738,42441.04752311113,25781.03975736458,25781.03975736458,68222.08728047571,77579.93635220584,77579.93635220584,25781.03975736458,103360.97610957042,103360.97610957042,103360.97610957042,128245.34431987673,91757.59898200454,56618.94917961377,39042.94422487862,24884.368210306315,0.0,63927.31243518494,21151.712978760366,1539.9558186760341,0.0,0.8867204328612684,2.8144743101491887,0.0014959135982669303,354493.5079060832,1556182.6932555921,4.389876425234493,1556182.6932555921,4.389876425234493,0.85,0.0958181206067632,4.027634451161993,1.2677911453740678,1.0,0.0,4.027634451161287,1.2845860108429599,1.2848862157669838,3.1353559957569628,19364.70652449658,1974.6505202588635,4632.441516551485,4632.441516551485,5.565324390011226,5.085068511242512,-2.363850098449081,7.448918609691593,3.443825503019801,3.443825503019801,0.983950143719943,0.0,0.0,0.00023368563360268832,1.0000893706120444,0.00023366475084089246,198.9143155080542,0.0,4.168903820796396e-06,11.814673428136988,0.05725573686304727,7.854227514602365e-05,0.0001551433584566647,0.0006248607353890371,0.09581812060644113,0.07198284566521149,0.023835274941229646,0.09581809357630891,0.07198284566545343,0.02383527494130977,0.3766731711292392,0.3766731711292392,0.12472570358030234,0.0,5.091428226685764,4.709632816653425,6.248260594068256,5.080727841759483,4.70439982750662,6.2209418086004575,24884.368210306315,21151.712978760366,0.85,1.0671821586375179,0.6638953822146293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514328446787197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.519275666535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.759837358393,1539.9558186760341,0.3766731711292392,0.12472570358030234,6.112874298809886,3.443825503019801
3442.0,-29.991295554365323,5.084809136806665,35.01930781904978,24.194238159712427,5.0306955997792215,-26.489095094741078,-40.03594117294995,1.528495140155233,0.06629792105860588,-5.011950230695155,40.03820277973179,42440.48051644072,25781.124932301656,25781.124932301656,68221.60544874238,77579.47426574577,77579.47426574577,25781.124932301656,103360.59919804742,103360.59919804742,103360.59919804742,128244.84777586519,91757.37845940825,56618.622969725875,39043.06165520264,24884.24857781777,0.0,63927.31023302041,21151.611291145102,1539.9534375229239,0.0,0.886719579903195,2.81448674263511,0.0014959135982669303,354490.82583921234,1556181.0809448245,4.389905090662817,1556181.0809448245,4.389905090662817,0.85,0.09581833996144341,4.027634451161993,1.2677908585453412,1.0,0.0,4.027634451162139,1.2845875343208115,1.2848877127737368,3.1353522773296163,19364.65998496845,1974.6457745477253,4632.441516551485,4632.441516551485,5.5653427766302,5.084809136806665,-2.363995261537682,7.448804398344347,3.44388968447846,3.44388968447846,0.98396848127956,0.0,0.0,0.00023366475084089246,1.0000890917348402,0.00023364393509737978,198.91502241898755,0.0,4.1538802685415735e-06,11.77209668104682,0.057259890743315806,7.853555223982489e-05,0.00015512919860106756,0.0006248037046668105,0.09581833996103994,0.07198262668914794,0.023835713271892007,0.09581827650807746,0.07198262668945102,0.023835713271992392,0.3766718379803102,0.3766718379803102,0.12472793526915149,0.0,5.088870978760781,4.70841881680974,6.241595556853895,5.078248151753769,4.7031954432034695,6.214561553264218,24884.24857781777,21151.611291145102,0.85,1.067174658218356,0.6638865355313966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514379887114544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.47669891944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.742982061876,1539.9534375229239,0.3766718379803102,0.12472793526915149,6.112874298809886,3.44388968447846
3443.0,-29.992149111698026,5.084549396517701,35.01929231705154,24.193891253694915,5.030457918916714,-26.489887185702074,-40.036689187958814,1.528195992920764,0.06359111769330639,-5.0121295200574165,40.03816411030873,42439.890176914356,25781.16883467555,25781.16883467555,68221.05901158991,77579.02908254345,77579.02908254345,25781.16883467555,103360.197917219,103360.197917219,103360.197917219,128244.31407054067,91757.18156343386,56618.28021433272,39043.22372122348,24884.116153321662,0.0,63927.33987454514,21151.498730323412,1539.9499893838904,0.0,0.8867188070421267,2.814501335774775,0.0014959135982669303,354488.34833705705,1556179.4122962516,4.389931064297195,1556179.4122962516,4.389931064297195,0.85,0.09581854543745985,4.027634451161993,1.2677904728101566,1.0,0.0,4.027634451162472,1.2845889763201852,1.2848891283690056,3.1353487577789245,19364.61843164968,1974.64153728844,4632.441516551485,4632.441516551485,5.565352253786845,5.084549396517701,-2.3641302658118915,7.448679662329592,3.44395322070905,3.44395322070905,0.9839866344883,0.0,0.0,0.00023364393509737978,1.0000888367139034,0.0002336231807817075,198.91572730598836,0.0,4.140564087493846e-06,11.73435862395756,0.0572640313074033,7.852890251361247e-05,0.0001551150325837673,0.0006247466491274962,0.09581854543711979,0.07198239991553011,0.023836145521589684,0.09581847526203102,0.07198239991578556,0.023836145521674283,0.37667050423372084,0.37667050423372084,0.12473014844836919,0.0,5.086313988034817,4.707226638600446,6.234865665089899,5.075720637750749,4.70211857725576,6.2076009658798625,24884.116153321662,21151.498730323412,0.85,1.0671656156109581,0.6638769931644418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451443116691811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.43896086235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.726151940089,1539.9499893838904,0.37667050423372084,0.12473014844836919,6.112874298809886,3.44395322070905
3444.0,-29.992999867174433,5.084289388273233,35.01927662810964,24.19354811953383,5.030229134726373,-26.4906758649875,-40.03743667909873,1.5279051325395414,0.06077093403314393,-5.012305314328478,40.038127661209984,42439.309803430784,25781.200989336186,25781.200989336186,68220.51079276697,77578.56326265383,77578.56326265383,25781.200989336186,103359.76425199001,103359.76425199001,103359.76425199001,128243.76166206734,91756.96650108464,56617.94979926695,39043.35189090854,24883.99741007733,0.0,63927.349300985865,21151.39779856573,1539.947250575816,0.0,0.8867180439306039,2.8145178247581084,0.0014959135982669303,354485.91914485936,1556177.8394595254,4.38995671030758,1556177.8394595254,4.38995671030758,0.85,0.09581874808690703,4.027634451161993,1.2677901293849572,1.0,0.0,4.027634451162811,1.2845903794406193,1.2848905051551052,3.1353453331293393,19364.57304446297,1974.636909083425,4632.441516551485,4632.441516551485,5.565359194977687,5.084289388273233,-2.3642633221953906,7.448552710468624,3.4440162142832245,3.4440162142832245,0.9840046326523498,0.0,0.0,0.0002336231807817075,1.0000885457068895,0.0002336024962835429,198.91642988353718,0.0,4.128359796689343e-06,11.699771663817598,0.05726815966719999,7.852225796449408e-05,0.0001551009228172134,0.000624689820145626,0.09581874808656948,0.0719821743484525,0.023836573738116977,0.0958187837458533,0.07198217434870609,0.02383657373820094,0.3766691705235159,0.3766691705235159,0.12473233844201424,0.0,5.083738123657895,4.706032963923917,6.228064568182333,5.0730762483616445,4.700925538341551,6.200521885925639,24883.99741007733,21151.39779856573,0.85,1.067156882597585,0.6638678166306561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448229992865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.40437390221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.70934248971,1539.947250575816,0.3766691705235159,0.12473233844201424,6.112874298809886,3.4440162142832245
3445.0,-29.99384804864175,5.084028627346488,35.0192606709355,24.193174112029396,5.029962871372061,-26.491465975474163,-40.03818811671806,1.5275807982044338,0.05826210922265318,-5.012505434080821,40.03808847052033,42438.75702016477,25781.29131120944,25781.29131120944,68220.04833137422,77578.12405692655,77578.12405692655,25781.29131120944,103359.41536813599,103359.41536813599,103359.41536813599,128243.28936796087,91756.76184048205,56617.630825594235,39043.47890543091,24883.873999824875,0.0,63927.352905255786,21151.29289985114,1539.9448167936973,0.0,0.8867171668794621,2.814527392153507,0.0014959135982669303,354483.15382979624,1556176.1483201243,4.3899861855418845,1556176.1483201243,4.3899861855418845,0.8499999999999999,0.09581895439583478,4.027634451161993,1.267789833764546,1.0,0.0,4.027634451161338,1.2845919389683889,1.2848920384747127,3.135341526739181,19364.529852481595,1974.6325047270573,4632.441516551485,4632.441516551485,5.565378692660051,5.084028627346488,-2.3644150519682143,7.4484436793147015,3.4440786941236725,3.4440786941236725,0.984022484035335,0.0,0.0,0.0002336024962835429,1.0000882784092773,0.00023358187604708948,198.91713033975515,0.0,4.114486528834905e-06,11.660454822718119,0.057272274153728826,7.85155788584836e-05,0.0001550869174250593,0.000624633411545684,0.09581895439541716,0.07198195541648855,0.023836998978928596,0.0958188632528637,0.07198195541680232,0.023836998979032468,0.3766678359568473,0.3766678359568473,0.12473450108082794,0.0,5.081224885859456,4.704870950487532,6.2214207261528145,5.070767543303475,4.699844122344814,6.194459932148732,24883.873999824875,21151.29289985114,0.85,1.0671495882596682,0.6638591321474171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514533265434157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.36505706111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.692560717944,1539.9448167936973,0.3766678359568473,0.12473450108082794,6.112874298809886,3.4440786941236725
3446.0,-29.99469378269908,5.083767638146679,35.01924441133373,24.19282147837805,5.029727289049281,-26.49225081441061,-40.03892740057779,1.5272843207607176,0.05543399092397294,-5.012682155949112,40.03804774736036,42438.164485924295,25781.318703976973,25781.318703976973,68219.48318990126,77577.64720823197,77577.64720823197,25781.318703976973,103358.96591220894,103358.96591220894,103358.96591220894,128242.69870806979,91756.53097150165,56617.28357093692,39043.6082228497,24883.732795860848,0.0,63927.34101871055,21151.17287648172,1539.940824675385,0.0,0.8867164145155917,2.8145438785285997,0.0014959135982669303,354480.71184782375,1556174.3910537064,4.390011470417499,1556174.3910537064,4.390011470417499,0.85,0.09581914224105703,4.027634451161993,1.2677894046204168,1.0,0.0,4.0276344511637046,1.2845933680878017,1.2848934414379907,3.135338038649056,19364.481129431944,1974.62753635869,4632.441516551485,4632.441516551485,5.565384605906323,5.083767638146679,-2.364550261721086,7.4483178998677655,3.4441405135578926,3.4441405135578926,0.9840401467308265,0.0,0.0,0.00023358187604708948,1.0000880242832393,0.00023356131697956992,198.91782877915347,0.0,4.101718262240276e-06,11.624269555188942,0.05727637587199107,7.850900829296155e-05,0.00015507286775412793,0.0006245768246070134,0.09581914224072703,0.07198172505777695,0.02383741718295009,0.09581909482041648,0.07198172505802486,0.023837417183032176,0.37666650183000655,0.37666650183000655,0.12473664684184123,0.0,5.078675056424402,4.703685960511848,6.214699338026207,5.068116146873081,4.698611526464163,6.187473714169016,24883.732795860848,21151.17287648172,0.85,1.0671409463117585,0.6638499867138741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514584077080852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.32887179359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.675802153643,1539.940824675385,0.37666650183000655,0.12473664684184123,6.112874298809886,3.4441405135578926
3447.0,-29.995536549013995,5.083506184099138,35.019227916866825,24.192460567597323,5.029477322669674,-26.49303442064005,-40.03967031659556,1.5269751942959005,0.05279945180296863,-5.0128712374724635,40.0380083872453,42437.59964155734,25781.374485704975,25781.374485704975,68218.9741272623,77577.19505385972,77577.19505385972,25781.374485704975,103358.56953956469,103358.56953956469,103358.56953956469,128242.17644811739,91756.3177745125,56616.95683922797,39043.73437253837,24883.606908552698,0.0,63927.34128109107,21151.06587226979,1539.9380074467072,0.0,0.8867155942736145,2.8145563841940766,0.0014959135982669303,354478.0990920155,1556172.6926061828,4.390039036522341,1556172.6926061828,4.390039036522341,0.85,0.09581933438491222,4.027634451161993,1.2677891331771391,1.0,0.0,4.027634451160985,1.2845948562402838,1.284894903526649,3.135334406483582,19364.43613591454,1974.6229482967722,4632.441516551485,4632.441516551485,5.56539664744593,5.083506184099138,-2.3646952311222442,7.448201415221382,3.444201829528195,3.444201829528195,0.9840576655794843,0.0,0.0,0.00023356131697956992,1.0000877159926764,0.00023354083171368565,198.9185247719804,0.0,4.089565072715561e-06,11.589827416075899,0.057280465437063784,7.850240595784743e-05,0.0001550589110217225,0.0006245206119907515,0.0958193343845346,0.07198150109117366,0.023837833293360956,0.0958192566346,0.07198150109145732,0.02383783329345491,0.37666516588644244,0.37666516588644244,0.12473876996692296,0.0,5.076150748436419,4.702517105549418,6.208032460747631,5.065670689275407,4.697483818136959,6.181000967745433,24883.606908552698,21151.06587226979,0.85,1.0671329787876014,0.6638411482648328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451463474244984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.294429654474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.659064346406,1539.9380074467072,0.37666516588644244,0.12473876996692296,6.112874298809886,3.444201829528195
3448.0,-29.996376594317727,5.083244762450302,35.01921123852019,24.192131088953488,5.029260545095617,-26.493812258530465,-40.04040474593637,1.5266962093082241,0.049972386912600086,-5.013037806505521,40.03797004245089,42437.01159556367,25781.370597860267,25781.370597860267,68218.38219342394,77576.73605533487,77576.73605533487,25781.370597860267,103358.10665319514,103358.10665319514,103358.10665319514,128241.58564179792,91756.11007173904,56616.61931309752,39043.87862071279,24883.47898860279,0.0,63927.357609315586,21150.95714031237,1539.9345593076716,0.0,0.8867148849840396,2.8145740427473864,0.0014959135982669303,354475.7974295713,1556171.0379725986,4.390062873846232,1556171.0379725986,4.390062873846232,0.85,0.09581951181044121,4.027634451161993,1.2677887331554665,1.0,0.0,4.027634451162354,1.2845962032793579,1.2848962245636908,3.135331118743867,19364.392301907363,1974.6184784719924,4632.441516551485,4632.441516551485,5.565395808181216,5.083244762450302,-2.364824177995483,7.4480689404457845,3.4442625702874308,3.4442625702874308,0.9840750200821231,0.0,0.0,0.00023354083171368565,1.000087433377253,0.0002335204142352116,198.91921852195378,0.0,4.074898869260529e-06,11.54826339548434,0.05728454033593305,7.849587954884757e-05,0.0001550449521648381,0.0006244643908178652,0.09581951181014328,0.07198126877577243,0.02383824303437084,0.09581956660454778,0.07198126877599624,0.023838243034444963,0.3766638286783638,0.3766638286783638,0.12474087380932546,0.0,5.0735905778944925,4.701348548207477,6.2012202698857095,5.063010193418108,4.696359071472273,6.173651192981879,24883.47898860279,21150.95714031237,0.85,1.0671234467461088,0.6638317800481041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514685230366347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.252865633876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.642357801806,1539.9345593076716,0.3766638286783638,0.12474087380932546,6.112874298809886,3.4442625702874308
3449.0,-29.997214075230062,5.082982614840678,35.019194330912924,24.191752296779327,5.028990226184289,-26.494593142547476,-40.041143366228766,1.5263692935014606,0.04750965912870697,-5.013241397303242,40.03793000808171,42436.45208146527,25781.457713154774,25781.457713154774,68217.90979462005,77576.29385946353,77576.29385946353,25781.457713154774,103357.7515726183,103357.7515726183,103357.7515726183,128241.10986081563,91755.89646041034,56616.28765140492,39044.0097877838,24883.358288197334,0.0,63927.36807598113,21150.854544967733,1539.932390548064,0.0,0.8867139932908179,2.814582602965535,0.0014959135982669303,354472.9842137448,1556169.3104328313,4.390092841305141,1556169.3104328313,4.390092841305141,0.85,0.09581970112945801,4.027634451161993,1.267788390829228,1.0,0.0,4.027634451162204,1.2845977743425145,1.2848977697641613,3.1353272842337168,19364.34722094691,1974.6138814933654,4632.441516551485,4632.441516551485,5.565414613662991,5.082982614840678,-2.3649810663894235,7.447963681230101,3.444322885063531,3.444322885063531,0.9840922528752946,0.0,0.0,0.0002335204142352116,1.000087167058196,0.0002335000607218299,198.91991015837752,0.0,4.061428862249275e-06,11.510089395614445,0.0572886017647953,7.848931640343465e-05,0.00015503109783177694,0.0006244085906287302,0.09581970112902297,0.07198104942841528,0.02383865170060769,0.09581962672410996,0.07198104942874209,0.023838651700715915,0.37666248969749244,0.37666248969749244,0.12474294896530899,0.0,5.071104640517547,4.700208681865206,6.194621221301929,5.060751056431968,4.695263891182037,6.1678330060392454,24883.358288197334,21150.854544967733,0.85,1.067115882411104,0.6638229190200237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473555560799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.214691634006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.625677675922,1539.932390548064,0.37666248969749244,0.12474294896530899,6.112874298809886,3.444322885063531
