time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3450.0,-29.998048596391172,5.082720362704002,35.01917711673852,24.191404587496095,5.0287552584088555,-26.495367826869153,-40.04188111340625,1.5260744888867894,0.044782858258940905,-5.013416898807729,40.03788726348404,42435.90151836769,25781.470256401117,25781.470256401117,68217.3717747688,77575.83465713101,77575.83465713101,25781.470256401117,103357.30491353213,103357.30491353213,103357.30491353213,128240.51535400967,91755.67896049237,56615.977948792046,39044.11223522258,24883.21044047754,0.0,63927.32267570012,21150.728874405908,1539.9280200640962,0.0,0.8867132544433771,2.8145979054417074,0.0014959135982669303,354470.55914958374,1556167.4659444608,4.3901176720512085,1556167.4659444608,4.3901176720512085,0.85,0.09581986780319765,4.027634451161993,1.2677881111437457,1.0,0.0,4.027634451161424,1.2845991951003919,1.2848991647063637,3.135323816583298,19364.301319330836,1974.609200831154,4632.441516551485,4632.441516551485,5.565417321359633,5.082720362704002,-2.365117936044516,7.447838298748518,3.4443825451387116,3.4443825451387116,0.9841092986110604,0.0,0.0,0.0002335000607218299,1.0000868595815127,0.0002334797807657809,198.92059935470058,0.0,4.04871905329464e-06,11.474069797037009,0.057292650483848594,7.848276152267037e-05,0.0001550172991991595,0.0006243530147806213,0.09581986780287406,0.07198081513801077,0.023839052664863285,0.09581979589304958,0.07198081513825387,0.023839052664943784,0.3766611502599361,0.3766611502599361,0.12474500956132833,0.0,5.068594892588351,4.699062437922521,6.18794577942964,5.058199757066689,4.694145313042156,6.160906402868193,24883.21044047754,21150.728874405908,0.85,1.067108224144344,0.6638147781292631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514785727554376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.17867203543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.609020921835,1539.9280200640962,0.3766611502599361,0.12474500956132833,6.112874298809886,3.4443825451387116
3451.0,-29.99888088963369,5.08245842723546,35.01915983253928,24.191093095019482,5.0285572003991765,-26.496136814675317,-40.042602830193914,1.5258131254408789,0.04188212404261549,-5.0135730139839545,40.037850795537665,42435.29429817276,25781.432256224994,25781.432256224994,68216.72655439776,77575.37248066762,77575.37248066762,25781.432256224994,103356.8047368926,103356.8047368926,103356.8047368926,128239.89876481896,91755.47253021807,56615.625836594285,39044.27410402643,24883.09402792636,0.0,63927.36813195279,21150.629923737404,1539.925011410503,0.0,0.8867125915744147,2.814617752511803,0.0014959135982669303,354468.40197492274,1556165.8923035623,4.390139949381595,1556165.8923035623,4.390139949381595,0.85,0.09582002951488194,4.027634451161993,1.267787655075081,1.0,0.0,4.027634451163231,1.2846004593121838,1.2849004031603675,3.135320731022093,19364.25775387442,1974.6047583909306,4632.441516551485,4632.441516551485,5.565409118303859,5.08245842723546,-2.365240905362009,7.44769933259747,3.4444417367688818,3.4444417367688818,0.9841262105053948,0.0,0.0,0.0002334797807657809,1.000086628274103,0.0002334595565673226,198.92128671527388,0.0,4.034101012154272e-06,11.432642268445207,0.05729668458486075,7.84763495615717e-05,0.0001550034312042092,0.0006242971595663908,0.09582002951461913,0.07198058001696023,0.023839449497658906,0.09582021272246305,0.07198058001715765,0.023839449497724284,0.37665980931021303,0.37665980931021303,0.12474704947548443,0.0,5.066030733960304,4.697912717720442,6.181061606758703,5.055455138026559,4.693018388764642,6.153224953536153,24883.09402792636,21150.629923737404,0.85,1.0670973723428012,0.6638048075212774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514835722516952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.13724450684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.592395545398,1539.925011410503,0.37665980931021303,0.12474704947548443,6.112874298809886,3.4444417367688818
3452.0,-29.99971050451253,5.0821951720318985,35.01914224461588,24.190674314182274,5.028239689003971,-26.49691533769863,-40.043344838172175,1.5254445221900377,0.03981522714110497,-5.013807874763857,40.03780738055439,42434.78279408753,25781.590624427427,25781.590624427427,68216.37341851495,77574.95952501906,77574.95952501906,25781.590624427427,103356.55014944648,103356.55014944648,103356.55014944648,128239.52078043969,91755.2658781713,56615.319872798485,39044.38445041423,24882.970630993215,0.0,63927.35508140745,21150.525036344232,1539.923435134649,0.0,0.8867115528758905,2.8146174727540254,0.0014959135982669303,354465.15672544844,1556164.0188902516,4.390174857427753,1556164.0188902516,4.390174857427753,0.85,0.09582021673414379,4.027634451161993,1.2677873995667324,1.0,0.0,4.027634451161913,1.2846022249502282,1.284902143229271,3.135316421640203,19364.214141614695,1974.600311178098,4632.441516551485,4632.441516551485,5.565443305071651,5.0821951720318985,-2.3654226633121387,7.447617835344037,3.444500586840378,3.444500586840378,0.9841430248115366,0.0,0.0,0.0002334595565673226,1.0000863500754873,0.00023343939905759225,198.92197186805433,0.0,4.023023580108246e-06,11.40124882602677,0.05730070760844086,7.846975783201253e-05,0.00015498979873531006,0.0006242422529649983,0.09582021673357433,0.07198036878483699,0.02383984794873734,0.09581999287231846,0.07198036878526479,0.023839847948879,0.376658466175701,0.376658466175701,0.12474905573085354,0.0,5.063642902851598,4.696827567097728,6.174693874908883,5.053623101904975,4.692042460515495,6.148770435739834,24882.970630993215,21150.525036344232,0.85,1.0670920661686334,0.6637969417012406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514885584335695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.10585106442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.575786984227,1539.923435134649,0.376658466175701,0.12474905573085354,6.112874298809886,3.444500586840378
3453.0,-30.0005368460973,5.081932502177722,35.01912430717808,24.190357233770214,5.028042880386524,-26.497678843029377,-40.04406571676952,1.5251848773185173,0.03677451661644682,-5.013953912499155,40.03776202440415,42434.19782353729,25781.520382501196,25781.520382501196,68215.71820603848,77574.46978968788,77574.46978968788,25781.520382501196,103355.99017218908,103355.99017218908,103355.99017218908,128238.78871863545,91755.02999282385,56614.98782366129,39044.49129906951,24882.798546446375,0.0,63927.28984551589,21150.378764479417,1539.9170101652862,0.0,0.8867109735102108,2.8146403336546255,0.0014959135982669303,354463.1388230865,1556162.0617148692,4.39019432847587,1556162.0617148692,4.39019432847587,0.85,0.09582035217269755,4.027634451161993,1.2677870033914225,1.0,0.0,4.027634451159317,1.2846034808775502,1.2849033735540614,3.1353133563133415,19364.164359900948,1974.5952348560363,4632.441516551485,4632.441516551485,5.5654281420251275,5.081932502177722,-2.365539605079661,7.447472107257383,3.444558602232697,3.444558602232697,0.9841596006379134,0.0,0.0,0.00023343939905759225,1.0000860099448985,0.00023341932267451076,198.9226543216629,0.0,4.009771583509889e-06,11.363692667667026,0.05730471738002437,7.846335429842972e-05,0.00015497604475916255,0.0006241868569768261,0.09582035217247804,0.07198011874853186,0.02384023342394619,0.09582030874449451,0.07198011874869675,0.023840233424000795,0.3766571244440987,0.3766571244440987,0.12475106180048778,0.0,5.061119870549533,4.695683617870031,6.167959073482905,5.0507284291156225,4.690831454963416,6.14073936240618,24882.798546446375,21150.378764479417,0.85,1.0670829057650628,0.663788468525446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935286022022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.068294906065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.559204336501,1539.9170101652862,0.3766571244440987,0.12475106180048778,6.112874298809886,3.444558602232697
3454.0,-30.00136084653006,5.081669525902165,35.019106303347954,24.19001074684786,5.027799127044364,-26.49844493602474,-40.04479075139386,1.5248832165391804,0.03432070508512197,-5.014142568355401,40.03772421573836,42433.6401180343,25781.557153066777,25781.557153066777,68215.19727110107,77574.05109179628,77574.05109179628,25781.557153066777,103355.60824486306,103355.60824486306,103355.60824486306,128238.30066683827,91754.84519378141,56614.66334784379,39044.646495486246,24882.692421975207,0.0,63927.33891746146,21150.288558678927,1539.9153695717853,0.0,0.886710149778664,2.814650522289978,0.0014959135982669303,354460.5320506098,1556160.4302244291,4.390222012086357,1556160.4302244291,4.390222012086357,0.8500000000000001,0.09582051736457095,4.027634451161993,1.2677867000782865,1.0,0.0,4.027634451161911,1.2846049331405474,1.2849048003645283,3.135309811799807,19364.1253595428,1974.5912579262847,4632.441516551485,4632.441516551485,5.565436079646239,5.081669525902165,-2.3656883370439115,7.447357862946077,3.4446163554467395,3.4446163554467395,0.9841761015562113,0.0,0.0,0.00023341932267451076,1.0000857668348813,0.00023339930475487847,198.92333484588897,0.0,3.993647411748534e-06,11.317996764895346,0.05730871102743612,7.845691433433497e-05,0.0001549624083401758,0.0006241319344659246,0.09582051736419142,0.07197989473924613,0.023840622624945296,0.09582046450164591,0.07197989473953122,0.02384062262503973,0.37665577954427515,0.37665577954427515,0.12475304120749195,0.0,5.058664573695637,4.6945958866209025,6.16132747755762,5.048463273440518,4.689887926411018,6.134438151504185,24882.692421975207,21150.288558678927,0.85,1.0670739377901495,0.6637792349345508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514984791930545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.02259900329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.542659609935,1539.9153695717853,0.37665577954427515,0.12475304120749195,6.112874298809886,3.4446163554467395
3455.0,-30.00218253854299,5.081406397987123,35.019088071006344,24.18965350314977,5.027556818347103,-26.49920880648678,-40.045511595066614,1.524583086290857,0.03164890709280144,-5.014324920164721,40.03768155221794,42433.075286145126,25781.575349805178,25781.575349805178,68214.6506359503,77573.5828788558,77573.5828788558,25781.575349805178,103355.15822866098,103355.15822866098,103355.15822866098,128237.71338559018,91754.61053351549,56614.33140872014,39044.75458310593,24882.555156929204,0.0,63927.30974003514,21150.171883389823,1539.9117970218865,0.0,0.8867093757296682,2.8146643074144873,0.0014959135982669303,354458.0123992746,1556158.5892425918,4.390248026019164,1556158.5892425918,4.390248026019164,0.85,0.09582066766347558,4.027634451161993,1.2677863297285512,1.0,0.0,4.027634451162035,1.2846063781279946,1.284906219972795,3.1353062850515374,19364.075836372696,1974.5862079683375,4632.441516551485,4632.441516551485,5.565440007755928,5.081406397987123,-2.3658330055762473,7.44723940356337,3.444673578440576,3.444673578440576,0.9841924509830218,0.0,0.0,0.00023339930475487847,1.0000855271271178,0.00023337934449001562,198.92401346773082,0.0,3.982031329932769e-06,11.285076789029468,0.05731269305876605,7.845051207990154e-05,0.00015494879267497695,0.0006240770955436943,0.09582066766312872,0.0719796623554673,0.023841005307661416,0.09582062784767754,0.07197966235572786,0.02384100530774771,0.3766544347577991,0.3766544347577991,0.12475500105565814,0.0,5.056199994463441,4.693488290029848,6.154719181607561,5.045973827257512,4.688712807327249,6.127935264350242,24882.555156929204,21150.171883389823,0.85,1.0670658739332208,0.6637707023602617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451503415790237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.98967902742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.526134239728,1539.9117970218865,0.3766544347577991,0.12475500105565814,6.112874298809886,3.444673578440576
3456.0,-30.00300153882608,5.081143278218197,35.019069649366955,24.189320776518457,5.027325374813259,-26.499969167452818,-40.046231949795015,1.5242930034397961,0.029158008843808148,-5.014500502179385,40.03763957386457,42432.51988870176,25781.574372271014,25781.574372271014,68214.09426097278,77573.16996539781,77573.16996539781,25781.574372271014,103354.74433766883,103354.74433766883,103354.74433766883,128237.16481098911,91754.43448477625,56614.01210967415,39044.91375011345,24882.42047332028,0.0,63927.334223433725,21150.057402322236,1539.9082284114065,0.0,0.8867086336678677,2.81467650920017,0.0014959135982669303,354455.5863030531,1556156.7778281393,4.390272964967897,1556156.7778281393,4.390272964967897,0.85,0.0958208114032804,4.027634451161993,1.2677860209206124,1.0,0.0,4.027634451162588,1.2846077760094896,1.2849075925381253,3.135302873281253,19364.038682695977,1974.5824193476853,4632.441516551485,4632.441516551485,5.565439796736714,5.081143278218197,-2.3659731777653477,7.4471164559835445,3.444730317396042,3.444730317396042,0.9842086621131549,0.0,0.0,0.00023337934449001562,1.0000852475150384,0.0002333594511766921,198.92468987058163,0.0,3.970575996397574e-06,11.252612373790724,0.05731666363476245,7.844411465058863e-05,0.00015493522983942698,0.0006240224693999778,0.09582081140295877,0.07197942763480114,0.02384138376815763,0.09582074099087522,0.07197942763504274,0.023841383768237658,0.3766530881316828,0.3766530881316828,0.12475694224922182,0.0,5.053762642909419,4.692426866452195,6.148080967009264,5.043658511023182,4.6878488892686505,6.121190512007274,24882.42047332028,21150.057402322236,0.85,1.0670567620191436,0.6637617601947079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515083385895784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.95721461219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.509627648185,1539.9082284114065,0.3766530881316828,0.12475694224922182,6.112874298809886,3.444730317396042
3457.0,-30.003817929336087,5.0808802653252245,35.01905110055443,24.188981449138396,5.027102143404101,-26.50072635809404,-40.04694804372264,1.5240105721619928,0.026396501198348687,-5.014672011119971,40.03759902642057,42431.958078993004,25781.561547156674,25781.561547156674,68213.51962614967,77572.6970594154,77572.6970594154,25781.561547156674,103354.25860657207,103354.25860657207,103354.25860657207,128236.55272139773,91754.20071452254,56613.68869233471,39045.01335798647,24882.29411482566,0.0,63927.30747281213,21149.949997601812,1539.9050429755666,0.0,0.8867079071597621,2.814692737957651,0.0014959135982669303,354453.21649892256,1556155.0281605925,4.3902973812210355,1556155.0281605925,4.3902973812210355,0.85,0.0958209512416418,4.027634451161993,1.2677856763964521,1.0,0.0,4.02763445116233,1.2846091379704445,1.2849089292604876,3.1352995491883684,19363.989347355822,1974.5773885430624,4632.441516551485,4632.441516551485,5.565437028193541,5.0808802653252245,-2.3661107677053304,7.446991033030555,3.444786620262395,3.444786620262395,0.9842247486463985,0.0,0.0,0.0002333594511766921,1.0000849764285002,0.00023333962280891823,198.9253641220894,0.0,3.957271183378557e-06,11.214906533694831,0.05732062090594583,7.84377555392435e-05,0.0001549216956374486,0.0006239679585818207,0.09582095124132985,0.07197919304664117,0.023841758194688673,0.09582101674654499,0.0719791930468755,0.023841758194766312,0.3766517420966194,0.3766517420966194,0.1247588622985082,0.0,5.0512931551458,4.691338438316961,6.141395473546368,5.041068512318304,4.68666015914107,6.114323834720608,24882.29411482566,21149.949997601812,0.85,1.0670482196541822,0.6637532496897205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515132452943567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.91950877209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.493147591229,1539.9050429755666,0.3766517420966194,0.1247588622985082,6.112874298809886,3.444786620262395
3458.0,-30.00463196231075,5.080617222068889,35.01903241952503,24.18864369336518,5.026868565568564,-26.501482461224352,-40.04766392810268,1.5237190644819334,0.02390220946961108,-5.0148506265144075,40.03755807771738,42431.40571645301,25781.565190760346,25781.565190760346,68212.97090721336,77572.27253225028,77572.27253225028,25781.565190760346,103353.83772301063,103353.83772301063,103353.83772301063,128236.00728190751,91754.01018335698,56613.36965271927,39045.15614515301,24882.169558896883,0.0,63927.32570404989,21149.84412506235,1539.9021364177347,0.0,0.8867071459117499,2.814704631666472,0.0014959135982669303,354450.7485154386,1556153.2611797703,4.390322965031036,1556153.2611797703,4.390322965031036,0.85,0.0958210893733847,4.027634451161993,1.267785302200355,1.0,0.0,4.02763445116208,1.2846105422491712,1.2849103083938767,3.1352961218192834,19363.949137278993,1974.5732882563357,4632.441516551485,4632.441516551485,5.5654378147342145,5.080617222068889,-2.3662540273113515,7.446871249380241,3.4448425168367116,3.4448425168367116,0.9842407190962034,0.0,0.0,0.00023333962280891823,1.0000847315928874,0.00023331985324610046,198.92603643053877,0.0,3.944365279364118e-06,11.17833120171791,0.05732456527122519,7.843139876511764e-05,0.0001549082240438006,0.0006239136999271318,0.09582108937304934,0.07197896056248967,0.023842128810559665,0.09582115852023353,0.07197896056274157,0.02384212881064313,0.3766503941885061,0.3766503941885061,0.12476075813864523,0.0,5.048857076553247,4.690283095969164,6.134744829196279,5.038752835984042,4.685723710595141,6.107798862332231,24882.169558896883,21149.84412506235,0.85,1.0670393318657465,0.6637444199197108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515181363952763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.882933440116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.476692516717,1539.9021364177347,0.3766503941885061,0.12476075813864523,6.112874298809886,3.4448425168367116
3459.0,-30.005442945813677,5.080353820938573,35.01901348458241,24.18826832380148,5.026606653001772,-26.502238653151707,-40.048379777558125,1.5234023603397362,0.02140404623617087,-5.015045679580699,40.03751331992639,42430.866518723284,25781.60813563795,25781.60813563795,68212.47465436123,77571.81039408276,77571.81039408276,25781.60813563795,103353.41852972072,103353.41852972072,103353.41852972072,128235.44874860701,91753.76933811644,56613.05088267546,39045.24272826776,24882.030218886306,0.0,63927.272947154066,21149.72568605336,1539.898764096662,0.0,0.8867063147490549,2.8147146589853045,0.0014959135982669303,354448.0534230252,1556151.329834426,4.390350898548164,1556151.329834426,4.390350898548164,0.85,0.09582122632550563,4.027634451161993,1.2677849714132026,1.0,0.0,4.027634451160163,1.2846120642500587,1.284911805352385,3.1352924071387096,19363.898308819524,1974.5681051959155,4632.441516551485,4632.441516551485,5.5654470851971976,5.080353820938573,-2.366409967845737,7.44676378878431,3.4448979658965926,3.4448979658965926,0.9842565616847407,0.0,0.0,0.00023331985324610046,1.0000844147259453,0.00023330015927709206,198.9267062244208,0.0,3.932680773303244e-06,11.145217311541392,0.05732849795199849,7.842504277734976e-05,0.0001548948104687507,0.0006238596749501476,0.09582122632511514,0.07197873029819912,0.023842496026916023,0.09582120021686122,0.07197873029849244,0.02384249602701319,0.3766490460635386,0.3766490460635386,0.12476263226864664,0.0,5.0464537929417475,4.6892145168448565,6.1282672417139,5.036449725816851,4.684571078882584,6.101981669027452,24882.030218886306,21149.72568605336,0.85,1.0670324496830883,0.6637365331350683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515230134032384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.849819549934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.46025745848,1539.898764096662,0.3766490460635386,0.12476263226864664,6.112874298809886,3.4448979658965926
3460.0,-30.006251580742394,5.080090926151534,35.01899437747047,24.187957180570834,5.0264038563546185,-26.502986818854655,-40.049086895864434,1.5231390944669223,0.018687359957652916,-5.015200460009458,40.03747043527509,42430.30113282465,25781.54737444465,25781.54737444465,68211.8485072693,77571.36884447823,77571.36884447823,25781.54737444465,103352.91621892288,103352.91621892288,103352.91621892288,128234.80241551215,91753.5720681353,56612.72910615561,39045.38106886632,24881.886196589276,0.0,63927.26726545559,21149.603267100883,1539.8942001835462,0.0,0.8867056818826449,2.814732253415638,0.0014959135982669303,354445.91479821317,1556149.4793187117,4.390372167794996,1556149.4793187117,4.390372167794996,0.85,0.09582134158286874,4.027634451161993,1.267784634032287,1.0,0.0,4.027634451160647,1.2846133361739527,1.284913052272607,3.135289302816798,19363.856676569627,1974.5638598878952,4632.441516551485,4632.441516551485,5.565433968745953,5.080090926151534,-2.3665366325234767,7.4466275586750115,3.4449528685923956,3.4449528685923956,0.9842722481692558,0.0,0.0,0.00023330015927709206,1.0000841708125263,0.00023328052386585173,198.92737408256946,0.0,3.917656387326594e-06,11.102638201683567,0.05733241560838582,7.841876478049332e-05,0.00015488139449659874,0.0006238056403185126,0.09582134158261524,0.0719784852799505,0.023842856302664733,0.09582144679858205,0.07197848528014092,0.02384285630272782,0.37664769625849503,0.37664769625849503,0.12476449509555998,0.0,5.044003422091123,4.688150309954608,6.121586603678452,5.033887819967106,4.683600587174283,6.094566803762177,24881.886196589276,21149.603267100883,0.85,1.0670227498388465,0.6637277479206863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515278721724247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.80724044008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.443856356895,1539.8942001835462,0.37664769625849503,0.12476449509555998,6.112874298809886,3.4449528685923956
3461.0,-30.007057926484602,5.079827885051396,35.01897518298785,24.18760493109005,5.026161225286272,-26.50373690781073,-40.04979425864292,1.522840206612413,0.01619009754972467,-5.015386496864981,40.03742967621301,42429.74673668643,25781.564932016638,25781.564932016638,68211.31166870307,77570.92239498424,77570.92239498424,25781.564932016638,103352.48732700088,103352.48732700088,103352.48732700088,128234.25723781344,91753.35284664191,56612.4012844298,39045.50173579124,24881.769910812545,0.0,63927.27164660378,21149.50442419066,1539.8919558412945,0.0,0.886704882139571,2.8147433221039715,0.0014959135982669303,354443.34431198135,1556147.7205258457,4.390399045428606,1556147.7205258457,4.390399045428606,0.85,0.09582147218154546,4.027634451161993,1.2677842439012608,1.0,0.0,4.02763445116156,1.2846147745794663,1.2849144657884657,3.135285792178816,19363.810411628845,1974.5591421768745,4632.441516551485,4632.441516551485,5.565437758879498,5.079827885051396,-2.3666866874910513,7.446514572542447,3.445007485033203,3.445007485033203,0.9842878528666293,0.0,0.0,0.00023328052386585173,1.0000839330762916,0.00023326094555711243,198.9280400539994,0.0,3.906020797071215e-06,11.069662938899823,0.05733632162918289,7.841248507800585e-05,0.00015486803878784588,0.0006237518484058199,0.09582147218118285,0.07197825538644405,0.0238432167947388,0.09582159752697647,0.07197825538671643,0.023843216794829033,0.3766463446622534,0.3766463446622534,0.12476633224321097,0.0,5.04159271502607,4.68709749264724,6.115031970428731,5.03157659441473,4.682534174304806,6.088455749016589,24881.769910812545,21149.50442419066,0.85,1.0670142790667163,0.6637190301385334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515327169017476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.77426517729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.427475272296,1539.8919558412945,0.3766463446622534,0.12476633224321097,6.112874298809886,3.445007485033203
3462.0,-30.007861471198105,5.079564664095814,35.01895572677553,24.18724918914961,5.025907285552631,-26.504485606364334,-40.05050518373025,1.5225314207190013,0.013872788617788956,-5.015575033212664,40.03738366384303,42429.219217298574,25781.586514669743,25781.586514669743,68210.80573196831,77570.50751470817,77570.50751470817,25781.586514669743,103352.09402937791,103352.09402937791,103352.09402937791,128233.717779953,91753.15948523549,56612.09448824039,39045.627774438995,24881.623750575087,0.0,63927.251525014086,21149.380187988823,1539.8880642041797,0.0,0.8867040886923424,2.8147517379664473,0.0014959135982669303,354440.7393049912,1556145.7350494757,4.390425711505004,1556145.7350494757,4.390425711505004,0.85,0.09582159222731393,4.027634451161993,1.2677839669631794,1.0,0.0,4.027634451162061,1.28461625916236,1.2849159255657787,3.1352821688464623,19363.769604252342,1974.5549809825316,4632.441516551485,4632.441516551485,5.565442417902829,5.079564664095814,-2.3668391309147885,7.446403795010603,3.445061619178247,3.445061619178247,0.9843033197652133,0.0,0.0,0.00023326094555711243,1.000083642054661,0.0002332414367641094,198.9287037159365,0.0,3.894674585081704e-06,11.037507774121549,0.05734021630376797,7.84061742190986e-05,0.0001548547713380138,0.0006236984119677972,0.09582159222694737,0.0719780199877511,0.023843572239196285,0.09582155611985094,0.07197801998802643,0.023843572239287493,0.37664499161455006,0.37664499161455006,0.12476815203798373,0.0,5.03923930221282,4.686081729827606,6.1085964869050144,5.029447821830445,4.681661899714754,6.082492002114918,24881.623750575087,21149.380187988823,0.85,1.0670067006600168,0.663710987178863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515375479467472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.742110012514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.411113093236,1539.8880642041797,0.37664499161455006,0.12476815203798373,6.112874298809886,3.445061619178247
3463.0,-30.00866263248223,5.0793019215803366,35.0189361135755,24.186928092408948,5.025700049634153,-26.505227488713928,-40.051203745510406,1.5222649058658047,0.011120811723230872,-5.015732918966489,40.03734017884883,42428.65072230754,25781.529101857377,25781.529101857377,68210.17982416492,77570.04370256579,77570.04370256579,25781.529101857377,103351.57280442317,103351.57280442317,103351.57280442317,128233.05387080042,91752.93513889177,56611.764779591584,39045.74484366687,24881.48106637725,0.0,63927.22591004412,21149.258906420662,1539.8836637894012,0.0,0.8867034421746083,2.814769435362922,0.0014959135982669303,354438.55780886026,1556143.8586334737,4.39044743961706,1556143.8586334737,4.39044743961706,0.85,0.0958216973653402,4.027634451161993,1.267783547160216,1.0,0.0,4.027634451162036,1.28461754590717,1.2849171875481091,3.135279028372419,19363.722257752936,1974.5501529832243,4632.441516551485,4632.441516551485,5.565430024262853,5.0793019215803366,-2.366969348590616,7.446271270170953,3.4451152606650655,3.4451152606650655,0.9843186459043044,0.0,0.0,0.0002332414367641094,1.0000833944980703,0.00023322198733353677,198.92936541324565,0.0,3.880858903156692e-06,10.998354131546066,0.05734409716267112,7.839997356626262e-05,0.00015484146319784677,0.0006236448116439795,0.09582169736508392,0.07197777499152525,0.02384392237355867,0.09582181489639968,0.07197777499171776,0.023843922373622446,0.37664363895177144,0.37664363895177144,0.12476996080911512,0.0,5.036826052974277,4.68503934213004,6.1020006431452884,5.026853730689709,4.680571028063184,6.075314055627416,24881.48106637725,21149.258906420662,0.85,1.0669973372557664,0.6637023602746578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515423622405428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.70295636994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.394780149927,1539.8836637894012,0.37664363895177144,0.12476996080911512,6.112874298809886,3.4451152606650655
3464.0,-30.00946076948049,5.079038860859891,35.01891634596263,24.186562781129055,5.025439776920701,-26.50597195293653,-40.051906428392954,1.5219509603767014,0.008813237615072467,-5.0159290101195975,40.03729645487105,42428.11247805171,25781.567286453523,25781.567286453523,68209.67976450524,77569.61558285118,77569.61558285118,25781.567286453523,103351.1828693047,103351.1828693047,103351.1828693047,128232.53744712294,91752.72379120754,56611.442450008006,39045.86815688837,24881.354577818252,0.0,63927.22273470662,21149.151391145515,1539.8810854748033,0.0,0.8867026019543929,2.814776843095027,0.0014959135982669303,354435.84844613884,1556141.971906844,4.390475677697483,1556141.971906844,4.390475677697483,0.85,0.09582181842645415,4.027634451161993,1.267783218570985,1.0,0.0,4.027634451160483,1.2846190543612193,1.2849186713676009,3.1352753467951215,19363.677654516523,1974.5456047188923,4632.441516551485,4632.441516551485,5.565438267129171,5.079038860859891,-2.367128135034506,7.446166995894396,3.445168607779723,3.445168607779723,0.9843338879370637,0.0,0.0,0.00023322198733353677,1.0000830802251837,0.00023320261280795128,198.93002461658975,0.0,3.869062881460239e-06,10.964924206058317,0.057347966225552584,7.839373679060423e-05,0.00015482825054293254,0.0006235915958998557,0.09582181842605605,0.07197754513974827,0.023844273286307775,0.09582181583518404,0.07197754514004732,0.023844273286406835,0.3766422843045148,0.3766422843045148,0.12477174674249009,0.0,5.034487641916485,4.684026220065391,6.095618463662902,5.02474224773465,4.679602663768776,6.069712637785642,24881.354577818252,21149.151391145515,0.85,1.0669895679274306,0.6636939736006573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515471622848102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.66952644445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.378468169827,1539.8810854748033,0.3766422843045148,0.12477174674249009,6.112874298809886,3.445168607779723
3465.0,-30.01025685033118,5.078776372440664,35.01889640995015,24.186251498200022,5.025236198223624,-26.506708896371556,-40.052604221831984,1.5216882442638704,0.006161817054362473,-5.016083509625333,40.037252014674515,42427.562770736455,25781.498610307266,25781.498610307266,68209.06138104372,77569.17685246724,77569.17685246724,25781.498610307266,103350.6754627745,103350.6754627745,103350.6754627745,128231.8822635349,91752.52395720415,56611.13105087655,39045.99211814177,24881.206800760414,0.0,63927.198918902184,21149.025780646352,1539.876327850025,0.0,0.8867019761336112,2.814793617172734,0.0014959135982669303,354433.7137605605,1556140.0542765372,4.390496710275692,1556140.0542765372,4.390496710275692,0.85,0.09582191348750393,4.027634451161993,1.2677828723983842,1.0,0.0,4.027634451160342,1.2846203230677984,1.2849199154798805,3.1352722503592423,19363.63548115026,1974.541304232359,4632.441516551485,4632.441516551485,5.565423442085831,5.078776372440664,-2.3672566435253004,7.4460330159659645,3.445221420998356,3.445221420998356,0.9843489774281017,0.0,0.0,0.00023320261280795128,1.000082866727501,0.00023318328967182825,198.93068212554408,0.0,3.8541748516555e-06,10.922731529591687,0.05735182040040424,7.838754386590346e-05,0.0001548150689420478,0.0006235385052300108,0.09582191348725459,0.07197729712684636,0.02384461636040823,0.0958220231823012,0.07197729712703366,0.02384461636047028,0.376640929150199,0.376640929150199,0.12477352297073022,0.0,5.032101669842859,4.683011799387714,6.08904855426249,5.022245326679695,4.678661766719813,6.062472286201967,24881.206800760414,21149.025780646352,0.85,1.066980292184763,0.6636856218987462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515519442396425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.62733376799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.362190070879,1539.876327850025,0.376640929150199,0.12477352297073022,6.112874298809886,3.445221420998356
3466.0,-30.011050232836755,5.078513608799591,35.01887633746444,24.18589104143905,5.024977747826241,-26.507448898692616,-40.0533062062226,1.5213764136819934,0.00391689130077566,-5.01627851756561,40.03720816760036,42427.042206385646,25781.531636928663,25781.531636928663,68208.57384331431,77568.7611536545,77568.7611536545,25781.531636928663,103350.29279058316,103350.29279058316,103350.29279058316,128231.37408531358,91752.32384921359,56610.825310881904,39046.1094870352,24881.081294730415,0.0,63927.19078176562,21148.919100520852,1539.8737927461918,0.0,0.8867011418653652,2.8148003300387634,0.0014959135982669303,354431.0193932853,1556138.1622416913,4.390524748385418,1556138.1622416913,4.390524748385418,0.85,0.09582202710913364,4.027634451161993,1.2677825982077047,1.0,0.0,4.027634451163462,1.2846218213761351,1.2849213893134304,3.1352685935596516,19363.5932499612,1974.536997849541,4632.441516551485,4632.441516551485,5.565430571505873,5.078513608799591,-2.3674153784071335,7.445928987206725,3.4452739684266556,3.4452739684266556,0.9843639909790445,0.0,0.0,0.00023318328967182825,1.0000825863737692,0.0002331640334998081,198.9313374096627,0.0,3.843964649759244e-06,10.893795817417697,0.057355664365054,7.838131420283746e-05,0.00015480197546899078,0.000623485769506841,0.09582202710874024,0.0719770663604639,0.023844960748276342,0.09582200379532353,0.0719770663607594,0.023844960748374236,0.37663957283603855,0.37663957283603855,0.12477527579112781,0.0,5.029798268247134,4.682036290513793,6.08269422139449,5.020195408866414,4.677765242498367,6.056901927632509,24881.081294730415,21148.919100520852,0.85,1.0669728015448772,0.6636775632957642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515567139052525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.598398055816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.345926558854,1539.8737927461918,0.37663957283603855,0.12477527579112781,6.112874298809886,3.4452739684266556
3467.0,-30.011841085707164,5.078251197041169,35.01885604727032,24.18556687133389,5.024755603186036,-26.508182992912907,-40.05399973886085,1.5210975103917657,0.0014713138556317062,-5.016444510410526,40.037161681438654,42426.49753677935,25781.489411010643,25781.489411010643,68207.98694778999,77568.34529207212,77568.34529207212,25781.489411010643,103349.83470308276,103349.83470308276,103349.83470308276,128230.76284703273,91752.1372571726,56610.50919138754,39046.253406427844,24880.928143949975,0.0,63927.18155037782,21148.78892235748,1539.8690053409243,0.0,0.8867004649164295,2.8148130625139394,0.0014959135982669303,354428.7259317023,1556136.1563300947,4.390547499329834,1556136.1563300947,4.390547499329834,0.85,0.09582211878750875,4.027634451161993,1.2677822437928992,1.0,0.0,4.027634451161772,1.284623165550278,1.284922709062816,3.135265312950141,19363.553871205066,1974.5329823339332,4632.441516551485,4632.441516551485,5.565421456243896,5.078251197041169,-2.3675531562096963,7.445804353250866,3.4453259953489996,3.4453259953489996,0.9843788558139999,0.0,0.0,0.0002331640334998081,1.000082323577243,0.00023314484018254852,198.93199060825185,0.0,3.8306560533586026e-06,10.85607925521828,0.05735949502110736,7.837515999315511e-05,0.000154788873506653,0.0006234329995919515,0.09582211878722621,0.07197682058679394,0.023845298200432262,0.09582206617366636,0.07197682058700619,0.02384529820050256,0.3766382172783715,0.3766382172783715,0.12477701858362139,0.0,5.027488557542142,4.681079172903196,6.076258895809133,5.01791582426614,4.676936603196623,6.050198745680632,24880.928143949975,21148.78892235748,0.85,1.0669637749325565,0.663669138977215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561467433689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.56068149361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.329690567649,1539.8690053409243,0.3766382172783715,0.12477701858362139,6.112874298809886,3.4453259953489996
3468.0,-30.012629453051797,5.077988845205966,35.018835618540805,24.185218952503078,5.024517016598128,-26.50891649424199,-40.05469320164991,1.520804057788064,-0.0009892908132087541,-5.016624673579589,40.03711706594021,42425.96317041037,25781.482220224334,25781.482220224334,68207.4453906347,77567.89994096165,77567.89994096165,25781.482220224334,103349.38216118599,103349.38216118599,103349.38216118599,128230.17585681165,91751.91351532265,56610.195727260456,39046.353097846884,24880.79369562566,0.0,63927.146793472544,21148.67464128181,1539.8656208004688,0.0,0.8866997090214939,2.814824339448861,0.0014959135982669303,354426.2366971846,1556134.2311408124,4.39057290352448,1556134.2311408124,4.39057290352448,0.85,0.09582221816266584,4.027634451161993,1.2677818542113535,1.0,0.0,4.027634451162988,1.2846245776439404,1.2849240968282543,3.1352618665827308,19363.50665227923,1974.5281673435097,4632.441516551485,4632.441516551485,5.565419903976848,5.077988845205966,-2.367701713012307,7.445690558218272,3.4453776904832085,3.4453776904832085,0.9843936258523452,0.0,0.0,0.00023314484018254852,1.0000820653674547,0.0002331257086356062,198.93264175770736,0.0,3.818164808824133e-06,10.820679068207593,0.057363313185916184,7.836900684995564e-05,0.00015477583333259288,0.0006233804785376578,0.0958222181623329,0.07197658311021504,0.02384563505211786,0.09582215776524251,0.07197658311046513,0.023845635052200703,0.37663686279129643,0.37663686279129643,0.12477874420401168,0.0,5.025190046367754,4.68011355242146,6.069894977336901,5.015635382766391,4.675910158764566,6.044093080912035,24880.79369562566,21148.67464128181,0.85,1.0669558835621178,0.6636611408213574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515662058354786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.5252813066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.313478807384,1539.8656208004688,0.37663686279129643,0.12477874420401168,6.112874298809886,3.4453776904832085
3469.0,-30.013415230146038,5.07772699236171,35.01881508147064,24.184903094451897,5.024307911024206,-26.50964471569585,-40.0553782825358,1.5205373965740008,-0.0035524632586430016,-5.0167843546060364,40.03707305284897,42425.40535082483,25781.422341310627,25781.422341310627,68206.82769213546,77567.46514746409,77567.46514746409,25781.422341310627,103348.88748877471,103348.88748877471,103348.88748877471,128229.54250460137,91751.71122104496,56609.86967095017,39046.49061121643,24880.65501582666,0.0,63927.14562704309,21148.55676345266,1539.861525562863,0.0,0.8866990552498354,2.8148393531903584,0.0014959135982669303,354424.0304668068,1556132.3319475777,4.390594875573245,1556132.3319475777,4.390594875573245,0.85,0.09582230453635929,4.027634451161993,1.2677814833121377,1.0,0.0,4.027634451161264,1.284625864310546,1.2849253592166956,3.135258726340225,19363.463959691773,1974.5238139111495,4632.441516551485,4632.441516551485,5.565406977982318,5.07772699236171,-2.3678354641932815,7.445562456554992,3.445428966341324,3.445428966341324,0.9844082760975211,0.0,0.0,0.0002331257086356062,1.0000817962508328,0.0002331066413862966,198.933290771496,0.0,3.805889174145823e-06,10.785889919529263,0.05736711907509033,7.836292851850669e-05,0.00015476278011709952,0.0006233279049572383,0.09582230453609232,0.07197633781941178,0.023845966716680548,0.09582234337360228,0.0719763378196123,0.023845966716746988,0.3766355080067758,0.3766355080067758,0.1247804561285338,0.0,5.0228627073913685,4.679146861799609,6.0634182985529606,5.013231891347402,4.6749779529237685,6.037205003661711,24880.65501582666,21148.55676345266,0.85,1.0669462404916439,0.663652427066564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570929374623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.49049215792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.297290478722,1539.861525562863,0.3766355080067758,0.1247804561285338,6.112874298809886,3.445428966341324
3470.0,-30.01419855934912,5.077464972235545,35.018794398145474,24.18454724773767,5.024052613914841,-26.510375353189513,-40.05607122145591,1.5202294077551077,-0.005756465280285283,-5.016975950750321,40.03702771874263,42424.89086116002,25781.442415139725,25781.442415139725,68206.33327629975,77567.05526639325,77567.05526639325,25781.442415139725,103348.49768153297,103348.49768153297,103348.49768153297,128229.02076335633,91751.51415031018,56609.56729537419,39046.60761659554,24880.523081823358,0.0,63927.1306984189,21148.444619549853,1539.8585630979114,0.0,0.8866982437234832,2.8148459289218786,0.0014959135982669303,354421.3832959324,1556130.3757535205,4.390622149494273,1556130.3757535205,4.390622149494273,0.85,0.09582240200132791,4.027634451161993,1.2677811937360093,1.0,0.0,4.027634451160283,1.2846273441352736,1.2849268148908413,3.1352551146831855,19363.422369491225,1974.5195728909696,4632.441516551485,4632.441516551485,5.565411311297488,5.077464972235545,-2.367993095721314,7.445458067956859,3.445479955475317,3.445479955475317,0.9844228444215191,0.0,0.0,0.0002331066413862966,1.00008154194884,0.00023308763496629093,198.93393776716383,0.0,3.7931106511213514e-06,10.74967558527791,0.05737091218574145,7.835678091058342e-05,0.00015474986047571318,0.0006232758693644941,0.09582240200094862,0.07197610397820381,0.023846298022744804,0.09582229517654711,0.07197610397848872,0.023846298022839198,0.37663415227562985,0.37663415227562985,0.12478214601295684,0.0,5.020610446700346,4.678215274591025,6.057138478928266,5.011219485470008,4.674126382845827,6.031650920437244,24880.523081823358,21148.444619549853,0.85,1.0669387555976555,0.663644533982022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575637423376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.45427782367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.281127762499,1539.8585630979114,0.37663415227562985,0.12478214601295684,6.112874298809886,3.445479955475317
3471.0,-30.01497937193519,5.077203387175454,35.01877351736822,24.1842171055265,5.023833654150651,-26.51110009121769,-40.056755708623655,1.5199543734331498,-0.008330405442734445,-5.017139560895035,40.03698060091005,42424.35222480318,25781.39020721094,25781.39020721094,68205.74243201411,77566.60249265672,77566.60249265672,25781.39020721094,103347.99269986767,103347.99269986767,103347.99269986767,128228.36192980653,91751.28788320928,56609.254450476124,39046.70381414795,24880.36922993887,0.0,63927.07304408682,21148.31384544804,1539.8536962388514,0.0,0.8866975811807323,2.814860626765819,0.0014959135982669303,354419.1228033822,1556128.3425925686,4.390644416373231,1556128.3425925686,4.390644416373231,0.85,0.09582247944601827,4.027634451161993,1.2677808645972983,1.0,0.0,4.027634451162361,1.2846286697098508,1.2849281163569717,3.1352518794957955,19363.374617631394,1974.5147035564025,4632.441516551485,4632.441516551485,5.565400041229946,5.077203387175454,-2.3681304733271613,7.445333860502616,3.4455304577245265,3.4455304577245265,0.984437273635579,0.0,0.0,0.00023308763496629093,1.000081280487544,0.00023306869102945277,198.93458268791096,0.0,3.7810219745842344e-06,10.71541627597172,0.057374693207716036,7.835070872257587e-05,0.00015473692624371507,0.0006232237750060991,0.0958224794457466,0.07197585657004531,0.02384662287570129,0.09582242106177176,0.07197585657024938,0.023846622875768893,0.3766327972723303,0.3766327972723303,0.12478382589030373,0.0,5.018315891887937,4.677255143038053,6.0507749362826075,5.0088091554522975,4.673105041193651,6.025006593715943,24880.36922993887,21148.31384544804,0.85,1.0669304753711553,0.6636367067133755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515803308344157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.42001851436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.264987893126,1539.8536962388514,0.3766327972723303,0.12478382589030373,6.112874298809886,3.4455304577245265
3472.0,-30.015757685683795,5.0769421105665025,35.01875255497471,24.183887557033472,5.023610965785557,-26.511822952979983,-40.057439951319225,1.5196762330817253,-0.010788901689466002,-5.017309283271341,40.036936462129724,42423.823170010815,25781.35319307418,25781.35319307418,68205.17636308499,77566.16704129663,77566.16704129663,25781.35319307418,103347.52023437081,103347.52023437081,103347.52023437081,128227.75751133413,91751.0764197653,56608.94867351743,39046.80860694208,24880.237276963322,0.0,63927.045883905404,21148.201685418822,1539.850234215873,0.0,0.886696876713575,2.814873096605287,0.0014959135982669303,354416.7778741501,1556126.4379812176,4.390668092281407,1556126.4379812176,4.390668092281407,0.85,0.09582256134537986,4.027634451161993,1.2677804975444453,1.0,0.0,4.027634451161457,1.2846300096849728,1.284929432307225,3.1352486091693295,19363.32998996482,1974.5101528008872,4632.441516551485,4632.441516551485,5.565392051029394,5.0769421105665025,-2.36827259385836,7.445214704424862,3.445580654518458,3.445580654518458,0.9844516155767024,0.0,0.0,0.00023306869102945277,1.0000810208721693,0.0002330498091306581,198.93522554838722,0.0,3.768604169364899e-06,10.680224215980124,0.0573784618118854,7.834463913812047e-05,0.0001547240518913323,0.0006231719218209058,0.09582256134507916,0.07197561490275399,0.023846946442325177,0.09582255398914122,0.07197561490297984,0.02384694644240002,0.3766314404985595,0.3766314404985595,0.1247854884962467,0.0,5.01602477528013,4.676298866965169,6.044413930749329,5.006520381581879,4.672152623631234,6.018643964056594,24880.237276963322,21148.201685418822,0.85,1.0669220737487053,0.6636287127525731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515850091956866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.38482645438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.248872329006,1539.850234215873,0.3766314404985595,0.1247854884962467,6.112874298809886,3.445580654518458
3473.0,-30.016533256281996,5.076681076541044,35.0187314753392,24.183553677890472,5.023381783266252,-26.512543995016582,-40.0581200729124,1.5193925220007483,-0.013165904677805429,-5.017482386956851,40.0368911224377,42423.289106170196,25781.32408305492,25781.32408305492,68204.61318922511,77565.74057791923,77565.74057791923,25781.32408305492,103347.06466097415,103347.06466097415,103347.06466097415,128227.16506121072,91750.87020763503,56608.634083163444,39046.92902719065,24880.100400236563,0.0,63927.02942742722,21148.085340201076,1539.8465735625548,0.0,0.8866961593721359,2.814884102667937,0.0014959135982669303,354414.3862403981,1556124.4815517336,4.390692200897904,1556124.4815517336,4.390692200897904,0.8499999999999999,0.09582263943124444,4.027634451161993,1.2677801321400333,1.0,0.0,4.027634451161732,1.284631375589074,1.2849307742721496,3.135245275567944,19363.28647054595,1974.5057150551872,4632.441516551485,4632.441516551485,5.565385767081899,5.076681076541044,-2.3684174987906514,7.445098575331696,3.4456305083867167,3.4456305083867167,0.984465859539062,0.0,0.0,0.0002330498091306581,1.0000807358181565,0.0002330309951826062,198.93586614676147,0.0,3.7562747954999033e-06,10.645282770446725,0.0573822180866809,7.833860654074118e-05,0.00015471120258991693,0.000623120169531852,0.09582263943093583,0.07197537285444684,0.023847266576488984,0.09582262333344611,0.07197537285467867,0.02384726657656578,0.37663008190222313,0.37663008190222313,0.1247871331966229,0.0,5.013752345078103,4.675354677214216,6.0380920165270595,5.004316482279023,4.671250383120707,6.01247189630692,24880.100400236563,21148.085340201076,0.85,1.0669135387661646,0.663620529315084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515896726134414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.34988500884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.232780797845,1539.8465735625548,0.37663008190222313,0.1247871331966229,6.112874298809886,3.4456305083867167
