time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3474.0,-30.017306410778435,5.076420028252285,35.018710190191655,24.183202196750813,5.02313097893571,-26.513265024368433,-40.05880396636201,1.5190895925255548,-0.015360066100697622,-5.017668131209014,40.036842977220964,42422.78107080672,25781.325794651217,25781.325794651217,68204.10686545793,77565.33022173934,77565.33022173934,25781.325794651217,103346.65601639055,103346.65601639055,103346.65601639055,128226.60891197721,91750.67037476598,56608.33588432054,39047.03832271715,24879.952895586663,0.0,63926.99121830381,21147.959961248664,1539.8426022136196,0.0,0.8866953878127215,2.8148912339523977,0.0014959135982669303,354411.8199762364,1556122.4040645482,4.390718131717186,1556122.4040645482,4.390718131717186,0.85,0.09582271667300007,4.027634451161993,1.2677798491576686,1.0,0.0,4.0276344511613065,1.284632831240507,1.284932206092566,3.135241722938611,19363.244297419078,1974.5014145930647,4632.441516551485,4632.441516551485,5.565386136562289,5.076420028252285,-2.3685721046181336,7.444992132870418,3.445679999973314,3.445679999973314,0.9844799999923755,0.0,0.0,0.0002330309951826062,1.0000804848057856,0.00023301224123762452,198.93650475312995,0.0,3.7427690513452723e-06,10.607007491512501,0.05738596085573224,7.83325409204722e-05,0.000154698454262134,0.0006230688239276787,0.09582271667265384,0.07197513243162389,0.023847584241029954,0.09582253557985232,0.07197513243188397,0.02384758424111611,0.3766287219435538,0.3766287219435538,0.12478876170341488,0.0,5.011537486617328,4.674439322859996,6.031915257826881,5.002308065108309,4.670426451244509,6.006851314209257,24879.952895586663,21147.959961248664,0.85,1.0669062561156402,0.6636129788423403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515943196235424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.311609729906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.216718277337,1539.8426022136196,0.3766287219435538,0.12478876170341488,6.112874298809886,3.445679999973314
3475.0,-30.018077045548274,5.076159800497949,35.01868880240706,24.182904429640644,5.022938871192568,-26.513977915648546,-40.059475286956854,1.5188397412926118,-0.01793400947315149,-5.01781451059001,40.03679741742766,42422.23186145199,25781.227330520247,25781.227330520247,68203.45919197224,77564.89982495041,77564.89982495041,25781.227330520247,103346.12715547066,103346.12715547066,103346.12715547066,128225.93232276585,91750.47324748141,56608.01922906191,39047.17113157722,24879.805167295177,0.0,63926.976298872396,21147.8343922009,1539.837710257939,0.0,0.886694807364432,2.8149079448816265,0.0014959135982669303,354409.79759198095,1556120.4381414459,4.390737639631934,1556120.4381414459,4.390737639631934,0.85,0.09582277474043077,4.027634451161993,1.2677794304536656,1.0,0.0,4.027634451161374,1.2846340385227542,1.2849333895629516,3.1352387764794956,19363.202695284148,1974.4971723559165,4632.441516551485,4632.441516551485,5.565364881219804,5.076159800497949,-2.368697914460407,7.444857714958356,3.4457290522004405,3.4457290522004405,0.9844940149144116,0.0,0.0,0.00023301224123762452,1.0000802230008923,0.00023299354979587137,198.93714128186664,0.0,3.730844264988131e-06,10.573212646976362,0.057389691699997226,7.832658723426192e-05,0.0001546856540033626,0.0006230172691644672,0.09582277474020594,0.0719748788083743,0.02384789593183163,0.0958227372917159,0.07197487880854317,0.023847895931887596,0.37662736201490565,0.37662736201490565,0.12479038184683167,0.0,5.009265083569574,4.673518327123077,6.025523689599197,4.999880501116877,4.66955738510228,5.999676626080941,24879.805167295177,21147.8343922009,0.85,1.0668963736546269,0.6636045425192474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515989521852943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.27781488537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.20067830705,1539.837710257939,0.37662736201490565,0.12479038184683167,6.112874298809886,3.4457290522004405
3476.0,-30.018845478025558,5.0758999073485365,35.0186674325302,24.18257928164678,5.022720348294791,-26.51469146635931,-40.060150519106514,1.5185663366288153,-0.020349565127105507,-5.0179836764615935,40.036755163463624,42421.70817242485,25781.1871779295,25781.1871779295,68202.89535035435,77564.46545463636,77564.46545463636,25781.1871779295,103345.65263256586,103345.65263256586,103345.65263256586,128225.34099371484,91750.26056323794,56607.71659897299,39047.2710714055,24879.688361148972,0.0,63926.959432554475,21147.735106976626,1539.835123475145,0.0,0.8866940988867245,2.8149199182174316,0.0014959135982669303,354407.46039980603,1556118.6148678635,4.390761450428867,1556118.6148678635,4.390761450428867,0.85,0.0958228458713993,4.027634451161993,1.2677791216457268,1.0,0.0,4.027634451162142,1.2846353558384316,1.2849346831726587,3.135235561482202,19363.157809977612,1974.4925953284367,4632.441516551485,4632.441516551485,5.56535621352468,5.0758999073485365,-2.3688406371520854,7.444740544500622,3.4457779168749694,3.4457779168749694,0.9845079762499912,0.0,0.0,0.00023299354979587137,1.0000799942375966,0.0002329749131453152,198.9377759951326,0.0,3.7184219888081067e-06,10.538007916282174,0.05739341012198603,7.832059927997963e-05,0.00015467295051589176,0.0006229661041606798,0.09582284587110028,0.07197463837516652,0.02384820749593376,0.09582290734060302,0.07197463837539111,0.02384820749600819,0.3766260011577943,0.3766260011577943,0.12479197814993118,0.0,5.00700649693124,4.672600070832118,6.01917997944156,4.9976341113344915,4.66860697068762,5.993480374807859,24879.688361148972,21147.735106976626,0.85,1.0668878350504243,0.6635965256126637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451603569677531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.24261015467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.184663043468,1539.835123475145,0.3766260011577943,0.12479197814993118,6.112874298809886,3.4457779168749694
3477.0,-30.019611211710984,5.075640166710447,35.018645923966844,24.182241351250582,5.022482322268912,-26.515404538146925,-40.06082183970136,1.5182756487049511,-0.02254962542940575,-5.018161758399617,40.03670838418513,42421.1801080109,25781.168876570693,25781.168876570693,68202.3489845816,77564.05852099009,77564.05852099009,25781.168876570693,103345.22739756078,103345.22739756078,103345.22739756078,128224.77597282719,91750.06633043897,56607.40047059362,39047.40651093928,24879.548575266403,0.0,63926.955086205686,21147.616288976442,1539.8314315255218,0.0,0.8866933613893726,2.8149280224971887,0.0014959135982669303,354405.0000365103,1556116.5963272343,4.390786236556836,1556116.5963272343,4.390786236556836,0.85,0.09582291060092486,4.027634451161993,1.2677787342621016,1.0,0.0,4.0276344511626485,1.2846367538782388,1.2849360575956446,3.135232149479465,19363.11681870069,1974.48841538147,4632.441516551485,4632.441516551485,5.565352262830702,5.075640166710447,-2.368990239417804,7.444630406128251,3.445826448775727,3.445826448775727,0.9845218425073506,0.0,0.0,0.0002329749131453152,1.0000797137816348,0.0002329563433142338,198.938408482793,0.0,3.7075338136448007e-06,10.507150827869365,0.057397117655799676,7.831464643288373e-05,0.00015466026671243148,0.0006229150184368914,0.09582291060059796,0.07197439600950482,0.023848514591093137,0.09582287377119718,0.07197439600975036,0.023848514591174496,0.37662463911010835,0.37662463911010835,0.12479355402312095,0.0,5.004798577462168,4.67170982660258,6.012956085158464,4.995612132970223,4.667811904111431,5.987718504405279,24879.548575266403,21147.616288976442,0.85,1.0668793608675797,0.6635883102958027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451608174001997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.211753066265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.168666211322,1539.8314315255218,0.37662463911010835,0.12479355402312095,6.112874298809886,3.445826448775727
3478.0,-30.02037469752941,5.075381056407045,35.01862430442276,24.181929893698566,5.022276407712608,-26.51611237507117,-40.061488550249464,1.5180140852542667,-0.02500251002783216,-5.018317357668828,40.03666213452958,42420.642809855985,25781.093236408164,25781.093236408164,68201.73604626415,77563.62853924971,77563.62853924971,25781.093236408164,103344.72177565788,103344.72177565788,103344.72177565788,128224.12506883666,91749.86114348113,56607.0873277287,39047.52646194714,24879.40329317878,0.0,63926.92975512592,21147.492799201962,1539.826906556102,0.0,0.8866927364731745,2.814942070069163,0.0014959135982669303,354402.85030262393,1556114.600641947,4.390807239030904,1556114.600641947,4.390807239030904,0.85,0.09582296126948359,4.027634451161993,1.2677783694071696,1.0,0.0,4.0276344511614,1.2846380155662007,1.2849372957208105,3.135229070258227,19363.073515636257,1974.4839996977823,4632.441516551485,4632.441516551485,5.565335934472911,5.075381056407045,-2.369123493795723,7.444504550202769,3.4458745935288175,3.4458745935288175,0.9845355981510907,0.0,0.0,0.0002329563433142338,1.000079480264581,0.00023293782935392585,198.93903911727253,0.0,3.6942526411269092e-06,10.46951198495366,0.057400811908440805,7.830873487877079e-05,0.000154647608435463,0.0006228640355244808,0.09582296126923634,0.07197414499847855,0.023848816270757783,0.09582300284297778,0.07197414499866427,0.023848816270819313,0.3766232771971902,0.3766232771971902,0.12479511659207256,0.0,5.002564196922833,4.670813313531028,6.006644770587741,4.993314847640988,4.66693286272357,5.981100964416839,24879.40329317878,21147.492799201962,0.85,1.0668701955109217,0.6635801683633106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451612762183482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.17411422335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.152697830557,1539.826906556102,0.3766232771971902,0.12479511659207256,6.112874298809886,3.4458745935288175
3479.0,-30.021135723386262,5.07512225482283,35.01860262598676,24.18160034520554,5.022051549486662,-26.516819892379527,-40.06215526079757,1.517735718479793,-0.027317381860825662,-5.018488133548727,40.03661718010275,42420.115880238,25781.05619010586,25781.05619010586,68201.17207034386,77563.20209577303,77563.20209577303,25781.05619010586,103344.2582858789,103344.2582858789,103344.2582858789,128223.53168285347,91749.65083152088,56606.77583141053,39047.6388890115,24879.273396974575,0.0,63926.91228598607,21147.382387428388,1539.823620286675,0.0,0.8866920295662766,2.814952535261389,0.0014959135982669303,354400.4909029619,1556112.660847988,4.390830997110741,1556112.660847988,4.390830997110741,0.85,0.0958230183467397,4.027634451161993,1.267778006200679,1.0,0.0,4.02763445116056,1.2846393557314724,1.284938612413298,3.135225799515275,19363.0291309811,1974.4794737225354,4632.441516551485,4632.441516551485,5.565327937328819,5.07512225482283,-2.3692681115374152,7.4443903663602455,3.445922495531809,3.445922495531809,0.9845492844376597,0.0,0.0,0.00023293782935392585,1.0000792246626893,0.00023291937639489718,198.93966772334988,0.0,3.6831494739181356e-06,10.438045609083996,0.05740449505791472,7.830282373720366e-05,0.00015463500561672217,0.0006228132759775385,0.09582301834643778,0.07197390164435447,0.02384911670208332,0.09582307818850173,0.07197390164458123,0.023849116702158477,0.3766219144182804,0.3766219144182804,0.12479665906487332,0.0,5.0003535994551385,4.669922867073353,6.000411389195165,4.991170751687889,4.666037967640534,5.975150020870956,24879.273396974575,21147.382387428388,0.85,1.066861664853079,0.6635721070097305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516173369236034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.14264784748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.136748957604,1539.823620286675,0.3766219144182804,0.12479665906487332,6.112874298809886,3.445922495531809
3480.0,-30.02189457788441,5.0748638492907,35.01858082704977,24.18127565123143,5.0218291828282835,-26.51752520574217,-40.06282532410694,1.5174598106860202,-0.02960121869620025,-5.018654932751233,40.0365703134004,42419.61260020154,25781.008663855642,25781.008663855642,68200.62126405718,77562.78510866323,77562.78510866323,25781.008663855642,103343.79377251887,103343.79377251887,103343.79377251887,128222.92470821884,91749.45010943477,56606.4881984222,39047.735456680624,24879.13093569997,0.0,63926.866392380594,21147.261295344975,1539.8195263019672,0.0,0.8866913498363473,2.814963057518048,0.0014959135982669303,354398.18645604484,1556110.6385408386,4.390853841837702,1556110.6385408386,4.390853841837702,0.85,0.09582306704962143,4.027634451161993,1.267777691348456,1.0,0.0,4.027634451161623,1.28464068427267,1.2849399175573233,3.135222557148215,19362.98677019209,1974.4751541242003,4632.441516551485,4632.441516551485,5.5653176778900235,5.0748638492907,-2.3694100420455517,7.444273891336252,3.445970058814582,3.445970058814582,0.9845628739470235,0.0,0.0,0.00023291937639489718,1.0000789991017973,0.00023290097742687275,198.94029453937864,0.0,3.6710255376759457e-06,10.40368637377363,0.057408166083452394,7.829688328526127e-05,0.0001546224931096359,0.0006227628801729274,0.0958230670493399,0.07197365418918367,0.02384941286015623,0.09582310814754509,0.07197365418939514,0.0238494128602263,0.37662055071694317,0.37662055071694317,0.12479818598115651,0.0,4.998160163381442,4.669043939811672,5.994212630755214,4.989053714055046,4.665212644326459,5.969097436180277,24879.13093569997,21147.261295344975,0.85,1.0668538145674846,0.6635647106465632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516218969512553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.108288612166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.120823916353,1539.8195263019672,0.37662055071694317,0.12479818598115651,6.112874298809886,3.445970058814582
3481.0,-30.02265067075321,5.07460596008098,35.01855894217827,24.180959932878636,5.021616043626777,-26.518227110640332,-40.063487354759104,1.5171924835139048,-0.03192188565856213,-5.018816046393136,40.03652421251832,42419.08775625632,25780.94670516641,25780.94670516641,68200.03446142274,77562.36722568463,77562.36722568463,25780.94670516641,103343.31393085104,103343.31393085104,103343.31393085104,128222.305499345,91749.25111145171,56606.18145783515,39047.85517068507,24878.991568493962,0.0,63926.84673917903,21147.142833219867,1539.8154825651495,0.0,0.8866906962851423,2.8149747273112604,0.0014959135982669303,354395.96057026513,1556108.6492809213,4.390875806758514,1556108.6492809213,4.390875806758514,0.85,0.0958231109435692,4.027634451161993,1.2677773314388472,1.0,0.0,4.027634451160582,1.2846419725727578,1.2849411825201797,3.1352194129978743,19362.944773261224,1974.4708716290706,4632.441516551485,4632.441516551485,5.565304302936661,5.07460596008098,-2.369547965819593,7.444153925900573,3.4460173102370937,3.4460173102370937,0.9845763743534554,0.0,0.0,0.00023290097742687275,1.0000787120847696,0.00023288264674824053,198.94091907775947,0.0,3.660296118000437e-06,10.373279198413238,0.057411826379570395,7.829101445610008e-05,0.00015460996297077267,0.0006227124133539641,0.09582311094330168,0.07197340517315573,0.023849705770145953,0.09582318312328782,0.07197340517335667,0.023849705770212528,0.37661918638286423,0.37661918638286423,0.12479969839709716,0.0,4.995971304804982,4.668174188956641,5.988004820649678,4.9868941607345505,4.664390359828303,5.9628644193430205,24878.991568493962,21147.142833219867,0.85,1.066844963269943,0.6635567045771211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516264439954816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.07788143681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.104917007127,1539.8154825651495,0.37661918638286423,0.12479969839709716,6.112874298809886,3.4460173102370937
3482.0,-30.023404458495026,5.074348096455113,35.01853689329961,24.180607858020835,5.021366581186433,-26.518930573029355,-40.064153366815276,1.5168926957207838,-0.03404561389305627,-5.019000614102126,40.036475665742316,42418.589412463116,25780.943635104042,25780.943635104042,68199.53304756715,77561.94926232702,77561.94926232702,25780.943635104042,103342.89289743107,103342.89289743107,103342.89289743107,128221.74117875972,91749.03639791398,56605.88570905751,39047.94520984052,24878.848281328657,0.0,63926.793491169185,21147.02103912936,1539.8117605623397,0.0,0.886689932136818,2.814981074849572,0.0014959135982669303,354393.41066535446,1556106.5544823946,4.3909014887181135,1556106.5544823946,4.3909014887181135,0.85,0.0958231606613082,4.027634451161993,1.2677770440606402,1.0,0.0,4.027634451163227,1.284643412555776,1.2849425992889774,3.1352158986664507,19362.899459688386,1974.4662509305815,4632.441516551485,4632.441516551485,5.565303640205711,5.074348096455113,-2.3697034648100668,7.44405156126518,3.4460642867409796,3.4460642867409796,0.9845897962117085,0.0,0.0,0.00023288264674824053,1.0000784725883838,0.00023286437327812705,198.94154171553214,0.0,3.6467220544131246e-06,10.334810302206796,0.05741547310162481,7.828511074260152e-05,0.00015459753600563901,0.0006226623620810683,0.09582316066096486,0.07197316284286155,0.023849997818103298,0.09582308499464384,0.07197316284311944,0.023849997818188758,0.3766178215133424,0.3766178215133424,0.12480119453112379,0.0,4.993841267201731,4.667316192701776,5.981999004378281,4.984955000209084,4.66353500483541,5.957621262460634,24878.848281328657,21147.02103912936,0.85,1.0668380083382127,0.6635494617499124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516309745191243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.0394125406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.089040127394,1539.8117605623397,0.3766178215133424,0.12480119453112379,6.112874298809886,3.4460642867409796
3483.0,-30.024155563630316,5.074090970203731,35.01851469621654,24.180295632127695,5.0211640258746355,-26.51962692959341,-40.06480698063967,1.5166353918376843,-0.036531360118431166,-5.0191516543840065,40.03642725124364,42418.05123012004,25780.855150165808,25780.855150165808,68198.90638028586,77561.5026810663,77561.5026810663,25780.855150165808,103342.3578312321,103342.3578312321,103342.3578312321,128221.05003151759,91748.81097438217,56605.56792504659,39048.04783259509,24878.692200285484,0.0,63926.740032880574,21146.88837024266,1539.8065301938784,0.0,0.8866893382646348,2.8149960887118985,0.0014959135982669303,354391.3239710928,1556104.4653937705,4.390921447954803,1556104.4653937705,4.390921447954803,0.85,0.09582319112623988,4.027634451161993,1.2677766105206683,1.0,0.0,4.027634451163206,1.284644653722086,1.2849438172682106,3.135212869560825,19362.851885857053,1974.461399749869,4632.441516551485,4632.441516551485,5.56528453906047,5.074090970203731,-2.369834478427285,7.443925448631015,3.446110841147312,3.446110841147312,0.9846030974706605,0.0,0.0,0.00023286437327812705,1.0000781937884538,0.0002328461661542685,198.94216214085992,0.0,3.635352316868996e-06,10.302588466006734,0.05741910845394168,7.827931733058656e-05,0.0001545850559475405,0.0006226120969691182,0.09582319112600472,0.07197290674246291,0.023850284383541805,0.09582320640405045,0.07197290674263955,0.02385028438360033,0.37661645634874474,0.37661645634874474,0.12480268575537172,0.0,4.991657523197773,4.666427991740534,5.975868408681777,4.982620294265587,4.662589430278331,5.951056305417183,24878.692200285484,21146.88837024266,0.85,1.0668290975765056,0.6635415979025743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516354912572842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.007190704404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.07318422394,1539.8065301938784,0.37661645634874474,0.12480268575537172,6.112874298809886,3.446110841147312
3484.0,-30.024904317296127,5.073834131088415,35.0184924356398,24.17997174141931,5.02093550133033,-26.520323766786916,-40.06546443616969,1.5163549508211747,-0.03861971888665039,-5.019323880496776,40.036381007706,42417.539097394765,25780.820693837853,25780.820693837853,68198.35979123262,77561.11389673552,77561.11389673552,25780.820693837853,103341.93459057338,103341.93459057338,103341.93459057338,128220.49390897623,91748.63188438142,56605.26481928429,39048.1856278857,24878.559318402862,0.0,63926.74494628856,21146.775420642432,1539.8031310982676,0.0,0.8866886286211423,2.8150034128874157,0.0014959135982669303,354388.94459613686,1556102.469984228,4.390945298131602,1556102.469984228,4.390945298131602,0.85,0.09582323323813371,4.027634451161993,1.2677762808324768,1.0,0.0,4.027634451163185,1.2846460029687483,1.2849451434381542,3.1352095766883212,19362.814090346445,1974.4575456803746,4632.441516551485,4632.441516551485,5.565277101011261,5.073834131088415,-2.369981256087703,7.443815387176119,3.4461571882222364,3.4461571882222364,0.9846163394920675,0.0,0.0,0.0002328461661542685,1.0000779494581116,0.00023282801733648392,198.94278062723322,0.0,3.622164586786341e-06,10.26521443895249,0.05742273061852846,7.827349026686427e-05,0.00015457267588740421,0.0006225622346124059,0.09582323323782999,0.07197266148938353,0.02385057174844645,0.09582316750217619,0.07197266148961166,0.023850571748522044,0.37661508854367015,0.37661508854367015,0.1248041614779674,0.0,4.989535322890276,4.665589108112044,5.969836775080239,4.980704161610106,4.66190772843413,5.945379637955284,24878.559318402862,21146.775420642432,0.85,1.0668204653393987,0.6635335356592003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516399919478167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.969816677345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.05735693578,1539.8031310982676,0.37661508854367015,0.1248041614779674,6.112874298809886,3.4461571882222364
3485.0,-30.025650642751213,5.073577836485042,35.01847006192351,24.17965078437703,5.0207212975941236,-26.521016985945902,-40.06612129798157,1.5160876407889337,-0.040969293643797755,-5.0194839977440155,40.03633319113984,42417.03518813855,25780.755352404787,25780.755352404787,68197.79054054334,77560.67905622022,77560.67905622022,25780.755352404787,103341.434408625,103341.434408625,103341.434408625,128219.84676013462,91748.4115564508,56604.97473409835,39048.263135947156,24878.41235150961,0.0,63926.67548745677,21146.65049878317,1539.7986424501244,0.0,0.8866879863451727,2.8150155805655874,0.0014959135982669303,354386.7325214096,1556100.406700509,4.390966884197619,1556100.406700509,4.390966884197619,0.85,0.09582326423513203,4.027634451161993,1.267775962133892,1.0,0.0,4.027634451163155,1.2846472906825384,1.2849464081357556,3.135206433994886,19362.76759190094,1974.4528041584988,4632.441516551485,4632.441516551485,5.565262995828749,5.073577836485042,-2.3701193132639653,7.443697149749008,3.4462031933727895,3.4462031933727895,0.984629483820797,0.0,0.0,0.00023282801733648392,1.0000776971337697,0.00023280992867231293,198.94339711122976,0.0,3.6105762751609437e-06,10.232373163806114,0.05742634119480362,7.826766886577456e-05,0.00015456034847070936,0.0006225125842842319,0.09582326423486891,0.07197240940653014,0.023850854828338763,0.09582323294861823,0.07197240940672778,0.02385085482840425,0.37661372102599816,0.37661372102599816,0.1248056267158779,0.0,4.987395035859777,4.664733416992874,5.963783462245999,4.978514704100235,4.661007723343005,5.939262996993307,24878.41235150961,21146.65049878317,0.85,1.0668127197373907,0.6635263740011212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444785746576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9369754022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.041551718554,1539.7986424501244,0.37661372102599816,0.1248056267158779,6.112874298809886,3.4462031933727895
3486.0,-30.026394687481957,5.073322318610081,35.018447682682435,24.17935811625796,5.020527199246135,-26.521706141587458,-40.06676998743785,1.515838653351636,-0.04326563326270616,-5.019632836207819,40.0362882827939,42416.50722646514,25780.662144995396,25780.662144995396,68197.16937146054,77560.27748750255,77560.27748750255,25780.662144995396,103340.93963249795,103340.93963249795,103340.93963249795,128219.21859188992,91748.23171912583,56604.66785635921,39048.40429196292,24878.278959391973,0.0,63926.683251354894,21146.537115483177,1539.7946790334747,0.0,0.8866873909750015,2.815028365917779,0.0014959135982669303,354384.6762766647,1556098.4689083095,4.390986893839276,1556098.4689083095,4.390986893839276,0.85,0.0958232907533966,4.027634451161993,1.2677755758492277,1.0,0.0,4.027634451161786,1.2846484925774262,1.284947587071708,3.135203500750028,19362.72963867354,1974.4489340063672,4632.441516551485,4632.441516551485,5.5652428752489085,5.073322318610081,-2.3702491210032313,7.4435714396133115,3.4462489347192524,3.4462489347192524,0.9846425527769292,0.0,0.0,0.00023280992867231293,1.0000774601598277,0.00023279189657479768,198.9440117146452,0.0,3.598620299380591e-06,10.198489928444596,0.057429939815103005,7.826192028456089e-05,0.00015454800838775204,0.0006224628829409828,0.09582329075316788,0.07197215586539567,0.02385113488777221,0.09582335717289311,0.07197215586556746,0.023851134887829133,0.3766123521593381,0.3766123521593381,0.12480707822974442,0.0,4.985248982979726,4.663902383058257,5.957632378080916,4.976367202945141,4.660296659879123,5.93274265164149,24878.278959391973,21146.537115483177,0.85,1.0668028732745982,0.6635180345535312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516489506777102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.90309216684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.025770188027,1539.7946790334747,0.3766123521593381,0.12480707822974442,6.112874298809886,3.4462489347192524
3487.0,-30.027136726366177,5.073066893195714,35.01842521661646,24.179010022804164,5.020284546512701,-26.52239834730441,-40.06742290277032,1.5155461674508992,-0.045406477437836656,-5.019814026853301,40.036240995362526,42416.00539514775,25780.651049724085,25780.651049724085,68196.65644487184,77559.84807390497,77559.84807390497,25780.651049724085,103340.49912362905,103340.49912362905,103340.49912362905,128218.64490201602,91748.00357061301,56604.366719047895,39048.48539062791,24878.145778386966,0.0,63926.63116901487,21146.42391162892,1539.7914766993877,0.0,0.88668663944286,2.81503533449154,0.0014959135982669303,354382.1730901761,1556096.4284606967,4.391012151914121,1556096.4284606967,4.391012151914121,0.85,0.0958233272839426,4.027634451161993,1.2677752587990838,1.0,0.0,4.027634451161693,1.2846498978061782,1.28494896946149,3.1352000712723855,19362.681489756786,1974.444024183262,4632.441516551485,4632.441516551485,5.565240480125027,5.073066893195714,-2.370402963804669,7.443469857000382,3.4462944832211138,3.4462944832211138,0.984655566634604,0.0,0.0,0.00023279189657479768,1.0000772517996526,0.00023277391437100033,198.9446246645079,0.0,3.5873778193136214e-06,10.166628739934803,0.05743352719292232,7.825613464848574e-05,0.00015453576192631194,0.0006224135586709818,0.09582332728360782,0.07197191284344574,0.023851414440162075,0.0958233138795555,0.07197191284369721,0.023851414440245404,0.37661098313889596,0.37661098313889596,0.12480850879737312,0.0,4.983152466510205,4.6630672949521,5.951693803167075,4.974407549415446,4.659384145113677,5.92759165483227,24878.145778386966,21146.42391162892,0.85,1.0667957187446262,0.6635107250216983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516534091404885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.87123097833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.010009470498,1539.7914766993877,0.37661098313889596,0.12480850879737312,6.112874298809886,3.4462944832211138
3488.0,-30.027876123807246,5.072811882164098,35.01840253905641,24.178685817774408,5.020056828650963,-26.523086681758816,-40.06807522438464,1.5152673866025106,-0.04748658195023836,-5.019980292464427,40.03618990304675,42415.512569243925,25780.60132379385,25780.60132379385,68196.11389303778,77559.45487026038,77559.45487026038,25780.60132379385,103340.05619405422,103340.05619405422,103340.05619405422,128218.03988372622,91747.81661200052,56604.07939093355,39048.596912296634,24877.98368967199,0.0,63926.58060196863,21146.28613622119,1539.7862782670531,0.0,0.8866859777081979,2.815043247538742,0.0014959135982669303,354379.8761083518,1556094.223835004,4.39103439202972,1556094.223835004,4.39103439202972,0.85,0.09582334785723216,4.027634451161993,1.2677749488921837,1.0,0.0,4.027634451161915,1.2846512388342883,1.2849502876997339,3.1351967984841775,19362.642033638673,1974.440000778928,4632.441516551485,4632.441516551485,5.565229745843748,5.072811882164098,-2.3705461010237276,7.443357983187825,3.44633963375213,3.44633963375213,0.9846684667863228,0.0,0.0,0.00023277391437100033,1.0000769772621927,0.00023275599745155756,198.94523543576193,0.0,3.5774627851044464e-06,10.138529532986,0.05743710465570743,7.825035466837393e-05,0.00015452355970262642,0.0006223644125744852,0.09582334785695883,0.07197165893562257,0.023851688921336257,0.09582318821895303,0.07197165893582787,0.0238516889214043,0.37660961319545255,0.37660961319545255,0.1248099313995167,0.0,4.9810867869152275,4.662260116642017,5.94579520041799,4.972493710514186,4.658716846231528,5.92188172237735,24877.98368967199,21146.28613622119,0.85,1.0667880754901142,0.6635035406216884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578556098874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.843131771384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.994264135266,1539.7862782670531,0.37660961319545255,0.1248099313995167,6.112874298809886,3.44633963375213
3489.0,-30.028612865955036,5.072557676966559,35.0183798011433,24.178388015739642,5.019861222635003,-26.523769414759624,-40.06871535731477,1.5150177714398438,-0.04981059073764982,-5.020127826248615,40.03614279003571,42414.98068659458,25780.50462370464,25780.50462370464,68195.48531029922,77559.03858734209,77559.03858734209,25780.50462370464,103339.54321104672,103339.54321104672,103339.54321104672,128217.38186504132,91747.61850268884,56603.76493096528,39048.72619080396,24877.83865399459,0.0,63926.564844798544,21146.1628558954,1539.7816266256173,0.0,0.8866853969601672,2.815056549960078,0.0014959135982669303,354377.83791902504,1556092.1909177974,4.391053910299444,1556092.1909177974,4.391053910299444,0.85,0.09582336299186497,4.027634451161993,1.2677745263418183,1.0,0.0,4.027634451161732,1.2846524433177104,1.2849514694453301,3.1351938589400317,19362.60022425479,1974.435737408268,4632.441516551485,4632.441516551485,5.565208871303,5.072557676966559,-2.3706755226059952,7.443233199572554,3.4463844835795854,3.4463844835795854,0.9846812810227387,0.0,0.0,0.00023275599745155756,1.0000767012778453,0.00023273814613834542,198.945844016931,0.0,3.5644857568249304e-06,10.101752634841853,0.05744066914146426,7.824468307136575e-05,0.00015451131438019183,0.0006223150928919821,0.09582336299163924,0.07197140209663284,0.023851960895006387,0.09582328878835715,0.0719714020968024,0.02385196089506257,0.376608243650077,0.376608243650077,0.12481134609520021,0.0,4.978991799896789,4.661452010764947,5.93978144619291,4.970317235510947,4.657940474666418,5.915443555893376,24877.83865399459,21146.1628558954,0.85,1.0667785055534393,0.6634953839545427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516622862770217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.80635487324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.978546982318,1539.7816266256173,0.376608243650077,0.12481134609520021,6.112874298809886,3.4463844835795854
3490.0,-30.02934727320319,5.07230392210201,35.01835704705487,24.17806723332035,5.019644511689956,-26.524452156694867,-40.06936299903316,1.5147493951817175,-0.05203164678493977,-5.020291892058243,40.036096843074965,42414.490177838794,25780.450583745896,25780.450583745896,68194.94076158469,77558.61470125888,77558.61470125888,25780.450583745896,103339.06528500478,103339.06528500478,103339.06528500478,128216.77382449064,91747.40330343085,56603.48244711324,39048.800951464014,24877.70853948585,0.0,63926.509490949866,21146.052258562973,1539.7782159900087,0.0,0.8866847277814341,2.8150665716330314,0.0014959135982669303,354375.5713494382,1556090.2083173692,4.39107640064433,1556090.2083173692,4.39107640064433,0.85,0.09582338573424123,4.027634451161993,1.2677742246771233,1.0,0.0,4.0276344511602264,1.2846537354166898,1.2849527389111188,3.135190705576076,19362.554808174576,1974.4311062569357,4632.441516551485,4632.441516551485,5.565197205757183,5.07230392210201,-2.3708172064834523,7.443121128585462,3.4464291514819347,3.4464291514819347,0.9846940432805528,0.0,0.0,0.00023273814613834542,1.0000764586459112,0.0002327203526553054,198.94645067264094,0.0,3.551444573800037e-06,10.064793922149304,0.057444220586038056,7.823894533302794e-05,0.00015449920080531747,0.0006222663038404914,0.09582338573396641,0.07197115343347232,0.023852232300494092,0.09582334535352434,0.07197115343367874,0.023852232300562496,0.37660687382876445,0.37660687382876445,0.12481274354745765,0.0,4.976910658479483,4.660640742668477,5.933833468660737,4.968260245273314,4.6570852814986665,5.909726810193547,24877.70853948585,21146.052258562973,0.85,1.0667709109198134,0.663488285463849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516667010586206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.76939616055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.962858377163,1539.7782159900087,0.37660687382876445,0.12481274354745765,6.112874298809886,3.4464291514819347
3491.0,-30.030079451920592,5.072050971468631,35.01833426649161,24.177774355653696,5.019450598354215,-26.52513061269766,-40.06999869653953,1.5145017591313301,-0.054277486747707826,-5.020438972236622,40.03605056376632,42413.959577210204,25780.354076005435,25780.354076005435,68194.31365321563,77558.21146062679,77558.21146062679,25780.354076005435,103338.56553663222,103338.56553663222,103338.56553663222,128216.13516292634,91747.21708006132,56603.16823145904,39048.94316511365,24877.569626294127,0.0,63926.512791407775,21145.934182350007,1539.7739129992492,0.0,0.8866841463170234,2.8150789014749606,0.0014959135982669303,354373.539446063,1556088.211378136,4.391095943028158,1556088.211378136,4.391095943028158,0.85,0.09582339577162645,4.027634451161993,1.2677738169627268,1.0,0.0,4.02763445116328,1.284654930393127,1.2849539113060113,3.1351877892450593,19362.515507223605,1974.4270986752465,4632.441516551485,4632.441516551485,5.565176372738544,5.072050971468631,-2.370946449828538,7.442997421297169,3.4464735315594064,3.4464735315594064,0.9847067233026875,0.0,0.0,0.0002327203526553054,1.0000762270841665,0.0002327026144135307,198.947055490727,0.0,3.539950295914298e-06,10.032219138621121,0.05744776053633397,7.823331379193218e-05,0.0001544870388633732,0.0006222173199841236,0.09582339577140471,0.07197089716529506,0.02385249860610965,0.09582343443164247,0.07197089716546161,0.023852498606164844,0.3766055030561237,0.3766055030561237,0.12481412718625745,0.0,4.974819501867387,4.659843761692173,5.927802049120032,4.966161485488897,4.656377587905524,5.903394428757736,24877.569626294127,21145.934182350007,0.85,1.0667610460112802,0.66347995104327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516711018743187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.73682137702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.947191989762,1539.7739129992492,0.3766055030561237,0.12481412718625745,6.112874298809886,3.4464735315594064
3492.0,-30.030809292827627,5.071798471463291,35.0183114650218,24.177453468460612,5.019234056461053,-26.52580922733118,-40.07064193775875,1.51423399096462,-0.05647079989540771,-5.020602492222894,40.036004393696544,42413.47047056215,25780.30000064073,25780.30000064073,68193.77047120288,77557.78647203596,77557.78647203596,25780.30000064073,103338.08647267669,103338.08647267669,103338.08647267669,128215.52567778967,91746.99900388323,56602.88537476622,39049.015143463344,24877.43920511298,0.0,63926.45434857633,21145.82332434603,1539.7704788210094,0.0,0.8866834807194979,2.81508862345131,0.0014959135982669303,354371.2804385122,1556086.2191544601,4.391118313055451,1556086.2191544601,4.391118313055451,0.8499999999999999,0.09582341111684634,4.027634451161993,1.2677735054073858,1.0,0.0,4.027634451163295,1.2846562194193436,1.2849551778434973,3.135184643392345,19362.469483992445,1974.4224056117478,4632.441516551485,4632.441516551485,5.565164699549685,5.071798471463291,-2.3710878855421207,7.442886357005412,3.4465177313218405,3.4465177313218405,0.9847193518062402,0.0,0.0,0.0002327026144135307,1.0000759841406834,0.00023268493404876703,198.9476583808884,0.0,3.5289709706594486e-06,10.001103730848877,0.05745128950730463,7.822761580375821e-05,0.0001544749986097725,0.0006221688262439207,0.09582341111656985,0.07197064774478439,0.02385276337178546,0.09582347971348383,0.07197064774499205,0.023852763371854283,0.37660413184832703,0.37660413184832703,0.12481549074682426,0.0,4.972746825076342,4.6590409092318055,5.92186333401861,4.9641316923274985,4.655520148526193,5.897794825743347,24877.43920511298,21145.82332434603,0.85,1.0667535242821047,0.6634729065261652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516754893612764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.705705969245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.931545767016,1539.7704788210094,0.37660413184832703,0.12481549074682426,6.112874298809886,3.4465177313218405
3493.0,-30.03153680810829,5.071546365653821,35.01828853348238,24.177128669712715,5.019008607541334,-26.526486639300906,-40.07128119757397,1.513958438734191,-0.058532223489009994,-5.020768709489599,40.0359550022197,42412.974928083844,25780.25269713646,25780.25269713646,68193.2276252203,77557.38182000753,77557.38182000753,25780.25269713646,103337.63451714399,103337.63451714399,103337.63451714399,128214.92549925431,91746.79671970852,56602.591541200374,39049.116865009055,24877.290982110324,0.0,63926.40784711938,21145.697334793775,1539.7660913800519,0.0,0.8866828130508678,2.8150962989491704,0.0014959135982669303,354368.9841799628,1556084.0879302376,4.391140752713267,1556084.0879302376,4.391140752713267,0.85,0.09582341983641911,4.027634451161993,1.267773143299856,1.0,0.0,4.027634451161398,1.2846575447361739,1.2849564807543519,3.1351814089794146,19362.426793537143,1974.4180523968066,4632.441516551485,4632.441516551485,5.565154488194809,5.071546365653821,-2.371231501793599,7.44277786744742,3.446561645439344,3.446561645439344,0.9847318986969554,0.0,0.0,0.00023268493404876703,1.0000757424614306,0.0002326673112539182,198.94825935315887,0.0,3.5174671690547827e-06,9.968501957101255,0.057454806974473686,7.82219534639571e-05,0.00015446298058480992,0.0006221204220325465,0.0958234198361394,0.0719703953645081,0.0238530244716313,0.09582339578562134,0.07197039536471818,0.02385302447170093,0.3766027594048815,0.3766027594048815,0.12481683984792763,0.0,4.9707106349725905,4.658252652785734,5.9160278105533735,4.962236486000563,4.654785174704216,5.892366845512015,24877.290982110324,21145.697334793775,0.85,1.0667458085288488,0.6634656373859592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516798628644143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.6731041955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.915921972448,1539.7660913800519,0.3766027594048815,0.12481683984792763,6.112874298809886,3.446561645439344
3494.0,-30.03226209097852,5.071295379453822,35.01826559982335,24.176858458109223,5.018836646157502,-26.527156692681196,-40.07191179608924,1.5137312478602947,-0.06083707630477875,-5.020900195001634,40.03590907741144,42412.45312691085,25780.118343999828,25780.118343999828,68192.57147091068,77556.98158446651,77556.98158446651,25780.118343999828,103337.09992846634,103337.09992846634,103337.09992846634,128214.24953432528,91746.61960571451,56602.29222860997,39049.25264122727,24877.149605858936,0.0,63926.40224708621,21145.577164980095,1539.7612975582724,0.0,0.8866823097230362,2.8151112252117256,0.0014959135982669303,354367.16774198227,1556082.1062934806,4.391157669060575,1556082.1062934806,4.391157669060575,0.85,0.09582341303356764,4.027634451161993,1.267772763608955,1.0,0.0,4.027634451162048,1.2846586437407659,1.2849575573742247,3.1351787268826707,19362.38941504693,1974.4142408515581,4632.441516551485,4632.441516551485,5.5651254855325725,5.071295379453822,-2.371349522192442,7.442644901646265,3.4466052576392596,3.4466052576392596,0.9847443593255027,0.0,0.0,0.0002326673112539182,1.000075510483188,0.00023264974375935337,198.94885848451042,0.0,3.5060243601141176e-06,9.936073036563409,0.0574583129988338,7.821636821417394e-05,0.00015445094303974426,0.0006220719392013327,0.09582341303338743,0.07197013262547561,0.023853280407911813,0.09582355113512342,0.07197013262561097,0.02385328040795667,0.3766013863231735,0.3766013863231735,0.12481817968260946,0.0,4.968633778743936,4.657476832218151,5.909990799984882,4.960063118696837,4.654124810767996,5.88559093819805,24877.149605858936,21145.577164980095,0.85,1.0667356377625479,0.6634575329764318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516842224565023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.64067527496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.900320439898,1539.7612975582724,0.3766013863231735,0.12481817968260946,6.112874298809886,3.4466052576392596
3495.0,-30.03298496013161,5.071044241320684,35.01824258411555,24.176502087526046,5.018577799543326,-26.527833262582938,-40.07254707450045,1.5134261019948076,-0.06265358785901753,-5.021091693915535,40.03586082025847,42411.961326312296,25780.13657597662,25780.13657597662,68192.09790228892,77556.58425772045,77556.58425772045,25780.13657597662,103336.72083369707,103336.72083369707,103336.72083369707,128213.74143032874,91746.40924987252,56601.98671582092,39049.35837116844,24877.02059663167,0.0,63926.37896780011,21145.46750713692,1539.7586050242874,0.0,0.8866815091665281,2.8151127344704254,0.0014959135982669303,354364.5222476118,1556080.0240190553,4.391184574994633,1556080.0240190553,4.391184574994633,0.85,0.09582343103439671,4.027634451161993,1.2677724278764804,1.0,0.0,4.027634451163502,1.2846601072452077,1.2849589986497596,3.1351751552391156,19362.34502113089,1974.4097139319636,4632.441516551485,4632.441516551485,5.565129421249132,5.071044241320684,-2.3715119261994126,7.442556167520097,3.446648787411683,3.446648787411683,0.984756796403338,0.0,0.0,0.00023264974375935337,1.0000752596238203,0.00023263223594478772,198.94945562514133,0.0,3.495032990103585e-06,9.904923493953559,0.0574618080318239,7.821074188707602e-05,0.00015443900187227735,0.0006220238445438558,0.09582343103402294,0.07196989187895898,0.023853539155063955,0.09582334842908491,0.0719698918792397,0.023853539155157002,0.37660001295979456,0.37660001295979456,0.12481949599025413,0.0,4.966670060402464,4.6567290718062395,5.904325362789962,4.958438106056519,4.65337574912752,5.881296002236866,24877.02059663167,21145.46750713692,0.85,1.0667286181912081,0.6634500813455321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688568695896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.60952573235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.88473937946,1539.7586050242874,0.37660001295979456,0.12481949599025413,6.112874298809886,3.446648787411683
3496.0,-30.03370521191164,5.070794026291698,35.01821938017884,24.176203656848543,5.018384281243094,-26.52850094296584,-40.073177323769755,1.5131800122972374,-0.06495194869091847,-5.021232482544912,40.035809306304195,42411.4596808428,25780.025803478355,25780.025803478355,68191.48548432117,77556.15706345635,77556.15706345635,25780.025803478355,103336.18286693472,103336.18286693472,103336.18286693472,128213.03332266383,91746.19441945117,56601.69669478575,39049.44191629491,24876.850455729123,0.0,63926.292372024036,21145.322887369755,1539.7523795596192,0.0,0.8866809786971489,2.8151264907000706,0.0014959135982669303,354362.5773089923,1556077.8012174447,4.391202403578291,1556077.8012174447,4.391202403578291,0.85,0.09582341606187202,4.027634451161993,1.26777208280284,1.0,0.0,4.0276344511631725,1.2846612944106752,1.2849601635986525,3.1351722579994346,19362.299682890694,1974.405090718104,4632.441516551485,4632.441516551485,5.565105508913087,5.070794026291698,-2.3716371692924536,7.442431195584152,3.446691853040609,3.446691853040609,0.9847691008687455,0.0,0.0,0.00023263223594478772,1.0000749875559742,0.00023261479272999744,198.95005060678443,0.0,3.4831701770218806e-06,9.87130428168001,0.057465291202000925,7.820516047018323e-05,0.0001544270754746045,0.0006219758093737103,0.09582341606167737,0.07196962645675141,0.02385378960492596,0.09582337191894463,0.0719696264568976,0.023853789604974418,0.3765986405561812,0.3765986405561812,0.12482081199371337,0.0,4.964648279965729,4.6559522620572125,5.898514052144947,4.956280533853999,4.6525786874559,5.874998994931843,24876.850455729123,21145.322887369755,0.85,1.066720483138229,0.6634431328196857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516929004958823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57590652008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.869182497727,1539.7523795596192,0.3765986405561812,0.12482081199371337,6.112874298809886,3.446691853040609
3497.0,-30.034423270141556,5.070544830967917,35.018196273655185,24.17592838117855,5.018210340356725,-26.529164691240656,-40.0738031376153,1.512951761455718,-0.06725085590875324,-5.0213679308936365,40.03576573579276,42410.94935950497,25779.903438853788,25779.903438853788,68190.85279835876,77555.74433375159,77555.74433375159,25779.903438853788,103335.64777260537,103335.64777260537,103335.64777260537,128212.37494482975,91746.00109343519,56601.405155353845,39049.5510423126,24876.727172224375,0.0,63926.27821453698,21145.21809639072,1539.7487242234415,0.0,0.886680446646728,2.815140877895944,0.0014959135982669303,354360.7061521216,1556075.9211733309,4.391220285313834,1556075.9211733309,4.391220285313834,0.85,0.09582340800704876,4.027634451161993,1.2677716734400022,1.0,0.0,4.0276344511604805,1.2846623980084102,1.2849612450433245,3.1351695647089577,19362.258882983064,1974.4009302853742,4632.441516551485,4632.441516551485,5.565079094197621,5.070544830967917,-2.3717583518112537,7.44230318277917,3.446734778575733,3.446734778575733,0.9847813653073523,0.0,0.0,0.00023261479272999744,1.0000747596108759,0.00023259740383859575,198.95064377951775,0.0,3.470328465270781e-06,9.834910870577394,0.05746876153046619,7.819961869727268e-05,0.00015441517403272476,0.000621927874716377,0.0958234080068548,0.07196936800627232,0.023854040000582465,0.09582357665872154,0.07196936800641801,0.023854040000630752,0.37659726665954696,0.37659726665954696,0.12482211512721014,0.0,4.962596102309476,4.65517946293744,5.892568261425595,4.954117074984879,4.651832036378153,5.868525661066485,24876.727172224375,21145.21809639072,0.85,1.0667108222616972,0.6634352967831721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516972166357929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.539513108975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.853653955062,1539.7487242234415,0.37659726665954696,0.12482211512721014,6.112874298809886,3.446734778575733
