time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3498.0,-30.03513887320208,5.070295635600673,35.018173101946694,24.1755859105848,5.017962518451252,-26.52983361810131,-40.0744334916584,1.5126572633504807,-0.06903984255239948,-5.021551452709823,40.03571762410069,42410.46840674323,25779.90344406918,25779.90344406918,68190.37185081241,77555.3586673617,77555.3586673617,25779.90344406918,103335.26211143087,103335.26211143087,103335.26211143087,128211.85950200148,91745.80392859282,56601.11200997396,39049.657687354294,24876.59739057061,0.0,63926.2550779249,21145.107781985018,1539.745813330288,0.0,0.8866796861821983,2.815142957564148,0.0014959135982669303,354358.1708946966,1556073.8451817106,4.391245843867175,1556073.8451817106,4.391245843867175,0.85,0.09582341467641481,4.027634451161993,1.2677713475981731,1.0,0.0,4.027634451161464,1.284663811350248,1.284962636373901,3.1351661155059247,19362.217272921862,1974.3966872399712,4632.441516551485,4632.441516551485,5.565079095323461,5.070295635600673,-2.371915099854445,7.442210735455118,3.446777594696879,3.446777594696879,0.9847935984848225,0.0,0.0,0.00023259740383859575,1.0000745044224357,0.0002325800755943935,198.95123492719281,0.0,3.4595311389783033e-06,9.804311247864511,0.05747222106160517,7.819403708654362e-05,0.00015440336675205213,0.0006218803193059654,0.09582341467607132,0.07196912374936126,0.023854290926710056,0.0958233841099883,0.07196912374961925,0.02385429092679556,0.37659589129393434,0.37659589129393434,0.12482339593207202,0.0,4.96065149910936,4.6544456261654545,5.886938492938668,4.952511610157444,4.651163098547613,5.864067246028526,24876.59739057061,21145.107781985018,0.85,1.0667036848582736,0.6634280133420246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015196551597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.50891348626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.838145348127,1539.745813330288,0.37659589129393434,0.12482339593207202,6.112874298809886,3.446777594696879
3499.0,-30.03585240368885,5.070047226236956,35.01814974489272,24.17527822488921,5.017760438778299,-26.530496104459594,-40.07505528917534,1.5124041395490795,-0.07126467684480531,-5.021697902784302,40.03566588212949,42409.96105601509,25779.809123646082,25779.809123646082,68189.77017966117,77554.92860126798,77554.92860126798,25779.809123646082,103334.73772491407,103334.73772491407,103334.73772491407,128211.16783910803,91745.58004821,56600.81025696414,39049.7442124954,24876.430114193972,0.0,63926.174326689375,21144.965597064875,1539.7398921248362,0.0,0.886679127693428,2.815155088775191,0.0014959135982669303,354356.14777410956,1556071.612547986,4.391264614209348,1556071.612547986,4.391264614209348,0.85,0.09582339478815592,4.027634451161993,1.2677709810948001,1.0,0.0,4.027634451162049,1.2846650310518584,1.2849638340970773,3.1351631388800594,19362.170024759766,1974.391869268279,4632.441516551485,4632.441516551485,5.565058734478591,5.070047226236956,-2.3720447311193733,7.442091957356329,3.4468199954793732,3.4468199954793732,0.9848057129941067,0.0,0.0,0.0002325800755943935,1.0000742890650338,0.00023256279872151483,198.95182436583616,0.0,3.44747558315602e-06,9.77014580266416,0.05747566853718832,7.818853160234503e-05,0.0001543915439920485,0.0006218327015504669,0.09582339478794666,0.07196885995930738,0.023854534828639286,0.09582336818552877,0.07196885995946455,0.023854534828691376,0.3765945166016554,0.3765945166016554,0.12482467408218094,0.0,4.9586660314714095,4.653680546548401,5.881238881433944,4.950433225939491,4.650343187918111,5.858159727870998,24876.430114193972,21144.965597064875,0.85,1.0666956203445406,0.6634209148709967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058079859733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.47474804106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.822661991144,1539.7398921248362,0.3765945166016554,0.12482467408218094,6.112874298809886,3.4468199954793732
3500.0,-30.036563346664646,5.069799508303838,35.01812636657439,24.17498080702501,5.01755969076068,-26.531156128838568,-40.07568050930274,1.5121524729345555,-0.07332006784713485,-5.021848379601969,40.03561854866645,42409.479011172174,25779.726151974202,25779.726151974202,68189.20516314637,77554.53469230856,77554.53469230856,25779.726151974202,103334.26084428276,103334.26084428276,103334.26084428276,128210.55303508812,91745.39181811093,56600.533160407314,39049.84295300402,24876.29219080536,0.0,63926.135143809384,21144.848362184555,1539.7357557020912,0.0,0.8866785327188884,2.8151645248658084,0.0014959135982669303,354354.069035904,1556069.5701407548,4.39128461082548,1556069.5701407548,4.39128461082548,0.85,0.09582338182693602,4.027634451161993,1.2677706799795856,1.0,0.0,4.027634451162533,1.2846662438340055,1.2849650249651372,3.135160179146431,19362.130300304594,1974.38781850118,4632.441516551485,4632.441516551485,5.565040823476026,5.069799508303838,-2.372177334758468,7.441976843062306,3.4468622180473196,3.4468622180473196,0.9848177765849485,0.0,0.0,0.00023256279872151483,1.0000740200888625,0.00023254558567659846,198.95241167003425,0.0,3.4372653785497672e-06,9.74121008281004,0.05747910580256687,7.81829961751979e-05,0.00015437980254631693,0.000621785411299132,0.09582338182670133,0.07196860273558407,0.023854779091117263,0.09582336765118653,0.07196860273576033,0.02385477909117568,0.37659314006341954,0.37659314006341954,0.12482594211816542,0.0,4.956698179946329,4.652939597931379,5.875537374864393,4.948528311754842,4.649691146016437,5.852442909336332,24876.29219080536,21144.848362184555,0.85,1.0666874355808733,0.6634137808545292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710083920751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.4458123212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.807196301284,1539.7357557020912,0.37659314006341954,0.12482594211816542,6.112874298809886,3.4468622180473196
3501.0,-30.037272215675877,5.06955265729427,35.01810300786698,24.174691666290187,5.0173726255297355,-26.531812917961695,-40.07629762692375,1.5119133278155763,-0.07551915025760536,-5.021990063093942,40.03557236323828,42408.97251541174,25779.622121148073,25779.622121148073,68188.5946365598,77554.11903711566,77554.11903711566,25779.622121148073,103333.74115826373,103333.74115826373,103333.74115826373,128209.8991167075,91745.1865446685,56600.23645827576,39049.94454043637,24876.15795844377,0.0,63926.102498880144,21144.734264677205,1539.7316279348886,0.0,0.8866779783717459,2.815176875059977,0.0014959135982669303,354352.11178045376,1556067.577272412,4.3913032420038345,1556067.577272412,4.3913032420038345,0.85,0.09582336344955689,4.027634451161993,1.2677702695177873,1.0,0.0,4.027634451160554,1.2846673979201915,1.2849661572055457,3.1351573626625227,19362.086978988278,1974.3834009563184,4632.441516551485,4632.441516551485,5.565018366457245,5.06955265729427,-2.3723034386369988,7.44185609593127,3.446904235181224,3.446904235181224,0.9848297814803496,0.0,0.0,0.00023254558567659846,1.00007380457858,0.0002325284240142562,198.95299726399375,0.0,3.4245767982959534e-06,9.705250646370732,0.05748253037936517,7.817753283941154e-05,0.00015436805283718693,0.0006217380877658489,0.0958233634493482,0.07196834314237992,0.023855020306968285,0.09582347123506131,0.07196834314253664,0.023855020307020247,0.37659176300231245,0.37659176300231245,0.12482719814814207,0.0,4.95470904705752,4.652191926120054,5.869770704490918,4.9464709128363324,4.64893321999034,5.846432573003312,24876.15795844377,21144.734264677205,0.85,1.0666784297971916,0.6634061964931252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143443734206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.40985288477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.791758663545,1539.7316279348886,0.37659176300231245,0.12482719814814207,6.112874298809886,3.446904235181224
3502.0,-30.037978827513594,5.069306145496366,35.01807959767461,24.1743768909015,5.017148096649285,-26.5324714219139,-40.07691879579795,1.5116406910495037,-0.07731221151755108,-5.022156430631742,40.03552414621971,42408.49243274438,25779.581415748446,25779.581415748446,68188.07384849283,77553.75123403614,77553.75123403614,25779.581415748446,103333.33264978458,103333.33264978458,103333.33264978458,128209.35510521676,91745.01304491331,56599.95004016417,39050.07000527682,24876.02245543218,0.0,63926.092460709,21144.619087117353,1539.728005909102,0.0,0.8866773056506662,2.815181011536279,0.0014959135982669303,354349.8135435089,1556065.4967444488,4.391325851659824,1556065.4967444488,4.391325851659824,0.85,0.09582335187388091,4.027634451161993,1.267769949170761,1.0,0.0,4.027634451160643,1.284668708552003,1.2849674460939564,3.135154164143756,19362.05036325423,1974.3796671905525,4632.441516551485,4632.441516551485,5.565009579427884,5.069306145496366,-2.3724478130417115,7.441753958538078,3.4469461009738445,3.4469461009738445,0.9848417431353841,0.0,0.0,0.0002325284240142562,1.0000735699887304,0.00023251131815919953,198.9535809963385,0.0,3.4143641610242783e-06,9.676308032342805,0.05748594474352619,7.817203399436067e-05,0.00015435639001989553,0.0006216911142011284,0.09582335187360261,0.07196809108621895,0.02385526078738367,0.09582331391906268,0.07196809108642797,0.023855260787452943,0.37659038462106886,0.37659038462106886,0.1248284368190373,0.0,4.952801749880962,4.651496124101129,5.8641770436382785,4.944844219114202,4.648398197833728,5.841483355972116,24876.02245543218,21144.619087117353,0.85,1.0666704505738933,0.6633987907020906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185924212674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38091027074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.776338876132,1539.728005909102,0.37659038462106886,0.1248284368190373,6.112874298809886,3.4469461009738445
3503.0,-30.038683079125704,5.069060547232041,35.0180561135161,24.174087785091274,5.016960295423132,-26.533124128225857,-40.07753535462541,1.511401344523377,-0.079478749160387,-5.022295382488157,40.035475171426725,42408.003276079355,25779.471791718937,25779.471791718937,68187.4750677983,77553.33871767495,77553.33871767495,25779.471791718937,103332.8105093939,103332.8105093939,103332.8105093939,128208.68156082257,91744.80874893114,56599.66843668682,39050.155902493694,24875.871051428683,0.0,63926.02695392238,21144.49039371438,1539.722835442028,0.0,0.8866767753178837,2.815193253882869,0.0014959135982669303,354347.8940416478,1556063.3835212425,4.391343675767275,1556063.3835212425,4.391343675767275,0.85,0.09582332291732022,4.027634451161993,1.267769583766349,1.0,0.0,4.027634451162505,1.284669863363203,1.2849685791971763,3.1351513459013063,19362.007248223075,1974.3752706809232,4632.441516551485,4632.441516551485,5.56498591501051,5.069060547232041,-2.3725720492827755,7.4416325965148165,3.4469876576769667,3.4469876576769667,0.9848536164791334,0.0,0.0,0.00023251131815919953,1.000073324664948,0.00023249427059470585,198.95416278190757,0.0,3.403271119530311e-06,9.644870352748901,0.05748934801464572,7.816657631297163e-05,0.0001543447418462279,0.0006216441996155715,0.09582332291712303,0.07196782709052564,0.0238554958265974,0.09582335153182303,0.07196782709067373,0.02385549582664649,0.3765890078320356,0.3765890078320356,0.12482966825413143,0.0,4.950859951666928,4.650784727038115,5.858491784077387,4.942816633327766,4.647676289561389,5.835484559420365,24875.871051428683,21144.49039371438,0.85,1.066662176846178,0.6633918185881764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517228269661548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.349472591144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.760940678461,1539.722835442028,0.3765890078320356,0.12482966825413143,6.112874298809886,3.4469876576769667
3504.0,-30.039384879972626,5.068815319476678,35.018032577523805,24.17376731699335,5.016738035342866,-26.533778074753876,-40.07814821144564,1.5111312301240833,-0.08139355197175746,-5.0224596813976365,40.035426693351425,42407.509706581666,25779.42733064362,25779.42733064362,68186.93703722529,77552.93865347856,77552.93865347856,25779.42733064362,103332.36598412218,103332.36598412218,103332.36598412218,128208.10021451095,91744.60196452278,56599.367454834086,39050.26056632077,24875.734230388767,0.0,63925.994796709536,21144.37409583045,1539.7190923475205,0.0,0.8866761140726181,2.815199231621682,0.0014959135982669303,354345.62440230814,1556061.2917331462,4.3913658997704,1556061.2917331462,4.3913658997704,0.85,0.09582330580202549,4.027634451161993,1.2677692222082988,1.0,0.0,4.02763445116235,1.2846711619664655,1.28496985620074,3.13514817674963,19361.963608029495,1974.3708206196302,4632.441516551485,4632.441516551485,5.564976317247613,5.068815319476678,-2.3727150200069267,7.441530339483604,3.447029079109723,3.447029079109723,0.9848654511742065,0.0,0.0,0.00023249427059470585,1.0000730699098328,0.0002324772835005623,198.9547425458751,0.0,3.3916839213109704e-06,9.61203223299529,0.05749273969856703,7.816115175027223e-05,0.00015433311884443363,0.000621597386413119,0.09582330580174958,0.07196757414520226,0.02385573165654732,0.09582325059195916,0.07196757414540947,0.023855731656616013,0.3765876309068032,0.3765876309068032,0.12483088461448913,0.0,4.948966013699305,4.650083995039779,5.852967458487399,4.941066129425906,4.646970267669587,5.830555112478237,24875.734230388767,21144.37409583045,0.85,1.0666542969580048,0.6633844313481768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517270473902868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.31663447139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.745566210247,1539.7190923475205,0.3765876309068032,0.12483088461448913,6.112874298809886,3.447029079109723
3505.0,-30.040084600535295,5.068570853139736,35.01800893781039,24.173474648874276,5.016539086246987,-26.53442781730615,-40.07876424640415,1.5108823030180092,-0.08335692092026648,-5.0226053148419,40.03537660028552,42407.03817569344,25779.33596043301,25779.33596043301,68186.37413612645,77552.55683741756,77552.55683741756,25779.33596043301,103331.89279785057,103331.89279785057,103331.89279785057,128207.47277028864,91744.42202711276,56599.097213226225,39050.36090431837,24875.579972438078,0.0,63925.940876756446,21144.242976572365,1539.7139215077195,0.0,0.8866755537517725,2.8152080261156276,0.0014959135982669303,354343.6126188577,1556059.130261797,4.391384731790098,1556059.130261797,4.391384731790098,0.85,0.09582327469263655,4.027634451161993,1.2677689232910057,1.0,0.0,4.027634451162338,1.2846723613480124,1.2849710340371643,3.135145249747397,19361.92563367994,1974.3669483136384,4632.441516551485,4632.441516551485,5.5649565932618295,5.068570853139736,-2.3728443334302076,7.441415186569944,3.4470702029822413,3.4470702029822413,0.984877200852069,0.0,0.0,0.0002324772835005623,1.0000728537257446,0.00023246034789813002,198.95532059426984,0.0,3.3796629419317004e-06,9.577964777434438,0.05749611936150896,7.815569940775312e-05,0.00015432158409280918,0.0006215509286500909,0.09582327469242484,0.0719673115663988,0.023855963126026045,0.09582316757911613,0.07196731156655779,0.023855963126078756,0.3765862540453608,0.3765862540453608,0.1248320948882122,0.0,4.947080203045857,4.64940376127862,5.847413961814823,4.939248393921616,4.646407339020811,5.8249209043928545,24875.579972438078,21144.242976572365,0.85,1.0666463911353883,0.6633776146908882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517312531508402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.28256701583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.730217363976,1539.7139215077195,0.3765862540453608,0.1248320948882122,6.112874298809886,3.4470702029822413
3506.0,-30.04078197495144,5.068327327593055,35.017985328223176,24.17318959431725,5.016358341227982,-26.535073627616935,-40.07936833715064,1.5106499938934432,-0.08556682456475073,-5.022741858531357,40.035330198350735,42406.52728598673,25779.22306560176,25779.22306560176,68185.75035158849,77552.13204339016,77552.13204339016,25779.22306560176,103331.35510899192,103331.35510899192,103331.35510899192,128206.79999779974,91744.20553402734,56598.79396155973,39050.45730274179,24875.444888807815,0.0,63925.9021915496,21144.128155486644,1539.7096388963835,0.0,0.8866750263555202,2.815221120496955,0.0014959135982669303,354341.726409612,1556057.1280615039,4.391402457250357,1556057.1280615039,4.391402457250357,0.8500000000000001,0.0958232426190487,4.027634451161993,1.2677684908499947,1.0,0.0,4.0276344511627515,1.2846734828979307,1.284972134089979,3.1351425126924606,19361.879944547814,1974.3622893187598,4632.441516551485,4632.441516551485,5.564932222780119,5.068327327593055,-2.3729668820756435,7.4412942096686985,3.447111147836392,3.447111147836392,0.9848888993818263,0.0,0.0,0.00023246034789813002,1.0000726098556179,0.00023244347021131868,198.95589670743138,0.0,3.36942821137285e-06,9.548959551030658,0.05749948878972033,7.81503531213807e-05,0.0001543099947767493,0.0006215042511214626,0.09582324261885918,0.07196704978424756,0.023856192834611614,0.0958232897586824,0.0719670497843899,0.0238561928346588,0.3765848780113554,0.3765848780113554,0.12483329484003153,0.0,4.9451534005276585,4.648696632871008,5.841776978954101,4.937175033966582,4.645609831713841,5.818967536769151,24875.444888807815,21144.128155486644,0.85,1.0666372786929865,0.6633700242339713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517354464678125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.253561789425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.714886799373,1539.7096388963835,0.3765848780113554,0.12483329484003153,6.112874298809886,3.447111147836392
3507.0,-30.041477378098865,5.068084123847946,35.01796167513388,24.172869300842308,5.016134062744502,-26.535722017122982,-40.07998035578055,1.5103787017687627,-0.08739594897548386,-5.022907347847218,40.03528171208958,42406.05776804252,25779.184449413013,25779.184449413013,68185.24221745552,77551.74101606937,77551.74101606937,25779.184449413013,103330.92546548237,103330.92546548237,103330.92546548237,128206.23548806483,91744.004387623,56598.51376560035,39050.54513558072,24875.31002258246,0.0,63925.855158163184,21144.01351919509,1539.706044282563,0.0,0.8866743590662047,2.8152258348090053,0.0014959135982669303,354339.44035716454,1556055.035926549,4.3914248844500285,1556055.035926549,4.3914248844500285,0.85,0.0958232196544978,4.027634451161993,1.2677681946801025,1.0,0.0,4.027634451161926,1.2846747866661465,1.2849734164778175,3.1351393309540136,19361.837494209845,1974.3579605889724,4632.441516551485,4632.441516551485,5.564923886746387,5.068084123847946,-2.3731108193118637,7.441194943159809,3.4471519690517094,3.4471519690517094,0.9849005625862027,0.0,0.0,0.00023244347021131868,1.0000724050149647,0.000232426641356873,198.9564711950255,0.0,3.3579153138972082e-06,9.516331999584688,0.05750284670503423,7.814493701694337e-05,0.0001542985331943753,0.0006214580880574283,0.09582321965421599,0.07196679721901053,0.023856422435205454,0.09582315439835996,0.07196679721922218,0.023856422435275623,0.3765835005542018,0.3765835005542018,0.12483447776716798,0.0,4.943290198550187,4.648010128233295,5.836334193713242,4.935511398871711,4.644951064811721,5.814245753764965,24875.31002258246,21144.01351919509,0.85,1.0666301146657156,0.6633631675809872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517396257477122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.22093423798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.699579911883,1539.706044282563,0.3765835005542018,0.12483447776716798,6.112874298809886,3.4471519690517094
3508.0,-30.04217019562601,5.067842096223244,35.01793799489424,24.172597762104147,5.015966768093921,-26.53636238037308,-40.08058364326132,1.5101589528409467,-0.08965492818003895,-5.023032006973727,40.03523361510552,42405.56312692447,25779.043314964172,25779.043314964172,68184.60644188864,77551.31668606897,77551.31668606897,25779.043314964172,103330.36000103314,103330.36000103314,103330.36000103314,128205.52041382995,91743.79196500247,56598.2303028811,39050.62406902375,24875.160412796802,0.0,63925.78448182055,21143.88635087728,1539.7006584905005,0.0,0.8866738983435045,2.815240961871305,0.0014959135982669303,354337.71833641076,1556052.9605906247,4.391440369081162,1556052.9605906247,4.391440369081162,0.85,0.09582317368184196,4.027634451161993,1.2677677825698632,1.0,0.0,4.027634451161178,1.2846758492515906,1.284974457689517,3.1351367378069406,19361.792664116732,1974.3533891916948,4632.441516551485,4632.441516551485,5.564893420209822,5.067842096223244,-2.3732246576705323,7.441066753893777,3.447192481467923,3.447192481467923,0.9849121375622637,0.0,0.0,0.000232426641356873,1.0000721362020477,0.0002324098761910862,198.95704354949433,0.0,3.348209494765396e-06,9.488825708165132,0.05750619491452899,7.813959851909293e-05,0.00015428704283778006,0.0006214118091013492,0.0958231736816789,0.07196652816013896,0.023856645521539942,0.0958232843097124,0.0719665281602614,0.023856645521580545,0.3765821227382862,0.3765821227382862,0.12483565509789182,0.0,4.941357236390218,4.647293191004906,5.830702616979693,4.933377078793683,4.644189641863136,5.807937712446346,24875.160412796802,21143.88635087728,0.85,1.0666213484056535,0.6633561632549683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517437932369242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19342794656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.684289269666,1539.7006584905005,0.3765821227382862,0.12483565509789182,6.112874298809886,3.447192481467923
3509.0,-30.042860638883422,5.067600282522761,35.01791429359717,24.172278271894925,5.015737087401246,-26.537006845608992,-40.08118745461104,1.50988329412686,-0.09132094449086026,-5.023201728446478,40.03518564128834,42405.081152300794,25779.017644057923,25779.017644057923,68184.09879635871,77550.9506640731,77550.9506640731,25779.017644057923,103329.96830813102,103329.96830813102,103329.96830813102,128204.99986362905,91743.61163438018,56597.933349328516,39050.753650057406,24875.031555498037,0.0,63925.78520555544,21143.77682217333,1539.6975148751646,0.0,0.8866732076330813,2.8152430400891486,0.0014959135982669303,354335.37384234596,1556050.8905713058,4.391463583490927,1556050.8905713058,4.391463583490927,0.85,0.0958231484895858,4.027634451161993,1.267767422660254,1.0,0.0,4.027634451161891,1.2846771732161595,1.2849757604228795,3.1351335067929194,19361.75460678288,1974.3495084236597,4632.441516551485,4632.441516551485,5.564887878659831,5.067600282522761,-2.3733717221349298,7.4409720046576915,3.4472329433408846,3.4472329433408846,0.9849236980973956,0.0,0.0,0.0002324098761910862,1.0000718893914156,0.0002323931695875554,198.95761394540895,0.0,3.3355478195598193e-06,9.452942520632527,0.05750953046234855,7.813425572313267e-05,0.00015427562046795354,0.000621365803971122,0.09582314848929871,0.07196627739181763,0.023856871097481074,0.095823084758307,0.07196627739203325,0.02385687109755255,0.37658074233144734,0.37658074233144734,0.12483681286961154,0.0,4.939528697176513,4.646630518285406,5.825327834552638,4.931880783955592,4.643658779950215,5.8035032787802265,24875.031555498037,21143.77682217333,0.85,1.06661339515988,0.6633486161483332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517479452534687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.15754475903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.669027245935,1539.6975148751646,0.37658074233144734,0.12483681286961154,6.112874298809886,3.4472329433408846
3510.0,-30.043548818821133,5.067359346282027,35.01789046845891,24.171984136942797,5.015546280795592,-26.537645385655125,-40.081790392845846,1.5096428476297772,-0.09342356909644423,-5.023339926281508,40.03513463157343,42404.60528360499,25778.91234888812,25778.91234888812,68183.51763249311,77550.5298667864,77550.5298667864,25778.91234888812,103329.44221567451,103329.44221567451,103329.44221567451,128204.31329804729,91743.39135425053,56597.65735834507,39050.81555100607,24874.87108237277,0.0,63925.686633378835,21143.640420016854,1539.6918247779913,0.0,0.8866726884950377,2.8152545337555477,0.0014959135982669303,354333.46481767955,1556048.689558507,4.391481031460474,1556048.689558507,4.391481031460474,0.85,0.09582310052945378,4.027634451161993,1.2677670748392122,1.0,0.0,4.027634451162999,1.2846783323627051,1.2849768983751073,3.1351306780076253,19361.70811842539,1974.344767930475,4632.441516551485,4632.441516551485,5.564865148708589,5.067359346282027,-2.3734956599165797,7.440855006198607,3.4472730663682776,3.4472730663682776,0.9849351618195079,0.0,0.0,0.0002323931695875554,1.0000716541293642,0.0002323765188504125,198.95818247439942,0.0,3.3239059756188345e-06,9.419949534903777,0.05751285436832417,7.812892098989497e-05,0.00015426424859766045,0.0006213200022345554,0.09582310052926016,0.0719660101081524,0.023857090421107764,0.09582306574278189,0.07196601010829783,0.023857090421155958,0.3765793626659586,0.3765793626659586,0.12483796681859806,0.0,4.93766098432809,4.645938079469147,5.8198855504393805,4.92991635718505,4.642906914708533,5.7978517095702955,24874.87108237277,21143.640420016854,0.85,1.066605948615514,0.6633421949270609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517520830637156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.1245517733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.653789692826,1539.6918247779913,0.3765793626659586,0.12483796681859806,6.112874298809886,3.4472730663682776
3511.0,-30.044234706773363,5.067119176693821,35.01786665063612,24.17169534545394,5.015354452517403,-26.538281964920937,-40.082389244902856,1.5094017106650535,-0.09538775202179295,-5.023482776464714,40.03508719438256,42404.1223748362,25778.820350584698,25778.820350584698,68182.9427254209,77550.1349976481,77550.1349976481,25778.820350584698,103328.95534823279,103328.95534823279,103328.95534823279,128203.69034228355,91743.19566291576,56597.3729801206,39050.91409199463,24874.73499405076,0.0,63925.64908604539,21143.524744943144,1539.6876472428307,0.0,0.8866721327120314,2.8152636660377404,0.0014959135982669303,354331.49153531296,1556046.6426982812,4.39149971106422,1556046.6426982812,4.39149971106422,0.85,0.09582305843189796,4.027634451161993,1.2677666967967527,1.0,0.0,4.027634451160629,1.284679494625491,1.2849780395160348,3.1351278416225727,19361.666819336166,1974.3405565953885,4632.441516551485,4632.441516551485,5.56484528913711,5.067119176693821,-2.3736229703050538,7.4407421469988755,3.447313051073194,3.447313051073194,0.9849465860209126,0.0,0.0,0.0002323765188504125,1.0000714158785209,0.00023235992466225967,198.95874911275553,0.0,3.312800398813744e-06,9.38847633023815,0.05751616716872299,7.812362274405071e-05,0.00015425289610636176,0.0006212742785494942,0.09582305843168959,0.07196574868961307,0.023857309742076515,0.09582305652467278,0.07196574868976957,0.023857309742128397,0.37657798134595827,0.37657798134595827,0.12483911003110744,0.0,4.935804290841531,4.645258566700534,5.814448738604256,4.928095024442939,4.642270306553712,5.792427852186506,24874.73499405076,21143.524744943144,0.85,1.0665975817256872,0.6633350303218554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517562073323584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.093078568636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.638574466777,1539.6876472428307,0.37657798134595827,0.12483911003110744,6.112874298809886,3.447313051073194
3512.0,-30.044918625350984,5.066879718494429,35.01784281882221,24.17140194391834,5.015158506029779,-26.53891718328172,-40.08298408063126,1.509157063960613,-0.09732593924837829,-5.023627774203567,40.03503915121707,42403.63139373295,25778.734983927057,25778.734983927057,68182.36637766,77549.73802483368,77549.73802483368,25778.734983927057,103328.47300876075,103328.47300876075,103328.47300876075,128203.06955788854,91742.99540612502,56597.07815723913,39051.01916542876,24874.596549127793,0.0,63925.61571455655,21143.407066758624,1539.6833862122626,0.0,0.8866715681824908,2.8152722065014575,0.0014959135982669303,354329.4885961853,1556044.5696930196,4.391518684651109,1556044.5696930196,4.391518684651109,0.85,0.09582301409266149,4.027634451161993,1.2677663286449392,1.0,0.0,4.027634451161884,1.2846806731898834,1.2849791970349698,3.135124965460335,19361.62455674402,1974.3362470103473,4632.441516551485,4632.441516551485,5.564826861131632,5.066879718494429,-2.373751853584773,7.4406315720792024,3.447352865491222,3.447352865491222,0.9849579615689207,0.0,0.0,0.00023235992466225967,1.0000712112160293,0.00023234337920768994,198.95931412697198,0.0,3.3015589174261963e-06,9.356617971985841,0.05751946872764041,7.811836036086001e-05,0.00015424156430139966,0.0006212286381814351,0.09582301409244601,0.07196548724571539,0.02385752684673062,0.09582302101954669,0.07196548724587722,0.023857526846784268,0.37657659902490304,0.37657659902490304,0.12484024135823057,0.0,4.933961087962189,4.644586167280238,5.8090449932046795,4.926301834955211,4.641622299679,5.787152246020639,24874.596549127793,21143.407066758624,0.85,1.0665891226157427,0.6633276961003471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760317887381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.06122021038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.623382217505,1539.6833862122626,0.37657659902490304,0.12484024135823057,6.112874298809886,3.447352865491222
3513.0,-30.0456000391948,5.066640987116694,35.017818956204394,24.17111360644924,5.014963178535236,-26.53955008517482,-40.083586145751156,1.508913224515067,-0.0991814188134299,-5.023771606906205,40.034990590364984,42403.18113296839,25778.647765328285,25778.647765328285,68181.82889829668,77549.35926729742,77549.35926729742,25778.647765328285,103328.0070326257,103328.0070326257,103328.0070326257,128202.46190159874,91742.81260372889,56596.82314568849,39051.09939782267,24874.45486897304,0.0,63925.554266795705,21143.286638627083,1539.6789169096533,0.0,0.8866710114604726,2.815279796655576,0.0014959135982669303,354327.50175916735,1556042.4743523225,4.391537395846705,1556042.4743523225,4.391537395846705,0.85,0.09582296600658163,4.027634451161993,1.267766035771929,1.0,0.0,4.027634451163391,1.2846818478799016,1.2849803507412012,3.1351220987583504,19361.58597776209,1974.3323130490116,4632.441516551485,4632.441516551485,5.564808033349682,5.066640987116694,-2.3738798788236735,7.440520865940368,3.4473924942288954,3.4473924942288954,0.9849692840653986,0.0,0.0,0.00023234337920768994,1.0000709508048233,0.00023232689542747727,198.95987707473802,0.0,3.291872293112482e-06,9.329166078680775,0.057522760599933526,7.81130343545196e-05,0.00015423034485317034,0.0006211834503452237,0.09582296600637287,0.07196522454568369,0.023857741460689183,0.09582294104914983,0.07196522454584048,0.023857741460741155,0.37657521588153847,0.37657521588153847,0.12484136155853391,0.0,4.932143728993935,4.643939089442313,5.80366890985448,4.924590188092793,4.641078712524461,5.781889060900596,24874.45486897304,21143.286638627083,0.85,1.066581739967983,0.6633212901994893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517644166619967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.03376831707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.608206558441,1539.6789169096533,0.37657521588153847,0.12484136155853391,6.112874298809886,3.4473924942288954
3514.0,-30.046279445229533,5.066403164961969,35.01779510375108,24.17083354610952,5.014782144862495,-26.540179750216204,-40.08417637143282,1.5086824498492035,-0.10119612537550893,-5.023906240568662,40.03494316119242,42402.69045524643,25778.53865856705,25778.53865856705,68181.22911381349,77548.95590146411,77548.95590146411,25778.53865856705,103327.49456003116,103327.49456003116,103327.49456003116,128201.81113561761,91742.61017014367,56596.53283200701,39051.197042374064,24874.316575586454,0.0,63925.51361796052,21143.169089248484,1539.674428960657,0.0,0.8866704974947174,2.815290552829989,0.0014959135982669303,354325.6420012683,1556040.4278442536,4.391554670036226,1556040.4278442536,4.391554670036226,0.85,0.09582291266294703,4.027634451161993,1.2677656253101306,1.0,0.0,4.027634451161735,1.2846829613357225,1.2849814432782056,3.1351193814965397,19361.543255774897,1974.3279566187127,4632.441516551485,4632.441516551485,5.564784480594435,5.066403164961969,-2.374001067988715,7.440404232950684,3.447431943127436,3.447431943127436,0.9849805551792674,0.0,0.0,0.00023232689542747727,1.0000707421328376,0.00023231046128996513,198.96043836655855,0.0,3.279610884840889e-06,9.29441724763908,0.05752604021081836,7.810781340844332e-05,0.00015421908201903396,0.0006211380877664382,0.09582291266275642,0.07196495947133588,0.023857953191420533,0.09582297229812015,0.07196495947147903,0.023857953191468,0.37657383316823617,0.37657383316823617,0.1248424709330488,0.0,4.930310306104161,4.643284912981642,5.798249822670016,4.9227101151931265,4.640413545437582,5.7763156969953116,24874.316575586454,21143.169089248484,0.85,1.06657303563154,0.6633140362181301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517685004475416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.99901948604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.59305828026,1539.674428960657,0.37657383316823617,0.1248424709330488,6.112874298809886,3.447431943127436
3515.0,-30.04695652958932,5.066166265325326,35.01777131689192,24.170563264656835,5.014605237541195,-26.540806912869066,-40.08476244108749,1.5084556208210578,-0.1031147446915952,-5.024039518810732,40.034897366846025,42402.19254683058,25778.427956397085,25778.427956397085,68180.62050322766,77548.57560104727,77548.57560104727,25778.427956397085,103327.00355744435,103327.00355744435,103327.00355744435,128201.19156962319,91742.43153484496,56596.23593371848,39051.32844569608,24874.18801217885,0.0,63925.51645787493,21143.05981035202,1539.670472534828,0.0,0.8866699845076382,2.815300205137738,0.0014959135982669303,354323.8009739704,1556038.451878773,4.391571911346379,1556038.451878773,4.391571911346379,0.85,0.09582285822898026,4.027634451161993,1.2677652395749468,1.0,0.0,4.027634451162131,1.2846840562356354,1.2849825173187328,3.1351167095228964,19361.50555622551,1974.3241123345394,4632.441516551485,4632.441516551485,5.564760583440078,5.066166265325326,-2.374121143589911,7.440287408915237,3.4474712684226216,3.4474712684226216,0.9849917909778919,0.0,0.0,0.00023231046128996513,1.0000705007751562,0.00023229408437695236,198.96099774310625,0.0,3.269743203590639e-06,9.266452238975871,0.05752930995402195,7.810262954446194e-05,0.0001542078317455032,0.0006210927757771808,0.095822858228798,0.07196469568530989,0.02385816254348812,0.09582299915876293,0.07196469568544675,0.023858162543533505,0.3765724499369487,0.3765724499369487,0.1248435654539781,0.0,4.928485954409723,4.642652003800208,5.792803098735931,4.9209247741191575,4.639868269954377,5.770761066207626,24874.18801217885,21143.05981035202,0.85,1.0665634676280906,0.6633062178664195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517725722219208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.97105447737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.57792751139,1539.670472534828,0.3765724499369487,0.1248435654539781,6.112874298809886,3.4474712684226216
3516.0,-30.047631276661978,5.065929851406057,35.01774750621862,24.170255998056405,5.014396190623955,-26.541435185738585,-40.08535615922881,1.5082000997007436,-0.10493317336784003,-5.024193011036727,40.03484909948933,42401.73670107731,25778.36967031222,25778.36967031222,68180.10637138953,77548.17558988067,77548.17558988067,25778.36967031222,103326.54526019288,103326.54526019288,103326.54526019288,128200.59875052502,91742.2192338464,56595.96713894641,39051.39121655553,24874.053490332135,0.0,63925.44470688766,21142.945466782316,1539.6666418503185,0.0,0.8866693775089496,2.8153061820492207,0.0014959135982669303,354321.6807318819,1556036.36920822,4.391592312370197,1556036.36920822,4.391592312370197,0.8500000000000001,0.09582280780572594,4.027634451161993,1.2677649120846768,1.0,0.0,4.027634451162108,1.284685285223476,1.2849837255518206,3.1351137103289624,19361.460751799747,1974.3195435546031,4632.441516551485,4632.441516551485,5.5647480012877395,5.065929851406057,-2.3742561193623306,7.440185970768388,3.447510475640504,3.447510475640504,0.985002993040144,0.0,0.0,0.00023229408437695236,1.0000702577878713,0.00023227776505500792,198.96155519145452,0.0,3.258366952973083e-06,9.234211944725716,0.057532568320974926,7.809737835292708e-05,0.00015419670602402527,0.0006210479654380622,0.09582280780548565,0.0719644373968607,0.023858370408624943,0.09582289858610941,0.07196443739704116,0.023858370408684777,0.37657106714537036,0.37657106714537036,0.12484464280268465,0.0,4.926701132828441,4.642017462989713,5.787520953570436,4.919259837668903,4.639188967192524,5.766098297014537,24874.053490332135,21142.945466782316,0.85,1.0665566220776475,0.6632998314755364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776630103884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.93881418312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.562820606541,1539.6666418503185,0.37657106714537036,0.12484464280268465,6.112874298809886,3.447510475640504
3517.0,-30.048304167083497,5.065694468095184,35.017723663410464,24.16998508796098,5.014222873732016,-26.542058214057093,-40.08593779345972,1.507976920705753,-0.10692228311779672,-5.02432026165105,40.03480054215231,42401.23857199571,25778.24599730482,25778.24599730482,68179.48456930053,77547.77816335575,77547.77816335575,25778.24599730482,103326.02416066057,103326.02416066057,103326.02416066057,128199.93044701726,91742.02323413879,56595.66991066541,39051.50369274819,24873.906286356694,0.0,63925.40997910489,21142.82034340319,1539.6614791271008,0.0,0.8866689052328023,2.8153174647770562,0.0014959135982669303,354319.9229819516,1556034.2740275366,4.391608185427377,1556034.2740275366,4.391608185427377,0.85,0.09582274102651185,4.027634451161993,1.2677644675550988,1.0,0.0,4.027634451162071,1.2846863628174803,1.2849847824298548,3.1351110805978197,19361.419387630904,1974.3153255832424,4632.441516551485,4632.441516551485,5.564721304133128,5.065694468095184,-2.374371730858038,7.440066198953222,3.4475494345504005,3.4475494345504005,0.9850141241572573,0.0,0.0,0.00023227776505500792,1.0000700648447878,0.0002322614916896425,198.9621111086594,0.0,3.246917673735201e-06,9.20176468736556,0.05753581523864866,7.809223435509932e-05,0.0001541855306999086,0.000621002955317647,0.095822741026343,0.07196416787671339,0.023858573149629605,0.0958229102611697,0.07196416787684021,0.023858573149671648,0.3765696841846344,0.3765696841846344,0.124845712766909,0.0,4.9248909133251,4.641377355164082,5.782153507263388,4.917397978533245,4.638576232732987,5.760440181171248,24873.906286356694,21142.82034340319,0.85,1.0665474744954497,0.6632923994676808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780673999642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.90636692576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.547737955865,1539.6614791271008,0.3765696841846344,0.124845712766909,6.112874298809886,3.4475494345504005
3518.0,-30.048974657837608,5.065459509360585,35.0176997915892,24.16968351406979,5.014010449766147,-26.542682993363453,-40.086527180951066,1.5077187852920797,-0.10854579481417659,-5.02447568231638,40.03475201147345,42400.78318258565,25778.195048151774,25778.195048151774,68178.97823073743,77547.41499678788,77547.41499678788,25778.195048151774,103325.61004493965,103325.61004493965,103325.61004493965,128199.3819027181,91741.84469259316,56595.39847005894,39051.60691392691,24873.771857778454,0.0,63925.378771705364,21142.706079111686,1539.6577070900305,0.0,0.886668289358943,2.8153206561202455,0.0014959135982669303,354317.7761201556,1556032.179999248,4.391628884777063,1556032.179999248,4.391628884777063,0.85,0.09582268684127145,4.027634451161993,1.2677641823748131,1.0,0.0,4.027634451160595,1.2846876038239339,1.2849860028173024,3.1351080520848393,19361.381707867356,1974.3114833166635,4632.441516551485,4632.441516551485,5.564710305796103,5.065459509360585,-2.374508089042884,7.439967598403469,3.4475883103372973,3.4475883103372973,0.985025231524942,0.0,0.0,0.0002322614916896425,1.0000698153544627,0.00023224527740327828,198.96266504607496,0.0,3.237783127947888e-06,9.175877384604314,0.05753905302177661,7.808702210664167e-05,0.00015417446958300083,0.0006209584051821209,0.09582268684102761,0.07196390986804706,0.023858776972980555,0.09582271756669107,0.07196390986823017,0.02385877697304127,0.37656830032781285,0.37656830032781285,0.12484676812718158,0.0,4.923159794687365,4.640779723917717,5.776976419461562,4.915929887502216,4.638095220508433,5.755970280585245,24873.771857778454,21142.706079111686,0.85,1.066540074392407,0.6632855995114271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517847067895424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.880479622996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.532670008533,1539.6577070900305,0.37656830032781285,0.12484676812718158,6.112874298809886,3.4475883103372973
3519.0,-30.04964281351218,5.065225210060154,35.01767578551742,24.169385502487444,5.0138086497104375,-26.543304608179092,-40.08711234256623,1.507470444377473,-0.11035008509657018,-5.024619819216039,40.034700357518304,42400.32020259282,25778.11591605174,25778.11591605174,68178.43611864456,77547.0231238355,77547.0231238355,25778.11591605174,103325.13903988725,103325.13903988725,103325.13903988725,128198.75295157604,91741.64080388703,56595.122816099036,39051.68665309777,24873.61391168879,0.0,63925.300564786565,21142.571824935472,1539.652323564677,0.0,0.8866677422786557,2.815327540093157,0.0014959135982669303,354315.7851327634,1556029.9512084627,4.391647272010228,1556029.9512084627,4.391647272010228,0.8500000000000001,0.09582262105017902,4.027634451161993,1.2677638274105272,1.0,0.0,4.027634451163409,1.2846887988977307,1.2849871773372867,3.135105135669995,19361.338678788547,1974.3070955717342,4632.441516551485,4632.441516551485,5.564693223637645,5.065225210060154,-2.37463622628296,7.439861436343114,3.447626921899185,3.447626921899185,0.9850362633997671,0.0,0.0,0.00023224527740327828,1.0000695725856217,0.00023222912062289988,198.96321705703272,0.0,3.226037626844313e-06,9.142590634476784,0.05754227905940345,7.808184754790167e-05,0.00015416342985537663,0.0006209139411948103,0.09582262104997252,0.0719636437444294,0.02385897730554312,0.09582255769559613,0.07196364374458449,0.023858977305594532,0.3765669179042968,0.3765669179042968,0.12484781977441117,0.0,4.921438567375617,4.6401772566893555,5.771854037875528,4.9142697341194435,4.637494755788623,5.751088421974657,24873.61391168879,21142.571824935472,0.85,1.0665328988097218,0.663279168466658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517887252189596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.84719287287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.517627704856,1539.652323564677,0.3765669179042968,0.12484781977441117,6.112874298809886,3.447626921899185
3520.0,-30.05030894952465,5.064991800628399,35.01765174257178,24.169100063759856,5.013626693247833,-26.543922420587478,-40.087693138606824,1.5072401643105389,-0.11236360510037002,-5.024752540150466,40.03465127135868,42399.84788295561,25778.009131810544,25778.009131810544,68177.85701476615,77546.60189661784,77546.60189661784,25778.009131810544,103324.61102842838,103324.61102842838,103324.61102842838,128198.07823256904,91741.41477945671,56594.84512845297,39051.74405667082,24873.467204140656,0.0,63925.21126081147,21142.447123519556,1539.647320151273,0.0,0.8866672440455103,2.815338506109831,0.0014959135982669303,354313.9518437947,1556027.8332164448,4.391664017516437,1556027.8332164448,4.391664017516437,0.85,0.09582255254002367,4.027634451161993,1.2677634087065237,1.0,0.0,4.027634451160772,1.2846899093766009,1.2849882673165405,3.135102425702412,19361.2909781424,1974.3022314595096,4632.441516551485,4632.441516551485,5.564670172242216,5.064991800628399,-2.3747559111561287,7.439747711784528,3.4476653407924895,3.4476653407924895,0.9850472402264255,0.0,0.0,0.00023222912062289988,1.0000693626575041,0.00023221301371116184,198.96376740209516,0.0,3.2146050013706548e-06,9.110190573884436,0.05754549366440482,7.807671190722737e-05,0.0001541524087156725,0.0006208695520728469,0.09582255253984463,0.07196337604576696,0.02385917649407768,0.09582256569480382,0.07196337604590142,0.023859176494122253,0.37656553593562136,0.37656553593562136,0.12484886831865827,0.0,4.9196810739358625,4.639540824431549,5.766688586827115,4.912388935050103,4.636744061452305,5.745772685271675,24873.467204140656,21142.447123519556,0.85,1.066525329679461,0.6632727064438861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517927296747601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81479281228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.502609830914,1539.647320151273,0.37656553593562136,0.12484886831865827,6.112874298809886,3.4476653407924895
3521.0,-30.050972836267537,5.064759359600564,35.017627758011656,24.16883931672203,5.01345480546506,-26.544537201505218,-40.088269708771236,1.507019170702803,-0.11416653740229776,-5.0248807930368065,40.03460488606425,42399.36769726857,25777.892923340198,25777.892923340198,68177.26062060877,77546.23973563251,77546.23973563251,25777.892923340198,103324.13265897271,103324.13265897271,103324.13265897271,128197.4679466899,91741.25098920024,56594.562679266885,39051.87589992595,24873.335287717193,0.0,63925.211187643145,21142.334994559613,1539.643070046824,0.0,0.8866667587846053,2.815347226892031,0.0014959135982669303,354312.18027954234,1556025.831764591,4.391680327040776,1556025.831764591,4.391680327040776,0.85,0.09582248382706521,4.027634451161993,1.2677630636328834,1.0,0.0,4.0276344511613456,1.284690976317533,1.2849893138117787,3.1350998219874593,19361.256411520306,1974.298706645012,4632.441516551485,4632.441516551485,5.564645086448919,5.064759359600564,-2.37487217365613,7.439631533256694,3.447703637630677,3.447703637630677,0.9850581821801934,0.0,0.0,0.00023221301371116184,1.000069128816674,0.00023219696220992897,198.96431589154042,0.0,3.2046918406139825e-06,9.082096676300026,0.05754869835624543,7.807161394239969e-05,0.00015414139976876215,0.0006208252120589997,0.0958224838268904,0.07196310931634059,0.02385937451054982,0.09582254555874065,0.07196310931647186,0.02385937451059334,0.3765641518686285,0.3765641518686285,0.12484990835271759,0.0,4.917938426544595,4.638943308056241,5.761465230943145,4.9107142556345025,4.636310659735443,5.740326345978531,24873.335287717193,21142.334994559613,0.85,1.0665160013391954,0.6632651955237411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517967220471293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.78669891469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.487610145681,1539.643070046824,0.3765641518686285,0.12484990835271759,6.112874298809886,3.447703637630677
