time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3522.0,-30.051634553263042,5.064527580456184,35.017603796902314,24.1685502458364,5.0132619990931255,-26.54515212137081,-40.08885001586748,1.5067795672010305,-0.11596585355744082,-5.02502293135752,40.03455759999117,42398.91258052026,25777.81349732569,25777.81349732569,68176.72607784595,77545.84781682999,77545.84781682999,25777.81349732569,103323.66131415567,103323.66131415567,103323.66131415567,128196.86546852696,91741.04809634057,56594.29597635825,39051.94679998036,24873.204154371288,0.0,63925.150954351644,21142.223531215594,1539.6391844922832,0.0,0.8866662060513872,2.8153542797292745,0.0014959135982669303,354310.2169231335,1556023.7914475717,4.391698904311151,1556023.7914475717,4.391698904311151,0.85,0.0958224187503869,4.027634451161993,1.2677627026243137,1.0,0.0,4.027634451162265,1.28469213019253,1.2849904473324238,3.135097006127369,19361.213592606917,1974.2943403309914,4632.441516551485,4632.441516551485,5.56462794084347,5.064527580456184,-2.3749986013888256,7.439526181845009,3.4477418375883273,3.4477418375883273,0.9850690964538078,0.0,0.0,0.00023219696220992897,1.0000689032528585,0.00023218096418624475,198.96486259104154,0.0,3.1936759618292672e-06,9.050877675824143,0.05755189203220726,7.806648324680638e-05,0.0001541304789631226,0.0006207812270459714,0.09582241875018405,0.07196284730553706,0.023859571444646982,0.09582248404809612,0.0719628473056894,0.023859571444697494,0.37656276805959044,0.37656276805959044,0.1248509346220993,0.0,4.9162181204018225,4.638347096029122,5.756328213508482,4.909057077800071,4.635693401662763,5.73550796407153,24873.204154371288,21142.223531215594,0.85,1.0665086442506848,0.6632587009578894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800700959752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.755479914216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.47263331628,1539.6391844922832,0.37656276805959044,0.1248509346220993,6.112874298809886,3.4477418375883273
3523.0,-30.052294124949263,5.064296302926047,35.01757973473127,24.168247903604083,5.013053363491498,-26.545766693010215,-40.08943025311453,1.5065259315524735,-0.11764078601549954,-5.025172385205593,40.03450673414744,42398.46645278177,25777.753303616373,25777.753303616373,68176.21975639815,77545.46613891295,77545.46613891295,25777.753303616373,103323.21944252931,103323.21944252931,103323.21944252931,128196.27413357061,91740.84817067698,56594.030995646106,39052.01908336764,24873.05469104129,0.0,63925.07377440893,21142.096487385093,1539.6344193483153,0.0,0.8866656290200452,2.8153588444956053,0.0014959135982669303,354308.15252656525,1556021.596671539,4.39171829825415,1556021.596671539,4.39171829825415,0.85,0.09582235023186705,4.027634451161993,1.267762391068973,1.0,0.0,4.0276344511620685,1.284693349593842,1.2849916464632671,3.135094030365563,19361.171399896502,1974.2900378719037,4632.441516551485,4632.441516551485,5.564614946894361,5.064296302926047,-2.3751304853411916,7.439426788267238,3.44777984981244,3.44777984981244,0.9850799570892687,0.0,0.0,0.00023218096418624475,1.0000686802302319,0.00023216501903928534,198.9654075207629,0.0,3.183044584059596e-06,9.020748351224896,0.05755507507679132,7.806135348044624e-05,0.00015411961070579852,0.0006207374536783488,0.09582235023164126,0.07196258403296237,0.023859766198678897,0.09582228048438883,0.07196258403313194,0.023859766198735123,0.37656138413770235,0.37656138413770235,0.1248519516353676,0.0,4.914539538307679,4.637761318904722,5.7513279482264466,4.907531599190065,4.635135527701891,5.731040602767337,24873.05469104129,21142.096487385093,0.85,1.0665020113545973,0.6632525228270463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046668890259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72535058962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.457677824596,1539.6344193483153,0.37656138413770235,0.1248519516353676,6.112874298809886,3.44777984981244
3524.0,-30.052951464575905,5.064066175444765,35.01755565605693,24.167990683950507,5.012891378448048,-26.546374590170224,-40.08999819690359,1.5063145040424881,-0.11957478204101335,-5.025290595210343,40.03445812912009,42397.978804452614,25777.615297753793,25777.615297753793,68175.5941022064,77545.0783689934,77545.0783689934,25777.615297753793,103322.69366674719,103322.69366674719,103322.69366674719,128195.5996185314,91740.66013851784,56593.74245596206,39052.1307583953,24872.905951784207,0.0,63925.03671017951,21141.970059016574,1539.6289746716927,0.0,0.8866652029553082,2.815370460698663,0.0014959135982669303,354306.5197059178,1556019.4994481343,4.391732618241585,1556019.4994481343,4.391732618241585,0.8499999999999999,0.09582226763757452,4.027634451161993,1.2677619800576942,1.0,0.0,4.027634451164298,1.2846943714612469,1.2849926480822356,3.1350915366592993,19361.13171721497,1974.2859913645302,4632.441516551485,4632.441516551485,5.564585155722237,5.064066175444765,-2.375239272204679,7.439305447649444,3.447817627058276,3.447817627058276,0.9850907505880789,0.0,0.0,0.00023216501903928534,1.000068448170471,0.00023214912885613872,198.96595060900643,0.0,3.1725326627582806e-06,8.990957566256967,0.05755824760945408,7.805633269999527e-05,0.00015410868633929006,0.0006206934543234422,0.09582226763742975,0.0719623105600713,0.023859957077358458,0.0958222909412982,0.07196231056018002,0.02385995707739451,0.3765600003611103,0.3765600003611103,0.12485296611536413,0.0,4.912821633599151,4.63717252428404,5.746178499531084,4.905715813169309,4.6345937636572785,5.725354571147591,24872.905951784207,21141.970059016574,0.85,1.0664928424100542,0.6632452789456295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518086199812157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.695559804655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.442743253372,1539.6289746716927,0.3765600003611103,0.12485296611536413,6.112874298809886,3.447817627058276
3525.0,-30.053606425788068,5.063836753053205,35.01753164418264,24.167705804016464,5.012704803617483,-26.546982805726824,-40.090569912549086,1.5060811835562227,-0.12140165486744081,-5.025429059952691,40.03441191745727,42397.51723690375,25777.530686987226,25777.530686987226,68175.04792389098,77544.67804864632,77544.67804864632,25777.530686987226,103322.20873563355,103322.20873563355,103322.20873563355,128194.98966404294,91740.44863993653,56593.469040687974,39052.19955472061,24872.780928409382,0.0,63924.98048312999,21141.863789147974,1539.625360020721,0.0,0.8866646650353668,2.8153783053558064,0.0014959135982669303,354304.6071165139,1556017.5054962772,4.391750697683074,1556017.5054962772,4.391750697683074,0.85,0.09582219715369775,4.027634451161993,1.2677616102574398,1.0,0.0,4.0276344511608695,1.2846954956204606,1.2849937520873438,3.1350887933305893,19361.087082132937,1974.2814398528487,4632.441516551485,4632.441516551485,5.564566890890122,5.063836753053205,-2.3753628491924883,7.439199602245694,3.447855365772966,3.447855365772966,0.9851015330779902,0.0,0.0,0.00023214912885613872,1.0000682008665756,0.0002321332971641111,198.96649173482737,0.0,3.161605395117686e-06,8.959989689763523,0.057561409214849195,7.805127887682342e-05,0.0001540978499793153,0.0006206498094266827,0.09582219715349982,0.07196204822842552,0.0238601489250743,0.095822274837559,0.07196204822857417,0.023860148925123573,0.37655861612717567,0.37655861612717567,0.12485396618477265,0.0,4.911117294301334,4.636577038257769,5.741104241136895,4.90402740508523,4.633933201791422,5.720542121165465,24872.780928409382,21141.863789147974,0.85,1.0664852364230692,0.6632386418654064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125597161862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.66459192816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.42783141202,1539.625360020721,0.37655861612717567,0.12485396618477265,6.112874298809886,3.447855365772966
3526.0,-30.05425929243306,5.063607875983686,35.01750755813234,24.16741292634981,5.012501780525739,-26.54759078061299,-40.091141558345385,1.5058332687058404,-0.12300176351487835,-5.02557474690317,40.03436173318023,42397.064495764746,25777.465248342287,25777.465248342287,68174.52974410703,77544.31216837413,77544.31216837413,25777.465248342287,103321.77741671642,103321.77741671642,103321.77741671642,128194.41245530422,91740.26407787342,56593.19702692,39052.29672328157,24872.635038587803,0.0,63924.931761869375,21141.739782799632,1539.6207203171912,0.0,0.8866641047159318,2.8153823273465113,0.0014959135982669303,354302.5947767527,1556015.340135302,4.391769529985386,1556015.340135302,4.391769529985386,0.85,0.09582212213371928,4.027634451161993,1.2677612486993897,1.0,0.0,4.027634451163557,1.284696687925628,1.284994924329337,3.135085883707949,19361.048131787382,1974.2774680229622,4632.441516551485,4632.441516551485,5.564552764722594,5.063607875983686,-2.37549178465221,7.439099660635896,3.44789293364392,3.44789293364392,0.9851122667554056,0.0,0.0,0.0002321332971641111,1.0000679831169001,0.00023211751709181208,198.96703113271255,0.0,3.149976220964009e-06,8.927032610212002,0.05756455919107016,7.804622597356122e-05,0.00015408707119054986,0.0006206063964057093,0.09582212213350515,0.07196178392737868,0.023860338206126472,0.09582206240988458,0.07196178392753949,0.023860338206179794,0.37655723072889186,0.37655723072889186,0.1248549558542899,0.0,4.909465661134504,4.636010021539391,5.736156337537977,4.902572983388268,4.633466401599151,5.716085718872591,24872.635038587803,21141.739782799632,0.85,1.066477943192307,0.6632320649742829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518164852165507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.63163484861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.412945306918,1539.6207203171912,0.37655723072889186,0.1248549558542899,6.112874298809886,3.44789293364392
3527.0,-30.054910322546025,5.063380195276836,35.01748347951583,24.167154693882935,5.012345634245273,-26.54819241435944,-40.09170471746472,1.505627726058668,-0.1250380090121439,-5.025688995548943,40.034313777608425,42396.584409080715,25777.321684821993,25777.321684821993,68173.90609390271,77543.89658115081,77543.89658115081,25777.321684821993,103321.2182659728,103321.2182659728,103321.2182659728,128193.70788681535,91740.04804608802,56592.91597632455,39052.36896640386,24872.489620842553,0.0,63924.85858724642,21141.61617771617,1539.6153775669716,0.0,0.8866636964721653,2.815395750682976,0.0014959135982669303,354301.01669321366,1556013.2709410626,4.391783251043848,1556013.2709410626,4.391783251043848,0.85,0.09582203264118815,4.027634451161993,1.26776083549019,1.0,0.0,4.027634451162297,1.2846976819309714,1.2849958982917564,3.135083458007207,19361.00254000893,1974.2728189553957,4632.441516551485,4632.441516551485,5.564521773825073,5.063380195276836,-2.3755974502210884,7.438977645497925,3.4479302836497037,3.4479302836497037,0.9851229381856296,0.0,0.0,0.00023211751709181208,1.0000677922341543,0.00023210178239343245,198.967569015827,0.0,3.1397141363938905e-06,8.897949862540285,0.057567698905206556,7.804124838163249e-05,0.0001540762687101796,0.000620562887963612,0.0958220326410522,0.07196150935602472,0.023860523285027482,0.09582214263584014,0.07196150935612682,0.02386052328506133,0.3765558457292761,0.3765558457292761,0.12485594148657947,0.0,4.907747997751187,4.635407188707347,5.731051018724656,4.900650986536789,4.632779773284767,5.71041125325155,24872.489620842553,21141.61617771617,0.85,1.0664694079980963,0.6632253140023248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820398183337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.602552100936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.398079330937,1539.6153775669716,0.3765558457292761,0.12485594148657947,6.112874298809886,3.4479302836497037
3528.0,-30.055559026501356,5.063153188499896,35.017459473644166,24.166874947864585,5.012158980709382,-26.548795005417546,-40.09227175321428,1.5053949596255898,-0.12673498087195867,-5.025827140871045,40.03426773921342,42396.13058042739,25777.240813232795,25777.240813232795,68173.37139366019,77543.517496801,77543.517496801,25777.240813232795,103320.7583100338,103320.7583100338,103320.7583100338,128193.12485069933,91739.85522597597,56592.64775721781,39052.45274306463,24872.36654066553,0.0,63924.81928373016,21141.5115595657,1539.6118751900299,0.0,0.8866631595444472,2.815401926447838,0.0014959135982669303,354299.1085391554,1556011.2844714134,4.3918012971784,1556011.2844714134,4.3918012971784,0.85,0.09582195585115544,4.027634451161993,1.2677604986587543,1.0,0.0,4.027634451162942,1.2846988031831814,1.2849969995888417,3.135080721786665,19360.96184686827,1974.268669409867,4632.441516551485,4632.441516551485,5.564504316165025,5.063153188499896,-2.3757205806850856,7.4388737691849816,3.447967613096443,3.447967613096443,0.9851336037418409,0.0,0.0,0.00023210178239343245,1.0000675503611747,0.0002320861048932233,198.96810497961602,0.0,3.1306946857917463e-06,8.87238873953381,0.05757082959989235,7.803623682188563e-05,0.0001540655455715468,0.00062051969908103,0.09582195585095768,0.0719612465253563,0.023860709325601373,0.09582207682189323,0.07196124652550483,0.02386070932565061,0.37655445849773933,0.37655445849773933,0.12485691104062814,0.0,4.906071150508012,4.634825467243672,5.726046462673992,4.8990921599991,4.63223729761927,5.70576379268806,24872.36654066553,21141.5115595657,0.85,1.0664616991887428,0.6632186223671945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518243001629003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.57699097793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.383228384591,1539.6118751900299,0.37655445849773933,0.12485691104062814,6.112874298809886,3.447967613096443
3529.0,-30.056205617283712,5.062926657175436,35.017435366998626,24.166582663916074,5.0119519139850945,-26.549397735506805,-40.09283882388843,1.5051440322083973,-0.128198528530163,-5.025974404292674,40.03421679222555,42395.685891039444,25777.18375893524,25777.18375893524,68172.86964997469,77543.17016062848,77543.17016062848,25777.18375893524,103320.35391956371,103320.35391956371,103320.35391956371,128192.57162934482,91739.68503799543,56592.37962036382,39052.56157514623,24872.217709781107,0.0,63924.77928492734,21141.38505331394,1539.6071110443072,0.0,0.8866625939502268,2.815403970509537,0.0014959135982669303,354297.07444878994,1556009.0862075016,4.391820306809807,1556009.0862075016,4.391820306809807,0.85,0.09582187418038098,4.027634451161993,1.2677601442439483,1.0,0.0,4.027634451162345,1.2847000092672232,1.2849981858108992,3.135077778554159,19360.92593005774,1974.2650069144652,4632.441516551485,4632.441516551485,5.564491999917245,5.062926657175436,-2.375850491199541,7.438777148374976,3.448004766377528,3.448004766377528,0.985144218965008,0.0,0.0,0.0002320861048932233,1.0000673306636971,0.0002320704794338185,198.96863920002295,0.0,3.1193225074297578e-06,8.840159986055934,0.057573948922399774,7.803122525103102e-05,0.0001540548796421923,0.000620476740616508,0.09582187418016606,0.07196098144334472,0.02386089273682135,0.09582178875734104,0.07196098144350611,0.02386089273687486,0.3765530703595336,0.3765530703595336,0.12485787044147915,0.0,4.9044698596633225,4.6342910294261515,5.721203326675322,4.897775875762534,4.631874746896415,5.7015487641547224,24872.217709781107,21141.38505331394,0.85,1.0664545175214863,0.663212080906407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281882204553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.544762224454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.368402337936,1539.6071110443072,0.3765530703595336,0.12485787044147915,6.112874298809886,3.448004766377528
3530.0,-30.056850039217903,5.062701338143922,35.01741124638913,24.166329285968118,5.011797456088756,-26.549993252142606,-40.093397233262635,1.5049406690134068,-0.13015481920780303,-5.0260862103183,40.034168172212816,42395.214762765856,25777.03828378163,25777.03828378163,68172.25304654748,77542.767494429,77542.767494429,25777.03828378163,103319.80577821063,103319.80577821063,103319.80577821063,128191.87398244327,91739.47994328434,56592.10545262902,39052.63832295036,24872.06820423263,0.0,63924.70652718299,21141.257973597734,1539.6014843562214,0.0,0.8866622005519145,2.8154166292523186,0.0014959135982669303,354295.53012328397,1556006.988350253,4.391833528943508,1556006.988350253,4.391833528943508,0.85,0.0958217766923209,4.027634451161993,1.267759783784859,1.0,0.0,4.0276344511631965,1.284700992763892,1.2849991494607473,3.1350753785104373,19360.882646461243,1974.260593215955,4632.441516551485,4632.441516551485,5.564460596357566,5.062701338143922,-2.3759541820948327,7.438655520238755,3.448041684742149,3.448041684742149,0.9851547670691855,0.0,0.0,0.0002320704794338185,1.0000671051649634,0.00023205490735098017,198.9691716310231,0.0,3.1089763946484337e-06,8.810839102433661,0.05757705789879442,7.802629051646765e-05,0.00015404418891735086,0.0006204336822848288,0.09582177669218736,0.07196070480551386,0.023861071886673493,0.09582182688643648,0.07196070480561415,0.02386107188670676,0.3765516839767196,0.3765516839767196,0.12485882817621782,0.0,4.90280644995039,4.633728657197082,5.716194647450607,4.89593139111048,4.631267706179528,5.695946138836462,24872.06820423263,21141.257973597734,0.85,1.0664460855609605,0.6632054657104753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320636323383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.51544134083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.353597001711,1539.6014843562214,0.3765516839767196,0.12485882817621782,6.112874298809886,3.448041684742149
3531.0,-30.057492192308153,5.062476256280467,35.01738709917853,24.166022927407198,5.011578992418008,-26.55059312761066,-40.09396004313601,1.5046799277203484,-0.13157233154811365,-5.02624359717651,40.03411915618443,42394.77169676894,25777.00982361464,25777.00982361464,68171.78152038358,77542.40944998345,77542.40944998345,25777.00982361464,103319.41927359809,103319.41927359809,103319.41927359809,128191.35556003085,91739.29264107792,56591.83249037886,39052.73350077673,24871.936286432756,0.0,63924.66978720949,21141.145843467842,1539.5979276972764,0.0,0.8866615763840433,2.8154168870401968,0.0014959135982669303,354293.3562195317,1556004.873407875,4.39185450726805,1556004.873407875,4.39185450726805,0.85,0.09582170076221302,4.027634451161993,1.26775940629188,1.0,0.0,4.02763445116131,1.284702244538842,1.2850003815196813,3.135072323787958,19360.843117830387,1974.2565624173787,4632.441516551485,4632.441516551485,5.564454452692961,5.062476256280467,-2.376091431427597,7.438567687708064,3.448078591262935,3.448078591262935,0.9851653117894099,0.0,0.0,0.00023205490735098017,1.0000668692494945,0.00023203939105104744,198.9697021899726,0.0,3.098364422914584e-06,8.78076477453993,0.05758015626321734,7.802131718607396e-05,0.0001540335901649062,0.0006203909943843434,0.09582170076196381,0.07196044642247364,0.023861254339490174,0.09582154684671024,0.07196044642266078,0.023861254339552246,0.37655029694723946,0.37655029694723946,0.12485977130635358,0.0,4.901240984183687,4.633205775505928,5.71146123950939,4.8946712656284035,4.630816572332321,5.692226130708889,24871.936286432756,21141.145843467842,0.85,1.0664393222102162,0.6631989158159343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518359260646572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.48536701294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.33881356172,1539.5979276972764,0.37655029694723946,0.12485977130635358,6.112874298809886,3.448078591262935
3532.0,-30.058132311150988,5.062252600861888,35.017362937257936,24.165782890655123,5.01143952442777,-26.551183271699767,-40.09451384246347,1.504490484976325,-0.1336169753201375,-5.0263441694812485,40.03407043330697,42394.300074550905,25776.83865022954,25776.83865022954,68171.13872478044,77542.00004391269,77542.00004391269,25776.83865022954,103318.83869414224,103318.83869414224,103318.83869414224,128190.62057120178,91739.08513878733,56591.56219844211,39052.80326705024,24871.78187705955,0.0,63924.58514410979,21141.01459550062,1539.5917622598727,0.0,0.8866612405831776,2.81543201891774,0.0014959135982669303,354291.9670714772,1556002.7711165193,4.391865793566246,1556002.7711165193,4.391865793566246,0.85,0.0958215946175584,4.027634451161993,1.2677590441843498,1.0,0.0,4.027634451162708,1.2847031627001766,1.2850012799592134,3.135070083190852,19360.79932613351,1974.252096907049,4632.441516551485,4632.441516551485,5.5644175016846225,5.062252600861888,-2.3761867291250067,7.438439329986895,3.448115193797699,3.448115193797699,0.9851757696564853,0.0,0.0,0.00023203939105104744,1.000066657760558,0.00023202392485582068,198.97023107067443,0.0,3.08727357670572e-06,8.74933331638401,0.057583243536794046,7.801642376441504e-05,0.00015402296728663238,0.0006203482093138373,0.09582159461745252,0.0719601651799258,0.02386142943752672,0.09582164183707015,0.07196016518000531,0.023861429437553087,0.3765489114212709,0.3765489114212709,0.12486071611347871,0.0,4.899578210220682,4.632641540140298,5.706461122937583,4.892727194161125,4.63019438700411,5.6862684754292445,24871.78187705955,21141.01459550062,0.85,1.066430678761502,0.6631924161725631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839774917871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.45393555478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.324054093508,1539.5917622598727,0.3765489114212709,0.12486071611347871,6.112874298809886,3.448115193797699
3533.0,-30.05877035288216,5.062029330818732,35.01733883846032,24.165489838365488,5.011236206337804,-26.55177793180482,-40.095072077214695,1.5042437852605832,-0.13511149893014363,-5.026493168417688,40.03402394804916,42393.85578596513,25776.79240517868,25776.79240517868,68170.6481911438,77541.63454237785,77541.63454237785,25776.79240517868,103318.42694755654,103318.42694755654,103318.42694755654,128190.08930626052,91738.89485155951,56591.2925389173,39052.891458491344,24871.66235870398,0.0,63924.55381719532,21140.913004898382,1539.5887256568028,0.0,0.8866606499708158,2.815434268355568,0.0014959135982669303,354289.90904175484,1556000.765375823,4.391885644116498,1556000.765375823,4.391885644116498,0.85,0.09582151493604621,4.027634451161993,1.2677587095508356,1.0,0.0,4.027634451161113,1.2847043485806515,1.285002446244351,3.1350671892811337,19360.759167537788,1974.2480018699341,4632.441516551485,4632.441516551485,5.564407518816907,5.062029330818732,-2.376317575418996,7.438346906237728,3.4481518515068954,3.4481518515068954,0.9851862432876844,0.0,0.0,0.00023202392485582068,1.0000664418045593,0.000232008509791757,198.9707582376893,0.0,3.077312438051844e-06,8.721103449438926,0.0575863208492321,7.801149143810761e-05,0.00015401243341771307,0.0006203057827404738,0.09582151493581374,0.07195990631424358,0.02386160862157016,0.09582146557461035,0.07195990631441816,0.023861608621628047,0.3765475242407342,0.3765475242407342,0.12486164292626646,0.0,4.8979972491623585,4.632110910945414,5.701689111147687,4.891381669487544,4.629706586849977,5.682315759841572,24871.66235870398,21140.913004898382,0.85,1.066423527743205,0.6631857909747574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436115978786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.425705687834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.309313972944,1539.5887256568028,0.3765475242407342,0.12486164292626646,6.112874298809886,3.4481518515068954
3534.0,-30.05940608129001,5.061806839824525,35.01731463098647,24.16521484209227,5.011051247939976,-26.552368673244278,-40.09562594639135,1.504013839894119,-0.13671984107145363,-5.026623293877816,40.0339725850383,42393.403366489285,25776.698919304872,25776.698919304872,68170.10228579416,77541.26791707877,77541.26791707877,25776.698919304872,103317.96683638365,103317.96683638365,103317.96683638365,128189.47196943352,91738.7099407658,56591.02118348833,39052.98750808607,24871.50513304987,0.0,63924.49264113595,21140.77936309239,1539.5830898679458,0.0,0.886660173178791,2.815440216969702,0.0014959135982669303,354288.1117073071,1555998.5491726594,4.39190166916506,1555998.5491726594,4.39190166916506,0.85,0.09582141644297248,4.027634451161993,1.2677582859015093,1.0,0.0,4.027634451162503,1.2847054559885167,1.2850035341043269,3.1350644868733193,19360.720143595427,1974.244022535262,4632.441516551485,4632.441516551485,5.564387338125265,5.061806839824525,-2.37643456592004,7.438241405744565,3.44818825271198,3.44818825271198,0.9851966436319942,0.0,0.0,0.000232008509791757,1.0000662012465549,0.00023199315155593179,198.97128349582744,0.0,3.067146985032511e-06,8.692294555582137,0.05758938799621713,7.800659796909278e-05,0.0001540019118226642,0.0006202634056017739,0.09582141644280417,0.07195963389610849,0.02386178254669569,0.09582126574199074,0.07195963389623489,0.023861782546737605,0.37654613739916043,0.37654613739916043,0.12486256584853005,0.0,4.896429656420878,4.631592644253942,5.696933667749647,4.889903452806379,4.629273468600502,5.677662861309557,24871.50513304987,21140.77936309239,0.85,1.0664160084694378,0.6631793482426293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518474358475775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.39689679398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.294594126559,1539.5830898679458,0.37654613739916043,0.12486256584853005,6.112874298809886,3.44818825271198
3535.0,-30.060039838912797,5.061585596994721,35.01729049653852,24.164970369916432,5.010905878568167,-26.552953681653506,-40.09617513567207,1.5038197213088695,-0.13866108693031265,-5.026730350935347,40.03392629712228,42392.94022360939,25776.54913957647,25776.54913957647,68169.48936318586,77540.8644737725,77540.8644737725,25776.54913957647,103317.41361334897,103317.41361334897,103317.41361334897,128188.7829315353,91738.50344403822,56590.75443155858,39053.05445831071,24871.369318186335,0.0,63924.423776497046,21140.663920458384,1539.578147364908,0.0,0.8866597955145186,2.8154532339984577,0.0014959135982669303,354286.6330063753,1555996.5519509348,4.391914362523903,1555996.5519509348,4.391914362523903,0.85,0.09582131241558578,4.027634451161993,1.2677579111559316,1.0,0.0,4.027634451161064,1.2847063956993892,1.2850044543013805,3.1350621937001915,19360.67656411458,1974.2395786649447,4632.441516551485,4632.441516551485,5.564355005341813,5.061585596994721,-2.3765343619894908,7.4381199589842115,3.448224516813425,3.448224516813425,0.9852070048038357,0.0,0.0,0.00023199315155593179,1.0000659963563465,0.00023197784186361568,198.9718071280797,0.0,3.0558478943755057e-06,8.660272932660183,0.0575924438441115,7.800174612745359e-05,0.0001539914054284782,0.0006202210896865927,0.09582131241546626,0.07195935811262921,0.02386195430283706,0.09582136033685285,0.07195935811271896,0.023861954302866823,0.3765447512249961,0.3765447512249961,0.1248634834821822,0.0,4.894799967090535,4.631046502838274,5.6920126202155075,4.888069264005026,4.628659462691417,5.672123797729569,24871.369318186335,21140.663920458384,0.85,1.0664075690620396,0.6631728175107291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512462509807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.36487517106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.279899355692,1539.578147364908,0.3765447512249961,0.1248634834821822,6.112874298809886,3.448224516813425
3536.0,-30.06067137687193,5.0613645781409575,35.017266355456435,24.16467386009174,5.010690532152788,-26.553543690254447,-40.09672883022574,1.5035628455354129,-0.13992020672947092,-5.026885278066607,40.03387783498941,42392.50532708062,25776.52226245167,25776.52226245167,68169.02758953228,77540.5336676683,77540.5336676683,25776.52226245167,103317.05593011997,103317.05593011997,103317.05593011997,128188.29701453427,91738.3403578388,56590.48663059577,39053.170808047806,24871.2410844143,0.0,63924.41189246211,21140.554921752155,1539.5747561186065,0.0,0.8866591818572296,2.8154516980905604,0.0014959135982669303,354284.4931196588,1555994.4609186165,4.391934987662818,1555994.4609186165,4.391934987662818,0.85,0.09582122767793139,4.027634451161993,1.2677576061943552,1.0,0.0,4.027634451160374,1.2847076288615984,1.2850056680801873,3.1350591844238904,19360.64214607809,1974.2360690019623,4632.441516551485,4632.441516551485,5.5643492034067625,5.0613645781409575,-2.3766693889058725,7.43803396704683,3.4482607866261414,3.4482607866261414,0.985217367607469,0.0,0.0,0.00023197784186361568,1.0000657655449596,0.00023196258671768992,198.97232892878998,0.0,3.0461971467110797e-06,8.6329227137792,0.05759549004125821,7.799685476618214e-05,0.00015398098709743354,0.0006201791284575536,0.09582122767768593,0.07195909924763386,0.023862128430052077,0.09582103067916922,0.07195909924781818,0.023862128430113205,0.3765433635481816,0.3765433635481816,0.12486438366799868,0.0,4.893293529834523,4.630567513783205,5.687385004030716,4.886965071337158,4.628358540048623,5.668577847595884,24871.2410844143,21140.554921752155,0.85,1.0664005435702835,0.6631661375062176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518550448609875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.33752495217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.265222875272,1539.5747561186065,0.3765433635481816,0.12486438366799868,6.112874298809886,3.4482607866261414
3537.0,-30.061300949485293,5.061144850476826,35.01724216742298,24.16442425400021,5.010543783693801,-26.55412506934376,-40.09727368885649,1.5033679035523855,-0.14190463824917288,-5.026989255655168,40.03382818527339,42392.04224718063,25776.367319695688,25776.367319695688,68168.40956687632,77540.11511954757,77540.11511954757,25776.367319695688,103316.48243924326,103316.48243924326,103316.48243924326,128187.56634934156,91738.11650940159,56590.21769646211,39053.22090326608,24871.083910098296,0.0,63924.304813364375,21140.421323583552,1539.5685179358034,0.0,0.8866588320594274,2.815465642815314,0.0014959135982669303,354283.0569646263,1555992.3186469486,4.39194674444256,1555992.3186469486,4.39194674444256,0.8500000000000001,0.09582111358574558,4.027634451161993,1.2677571979304778,1.0,0.0,4.027634451162008,1.2847085722141816,1.2850065920521818,3.1350568823717024,19360.59490465786,1974.2312517177488,4632.441516551485,4632.441516551485,5.564315756086288,5.061144850476826,-2.3767668220291793,7.437911672506006,3.4482967552669144,3.4482967552669144,0.9852276443619755,0.0,0.0,0.00023196258671768992,1.00006556121463,0.0002319473799657291,198.9728491080613,0.0,3.035351912996063e-06,8.602187321430844,0.05759852539317121,7.799204173865642e-05,0.0001539705449790335,0.0006201370714217425,0.09582111358563229,0.07195881837702571,0.023862295208606586,0.09582107921317591,0.07195881837711078,0.023862295208634796,0.3765419783790625,0.3765419783790625,0.12486528441635013,0.0,4.891692930405554,4.630030237617177,5.682554680310261,4.885084617405994,4.627684484688984,5.663034657901221,24871.083910098296,21140.421323583552,0.85,1.0663926618506556,0.6631600041791602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588301856836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.30678955983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.25056973686,1539.5685179358034,0.3765419783790625,0.12486528441635013,6.112874298809886,3.4482967552669144
3538.0,-30.061928392280166,5.0609257566838775,35.01721805704432,24.164154147170507,5.010360365789103,-26.55470819873954,-40.09781879195941,1.503140172248528,-0.14339415617536133,-5.0271234394531,40.033782071060024,42391.58937052719,25776.291255153898,25776.291255153898,68167.88062568108,77539.76199696596,77539.76199696596,25776.291255153898,103316.05325211986,103316.05325211986,103316.05325211986,128187.01490716884,91737.9423799643,56589.943213666294,39053.33240699778,24870.96165504897,0.0,63924.294062046756,21140.317406791622,1539.5649910604866,0.0,0.8866583155651443,2.815469556911568,0.0014959135982669303,354281.2036033658,1555990.3289261328,4.391964103938565,1555990.3289261328,4.391964103938565,0.8499999999999999,0.09582101852968444,4.027634451161993,1.2677568270312625,1.0,0.0,4.0276344511633,1.284709668842549,1.2850076693976609,3.1350542062866738,19360.558156034447,1974.227504401039,4632.441516551485,4632.441516551485,5.564299336118219,5.0609257566838775,-2.3768863387285766,7.437812095412454,3.448332745051803,3.448332745051803,0.985237927157658,0.0,0.0,0.0002319473799657291,1.0000653397529642,0.00023193222557140586,198.97336752997614,0.0,3.0257307633225785e-06,8.574920983256188,0.05760155112393453,7.798722682634803e-05,0.00015396015313938108,0.0006200952168903476,0.09582101852949831,0.07195855385690277,0.023862464672595552,0.09582093709824786,0.07195855385704254,0.023862464672641907,0.376540591360689,0.376540591360689,0.1248661702320616,0.0,4.890152830329612,4.629533029158438,5.6778469618606096,4.883729283277717,4.627290415226412,5.658759308810147,24870.96165504897,21140.317406791622,0.85,1.0663845667112941,0.6631530311368116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862603749217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.27952322165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.23593491961,1539.5649910604866,0.376540591360689,0.1248661702320616,6.112874298809886,3.448332745051803
3539.0,-30.062553741501553,5.060707616071379,35.0171939440269,24.16389165390285,5.010194971298077,-26.55528764099617,-40.09836333626879,1.5029288707926411,-0.14514800591240373,-5.027241943740599,40.03373377343886,42391.14323195914,25776.17687349988,25776.17687349988,68167.32010545902,77539.36676235545,77539.36676235545,25776.17687349988,103315.54363585533,103315.54363585533,103315.54363585533,128186.3631411462,91737.73259105062,56589.68193163418,39053.38962157382,24870.819505290867,0.0,63924.20912686469,21140.196579497235,1539.5599566478074,0.0,0.8866578868592063,2.815478775860335,0.0014959135982669303,354279.5668155413,1555988.2449984197,4.39197851285778,1555988.2449984197,4.39197851285778,0.8499999999999999,0.09582091001135419,4.027634451161993,1.2677564599784095,1.0,0.0,4.027634451161902,1.2847106885127137,1.2850086698343217,3.135051718005641,19360.51388176408,1974.2229896819078,4632.441516551485,4632.441516551485,5.564274644677732,5.060707616071379,-2.3769942253870293,7.4377018414584075,3.4483685598417244,3.4483685598417244,0.9852481599547784,0.0,0.0,0.00023193222557140586,1.0000651220624939,0.00023191712265005127,198.97388422445772,0.0,3.0153208713734557e-06,8.545419349472374,0.0576045664448059,7.798241712427442e-05,0.00015394980844713144,0.0006200535522514562,0.09582091001121289,0.07195828036449181,0.023862629646721072,0.09582089118566228,0.07195828036459793,0.023862629646756256,0.37653920493550214,0.37653920493550214,0.12486704831949838,0.0,4.888587708715761,4.629013052612152,5.673107571592311,4.882093937828188,4.626709024371394,5.653923373980149,24870.819505290867,21140.196579497235,0.85,1.0663772150887842,0.663146933078659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866364565581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.25002158787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.22132178397,1539.5599566478074,0.37653920493550214,0.12486704831949838,6.112874298809886,3.4483685598417244
3540.0,-30.063176803051817,5.060490196555834,35.01716984510612,24.16362081365662,5.010015798154281,-26.555866402074948,-40.098903969023354,1.5027053971774118,-0.14672155687645727,-5.027370747137008,40.0336859579967,42390.690816489165,25776.09034186532,25776.09034186532,68166.78115835448,77538.99342907198,77538.99342907198,25776.09034186532,103315.0837709373,103315.0837709373,103315.0837709373,128185.7688255745,91737.53820128427,56589.40781697449,39053.47820478865,24870.685054637204,0.0,63924.163259425855,21140.082296441622,1539.5556064173436,0.0,0.886657403935606,2.8154844229931464,0.0014959135982669303,354277.78778258106,1555986.1818776617,4.391994744058199,1555986.1818776617,4.391994744058199,0.85,0.09582080554421332,4.027634451161993,1.267756066550501,1.0,0.0,4.027634451161379,1.2847117650144888,1.2850097271818743,3.1350490910438342,19360.47285736045,1974.218806356957,4632.441516551485,4632.441516551485,5.564255965189981,5.060490196555834,-2.377109596661967,7.437599793217801,3.448404297018094,3.448404297018094,0.9852583705765984,0.0,0.0,0.00023191712265005127,1.0000648841551596,0.00023190207587977808,198.97439903110808,0.0,3.005086925059448e-06,8.516416345618476,0.05760757153173096,7.797764224240493e-05,0.00015393948040764635,0.0006200119546838131,0.09582080554404099,0.07195801146888339,0.0238627940751576,0.09582076043340397,0.0719580114690128,0.023862794075200512,0.3765378172721283,0.3765378172721283,0.12486791516441276,0.0,4.8870505522648955,4.628504204405488,5.668447335689734,4.880649190260556,4.626225211082044,5.6495599605648295,24870.685054637204,21140.082296441622,0.85,1.066369549206466,0.663140331527742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701128518356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.221018584016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.206729674825,1539.5556064173436,0.3765378172721283,0.12486791516441276,6.112874298809886,3.448404297018094
3541.0,-30.06379798964741,5.06027364026403,35.01714573405475,24.163359018880897,5.009845357582768,-26.556442602020873,-40.09944795453919,1.5024899699561913,-0.1483265290794975,-5.02749223790694,40.033637406826834,42390.26055209879,25775.986755016565,25775.986755016565,68166.24730711535,77538.62158530082,77538.62158530082,25775.986755016565,103314.60834031738,103314.60834031738,103314.60834031738,128185.15156314652,91737.3480803317,56589.158746883004,39053.54370383189,24870.543222829136,0.0,63924.086926661024,21139.961739404764,1539.5506652245151,0.0,0.8866569609302151,2.815491336990895,0.0014959135982669303,354276.10975806863,1555984.0870141492,4.39200963360672,1555984.0870141492,4.39200963360672,0.85,0.09582069435130262,4.027634451161993,1.2677557198284197,1.0,0.0,4.027634451161357,1.2847128037643085,1.2850107468408258,3.1350465562114045,19360.43273385579,1974.2147148981344,4632.441516551485,4632.441516551485,5.564233604012104,5.06027364026403,-2.3772195006252606,7.43749314088929,3.4484398881576905,3.4484398881576905,0.9852685394736259,0.0,0.0,0.00023190207587977808,1.0000646892252627,0.00023188707528452946,198.97491229091202,0.0,2.993922072467805e-06,8.484775153373759,0.05761056545380343,7.797283802168489e-05,0.0001539292378580932,0.000619970701438365,0.09582069435115012,0.07195773854606352,0.023862955805086596,0.09582064032866389,0.07195773854617804,0.023862955805124587,0.3765364289466731,0.3765364289466731,0.12486877465774723,0.0,4.8855213378519124,4.628002935043014,5.66379630675317,4.879165708827429,4.625768088704092,5.64495981426694,24870.543222829136,21139.961739404764,0.85,1.0663624712437627,0.6631343925292572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738474443835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.18937739177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.192162550386,1539.5506652245151,0.3765364289466731,0.12486877465774723,6.112874298809886,3.4484398881576905
3542.0,-30.064417081081192,5.060057921232119,35.017121637954844,24.163097224105172,5.00967511342628,-26.55701689642127,-40.09998411694539,1.5022749287664339,-0.14992116971592395,-5.027614268672244,40.033589620216,42389.80676220343,25775.886283829364,25775.886283829364,68165.6930460328,77538.24867725336,77538.24867725336,25775.886283829364,103314.13496108272,103314.13496108272,103314.13496108272,128184.54153480755,91737.15612868685,56588.885324103445,39053.6342273149,24870.406573724835,0.0,63924.04080103974,21139.84558766611,1539.5460354588954,0.0,0.8866565124015527,2.8154980523906534,0.0014959135982669303,354274.4242814452,1555982.0251415593,4.392024708804396,1555982.0251415593,4.392024708804396,0.85,0.09582058297955881,4.027634451161993,1.2677553253015508,1.0,0.0,4.027634451162992,1.2847138406147125,1.2850117646592143,3.135044026018154,19360.39222399818,1974.2105840422755,4632.441516551485,4632.441516551485,5.564211915408623,5.060057921232119,-2.3773296884237083,7.437387609655827,3.448475377337256,3.448475377337256,0.985278679239216,0.0,0.0,0.00023188707528452946,1.000064471359536,0.0002318721261733166,198.97542382189948,0.0,2.9847421239045935e-06,8.458759179145618,0.05761355019592733,7.796810315871334e-05,0.0001539189721258161,0.0006199293548213795,0.09582058297940574,0.07195746667923772,0.02386311630016802,0.09582053224972092,0.07195746667935267,0.02386311630020614,0.3765350402121039,0.3765350402121039,0.12486962572154979,0.0,4.8840036319235764,4.627508658871477,5.659170633516624,4.8776930989563425,4.625300764916176,5.640434532210747,24870.406573724835,21139.84558766611,0.85,1.0663545700778676,0.66312777213411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518775708168379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.16336141754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.177612218818,1539.5460354588954,0.3765350402121039,0.12486962572154979,6.112874298809886,3.448475377337256
3543.0,-30.065034278041555,5.0598431193061115,35.01709757265064,24.162844789121323,5.009511572204196,-26.55758881523748,-40.100519930105634,1.5020661094000518,-0.15149206267733462,-5.027731800195562,40.033542325001534,42389.35964686436,25775.776231120843,25775.776231120843,68165.1358779852,77537.88677804764,77537.88677804764,25775.776231120843,103313.6630091685,103313.6630091685,103313.6630091685,128183.93418213003,91736.97713489446,56588.62058045676,39053.72950493078,24870.271172961537,0.0,63924.00067789231,21139.730497017306,1539.5413757178414,0.0,0.8866560850120724,2.8155049810920203,0.0014959135982669303,354272.8009538482,1555979.9844735244,4.392039073516753,1555979.9844735244,4.392039073516753,0.85,0.095820468277099,4.027634451161993,1.2677549186861148,1.0,0.0,4.027634451162325,1.284714848257179,1.2850127533290074,3.1350415671040226,19360.35444879157,1974.2067320432127,4632.441516551485,4632.441516551485,5.564188158452787,5.0598431193061115,-2.3774364303422897,7.437279549648402,3.448510758163069,3.448510758163069,0.9852887880465911,0.0,0.0,0.0002318721261733166,1.0000642743907984,0.00023185722369151163,198.97593378986892,0.0,2.9745057393389866e-06,8.429749265286688,0.05761652470166667,7.796337164550314e-05,0.00015390875452781346,0.0006198882020716558,0.09582046827695688,0.07195719349194982,0.02386327478500706,0.09582043184762472,0.07195719349205654,0.02386327478504246,0.37653365124031746,0.37653365124031746,0.12487046847928665,0.0,4.882497069253361,4.627031299473856,5.654538786267551,4.876239737518233,4.624899582549517,5.635786645319001,24870.271172961537,21139.730497017306,0.85,1.0663465232951175,0.6631211938761592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518812816491096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.13435150368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.163083154106,1539.5413757178414,0.37653365124031746,0.12487046847928665,6.112874298809886,3.448510758163069
3544.0,-30.065649195354403,5.059629257412511,35.01707356659159,24.16258652172985,5.009351694285875,-26.55815831572219,-40.10105155231429,1.5018608146534853,-0.15322231447663626,-5.027847443661357,40.0334959200244,42388.90517267148,25775.66342723203,25775.66342723203,68164.56859990352,77537.48624671233,77537.48624671233,25775.66342723203,103313.14967394437,103313.14967394437,103313.14967394437,128183.29029333257,91736.76007161805,56588.34893425266,39053.79015262821,24870.140619388207,0.0,63923.930772016414,21139.619526479975,1539.5369477516701,0.0,0.886655664013883,2.8155142251858387,0.0014959135982669303,354271.20370951307,1555977.9822189296,4.39205322342474,1555977.9822189296,4.39205322342474,0.85,0.0958203521134088,4.027634451161993,1.2677545428415762,1.0,0.0,4.027634451161656,1.2847158393180784,1.285013725473267,3.1350391486570635,19360.308639325198,1974.2020607776558,4632.441516551485,4632.441516551485,5.5641638076027204,5.059629257412511,-2.377541619356493,7.437170876769004,3.448546056117444,3.448546056117444,0.9852988731764125,0.0,0.0,0.00023185722369151163,1.0000640373058058,0.00023184237713030857,198.97644187654134,0.0,2.9652352329315722e-06,8.403476650128075,0.0576194899368996,7.795867740296376e-05,0.00015389854628854787,0.000619847087015504,0.09582035211326748,0.07195692068142219,0.02386343143184529,0.09582042536023548,0.07195692068152831,0.02386343143188048,0.3765322627755241,0.3765322627755241,0.12487130113383205,0.0,4.88096815994669,4.626526341475881,5.649900683003921,4.874625129184722,4.624287803524226,5.631127160163601,24870.140619388207,21139.619526479975,0.85,1.0663388151615905,0.6631148094420347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849811439485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.10807888852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.14857140563,1539.5369477516701,0.3765322627755241,0.12487130113383205,6.112874298809886,3.448546056117444
3545.0,-30.066262039030818,5.059416175791897,35.01704959304441,24.162324657104932,5.0091809843294,-26.55872703286759,-40.101583069749154,1.5016459781662448,-0.15476064950365753,-5.027969925295958,40.033448854875786,42388.45910731615,25775.56979447371,25775.56979447371,68164.02890178986,77537.1151002733,77537.1151002733,25775.56979447371,103312.68489474701,103312.68489474701,103312.68489474701,128182.69406162859,91736.56717122295,56588.080531912514,39053.87404367826,24870.009166881577,0.0,63923.88321055984,21139.50779184934,1539.532630789223,0.0,0.8866552105686496,2.8155201485484644,0.0014959135982669303,354269.51202392543,1555975.951481635,4.392068463900311,1555975.951481635,4.392068463900311,0.85,0.09582023615710741,4.027634451161993,1.2677541450178254,1.0,0.0,4.027634451161672,1.2847168748976563,1.285014742218343,3.135036621576909,19360.267929241447,1974.1979095044126,4632.441516551485,4632.441516551485,5.56414359520328,5.059416175791897,-2.3776517223059956,7.437067898097893,3.4485812796450515,3.4485812796450515,0.9853089370414433,0.0,0.0,0.00023184237713030857,1.0000638216720623,0.00023182758150642666,198.97694825211283,0.0,2.9541159222870393e-06,8.37196452376147,0.05762244405282189,7.795398434681497e-05,0.00015388839278349358,0.0006198061924087474,0.09582023615694785,0.07195664960867387,0.023863586548273967,0.09582030925922291,0.07195664960879371,0.023863586548313713,0.3765308727237705,0.3765308727237705,0.12487212223839454,0.0,4.87946443805572,4.626032796782795,5.645329667814053,4.873209275792306,4.623826979729358,5.62681135762125,24870.009166881577,21139.50779184934,0.85,1.0663311657282042,0.6631083247507378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518886669924294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.07656676215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.134084752863,1539.532630789223,0.3765308727237705,0.12487212223839454,6.112874298809886,3.4485812796450515
