time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3546.0,-30.066872642381124,5.059203848071476,35.017025598846644,24.162063316348963,5.0090067619244385,-26.55929408469309,-40.102118079643674,1.5014282042363445,-0.1562064378068726,-5.028093078622705,40.033400306289764,42388.037325090816,25775.47932645048,25775.47932645048,68163.5166515413,77536.76027901737,77536.76027901737,25775.47932645048,103312.23960546785,103312.23960546785,103312.23960546785,128182.10878286434,91736.38826956041,56587.83404029266,39053.94914363083,24869.86917739648,0.0,63923.81832102731,21139.388800787005,1539.527842609704,0.0,0.8866547590750384,2.8155247771636653,0.0014959135982669303,354267.8110674863,1555973.8567400165,4.392083638791589,1555973.8567400165,4.392083638791589,0.8499999999999999,0.09582011646335603,4.027634451161993,1.2677538362098861,1.0,0.0,4.027634451161366,1.2847179241139484,1.285015772668708,3.1350340612238248,19360.230173478107,1974.1940594880116,4632.441516551485,4632.441516551485,5.564124065971684,5.059203848071476,-2.3777622476299642,7.4369660957014405,3.4486163821185203,3.4486163821185203,0.9853189663195773,0.0,0.0,0.00023182758150642666,1.0000635886753324,0.00023181284083495293,198.97745277882848,0.0,2.943988087508975e-06,8.343262240000435,0.057625388040909394,7.794926071761785e-05,0.0001538783207888088,0.000619765626095963,0.09582011646320135,0.07195637687151892,0.02386373959168244,0.09582011997567617,0.07195637687163506,0.023863739591720966,0.37652948175821727,0.37652948175821727,0.12487293508091168,0.0,4.877997172653181,4.625565166905687,5.640827196903842,4.871886640815831,4.6234617387762,5.6225817628701975,24869.86917739648,21139.388800787005,0.85,1.0663242347198676,0.6631023996754517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892340429204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.047864478394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.1196191447,1539.527842609704,0.37652948175821727,0.12487293508091168,6.112874298809886,3.4486163821185203
3547.0,-30.067481216989172,5.0589922822085605,35.017001570700714,24.16179656228053,5.008833038792324,-26.559859260361034,-40.10264523150397,1.5012110821640887,-0.15774378071012052,-5.028215293631946,40.03335132908772,42387.59173337061,25775.387903549883,25775.387903549883,68162.9796369205,77536.38168798547,77536.38168798547,25775.387903549883,103311.76959153535,103311.76959153535,103311.76959153535,128181.49605177056,91736.1849818517,56587.56318147782,39054.024222637636,24869.726460235208,0.0,63923.750682872844,21139.267491199927,1539.5228752161554,0.0,0.886654313913134,2.8155307190229486,0.0014959135982669303,354266.1230771404,1555971.7435069247,4.39209860088179,1555971.7435069247,4.39209860088179,0.85,0.09581999461979065,4.027634451161993,1.2677534284954897,1.0,0.0,4.027634451162428,1.2847189701692816,1.285016800027952,3.1350315085884426,19360.187271234987,1974.1896846767233,4632.441516551485,4632.441516551485,5.564104330611773,5.0589922822085605,-2.377872013061934,7.436864295270494,3.4486513568825132,3.4486513568825132,0.9853289591092895,0.0,0.0,0.00023181284083495293,1.000063377710511,0.0002317981499989053,198.97795563149108,0.0,2.9330612620920295e-06,8.312295616768811,0.05762832110217148,7.794460672622309e-05,0.00015386823410872984,0.0006197250006357792,0.09581999461964175,0.07195610333347502,0.023863891286166724,0.0958199649144445,0.07195610333358685,0.023863891286203802,0.37652809130475995,0.37652809130475995,0.12487374242480206,0.0,4.876539964814697,4.625092594305102,5.636380358289557,4.870471512921824,4.62297117128918,5.618359248189051,24869.726460235208,21139.267491199927,0.85,1.0663169621425777,0.6630961306331413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518960004549337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01689785517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.105177989613,1539.5228752161554,0.37652809130475995,0.12487374242480206,6.112874298809886,3.4486513568825132
3548.0,-30.068087738135652,5.058781717299407,35.01697756433683,24.16155313784259,5.00867810988797,-26.560420708098068,-40.10317182457072,1.50101107985032,-0.15929291648109256,-5.028325470916495,40.033303907243315,42387.1526848169,25775.267789098412,25775.267789098412,68162.42047391532,77536.02124363671,77536.02124363671,25775.267789098412,103311.28903273513,103311.28903273513,103311.28903273513,128180.87724899304,91736.00662083083,56587.30563910377,39054.11220191896,24869.588216257904,0.0,63923.70041817686,21139.149983819218,1539.5178891883802,0.0,0.8866539244412788,2.8155382213836804,0.0014959135982669303,354264.60135298665,1555969.6973853505,4.392111691212958,1555969.6973853505,4.392111691212958,0.85,0.09581986780736518,4.027634451161993,1.2677530608931562,1.0,0.0,4.02763445116118,1.2847199360432076,1.2850177472511992,3.1350291516193427,19360.149629569743,1974.18584629509,4632.441516551485,4632.441516551485,5.564078401638674,5.058781717299407,-2.3779727689434886,7.436754486242895,3.448686207593986,3.448686207593986,0.9853389164554246,0.0,0.0,0.0002317981499989053,1.000063164168185,0.0002317835095863233,198.97845678965317,0.0,2.923152523275292e-06,8.284214250962178,0.057631244254694756,7.793995792465838e-05,0.0001538581920742469,0.000619684554991736,0.09581986780723599,0.0719558266322105,0.023864041175025483,0.0958198678183877,0.07195582663230753,0.02386404117505766,0.3765267006493676,0.3765267006493676,0.1248745457431697,0.0,4.875081824832023,4.624634676604273,5.631885519159198,4.869032554435421,4.622594640262776,5.613695545507653,24869.588216257904,21139.149983819218,0.85,1.0663090532620851,0.6630897837191543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518996483376905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.98881648936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.090757123553,1539.5178891883802,0.3765267006493676,0.1248745457431697,6.112874298809886,3.448686207593986
3549.0,-30.068692417379605,5.058571900538459,35.016953595090534,24.161296267434977,5.008508194616781,-26.560981996666268,-40.103698417637474,1.500797773903345,-0.1607210093641811,-5.028446851497153,40.0332569756383,42386.72143057247,25775.178011313892,25775.178011313892,68161.89944188636,77535.66710713567,77535.66710713567,25775.178011313892,103310.84511844956,103310.84511844956,103310.84511844956,128180.3030479244,91735.8277568121,56587.0491387392,39054.198464525434,24869.457929474836,0.0,63923.65639400027,21139.03924005361,1539.51362050107,0.0,0.8866534761145161,2.815542824912439,0.0014959135982669303,354262.9248993711,1555967.672418257,4.392126759694743,1555967.672418257,4.392126759694743,0.85,0.09581974628203396,4.027634451161993,1.2677526801032948,1.0,0.0,4.027634451161923,1.2847209640441923,1.285018756680661,3.135026643048886,19360.11188175083,1974.1819970887948,4632.441516551485,4632.441516551485,5.56405902140814,5.058571900538459,-2.378081640861021,7.43665354139948,3.4487210076500725,3.4487210076500725,0.9853488593285922,0.0,0.0,0.0002317835095863233,1.0000629726556896,0.00023176891448227206,198.97895642810082,0.0,2.9131267023283343e-06,8.2558010743985,0.057634157381397086,7.793530937943276e-05,0.00015384820020689056,0.0006196443114025401,0.09581974628188261,0.07195555522643209,0.023864191055450523,0.09581971035358765,0.07195555522654574,0.02386419105548822,0.37652531040644277,0.37652531040644277,0.12487533996452876,0.0,4.87365820660591,4.62419917329828,5.627462032794767,4.867725842132984,4.622227606258377,5.609535953978536,24869.457929474836,21139.03924005361,0.85,1.0663016367800244,0.6630834939934818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903283929128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.96040331279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.076357109354,1539.51362050107,0.37652531040644277,0.12487533996452876,6.112874298809886,3.4487210076500725
3550.0,-30.06929522264162,5.058362916241373,35.01692961894248,24.161038698535435,5.008342484900428,-26.56154117771103,-40.104224626533664,1.5005884399699008,-0.16224768935484235,-5.028563633462648,40.03320883611564,42386.296934500104,25775.07811565027,25775.07811565027,68161.37505015038,77535.29311432262,77535.29311432262,25775.07811565027,103310.3712299729,103310.3712299729,103310.3712299729,128179.68964427503,91735.62998310056,56586.80033439408,39054.25516522942,24869.318414302143,0.0,63923.57357953156,21138.92065215682,1539.5087146001374,0.0,0.8866530555915793,2.815549261481164,0.0014959135982669303,354261.3119656227,1555965.5953349725,4.392140893685739,1555965.5953349725,4.392140893685739,0.85,0.09581961943628031,4.027634451161993,1.2677523278864107,1.0,0.0,4.027634451161872,1.284721973373491,1.2850197474922904,3.1350241800457552,19360.070143192665,1974.1777409403483,4632.441516551485,4632.441516551485,5.5640374570422955,5.058362916241373,-2.378187033247979,7.436549949489352,3.448755682456019,3.448755682456019,0.9853587664160054,0.0,0.0,0.00023176891448227206,1.0000627777994386,0.0002317543654531986,198.97945452030697,0.0,2.904118573076514e-06,8.23027203609884,0.057637061499970166,7.793066448155086e-05,0.0001538382500007212,0.0006196042356093761,0.09581961943613654,0.07195528074447625,0.023864338691660283,0.09581957861491663,0.07195528074458422,0.023864338691696088,0.37652392154802006,0.37652392154802006,0.124876128240456,0.0,4.872235572039585,4.623756806857045,5.623063440778537,4.866315944107782,4.6217664857525165,5.605245769999385,24869.318414302143,21138.92065215682,0.85,1.0662948147813778,0.6630777123523061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906908497199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.93487427449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.061973777229,1539.5087146001374,0.37652392154802006,0.124876128240456,6.112874298809886,3.448755682456019
3551.0,-30.069895796095878,5.0581547548527,35.016905649115365,24.16078622862699,5.008177415581017,-26.562098285829762,-40.104742942471034,1.5003799053150328,-0.16369222777268533,-5.028680193836566,40.033161067930145,42385.84940190646,25774.979366640717,25774.979366640717,68160.82876854717,77534.93725543338,77534.93725543338,25774.979366640717,103309.9166220741,103309.9166220741,103309.9166220741,128179.09784860526,91735.44970131834,56586.52775277848,39054.35772059985,24869.181226531164,0.0,63923.53894713102,21138.80404255149,1539.5039400970168,0.0,0.8866526348503557,2.8155546442894237,0.0014959135982669303,354259.70209813147,1555963.5342759017,4.392155035022564,1555963.5342759017,4.392155035022564,0.85,0.09581949195025168,4.027634451161993,1.267751916875132,1.0,0.0,4.027634451161716,1.2847229788704309,1.2850207345298403,3.1350217263983375,19360.032096166116,1974.1738612233655,4632.441516551485,4632.441516551485,5.564016140203387,5.0581547548527,-2.3782921481725814,7.436446903025281,3.448790258693962,3.448790258693962,0.985368645341132,0.0,0.0,0.0002317543654531986,1.0000625456739258,0.0002317398711267835,198.97995077058107,0.0,2.8949578688363356e-06,8.204310600282176,0.057639956457839,7.792608950580451e-05,0.0001538282759473941,0.0006195640637685782,0.09581949195011308,0.07195500668988024,0.023864485260232847,0.09581941916785386,0.07195500668998431,0.023864485260267368,0.3765225330905,0.3765225330905,0.12487691032130402,0.0,4.870831770811208,4.623329870051464,5.618694134742157,4.864987966063893,4.621401686949582,5.600994036031523,24869.181226531164,21138.80404255149,0.85,1.0662868466171855,0.6630710705325992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519105218494548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.90891283868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.047607831233,1539.5039400970168,0.3765225330905,0.12487691032130402,6.112874298809886,3.448790258693962
3552.0,-30.070494308775633,5.057947644234424,35.016881737892525,24.16054137228059,5.008030512762017,-26.562651722201284,-40.105260734539456,1.500187926187817,-0.165391543719295,-5.028785157713109,40.03311483524186,42385.408469956674,25774.853274193272,25774.853274193272,68160.26174414995,77534.53861582618,77534.53861582618,25774.853274193272,103309.39189001945,103309.39189001945,103309.39189001945,128178.4404698243,91735.23316189882,56586.26834223749,39054.40535517926,24869.048579804854,0.0,63923.453934984114,21138.691292834126,1539.4991545277028,0.0,0.8866522676241992,2.8155647304588003,0.0014959135982669303,354258.2523999689,1555961.5394710584,4.392167377696901,1555961.5394710584,4.392167377696901,0.85,0.09581935953064875,4.027634451161993,1.267751507512294,1.0,0.0,4.0276344511597495,1.2847239068145866,1.2850216440668853,3.1350194620012375,19359.986397255547,1974.169201231363,4632.441516551485,4632.441516551485,5.563988920766944,5.057947644234424,-2.378388541258176,7.4363361854926,3.4488247348687815,3.4488247348687815,0.9853784956767947,0.0,0.0,0.0002317398711267835,1.0000623313576935,0.00023172542736628365,198.9804453202235,0.0,2.8840803565276295e-06,8.173483730399301,0.05764284053819553,7.792151940197923e-05,0.0001538183517248043,0.0006195240926277746,0.09581935953052823,0.07195472985338147,0.023864629677146754,0.09581942487929122,0.071954729853472,0.02386462967717676,0.37652114559485567,0.37652114559485567,0.12487768629037674,0.0,4.869385441558052,4.622867377432101,5.614261337333517,4.863393613993821,4.620818905298847,5.596329563922325,24869.048579804854,21138.691292834126,0.85,1.0662793943123763,0.663065054542679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519141218408302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.87808596879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.033266502278,1539.4991545277028,0.37652114559485567,0.12487768629037674,6.112874298809886,3.4488247348687815
3553.0,-30.071091153163543,5.057741283784923,35.0168578851829,24.16029421091082,5.0078647978586845,-26.563205538245214,-40.105778561532475,1.499979182940155,-0.16670071073593817,-5.028903535425735,40.033068717106744,42384.97490820537,25774.763253940106,25774.763253940106,68159.73816214547,77534.20682539378,77534.20682539378,25774.763253940106,103308.97007933389,103308.97007933389,103308.97007933389,128177.8925619027,91735.07518226285,56586.00812100558,39054.518956952525,24868.92248256881,0.0,63923.44143952134,21138.58411018349,1539.4950629733344,0.0,0.8866518316417439,2.8155681218706547,0.0014959135982669303,354256.61744352675,1555959.549610775,4.392182031317498,1555959.549610775,4.392182031317498,0.85,0.09581923213213574,4.027634451161993,1.2677511882642287,1.0,0.0,4.027634451162065,1.2847249130728269,1.285022632001103,3.1350170065034613,19359.953056918384,1974.1658014631282,4632.441516551485,4632.441516551485,5.563969488194973,5.057741283784923,-2.3784946581033415,7.436235941888264,3.4488591810903557,3.4488591810903557,0.9853883374543874,0.0,0.0,0.00023172542736628365,1.0000621579145241,0.0002317110246922165,198.9809384935215,0.0,2.8740258963621717e-06,8.144989390290394,0.05764571456409189,7.791694923772199e-05,0.00015380847812856166,0.0006194843253913908,0.09581923213198548,0.0719544583803018,0.023864773751683672,0.09581923851864785,0.07195445838041464,0.02386477375172109,0.37651975642703467,0.37651975642703467,0.12487845060534862,0.0,4.86799529414634,4.6224533604411135,5.609908227525921,4.862202824689803,4.620573421193342,5.592269448419529,24868.92248256881,21138.58411018349,0.85,1.0662714119769683,0.6630584016398156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519177094963598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.849591628685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.018946438391,1539.4950629733344,0.37651975642703467,0.12487845060534862,6.112874298809886,3.4488591810903557
3554.0,-30.071685393909725,5.057535657067852,35.016834007842235,24.16002661865207,5.007694973405408,-26.563757421619517,-40.1062923023477,1.4997670011153683,-0.16825469047608976,-5.02902213488542,40.03302029425565,42384.53569193028,25774.675206048476,25774.675206048476,68159.21089797876,77533.80897077743,77533.80897077743,25774.675206048476,103308.4841768259,103308.4841768259,103308.4841768259,128177.26681966925,91734.84842323391,56585.73927179029,39054.56572382624,24868.78264284335,0.0,63923.3483666696,21138.465246416847,1539.4901821100584,0.0,0.886651402879539,2.8155747060158727,0.0014959135982669303,354254.97943039634,1555957.4603109262,4.392196442270867,1555957.4603109262,4.392196442270867,0.85,0.09581910002382661,4.027634451161993,1.2677507470315326,1.0,0.0,4.027634451160174,1.2847259353323497,1.2850236359930693,3.135014511962874,19359.90520124108,1974.160921542125,4632.441516551485,4632.441516551485,5.563950481394494,5.057535657067852,-2.3786008685794844,7.436136525647337,3.44889350842848,3.44889350842848,0.98539814526528,0.0,0.0,0.0002317110246922165,1.0000618870538103,0.00023169668566696297,198.98142951757112,0.0,2.8658576026949042e-06,8.121840446037359,0.05764858042169459,7.791241538156296e-05,0.00015379860931065355,0.0006194445774003918,0.09581910002368216,0.0719541845004236,0.02386491552325857,0.09581911246514647,0.07195418450053206,0.023864915523294547,0.3765183685539987,0.3765183685539987,0.12487920747622268,0.0,4.866596168202989,4.622003518111569,5.605627582154227,4.860767444409305,4.619979860623687,5.588278222370036,24868.78264284335,21138.465246416847,0.85,1.066264716094218,0.6630524960740337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921287168538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.82644268443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.004639845527,1539.4901821100584,0.3765183685539987,0.12487920747622268,6.112874298809886,3.44889350842848
3555.0,-30.072277682035487,5.057330863015984,35.016810110844446,24.159784137178235,5.007532400256801,-26.56430682208437,-40.106809430848784,1.4995615403058626,-0.16954261863617148,-5.029135445069213,40.032971967022895,42384.11899646546,25774.575286224117,25774.575286224117,68158.69428268958,77533.48342255851,77533.48342255851,25774.575286224117,103308.05870878263,103308.05870878263,103308.05870878263,128176.69996813717,91734.69611902036,56585.49527172013,39054.66760811136,24868.641259354532,0.0,63923.308867465894,21138.345070451353,1539.4850991260175,0.0,0.8866510007168273,2.815578410119252,0.0014959135982669303,354253.41447461216,1555955.3751388327,4.392209959208005,1555955.3751388327,4.392209959208005,0.85,0.09581896403197829,4.027634451161993,1.2677504211897035,1.0,0.0,4.027634451161725,1.2847269260231642,1.2850246084907588,3.135012094460744,19359.873058656372,1974.1576439106498,4632.441516551485,4632.441516551485,5.563928911813096,5.057330863015984,-2.3787030875975423,7.436033950613527,3.448927713175139,3.448927713175139,0.9854079180500397,0.0,0.0,0.00023169668566696297,1.0000616839922358,0.000231682394571935,198.98191893028988,0.0,2.8531997428378276e-06,8.085968071202403,0.057651433621437424,7.790785187478372e-05,0.00015378883379217926,0.0006194052051854069,0.09581896403185135,0.0719539082772334,0.023865055754617948,0.09581887869200588,0.07195390827732873,0.023865055754649568,0.37651697926737554,0.37651697926737554,0.12487995988592107,0.0,4.865239925933565,4.6216035216708065,5.601368864336166,4.8595928264330155,4.619789249836344,5.584117368413729,24868.641259354532,21138.345070451353,0.85,1.0662572931574152,0.6630463871064891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519248492504049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.7905703096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.990365517473,1539.4850991260175,0.37651697926737554,0.12487995988592107,6.112874298809886,3.448927713175139
3556.0,-30.07286831956914,5.057126988472055,35.016786242459546,24.15953498510646,5.007378408798723,-26.56485387856368,-40.10732243824748,1.4993639677932673,-0.17111365826781366,-5.029243899362446,40.03292500643598,42383.69226395661,25774.464945271586,25774.464945271586,68158.1572092282,77533.09621403662,77533.09621403662,25774.464945271586,103307.5611593082,103307.5611593082,103307.5611593082,128176.06750979407,91734.48496279873,56585.244126399644,39054.712040443424,24868.506350485866,0.0,63923.218390929294,21138.230397912987,1539.480270066797,0.0,0.8866506183399679,2.8155864033260274,0.0014959135982669303,354251.91658984986,1555953.3489353454,4.392222811138144,1555953.3489353454,4.392222811138144,0.85,0.09581882686580075,4.027634451161993,1.2677500557852914,1.0,0.0,4.027634451162075,1.2847278797173878,1.2850255440448377,3.1350097672419044,19359.82849582661,1974.1530997666491,4632.441516551485,4632.441516551485,5.563905092634348,5.057126988472055,-2.378801579973225,7.43592856844528,3.4489618263979382,3.4489618263979382,0.9854176646851253,0.0,0.0,0.000231682394571935,1.000061512383743,0.00023166814411215334,198.98240698122694,0.0,2.8436695122803187e-06,8.058959397802424,0.057654277290949706,7.790332497969507e-05,0.00015377906959223995,0.0006193658785573433,0.09581882686567328,0.0719536319788679,0.023865194886805385,0.09581880882583511,0.07195363197896361,0.023865194886837138,0.3765155915739717,0.3765155915739717,0.12488070720318692,0.0,4.863860558188833,4.6211769320614735,5.597097657850611,4.858130241094614,4.619265472984296,5.579805540846451,24868.506350485866,21138.230397912987,0.85,1.0662504004788946,0.6630406498739566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519283996442114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.763561636195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.97611049889,1539.480270066797,0.3765155915739717,0.12488070720318692,6.112874298809886,3.4489618263979382
3557.0,-30.073456744197728,5.056923843188223,35.01676239106781,24.15928248027342,5.007212253135282,-26.5654001596921,-40.10783153409136,1.4991556686296459,-0.1724628047336978,-5.029360657882383,40.0328777646243,42383.25889048671,25774.377434059847,25774.377434059847,68157.63632454656,77532.74462767899,77532.74462767899,25774.377434059847,103307.12206173883,103307.12206173883,103307.12206173883,128175.49546220158,91734.3036101922,56584.98036636943,39054.80360424752,24868.373400462748,0.0,63923.17700471027,21138.117390393334,1539.4757500548735,0.0,0.8866501946724328,2.815590510037259,0.0014959135982669303,354250.3040192443,1555951.310599896,4.392237050883012,1555951.310599896,4.392237050883012,0.85,0.09581869224425753,4.027634451161993,1.2677496409276503,1.0,0.0,4.027634451162497,1.2847288835052302,1.285026529756322,3.1350073177876028,19359.790222811163,1974.1491970052123,4632.441516551485,4632.441516551485,5.56388620168636,5.056923843188223,-2.3789060693321105,7.435829912520333,3.448995875682213,3.448995875682213,0.9854273930520608,0.0,0.0,0.00023166814411215334,1.0000612822080768,0.00023165394784671958,198.98289320571567,0.0,2.8355907879441687e-06,8.036064293033775,0.05765711288173765,7.78988328414757e-05,0.00015376931127067763,0.0006193265756052334,0.09581869224411668,0.07195335866337611,0.023865333580740573,0.09581862146816288,0.07195335866348188,0.02386533358077565,0.37651420327516005,0.37651420327516005,0.12488144684971571,0.0,4.862513724429846,4.620769825295156,5.592898644045931,4.856897853148666,4.618920592847871,5.575879353549794,24868.373400462748,21138.117390393334,0.85,1.0662429422042692,0.6630342995524712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319401602764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.74066653143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.96186880423,1539.4757500548735,0.37651420327516005,0.12488144684971571,6.112874298809886,3.448995875682213
3558.0,-30.07404319588097,5.0567216143447595,35.01673854815725,24.159033223427855,5.007058667595834,-26.565943407784925,-40.108340106066294,1.4989588794996414,-0.1740247185744579,-5.029467895060948,40.032830308871,42382.83212601731,25774.267461215506,25774.267461215506,68157.09958723282,77532.3552298854,77532.3552298854,25774.267461215506,103306.62269110091,103306.62269110091,103306.62269110091,128174.85790804736,91734.08873909699,56584.727574649194,39054.845738275326,24868.235216946443,0.0,63923.08095522177,21137.999934404477,1539.4707065512548,0.0,0.8866498202881128,2.8155985257926637,0.0014959135982669303,354248.8229544828,1555949.2630355703,4.392249634194249,1555949.2630355703,4.392249634194249,0.85,0.09581855123954931,4.027634451161993,1.2677492211246868,1.0,0.0,4.027634451162496,1.2847298333420198,1.2850274615738546,3.135004999988787,19359.744875987082,1974.14457291604,4632.441516551485,4632.441516551485,5.563862461970717,5.0567216143447595,-2.379003422419409,7.435725036764168,3.449029805169044,3.449029805169044,0.9854370871911554,0.0,0.0,0.00023165394784671958,1.0000610770209712,0.00023163979997779856,198.9833778020161,0.0,2.824813968725643e-06,8.005522787368472,0.057659937695706376,7.789434556485936e-05,0.00015375960228186024,0.0006192874713473865,0.09581855123942629,0.07195308123505549,0.023865470004370795,0.09581853988296442,0.07195308123514788,0.023865470004401437,0.3765128153895883,0.3765128153895883,0.12488218189187314,0.0,4.861141695501544,4.6203344233748,5.588683949725578,4.855443176486517,4.618390019012395,5.571620220431839,24868.235216946443,21137.999934404477,0.85,1.0662361477066005,0.6630286195952688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519354674277107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.71012502576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.947651753519,1539.4707065512548,0.3765128153895883,0.12488218189187314,6.112874298809886,3.449029805169044
3559.0,-30.074627421115817,5.056520272336098,35.016714755038564,24.158799577876948,5.006905836365404,-26.566484576363397,-40.10884462678803,1.498762991612972,-0.17532744473083994,-5.02957573236996,40.032784073337,42382.397974415326,25774.16104103949,25774.16104103949,68156.55901545481,77532.02601394232,77532.02601394232,25774.16104103949,103306.18705498181,103306.18705498181,103306.18705498181,128174.29188633543,91733.9334562848,56584.4667323279,39054.963026618774,24868.10483135362,0.0,63923.06785797239,21137.889106650575,1539.466131722476,0.0,0.8866494384231041,2.8156030640381715,0.0014959135982669303,354247.33360615355,1555947.2681217722,4.392262468943942,1555947.2681217722,4.392262468943942,0.85,0.09581841076372638,4.027634451161993,1.267748875501566,1.0,0.0,4.027634451162035,1.2847307788644717,1.285028389138203,3.135002692721254,19359.712104792983,1974.1412311842457,4632.441516551485,4632.441516551485,5.563839489165634,5.056520272336098,-2.3791010495611182,7.435621321897216,3.449063672539913,3.449063672539913,0.9854467635828322,0.0,0.0,0.00023163979997779856,1.0000608454284585,0.00023162570661243773,198.9838605606315,0.0,2.815190746605315e-06,7.978250575879462,0.05766275288645298,7.788989426974205e-05,0.00015374990570805652,0.0006192484170926765,0.09581841076360317,0.07195280519188257,0.023865605571720606,0.09581836831469963,0.0719528051919751,0.02386560557175129,0.3765114258466313,0.3765114258466313,0.12488290949990635,0.0,4.859805309127012,4.619944310466451,5.5844758311897635,4.854248287639109,4.618179926330697,5.567437263817169,24868.10483135362,21137.889106650575,0.85,1.0662279095691811,0.6630219636607985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519389828847604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.68285281427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.933454613325,1539.466131722476,0.3765114258466313,0.12488290949990635,6.112874298809886,3.449063672539913
3560.0,-30.0752098279137,5.056319953097096,35.01669104193917,24.15856411624702,5.006764268589963,-26.567022981653682,-40.1093487284146,1.498577422329796,-0.17688958690717982,-5.029676271591471,40.03273881781823,42381.969926799466,25774.038308680196,25774.038308680196,68156.00823547966,77531.64383672141,77531.64383672141,25774.038308680196,103305.6821454016,103305.6821454016,103305.6821454016,128173.65954860172,91733.72903863179,56584.2159331821,39055.01456161076,24867.977403200122,0.0,63922.991964810884,21137.780792720103,1539.4615531035622,0.0,0.886649090188077,2.8156118651775524,0.0014959135982669303,354245.94505662733,1555945.3154943343,4.392274173372998,1555945.3154943343,4.392274173372998,0.85,0.09581826644312469,4.027634451161993,1.2677484513027597,1.0,0.0,4.027634451163123,1.2847316760080945,1.285029268382515,3.135000503511067,19359.66896408417,1974.136832056224,4632.441516551485,4632.441516551485,5.563812995067684,5.056319953097096,-2.3791930999624125,7.435513053059508,3.4490974703912074,3.4490974703912074,0.9854564201117736,0.0,0.0,0.00023162570661243773,1.0000606563274914,0.00023161165789986534,198.9843418186895,0.0,2.804352247789277e-06,7.9475342702348115,0.05766555723870077,7.788544690710494e-05,0.0001537402597053328,0.0006192095665197903,0.09581826644301897,0.0719525275149143,0.02386573892810468,0.09581834521497525,0.07195252751499367,0.023865738928131014,0.3765100374350315,0.3765100374350315,0.1248836287497749,0.0,4.858441092329656,4.619531668829836,5.580223984478778,4.852786684684304,4.617690973403626,5.563024530539963,24867.977403200122,21137.780792720103,0.85,1.066220559153411,0.6630160545384111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519424850116387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.65213650863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.919282527924,1539.4615531035622,0.3765100374350315,0.1248836287497749,6.112874298809886,3.4490974703912074
3561.0,-30.075790089791116,5.0561201812256495,35.01666734098888,24.158302356395893,5.006589307263768,-26.567562795819786,-40.10985677652059,1.4983620132925164,-0.17814663204114822,-5.029798630708015,40.03269174548153,42381.56762521666,25773.972624573544,25773.972624573544,68155.54024979021,77531.29042478907,77531.29042478907,25773.972624573544,103305.2630493626,103305.2630493626,103305.2630493626,128173.11146420415,91733.53900070573,56583.976404458444,39055.06955138587,24867.848414841545,0.0,63922.91796622742,21137.671152615312,1539.4573935633423,0.0,0.8866486373661561,2.8156141078110326,0.0014959135982669303,354244.25515778665,1555943.2844791196,4.3922893930519065,1555943.2844791196,4.3922893930519065,0.85,0.09581812879554003,4.027634451161993,1.2677481507370252,1.0,0.0,4.027634451162049,1.2847327126432238,1.2850302872079882,3.1349979739174634,19359.628858101587,1974.1327423841565,4632.441516551485,4632.441516551485,5.563798815912605,5.0561201812256495,-2.379301120999514,7.435421302225164,3.4491312412080024,3.4491312412080024,0.9854660689165721,0.0,0.0,0.00023161165789986534,1.0000604332200953,0.00023159766170740182,198.9848213063873,0.0,2.795473824617144e-06,7.922372818964987,0.057668352712525385,7.788096496476645e-05,0.00015373069293509887,0.0006191710350664098,0.09581812879538987,0.07195225655737465,0.02386587223801521,0.09581811370270842,0.07195225655748741,0.023865872238052616,0.37650864830169933,0.37650864830169933,0.12488433585485674,0.0,4.857131045366941,4.619136695908708,5.576136975297516,4.851651998666853,4.617325410603598,5.5595549754049784,24867.848414841545,21137.671152615312,0.85,1.0662144723399365,0.6630105285182418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519459762539948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.62697505736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.905127397704,1539.4573935633423,0.37650864830169933,0.12488433585485674,6.112874298809886,3.4491312412080024
3562.0,-30.076368319284096,5.055921507519888,35.01664364114121,24.158071574661903,5.006450653190778,-26.56809714949862,-40.11035267086697,1.498179483405255,-0.1796779649371274,-5.029894286843995,40.03264437569602,42381.12367584521,25773.84084469138,25773.84084469138,68154.9645205366,77530.91558554341,77530.91558554341,25773.84084469138,103304.75643023479,103304.75643023479,103304.75643023479,128172.46268611107,91733.34141472266,56583.7091383672,39055.14697372828,24867.706255876277,0.0,63922.85322960456,21137.550317494835,1539.4518594007975,0.0,0.8866483216690776,2.8156230743706487,0.0014959135982669303,354242.93405757926,1555941.2406319953,4.392300003869915,1555941.2406319953,4.392300003869915,0.85,0.09581797552744117,4.027634451161993,1.2677477243402975,1.0,0.0,4.027634451159425,1.2847335953713002,1.2850311521582105,3.1349958198905576,19359.587159162013,1974.1284902756818,4632.441516551485,4632.441516551485,5.563770368735951,5.055921507519888,-2.379389341927705,7.435310849447593,3.4491648432819444,3.4491648432819444,0.985475669509127,0.0,0.0,0.00023159766170740182,1.000060221830414,0.00023158371531217166,198.9852991166947,0.0,2.785029856324024e-06,7.892774612822284,0.05767113774238171,7.787659047146744e-05,0.00015372107123593436,0.0006191322823793762,0.09581797552734173,0.07195197424653645,0.02386600128080528,0.09581804027129401,0.07195197424661112,0.023866001280830048,0.37650725938778895,0.37650725938778895,0.12488504040968819,0.0,4.855785727154341,4.618724906598743,5.571958939553895,4.850216321906885,4.616896856702169,5.555064090271969,24867.706255876277,21137.550317494835,0.85,1.0662065455015082,0.6630042548885671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519494546545573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.59737685122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.89099582383,1539.4518594007975,0.37650725938778895,0.12488504040968819,6.112874298809886,3.4491648432819444
3563.0,-30.076944928549363,5.055723792112372,35.01662005419045,24.157841281872265,5.006308920320229,-26.56863035272317,-40.110852162446804,1.4979943444940642,-0.18110597767127956,-5.02999555681915,40.03260026434857,42380.701640883184,25773.725848901977,25773.725848901977,68154.42748978516,77530.55508114993,77530.55508114993,25773.725848901977,103304.2809300519,103304.2809300519,103304.2809300519,128171.86748719781,91733.1562631211,56583.46200008529,39055.21584781756,24867.586557145914,0.0,63922.80240496348,21137.448573574027,1539.447746716365,0.0,0.8866479655610502,2.81563002729857,0.0014959135982669303,354241.5354292459,1555939.3373773529,4.392311972936688,1555939.3373773529,4.392311972936688,0.85,0.09581782834235036,4.027634451161993,1.2677473397040742,1.0,0.0,4.0276344511614655,1.284734490202084,1.285032029277898,3.1349936363337303,19359.548084399088,1974.1245057587544,4632.441516551485,4632.441516551485,5.563745544722739,5.055723792112372,-2.3794814521919823,7.435205244304354,3.449198443682749,3.449198443682749,0.9854852696236426,0.0,0.0,0.00023158371531217166,1.00006005336493,0.00023156980876593909,198.98577559017144,0.0,2.7751276264723292e-06,7.864711693422581,0.057673912870008184,7.787218447509854e-05,0.00015371153083707312,0.0006190938571402448,0.09581782834223672,0.07195169792709906,0.02386613041513766,0.09581798242061884,0.07195169792718441,0.023866130415165956,0.37650586936590646,0.37650586936590646,0.12488573467736844,0.0,4.854446237713546,4.618322206878588,5.56777701540949,4.848889579147851,4.616519899237687,5.550855859277021,24867.586557145914,21137.448573574027,0.85,1.0661989919968387,0.6629981797793084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519529208877553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.56931393182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.876885623326,1539.447746716365,0.37650586936590646,0.12488573467736844,6.112874298809886,3.449198443682749
3564.0,-30.077519419149375,5.055526649567815,35.016596474087216,24.157589335832768,5.006137978428714,-26.569164569947453,-40.11135179372502,1.4977831292268022,-0.18224922048278813,-5.030114419116734,40.032553289888206,42380.2893254975,25773.657105346814,25773.657105346814,68153.94643084431,77530.22500346822,77530.22500346822,25773.657105346814,103303.88210881504,103303.88210881504,103303.88210881504,128171.33911680966,91732.98885740007,56583.21176303655,39055.30788262613,24867.457007994613,0.0,63922.76489062075,21137.33845679542,1539.4434793838363,0.0,0.8866475301958361,2.815631182310605,0.0014959135982669303,354239.8938408369,1555937.3105910588,4.3923266059077894,1555937.3105910588,4.3923266059077894,0.85,0.0958176840346574,4.027634451161993,1.2677469721017411,1.0,0.0,4.027634451161691,1.2847355069306297,1.2850330283747498,3.1349911553269374,19359.512754762145,1974.1209031383955,4632.441516551485,4632.441516551485,5.563730705127914,5.055526649567815,-2.3795864249794185,7.435113074547234,3.4492320020473484,3.4492320020473484,0.9854948577278139,0.0,0.0,0.00023156980876593909,1.0000598329833328,0.00023155595408239784,198.98625031492065,0.0,2.767204887869289e-06,7.842258652221566,0.057676680074896056,7.786777747701443e-05,0.00015370203128892466,0.0006190555964328515,0.09581768403450908,0.07195142535393614,0.023866258680572933,0.09581770907122089,0.07195142535404753,0.023866258680609882,0.37650447873455517,0.37650447873455517,0.12488641769407426,0.0,4.85317643039366,4.617960455143361,5.563751911721795,4.84786519863394,4.616288669253549,5.54742425892789,24867.457007994613,21137.33845679542,0.85,1.0661920920890016,0.6629921186609353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956377424139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.546860890616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.86278860707,1539.4434793838363,0.37650447873455517,0.12488641769407426,6.112874298809886,3.4492320020473484
3565.0,-30.078092360223366,5.055330269829042,35.01657282561337,24.15733578326183,5.005976572913633,-26.569696438478825,-40.11184723405165,1.4975806511692127,-0.1836285984200572,-5.030223840668118,40.03250413825061,42379.866526244834,25773.565568652783,25773.565568652783,68153.43209489761,77529.85008556306,77529.85008556306,25773.565568652783,103303.41565421585,103303.41565421585,103303.41565421585,128170.72596139624,91732.77984805182,56582.95443590824,39055.36156904842,24867.310307180393,0.0,63922.671876228815,21137.213761103332,1539.438005703382,0.0,0.8866471508187228,2.81563654442744,0.0014959135982669303,354238.3826423597,1555935.1898691966,4.392339357082245,1555935.1898691966,4.392339357082245,0.85,0.0958175309700378,4.027634451161993,1.2677465973561635,1.0,0.0,4.027634451160984,1.2847364826830447,1.2850339865525875,3.134988774313218,19359.46864501283,1974.1164051957426,4632.441516551485,4632.441516551485,5.563710945203541,5.055330269829042,-2.3796843993153955,7.435014669144438,3.4492654036999277,3.4492654036999277,0.9855044010571222,0.0,0.0,0.00023155595408239784,1.0000596718764778,0.00023154213752856785,198.98672376122587,0.0,2.7568915271712994e-06,7.813030588003462,0.05767943696642323,7.786340767291033e-05,0.0001536925464094875,0.0006190173948056654,0.09581753096991481,0.0719511466138356,0.023866384356079212,0.09581750985692195,0.07195114661392796,0.023866384356109844,0.3765030898313401,0.3765030898313401,0.12488709843582545,0.0,4.851903001006292,4.617578133050472,5.559774598449337,4.846595242248043,4.615841920950118,5.5436562061044015,24867.310307180393,21137.213761103332,0.85,1.0661855972926266,0.6629864691560994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959821275627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.5176328264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.84871481443,1539.438005703382,0.3765030898313401,0.12488709843582545,6.112874298809886,3.4492654036999277
3566.0,-30.078663093505156,5.055134782996706,35.01654917820099,24.157101299520605,5.005827448057529,-26.570225091706607,-40.11234222035853,1.497389446259085,-0.18494789403581535,-5.030326412339687,40.03245687222433,42379.45126643346,25773.458419880295,25773.458419880295,68152.90968631375,77529.50256735888,77529.50256735888,25773.458419880295,103302.96098723917,103302.96098723917,103302.96098723917,128170.13330788078,91732.60231807534,56582.70854627836,39055.43752421887,24867.172320641603,0.0,63922.609844860475,21137.096472545363,1539.432877610093,0.0,0.8866467995069078,2.815641916417606,0.0014959135982669303,354236.966050754,1555933.1505069511,4.392351164965719,1555933.1505069511,4.392351164965719,0.8500000000000001,0.09581737679844925,4.027634451161993,1.267746176454239,1.0,0.0,4.027634451160518,1.2847374056249687,1.2850348919566676,3.1349865221700495,19359.431178732844,1974.1125846984287,4632.441516551485,4632.441516551485,5.563687815117147,5.055134782996706,-2.3797771912333125,7.434911974230019,3.4492987068946777,3.4492987068946777,0.9855139162556222,0.0,0.0,0.00023154213752856785,1.0000594422063782,0.00023152837497112042,198.98719538511338,0.0,2.749310780300791e-06,7.791546751372442,0.05768218627720353,7.785904209968514e-05,0.00015368309542888273,0.0006189793297105843,0.09581737679833867,0.07195086726766087,0.023866509530677798,0.09581733552041416,0.07195086726774391,0.02386650953070534,0.37650170082153117,0.37650170082153117,0.12488777757349569,0.0,4.850638305741597,4.61721079914912,5.555787187378883,4.845378518303846,4.615547494029784,5.539641552819376,24867.172320641603,21137.096472545363,0.85,1.0661784594171009,0.6629806162371649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519632558538416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.49614898977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.834652914276,1539.432877610093,0.37650170082153117,0.12488777757349569,6.112874298809886,3.4492987068946777
3567.0,-30.07923154423981,5.054940080400522,35.01652555552268,24.15686238035562,5.005673005743327,-26.57075222215314,-40.1128331903368,1.4971936836565976,-0.18621297213115895,-5.030433392865166,40.03241029782884,42379.02919047459,25773.364311542176,25773.364311542176,68152.39350201677,77529.15854864533,77529.15854864533,25773.364311542176,103302.5228601875,103302.5228601875,103302.5228601875,128169.56338365571,91732.42521326468,56582.45274564402,39055.52496402295,24867.040523468208,0.0,63922.565487491156,21136.984444947975,1539.428207604306,0.0,0.8866464232245808,2.8156460609463805,0.0014959135982669303,354235.4885743096,1555931.1409881108,4.392363812135994,1555931.1409881108,4.392363812135994,0.85,0.09581722539134893,4.027634451161993,1.2677458286331973,1.0,0.0,4.0276344511623074,1.28473834977655,1.2850358186446653,3.1349842182748766,19359.393802180704,1974.1087733508084,4632.441516551485,4632.441516551485,5.563667500054821,5.054940080400522,-2.379873087542126,7.434813167942648,3.4493319521499712,3.4493319521499712,0.9855234148999917,0.0,0.0,0.00023152837497112042,1.0000592047470478,0.00023151466820375155,198.9876651247864,0.0,2.7385727077909608e-06,7.761115053879583,0.05768492484991132,7.785471217235194e-05,0.00015367366279876848,0.0006189413385245711,0.09581722539122814,0.07195059067708358,0.023866634714144554,0.09581714522580033,0.07195059067717428,0.023866634714174644,0.3765003123808494,0.3765003123808494,0.12488845216375924,0.0,4.849396592916889,4.616860971335882,5.551839451683179,4.844220420734018,4.615259353031831,5.535844063278262,24867.040523468208,21136.984444947975,0.85,1.0661711241134924,0.6629744733691522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519666772125583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.465717292274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.820616145522,1539.428207604306,0.3765003123808494,0.12488845216375924,6.112874298809886,3.4493319521499712
3568.0,-30.079798326636716,5.054746503943345,35.016502011830184,24.156635091081284,5.005544372326999,-26.571275269749485,-40.11331975981591,1.4970213154399408,-0.18783426568927553,-5.030523330621971,40.032365353090064,42378.59608481786,25773.229174861324,25773.229174861324,68151.82525967919,77528.75721601475,77528.75721601475,25773.229174861324,103301.98639087607,103301.98639087607,103301.98639087607,128168.8977769734,91732.20057058743,56582.19586097369,39055.56078845971,24866.911386097334,0.0,63922.47217455704,21136.874678182732,1539.423290579681,0.0,0.8866461278679273,2.815656879219001,0.0014959135982669303,354234.24647425284,1555929.2017849977,4.3923737393303925,1555929.2017849977,4.3923737393303925,0.85,0.09581706668584829,4.027634451161993,1.2677453725645322,1.0,0.0,4.027634451161328,1.2847391843804057,1.2850366358312275,3.1349821816981556,19359.346393142478,1974.1039389743162,4632.441516551485,4632.441516551485,5.563638328249769,5.054746503943345,-2.3799562166634387,7.434702720606783,3.4493651081717833,3.4493651081717833,0.9855328880490809,0.0,0.0,0.00023151466820375155,1.0000590312573434,0.00023150100240850312,198.98813348777685,0.0,2.727477635140936e-06,7.729671617989413,0.05768765232754646,7.785042127322658e-05,0.00015366424693052496,0.0006189034148492459,0.09581706668576107,0.07195030922480726,0.023866757460953802,0.09581717540924369,0.07195030922487276,0.023866757460975524,0.3764989252126161,0.3764989252126161,0.12488912286479613,0.0,4.848090471488433,4.61645964264369,5.547788355617399,4.842689064932699,4.614684253144276,5.531412246314062,24866.911386097334,21136.874678182732,0.85,1.066163790936821,0.6629686656844561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519700849034645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43427385639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.806606079357,1539.423290579681,0.3764989252126161,0.12488912286479613,6.112874298809886,3.4493651081717833
3569.0,-30.080363086720503,5.054553359044284,35.01647848805829,24.156383738759928,5.005368438933086,-26.571801227338664,-40.11381429210303,1.4968065795512078,-0.18880824510517868,-5.03064543040634,40.0323188459277,42378.20479241147,25773.177387887237,25773.177387887237,68151.38218029871,77528.44989503545,77528.44989503545,25773.177387887237,103301.62728292268,103301.62728292268,103301.62728292268,128168.41387848658,91732.04997333312,56581.96072571614,39055.65471957443,24866.786595563903,0.0,63922.441315138334,21136.768606229318,1539.419377325767,0.0,0.8866456743069631,2.815655431222517,0.0014959135982669303,354232.56020073907,1555927.1951708724,4.392388983918216,1555927.1951708724,4.392388983918216,0.85,0.09581692046684276,4.027634451161993,1.2677450615586716,1.0,0.0,4.027634451164143,1.284740217087769,1.2850376512197796,3.1349796617185204,19359.31461079785,1974.100698077106,4632.441516551485,4632.441516551485,5.563627149053247,5.054553359044284,-2.380062926891153,7.434616285935437,3.4493982794078692,3.4493982794078692,0.9855423655451055,0.0,0.0,0.00023150100240850312,1.0000588208968268,0.00023148738611284786,198.98860018155676,0.0,2.7193310891111697e-06,7.706584306541055,0.057690371658635574,7.784606037670606e-05,0.00015365494203179705,0.0006188659381185648,0.09581692046668894,0.07195003876140586,0.02386688170528307,0.09581683354929653,0.07195003876152137,0.023866881705321388,0.3764975357047363,0.3764975357047363,0.12488978155209877,0.0,4.846887388751327,4.616127170014522,5.543943909427753,4.841837185301188,4.614566381420161,5.528332683335577,24866.786595563903,21136.768606229318,0.85,1.06615737412643,0.662962864379451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519734826084008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.41118654494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.792610487197,1539.419377325767,0.3764975357047363,0.12488978155209877,6.112874298809886,3.4493982794078692
