time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3570.0,-30.080926093892707,5.054361601881407,35.01645500963747,24.156179918814473,5.005257103455063,-26.572319146721263,-40.11429628645999,1.4966501562835879,-0.19040058956164785,-5.030721539592758,40.032273119323364,42377.769083104155,25773.01085954525,25773.01085954525,68150.7799426494,77528.07361158966,77528.07361158966,25773.01085954525,103301.0844711349,103301.0844711349,103301.0844711349,128167.73127758445,91731.855859465,56581.70669384204,39055.72129513662,24866.64680644954,0.0,63922.36810158615,21136.649785482106,1539.4135329764401,0.0,0.8866454522384128,2.8156674837229563,0.0014959135982669303,354231.5090890055,1555925.2222368808,4.392396447843756,1555925.2222368808,4.392396447843756,0.85,0.09581675059637386,4.027634451161993,1.267744618128054,1.0,0.0,4.027634451162688,1.2847409769199378,1.2850383937335357,3.1349778076028363,19359.27364462033,1974.096520689566,4632.441516551485,4632.441516551485,5.563591200765202,5.054361601881407,-2.380135567451594,7.434497169333001,3.4494312582032247,3.4494312582032247,0.9855517880580642,0.0,0.0,0.00023148738611284786,1.0000586385931638,0.0002314738128141102,198.98906542872882,0.0,2.7094876120979204e-06,7.678687892685507,0.057693081146247674,7.784181025979194e-05,0.00015364557585305594,0.0006188282145743913,0.09581675059630726,0.07194975060274206,0.023866999993565206,0.09581685593134925,0.07194975060279206,0.023866999993581803,0.3764961482348548,0.3764961482348548,0.12489044046444246,0.0,4.845604213800755,4.6157621281851675,5.539875628215782,4.840320950031128,4.6141580371840405,5.523457312071741,24866.64680644954,21136.649785482106,0.85,1.0661491738595075,0.6629568074786736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976868205234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38329013108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.778636515963,1539.4135329764401,0.3764961482348548,0.12489044046444246,6.112874298809886,3.4494312582032247
3571.0,-30.08148674847689,5.0541701883615024,35.01643159528275,24.155918263737135,5.00507921036355,-26.57284160484941,-40.11478271624071,1.496434066736093,-0.1914713374729331,-5.030846185517872,40.03222802853218,42377.36192018812,25772.969622388555,25772.969622388555,68150.33154257668,77527.73262277457,77527.73262277457,25772.969622388555,103300.70224516312,103300.70224516312,103300.70224516312,128167.23421340736,91731.66914338189,56581.45314612406,39055.7955525087,24866.53196824424,0.0,63922.32752075294,21136.552173007603,1539.4102478025316,0.0,0.8866449805691723,2.815667011109459,0.0014959135982669303,354229.7876622211,1555923.27673773,4.392412301083483,1555923.27673773,4.392412301083483,0.85,0.09581660529980326,4.027634451161993,1.2677442406350754,1.0,0.0,4.027634451159971,1.2847420157712528,1.285039415386249,3.1349752726380125,19359.234239686106,1974.092502504536,4632.441516551485,4632.441516551485,5.563582298946033,5.0541701883615024,-2.380243799400174,7.434413987761676,3.449464333724164,3.449464333724164,0.985561238206904,0.0,0.0,0.0002314738128141102,1.000058393826969,0.00023146029696157928,198.98952873372278,0.0,2.700938030590625e-06,7.654458378693831,0.057695782084278266,7.783752124981587e-05,0.00015363629156429432,0.0006187908208531205,0.09581660529963856,0.07194948316039193,0.02386712213924664,0.09581658439952985,0.07194948316051561,0.02386712213928766,0.37649476019785855,0.37649476019785855,0.12489108341453017,0.0,4.844406852392012,4.615425668347541,5.536066552890475,4.83937484804494,4.6138441177402,5.520591944292164,24866.53196824424,21136.552173007603,0.85,1.0661428359355514,0.6629508587031651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980243308809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.35906061709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.764678836056,1539.4102478025316,0.37649476019785855,0.12489108341453017,6.112874298809886,3.449464333724164
3572.0,-30.082045653260902,5.053979778303488,35.016408124262334,24.15568734230476,5.00493962278059,-26.573358656863157,-40.115268307831116,1.4962526263828948,-0.19288059848219063,-5.0309391773046555,40.03217954931716,42376.958953902016,25772.84920696167,25772.84920696167,68149.80816086369,77527.3608533632,77527.3608533632,25772.84920696167,103300.21006032487,103300.21006032487,103300.21006032487,128166.5929161324,91731.4664499449,56581.218764701574,39055.83076138147,24866.38285580753,0.0,63922.213617189,21136.4254274364,1539.4042607922852,0.0,0.8866446824567467,2.815674685515157,0.0014959135982669303,354228.50340026536,1555921.185042802,4.392422320923925,1555921.185042802,4.392422320923925,0.85,0.09581643744347745,4.027634451161993,1.2677438845718285,1.0,0.0,4.027634451162618,1.2847428924232258,1.2850402748758551,3.1349731334689426,19359.191462859275,1974.08814048215,4632.441516551485,4632.441516551485,5.563556305001705,5.053979778303488,-2.3803286554803385,7.434308433783826,3.449497193315462,3.449497193315462,0.9855706266615606,0.0,0.0,0.00023146029696157928,1.000058211841849,0.00023144682401566322,198.98999059464018,0.0,2.6895131255635512e-06,7.622080197847104,0.05769847159740383,7.783323984835763e-05,0.00015362705711322163,0.0006187536278598426,0.09581643744338712,0.07194919879237681,0.023867238651010318,0.09581644069521482,0.07194919879244463,0.023867238651032817,0.37649337319778353,0.37649337319778353,0.12489172660778275,0.0,4.843173690472781,4.615063859792713,5.532190131627544,4.8380585788224835,4.61344077646288,5.516506846802258,24866.38285580753,21136.4254274364,0.85,1.0661365479141958,0.6629457360110358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836043240337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.32668243624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.750749519424,1539.4042607922852,0.37649337319778353,0.12489172660778275,6.112874298809886,3.449497193315462
3573.0,-30.08260259466344,5.053790252131758,35.016384723865855,24.15545656057077,5.004798810686521,-26.573874064177897,-40.11574611123649,1.4960702802008263,-0.19423452479895786,-5.031036926493154,40.03213466434303,42376.5320544579,25772.743140607537,25772.743140607537,68149.27519506543,77526.99469439936,77526.99469439936,25772.743140607537,103299.73783500689,103299.73783500689,103299.73783500689,128165.99578545036,91731.2680779637,56580.95910227931,39055.898861871545,24866.25795044346,0.0,63922.15681231501,21136.31925787694,1539.399774982918,0.0,0.8866443470789558,2.815681077050227,0.0014959135982669303,354227.1534402103,1555919.248427682,4.392433593293983,1555919.248427682,4.392433593293983,0.85,0.09581627650170833,4.027634451161993,1.267743454878219,1.0,0.0,4.027634451162953,1.2847437732250604,1.2850411385713865,3.1349709841764963,19359.14959804109,1974.0838714587644,4632.441516551485,4632.441516551485,5.56353340857576,5.053790252131758,-2.380416803861792,7.43420705599355,3.44953003659523,3.44953003659523,0.98558001045578,0.0,0.0,0.00023144682401566322,1.0000580076082226,0.00023143339911771757,198.99045083496546,0.0,2.680981381118993e-06,7.597901234091226,0.05770115257878495,7.782902732688331e-05,0.0001536177966887799,0.0006187163302553287,0.09581627650160685,0.07194892049494414,0.023867356006662704,0.09581634274509863,0.07194892049502034,0.02386735600668799,0.3764919852651168,0.3764919852651168,0.12489236337053011,0.0,4.841937718903353,4.614696368967202,5.528319713967107,4.836802401694172,4.61304156084509,5.512651333237898,24866.25795044346,21136.31925787694,0.85,1.0661291576121543,0.6629396467156408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986954864341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.302503472485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.736836568634,1539.399774982918,0.3764919852651168,0.12489236337053011,6.112874298809886,3.44953003659523
3574.0,-30.083157453499727,5.053601333394864,35.01636132230325,24.15521324090662,5.004637412163952,-26.574389655645895,-40.11622768649829,1.495869614309945,-0.19534037072008914,-5.031147128293271,40.032087829580014,42376.12988096327,25772.67024842727,25772.67024842727,68148.80012939054,77526.66109697161,77526.66109697161,25772.67024842727,103299.33134539888,103299.33134539888,103299.33134539888,128165.45790413744,91731.09309248501,56580.71495797904,39055.97570500663,24866.126558738553,0.0,63922.10226374518,21136.20757492777,1539.39520890153,0.0,0.8866439553190082,2.8156827526566994,0.0014959135982669303,354225.6315088542,1555917.2276885617,4.392446760729877,1555917.2276885617,4.392446760729877,0.8499999999999999,0.09581611766083374,4.027634451161993,1.267743098265492,1.0,0.0,4.027634451159661,1.2847447396251985,1.2850420879467417,3.134968626014366,19359.112668756992,1974.0801057197914,4632.441516551485,4632.441516551485,5.563517673421841,5.053601333394864,-2.3805140251013817,7.434115358496246,3.4495628291639306,3.4495628291639306,0.985589379761123,0.0,0.0,0.00023143339911771757,1.0000577909578565,0.00023142002513279797,198.9909093561873,0.0,2.6714264946174897e-06,7.5708226857459655,0.05770382400527957,7.782478176437938e-05,0.0001536086173533382,0.0006186793592476648,0.09581611766070461,0.07194864476851949,0.02386747289218512,0.09581607322405064,0.07194864476861645,0.02386747289221729,0.3764905960004465,0.3764905960004465,0.12489299276881102,0.0,4.84075452679798,4.614359939246526,5.524567924277051,4.835806757573209,4.612805826460715,5.509350161027442,24866.126558738553,21136.20757492777,0.85,1.0661226354572293,0.662933920823155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519902936492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27542492414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.722944320762,1539.39520890153,0.3764905960004465,0.12489299276881102,6.112874298809886,3.4495628291639306
3575.0,-30.083710644541892,5.053413223483008,35.01633788195717,24.154978477768623,5.004488034050554,-26.574902543615746,-40.116708842664934,1.49567993312458,-0.19656554803634663,-5.031247269302977,40.03203989680884,42375.73320106876,25772.573189422787,25772.573189422787,68148.30639049155,77526.31357912358,77526.31357912358,25772.573189422787,103298.88676854636,103298.88676854636,103298.88676854636,128164.87102851972,91730.90838072187,56580.48061593224,39056.030849766255,24865.984259973357,0.0,63922.015109739616,21136.086620977352,1539.3897834966638,0.0,0.8866436187974502,2.8156871721865255,0.0014959135982669303,354224.2485255273,1555915.1595766856,4.392458071555646,1555915.1595766856,4.392458071555646,0.85,0.09581595140456373,4.027634451161993,1.2677427405538042,1.0,0.0,4.027634451163234,1.2847456545370375,1.2850429858872692,3.1349663934947225,19359.07368681844,1974.076130668316,4632.441516551485,4632.441516551485,5.563496721402453,5.053413223483008,-2.380603754247646,7.4340169777306535,3.4495954890985208,3.4495954890985208,0.985598711171006,0.0,0.0,0.00023142002513279797,1.0000576175064306,0.00023140669205623036,198.99136650104398,0.0,2.6613014208670076e-06,7.542128226737099,0.05770648530670044,7.782054011045008e-05,0.0001535994850223479,0.0006186425775567489,0.095815951404459,0.07194836368423392,0.023867587720225084,0.09581584955941856,0.07194836368431257,0.023867587720251167,0.37648920730955315,0.37648920730955315,0.12489362089200387,0.0,4.839579141436559,4.61402964390453,5.520829092104236,4.834681721266634,4.6125190946690395,5.505682446642254,24865.984259973357,21136.086620977352,0.85,1.0661163649721672,0.6629286190105119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519936199639552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.24673046513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.709075228919,1539.3897834966638,0.37648920730955315,0.12489362089200387,6.112874298809886,3.4495954890985208
3576.0,-30.08426169542535,5.053226135695702,35.01631450008082,24.15476170079785,5.0043578235915875,-26.575411588398765,-40.11718186140058,1.4955077165650883,-0.1978948223507473,-5.031336482609609,40.031994719166555,42375.312020539335,25772.450534476673,25772.450534476673,68147.762555016,77525.96115777144,77525.96115777144,25772.450534476673,103298.4116922481,103298.4116922481,103298.4116922481,128164.2658529852,91730.72566083726,56580.22853840027,39056.10791381887,24865.854160737108,0.0,63921.96207455598,21135.97603662654,1539.3848057130278,0.0,0.8866433279681868,2.815694236581079,0.0014959135982669303,354223.01646127505,1555913.2103397632,4.392467846622443,1555913.2103397632,4.392467846622443,0.85,0.09581578309596973,4.027634451161993,1.267742328993045,1.0,0.0,4.0276344511630375,1.2847464876690176,1.2850438020815476,3.134964360532746,19359.03512524991,1974.0721984826532,4632.441516551485,4632.441516551485,5.563470244015598,5.053226135695702,-2.380685232855913,7.433911368551615,3.449628078164102,3.449628078164102,0.9856080223326006,0.0,0.0,0.00023140669205623036,1.0000573948518852,0.00023139341126566355,198.99182187916463,0.0,2.6531671258531065e-06,7.519075634667704,0.05770913847382629,7.781637040075399e-05,0.00015359032165547637,0.0006186056708646485,0.09581578309588479,0.07194808148030903,0.02386770161557577,0.09581574869540455,0.07194808148037281,0.02386770161559693,0.37648781922554725,0.37648781922554725,0.12489424628002252,0.0,4.838386665569942,4.6136999508281065,5.517019725268085,4.83344166025887,4.6122124761463965,5.501611915252511,24865.854160737108,21135.97603662654,0.85,1.0661087417112012,0.6629225800533859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199693629497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.223677873066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.695221053258,1539.3848057130278,0.37648781922554725,0.12489424628002252,6.112874298809886,3.449628078164102
3577.0,-30.084810939814837,5.053039961345331,35.01629122530976,24.154545447696023,5.004223816420767,-26.575919386822857,-40.117654705513246,1.495332263428755,-0.1991118036277726,-5.031429895352539,40.031951075066175,42374.89781585657,25772.340922044525,25772.340922044525,68147.23873790109,77525.6264262542,77525.6264262542,25772.340922044525,103297.96734829873,103297.96734829873,103297.96734829873,128163.70253618137,91730.55836457749,56579.98126263729,39056.196779933554,24865.735187882645,0.0,63921.9319678162,21135.874909700247,1539.3805656999118,0.0,0.8866430101839934,2.815699334158747,0.0014959135982669303,354221.7264050714,1555911.3272708717,4.39247852767677,1555911.3272708717,4.39247852767677,0.85,0.09581561787787127,4.027634451161993,1.2677419234765699,1.0,0.0,4.027634451160845,1.2847473358342705,1.2850446333797334,3.134962290890128,19358.999818713895,1974.0685982179334,4632.441516551485,4632.441516551485,5.563446582101732,5.053039961345331,-2.380769573176465,7.433809534521796,3.4496606620540695,3.4496606620540695,0.9856173320154484,0.0,0.0,0.00023139341126566355,1.0000572069485483,0.0002313801747119137,198.99227576626384,0.0,2.64276871088536e-06,7.48960652664911,0.057711781242537175,7.781220243681952e-05,0.00015358120882884402,0.0006185689677301566,0.09581561787777187,0.0719478028971727,0.023867814980599165,0.09581562390909729,0.07194780289724734,0.023867814980623934,0.37648643144339183,0.37648643144339183,0.12489486270824411,0.0,4.8372095501923695,4.61339238398665,5.513205376839721,4.832318091724744,4.611985472789058,5.497769604349116,24865.735187882645,21135.874909700247,0.85,1.0661010492018963,0.6629164124324612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002398103116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.194208765046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.681391312408,1539.3805656999118,0.37648643144339183,0.12489486270824411,6.112874298809886,3.4496606620540695
3578.0,-30.085358223379107,5.05285477437982,35.01626805358888,24.154328286554687,5.004095595160013,-26.576424841583528,-40.118123358674325,1.4951622133645497,-0.20045622638690475,-5.031518905499092,40.0319075270601,42374.474920627894,25772.222435861357,25772.222435861357,68146.69735648925,77525.26441823255,77525.26441823255,25772.222435861357,103297.4868540939,103297.4868540939,103297.4868540939,128163.10172392549,91730.36534279799,56579.72680482453,39056.26504219273,24865.614869831577,0.0,63921.879912024306,21135.77263935684,1539.3761440389503,0.0,0.886642714482428,2.8157066218173274,0.0014959135982669303,354220.4971533898,1555909.4483497832,4.392488466515872,1555909.4483497832,4.392488466515872,0.85,0.09581544873601457,4.027634451161993,1.2677415185095744,1.0,0.0,4.027634451160984,1.2847481586345146,1.2850454393638546,3.1349602831443133,19358.95908301294,1974.064444332462,4632.441516551485,4632.441516551485,5.563421004621101,5.05285477437982,-2.38085044663829,7.43370522101811,3.449693209684534,3.449693209684534,0.9856266313384383,0.0,0.0,0.0002313801747119137,1.00005700296765,0.00023136698610708932,198.9927280347859,0.0,2.6339719539863825e-06,7.464676517597408,0.05771441521449116,7.780807161839029e-05,0.0001535721030935234,0.0006185322931568761,0.09581544873592701,0.07194752286907895,0.02386792586684806,0.09581556472812434,0.0719475228691447,0.02386792586686987,0.3764850450252463,0.3764850450252463,0.12489546912683358,0.0,4.836015088030649,4.6130710249898925,5.509363066657102,4.831062679112165,4.611617271647219,5.493823901954045,24865.614869831577,21135.77263935684,0.85,1.0660934479755533,0.6629103364755212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035325101248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.169278755995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.667579393292,1539.3761440389503,0.3764850450252463,0.12489546912683358,6.112874298809886,3.449693209684534
3579.0,-30.0859037437257,5.052670025273388,35.016244877890806,24.154075362626486,5.003927388708157,-26.576932707905783,-40.11859616786239,1.4949563528882455,-0.20151224751344898,-5.031633300976201,40.031861067768126,42374.076722739446,25772.1698927718,25772.1698927718,68146.24661551125,77524.91954455223,77524.91954455223,25772.1698927718,103297.08943732403,103297.08943732403,103297.08943732403,128162.57725173826,91730.17255599027,56579.48019956983,39056.324840467154,24865.487814414224,0.0,63921.812654881374,21135.66464225209,1539.371925320778,0.0,0.8866422999884427,2.8157071531512274,0.0014959135982669303,354218.9173290611,1555907.4438203257,4.392502398100111,1555907.4438203257,4.392502398100111,0.85,0.09581528662093985,4.027634451161993,1.267741110795178,1.0,0.0,4.027634451161193,1.2847491488526444,1.285046412866182,3.1349578668792306,19358.91839690089,1974.060295503652,4632.441516551485,4632.441516551485,5.563409662202774,5.052670025273388,-2.380949931350886,7.433619956624273,3.4497257448855136,3.4497257448855136,0.9856359271101468,0.0,0.0,0.00023136698610708932,1.000056819566813,0.00023135384068208125,198.99317884801272,0.0,2.6244364529747235e-06,7.437652907730366,0.05771703965094414,7.780390437321642e-05,0.00015356308173387288,0.0006184959584179514,0.09581528662080219,0.07194724987715291,0.023868036743649283,0.0958152754302371,0.07194724987725629,0.023868036743683575,0.3764836586565401,0.3764836586565401,0.12489606329847197,0.0,4.834880808882872,4.612761524791438,5.50572731720456,4.830121053462733,4.611307202234514,5.490965699505182,24865.487814414224,21135.66464225209,0.85,1.0660875182535563,0.6629048045229918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520068134690534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.14225514612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.653788447893,1539.371925320778,0.3764836586565401,0.12489606329847197,6.112874298809886,3.4497257448855136
3580.0,-30.08644731502723,5.052486139041952,35.016221633586724,24.153849959280365,5.003784519176915,-26.57743628584924,-40.119068313483126,1.494773489998855,-0.20267089685478368,-5.03172714878752,40.03181271808514,42373.68428447632,25772.066347772292,25772.066347772292,68145.75063224862,77524.58342167211,77524.58342167211,25772.066347772292,103296.6497694444,103296.6497694444,103296.6497694444,128161.99025851405,91729.99799135857,56579.248774141866,39056.38801912967,24865.34048906966,0.0,63921.72850819933,21135.53941570921,1539.3660698157498,0.0,0.8866419970374251,2.8157114332215785,0.0014959135982669303,354217.62127621914,1555905.3577302545,4.392512580612014,1555905.3577302545,4.392512580612014,0.85,0.09581511033076304,4.027634451161993,1.267740777810105,1.0,0.0,4.027634451161935,1.284750031403576,1.2850472787318532,3.134955713339695,19358.88155643318,1974.0565388214306,4632.441516551485,4632.441516551485,5.563387310058848,5.052486139041952,-2.3810342245968905,7.433520363638843,3.44975810352904,3.44975810352904,0.9856451724368686,0.0,0.0,0.00023135384068208125,1.0000566168077196,0.0002313407429077223,198.99362805235978,0.0,2.6158499096639198e-06,7.413318643987549,0.0577196555008538,7.779974318250244e-05,0.0001535540974995788,0.0006184597732063913,0.09581511033066907,0.07194696624255084,0.023868144088118225,0.09581502387236762,0.0719469662426214,0.023868144088141634,0.3764822728325798,0.3764822728325798,0.12489665764236033,0.0,4.8337526236991835,4.612463369760178,5.502081849358774,4.829056251932741,4.611093284411197,5.487320739993493,24865.34048906966,21135.53941570921,0.85,1.066081162425191,0.6628995378158616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520100838716072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.11792088238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.640014582837,1539.3660698157498,0.3764822728325798,0.12489665764236033,6.112874298809886,3.44975810352904
3581.0,-30.0869890198329,5.052303214787719,35.016198446805646,24.153627664223336,5.003654582377817,-26.57793689046761,-40.11953246137125,1.4946024530125899,-0.20403864307263575,-5.031815455701401,40.03176790495376,42373.2666792359,25771.950910507967,25771.950910507967,68145.21758974387,77524.20779284458,77524.20779284458,25771.950910507967,103296.15870335254,103296.15870335254,103296.15870335254,128161.37125946843,91729.78840276378,56578.99668657226,39056.4352402128,24865.212556115886,0.0,63921.64779632869,21135.4306726985,1539.3611960387618,0.0,0.8866417095009423,2.8157191101627297,0.0014959135982669303,354216.4017474296,1555903.4242297378,4.392522245029068,1555903.4242297378,4.392522245029068,0.8499999999999999,0.09581493622645545,4.027634451161993,1.2677403470175346,1.0,0.0,4.027634451160407,1.2847508585372873,1.285048089228682,3.1349536950281003,19358.83732443851,1974.0520284132208,4632.441516551485,4632.441516551485,5.5633623907449365,5.052303214787719,-2.3811142302390484,7.433417445026768,3.4497904145580125,3.4497904145580125,0.9856544041594322,0.0,0.0,0.0002313407429077223,1.0000564226443436,0.00023132769078769818,198.99407571602652,0.0,2.6063736390959793e-06,7.386462893198005,0.05772226187449289,7.779565267926714e-05,0.00015354509022845518,0.0006184234952109028,0.09581493622637045,0.0719466847056875,0.02386825152068295,0.09581495067596998,0.07194668470575133,0.02386825152070412,0.37648088792635614,0.37648088792635614,0.12489724911063317,0.0,4.832592076409867,4.612135561248522,5.498395919734207,4.82777681262877,4.6106573414043055,5.483483600705597,24865.212556115886,21135.4306726985,0.85,1.066074169534437,0.6628938417584034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520133426036053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09106513159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.626261579639,1539.3611960387618,0.37648088792635614,0.12489724911063317,6.112874298809886,3.4497904145580125
3582.0,-30.087528832800366,5.0521209629868045,35.016175300348316,24.15339258676397,5.003505806998827,-26.57843767616269,-40.1200003811158,1.4944146503609648,-0.20519479325906786,-5.031916710783855,40.031722705897984,42372.87297654518,25771.870216109826,25771.870216109826,68144.743192655,77523.85653923619,77523.85653923619,25771.870216109826,103295.72675534603,103295.72675534603,103295.72675534603,128160.81461948647,91729.5947988686,56578.760104122994,39056.48299416178,24865.087864140438,0.0,63921.57085830222,21135.32468451937,1539.356810696215,0.0,0.8866413573888696,2.815722492807539,0.0014959135982669303,354215.00340697623,1555901.474080025,4.392534079908433,1555901.474080025,4.392534079908433,0.85,0.0958147670240666,4.027634451161993,1.2677399590844294,1.0,0.0,4.027634451160667,1.2847517640054094,1.2850489781366794,3.1349514855735467,19358.7964658867,1974.0478620004487,4632.441516551485,4632.441516551485,5.5633449713349235,5.0521209629868045,-2.381203621244953,7.433324584231757,3.449822709306389,3.449822709306389,0.9856636312303968,0.0,0.0,0.00023132769078769818,1.0000562258387349,0.00023131468492552652,198.99452181805157,0.0,2.5972945603367594e-06,7.360732783994376,0.057724859169053226,7.779152913618897e-05,0.0001535361616515092,0.0006183875341667953,0.0958147670239546,0.07194640782061927,0.023868359203335323,0.09581475477306363,0.07194640782070338,0.023868359203363228,0.376479501756574,0.376479501756574,0.12489783339342046,0.0,4.831457561219679,4.611813072401844,5.494798807194229,4.826721917524765,4.610331646389568,5.480216932415146,24865.087864140438,21135.32468451937,0.85,1.0660680311457689,0.6628884804861102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520165901597861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.06533502239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.612527849531,1539.356810696215,0.376479501756574,0.12489783339342046,6.112874298809886,3.449822709306389
3583.0,-30.088066757665153,5.0519396357482975,35.01615217319449,24.153175914566987,5.003373389226215,-26.57893512637527,-40.12046400513498,1.4942417579361997,-0.20639743597450888,-5.03200536138169,40.031676975234,42372.46966297388,25771.759268620815,25771.759268620815,68144.2289315947,77523.51358357916,77523.51358357916,25771.759268620815,103295.27285219997,103295.27285219997,103295.27285219997,128160.22737412965,91729.41535351194,56578.51977249303,39056.550645576564,24864.95452192968,0.0,63921.50516750624,21135.21134364023,1539.3516387492775,0.0,0.8866410714246509,2.8157279586368835,0.0014959135982669303,354213.77913897857,1555899.500995526,4.392543691489361,1555899.500995526,4.392543691489361,0.85,0.09581458932697857,4.027634451161993,1.2677395585132767,1.0,0.0,4.027634451161893,1.2847525996310074,1.2850497972454058,3.1349494465461802,19358.758595381067,1974.04400028359,4632.441516551485,4632.441516551485,5.5633210212238176,5.0519396357482975,-2.3812835834861166,7.433223219234414,3.449854902037759,3.449854902037759,0.9856728291536454,0.0,0.0,0.00023131468492552652,1.0000560294196332,0.00023130172522410204,198.99496636150343,0.0,2.588095323680403e-06,7.334662147310262,0.057727447264376903,7.778744364849185e-05,0.00015352724127703468,0.0006183516061592445,0.09581458932689962,0.0719461249182017,0.02386846440869793,0.09581458794426238,0.07194612491826098,0.02386846440871759,0.3764781146801325,0.3764781146801325,0.12489841485876936,0.0,4.830322360735579,4.611499790635094,5.491171166251263,4.825607925407155,4.6100790285036055,5.476491342696875,24864.95452192968,21135.21134364023,0.85,1.0660610815252678,0.6628828522097042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520198263880766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.039264385705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.59881396242,1539.3516387492775,0.3764781146801325,0.12489841485876936,6.112874298809886,3.449854902037759
3584.0,-30.088602649675913,5.051758872717169,35.01612904752518,24.152936681080632,5.003217270200241,-26.57943311703355,-40.120927699003346,1.4940477375578085,-0.20744537878368874,-5.032110407088177,40.031630764164596,42372.07539853914,25771.691563735392,25771.691563735392,68143.76696227453,77523.17522346944,77523.17522346944,25771.691563735392,103294.86678720484,103294.86678720484,103294.86678720484,128159.69222615304,91729.23008750401,56578.27803396809,39056.613392817686,24864.825438948195,0.0,63921.43883176588,21135.101623105966,1539.3470916804233,0.0,0.8866407036639719,2.815729475868828,0.0014959135982669303,354212.3284582293,1555897.50718549,4.3925560523480485,1555897.50718549,4.3925560523480485,0.85,0.0958144185783744,4.027634451161993,1.2677391826687385,1.0,0.0,4.027634451162204,1.2847535339964893,1.2850507151761423,3.134947166584715,19358.719496473597,1974.0400133046044,4632.441516551485,4632.441516551485,5.563306405845473,5.051758872717169,-2.381375509076716,7.433134381793885,3.4498870699257873,3.4498870699257873,0.9856820199787963,0.0,0.0,0.00023130172522410204,1.0000558179203969,0.00023128881516342858,198.99540922673978,0.0,2.5789153490187525e-06,7.308646099119144,0.057730026179725925,7.778335774369336e-05,0.00015351836748040868,0.000618315865750241,0.09581441857825515,0.07194584814847389,0.02386857042978125,0.09581431680582479,0.07194584814856345,0.023868570429810956,0.37647672722193365,0.37647672722193365,0.12489898982003607,0.0,4.829231831235177,4.611204026980602,5.487670460318498,4.82466502830448,4.609822334028365,5.473466941219556,24864.825438948195,21135.101623105966,0.85,1.066054960709213,0.6628773721764576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023051310727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.01324833751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.585119906536,1539.3470916804233,0.37647672722193365,0.12489898982003607,6.112874298809886,3.4498870699257873
3585.0,-30.089136650340407,5.051579047261467,35.01610591234954,24.15272503802555,5.003085735895982,-26.57992694652653,-40.12138699237255,1.4938760320820466,-0.20857089685091523,-5.032197187768211,40.031584235934936,42371.67103023573,25771.579054684214,25771.579054684214,68143.25008491994,77522.84914789652,77522.84914789652,25771.579054684214,103294.42820258073,103294.42820258073,103294.42820258073,128159.1147666718,91729.06629616386,56578.03542080932,39056.700972616156,24864.686564091066,0.0,63921.38753670722,21134.983579477404,1539.3415618683177,0.0,0.8866404301160441,2.815734145960222,0.0014959135982669303,354211.1300209333,1555895.499693294,4.392565246612502,1555895.499693294,4.392565246612502,0.85,0.09581423739047772,4.027634451161993,1.267738804626279,1.0,0.0,4.0276344511615925,1.284754363874077,1.285051528658572,3.1349451415887577,19358.684929622803,1974.0364884667856,4632.441516551485,4632.441516551485,5.563282118641679,5.051579047261467,-2.381453860763318,7.433032908024785,3.4499191058043106,3.4499191058043106,0.9856911730869459,0.0,0.0,0.00023128881516342858,1.0000556211581928,0.00023127595132715363,198.99585053068463,0.0,2.569042806858518e-06,7.280667314637039,0.05773259522253278,7.777931081012822e-05,0.00015350950435330036,0.0006182801683141545,0.09581423739039335,0.07194556355490432,0.023868673835489032,0.09581410196476202,0.07194556355496766,0.023868673835510053,0.37647534031223995,0.37647534031223995,0.12489956486033368,0.0,4.828144725409288,4.610929759393059,5.484118571194983,4.823626290917275,4.609668589847729,5.469745330322951,24864.686564091066,21134.983579477404,0.85,1.0660477300463527,0.6628715780911915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026264059786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.985269553035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.571448644667,1539.3415618683177,0.37647534031223995,0.12489956486033368,6.112874298809886,3.4499191058043106
3586.0,-30.089668940069195,5.051400232082389,35.01608288245436,24.15251692235472,5.0029651534828155,-26.580418140800052,-40.12184209479017,1.4937143542138163,-0.20985547557211248,-5.032279574317748,40.031541032088576,42371.25671012403,25771.457821489385,25771.457821489385,68142.71453161341,77522.49286985054,77522.49286985054,25771.457821489385,103293.95069133992,103293.95069133992,103293.95069133992,128158.51682338656,91728.87604530437,56577.78664861911,39056.76599631695,24864.566132046628,0.0,63921.332128363574,21134.881212239634,1539.3369862152351,0.0,0.886640166908887,2.8157414211238496,0.0014959135982669303,354209.9922693266,1555893.6356356363,4.392574093315242,1555893.6356356363,4.392574093315242,0.85,0.09581405832546597,4.027634451161993,1.2677383578987795,1.0,0.0,4.027634451161332,1.2847551467491305,1.2850522951869647,3.1349432312867433,19358.644778702324,1974.032394212328,4632.441516551485,4632.441516551485,5.563255948166694,5.051400232082389,-2.381528727587116,7.432928959669505,3.449951123246369,3.449951123246369,0.985700320927534,0.0,0.0,0.00023127595132715363,1.000055443185554,0.00023126312936256062,198.99629042241384,0.0,2.559850040620029e-06,7.254615015117162,0.0577351550725734,7.7775300995955e-05,0.00015350065033119863,0.0006182445075497063,0.09581405832539257,0.07194528140041685,0.023868776924975712,0.09581403627586021,0.07194528140047196,0.023868776924994003,0.37647395494826935,0.37647395494826935,0.12490013452493849,0.0,4.827032923923525,4.610643235124883,5.480504458389191,4.822424098745614,4.609341348936994,5.465890766658447,24864.566132046628,21134.881212239634,0.85,1.0660402757998326,0.6628656709631179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520294654834642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.95921725351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.557797409698,1539.3369862152351,0.37647395494826935,0.12490013452493849,6.112874298809886,3.449951123246369
3587.0,-30.090199499910145,5.051222341644428,35.01605997690122,24.15230405693876,5.002840999441499,-26.580908135156996,-40.12230079444123,1.4935496346883987,-0.2111216441874717,-5.032365045987284,40.03149859400252,42370.8647594505,25771.346852555223,25771.346852555223,68142.21161200572,77522.13193891228,77522.13193891228,25771.346852555223,103293.4787914675,103293.4787914675,103293.4787914675,128157.93042109106,91728.67899718165,56577.55809634229,39056.80100093262,24864.451629623563,0.0,63921.25263055618,21134.78388518003,1539.3328218417048,0.0,0.8866398852064368,2.815748094122265,0.0014959135982669303,354208.81191549246,1555891.8046188417,4.392583561670532,1555891.8046188417,4.392583561670532,0.8500000000000001,0.09581388023735207,4.027634451161993,1.2677380018355326,1.0,0.0,4.027634451161989,1.2847559437672225,1.2850530759154446,3.1349412864765362,19358.603193273866,1974.0281536787656,4632.441516551485,4632.441516551485,5.563231993426248,5.051222341644428,-2.3816056210633736,7.432827962707802,3.4499831457461165,3.4499831457461165,0.9857094702131761,0.0,0.0,0.00023126312936256062,1.0000552632364703,0.0002312503497198002,198.99672888624832,0.0,2.5515233899373784e-06,7.231017287082531,0.05773770659596334,7.77712596806865e-05,0.0001534918696818741,0.0006182091423039831,0.09581388023726913,0.07194500149286945,0.02386887874439968,0.09581397369603872,0.07194500149293173,0.02386887874442034,0.3764725698944602,0.3764725698944602,0.12490069374615959,0.0,4.825908498072806,4.610342657339629,5.47688217686391,4.821243401799791,4.6089787240137525,5.462229912211853,24864.451629623563,21134.78388518003,0.85,1.066033733816909,0.6628603635842396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326566632171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.93561952548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.544162650454,1539.3328218417048,0.3764725698944602,0.12490069374615959,6.112874298809886,3.4499831457461165
3588.0,-30.090727932874078,5.051044760271591,35.01603703544852,24.152056511398428,5.002670032170434,-26.58140089652949,-40.12275984333826,1.4933429958258642,-0.21193889068763383,-5.032479146627802,40.03145173724214,42370.48362249318,25771.30976474051,25771.30976474051,68141.79338723369,77521.82014743956,77521.82014743956,25771.30976474051,103293.12991218007,103293.12991218007,103293.12991218007,128157.45243536298,91728.5112778478,56577.32043773428,39056.87871123725,24864.32252318291,0.0,63921.201234420165,21134.674144705474,1539.3284870132613,0.0,0.8866394736443198,2.8157455204469124,0.0014959135982669303,354207.2362037034,1555889.782957572,4.3925973947714185,1555889.782957572,4.3925973947714185,0.8500000000000001,0.09581370859719669,4.027634451161993,1.2677376067591837,1.0,0.0,4.027634451161046,1.2847569367937506,1.2850540527520455,3.1349388633879562,19358.56779745146,1974.0245443093675,4632.441516551485,4632.441516551485,5.563223987320917,5.051044760271591,-2.3817035565983367,7.432748316869928,3.4500151491841358,3.4500151491841358,0.9857186140526102,0.0,0.0,0.0002312503497198002,1.0000550419332117,0.00023123762195405656,198.9971655940909,0.0,2.5431071056594534e-06,7.2071655374388905,0.057740249703069,7.776721548279734e-05,0.00015348313423700286,0.0006181739591252735,0.0958137085970596,0.07194472800484673,0.023868980592212867,0.09581357182826421,0.07194472800494968,0.023868980592247017,0.376471184045184,0.376471184045184,0.12490124170769619,0.0,4.824879176133891,4.610087240140047,5.473506227479334,4.820540255940159,4.608849811350353,5.459784396731948,24864.32252318291,21134.674144705474,0.85,1.0660280481484572,0.6628549339538632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520358374852926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.91176777583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.530544803638,1539.3284870132613,0.376471184045184,0.12490124170769619,6.112874298809886,3.4500151491841358
3589.0,-30.091254639802127,5.050868427139914,35.01601408433943,24.151862051244848,5.002562330696591,-26.581885777141032,-40.123210196010746,1.493193468035616,-0.21325908368669388,-5.032548214899121,40.031405573077315,42370.07372401235,25771.159975801154,25771.159975801154,68141.2336998135,77521.46693580737,77521.46693580737,25771.159975801154,103292.62691160853,103292.62691160853,103292.62691160853,128156.80524947692,91728.32705567773,56577.07904551642,39056.942233512564,24864.178337868398,0.0,63921.12057138096,21134.551587188136,1539.322241662901,0.0,0.8866392890235553,2.815754819427777,0.0014959135982669303,354206.2823844793,1555887.7911806689,4.392603600101603,1555887.7911806689,4.392603600101603,0.85,0.09581351429978069,4.027634451161993,1.2677371869562197,1.0,0.0,4.027634451161245,1.2847576625538226,1.2850547623270128,3.1349370924598494,19358.528918837605,1974.0205797940791,4632.441516551485,4632.441516551485,5.563191652549109,5.050868427139914,-2.3817681792157206,7.432636606355635,3.450046949372737,3.450046949372737,0.9857276998207819,0.0,0.0,0.00023123762195405656,1.0000548623804004,0.0002312249364036375,198.99760087718624,0.0,2.5327893073293374e-06,7.1779248969713425,0.05774278249237633,7.77632480871537e-05,0.00015347437386690284,0.0006181386755568537,0.09581351429972723,0.07194443708935286,0.02386907721037437,0.09581347956586701,0.071944437089393,0.02386907721038769,0.37646980009889114,0.37646980009889114,0.12490179319078071,0.0,4.823788405791333,4.609811574585251,5.469944241979647,4.819289131212429,4.608578308830374,5.455564572284516,24864.178337868398,21134.551587188136,0.85,1.0660206374780292,0.6628493578534426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520390055695094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88252713536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.51695187993,1539.322241662901,0.37646980009889114,0.12490179319078071,6.112874298809886,3.450046949372737
3590.0,-30.091779309621813,5.0506927576331755,35.01599124408612,24.151635739859216,5.002422790198214,-26.582372008466628,-40.12366449516264,1.4930154890431846,-0.21438005852195374,-5.032643946655158,40.03136289975642,42369.68907140608,25771.08034080861,25771.08034080861,68140.7694122147,77521.11391319441,77521.11391319441,25771.08034080861,103292.19425400301,103292.19425400301,103292.19425400301,128156.26132381879,91728.12930882166,56576.84909979064,39056.978010034465,24864.06706981577,0.0,63921.045079850235,21134.457009343405,1539.318503010769,0.0,0.8866389558930672,2.8157583852711388,0.0014959135982669303,354204.96035111556,1555885.9500197547,4.392614797030056,1555885.9500197547,4.392614797030056,0.85,0.09581333819512076,4.027634451161993,1.2677368215518077,1.0,0.0,4.027634451162156,1.2847585213199963,1.2850556049930584,3.134934996985963,19358.487185947073,1974.01632422357,4632.441516551485,4632.441516551485,5.563174461831804,5.0506927576331755,-2.381852199513824,7.432544957147,3.450078830145134,3.450078830145134,0.9857368086128954,0.0,0.0,0.0002312249364036375,1.0000546504225565,0.000231212300553712,198.9980344784389,0.0,2.5243940991991063e-06,7.154132877130268,0.05774530688647553,7.77592461144726e-05,0.0001534656902891649,0.000618103701279997,0.09581333819502073,0.07194416137850952,0.023869176816511208,0.09581333219510144,0.07194416137858464,0.023869176816536122,0.3764684162763066,0.3764684162763066,0.12490233395427967,0.0,4.8227208418988425,4.6095331476500405,5.46648415140379,4.818263888133231,4.608238416789163,5.452460977938642,24864.06706981577,21134.457009343405,0.85,1.06601463300691,0.6628441230658513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421633188625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.85873511552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.503375920043,1539.318503010769,0.3764684162763066,0.12490233395427967,6.112874298809886,3.450078830145134
3591.0,-30.09230218938091,5.050517876571474,35.01596841003268,24.151419242285215,5.002287569539429,-26.582856196266356,-40.12411093628032,1.4928415764250251,-0.21543407595686404,-5.032733174132051,40.03131739982637,42369.279482199614,25770.98572740419,25770.98572740419,68140.26520960381,77520.78308640326,77520.78308640326,25770.98572740419,103291.76881380744,103291.76881380744,103291.76881380744,128155.70446634696,91727.95478518162,56576.59531304109,39057.06608015614,24863.935652539516,0.0,63921.00173269566,21134.34530465859,1539.3134597886556,0.0,0.8866386661467178,2.815761830003583,0.0014959135982669303,354203.728143827,1555883.9869052484,4.392624535768495,1555883.9869052484,4.392624535768495,0.85,0.09581315306572243,4.027634451161993,1.2677363913087176,1.0,0.0,4.0276344511618145,1.2847593609624501,1.285056428594797,3.1349329481785415,19358.450354130324,1974.0125684235009,4632.441516551485,4632.441516551485,5.56315403774138,5.050517876571474,-2.3819313150742976,7.432449191645771,3.450110617222501,3.450110617222501,0.9857458906350003,0.0,0.0,0.000231212300553712,1.0000544641957558,0.0002311997084475324,198.99846660199745,0.0,2.5145092991390246e-06,7.126119353759996,0.05774782139577467,7.775531354960564e-05,0.00015345698700410638,0.0006180686476292571,0.09581315306563301,0.07194387956355633,0.023869273502076686,0.09581310418925311,0.07194387956362346,0.023869273502098966,0.376467032201388,0.376467032201388,0.12490286994907855,0.0,4.821671356359445,4.609269433013139,5.4630524162416805,4.8172990981751695,4.608045850828944,5.449155119782347,24863.935652539516,21134.34530465859,0.85,1.0660074680079676,0.6628381648238107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453088682497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.83072159215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.489823213327,1539.3134597886556,0.376467032201388,0.12490286994907855,6.112874298809886,3.450110617222501
3592.0,-30.092823509985475,5.050343983951448,35.015945643770586,24.15121584143492,5.002169080895825,-26.58333730732925,-40.12456066031007,1.4926828782396013,-0.21662128211471554,-5.032812108460974,40.031273706278164,42368.890381062636,25770.86711440314,25770.86711440314,68139.75749546578,77520.43753339167,77520.43753339167,25770.86711440314,103291.30464779481,103291.30464779481,103291.30464779481,128155.11553427509,91727.7716800418,56576.36822279992,39057.11495249097,24863.81088648028,0.0,63920.92583897125,21134.23925350824,1539.3085593110907,0.0,0.8866384223000081,2.815768228406693,0.0014959135982669303,354202.6380849275,1555882.1017296426,4.392632731765785,1555882.1017296426,4.392632731765785,0.85,0.09581296439060905,4.027634451161993,1.2677359846932816,1.0,0.0,4.027634451162056,1.2847601293435356,1.2850571809748725,3.1349310732579814,19358.411711256762,1974.0086279470322,4632.441516551485,4632.441516551485,5.563128432884713,5.050343983951448,-2.3820026407891857,7.432346624740633,3.450142349364943,3.450142349364943,0.9857549569614122,0.0,0.0,0.0002311997084475324,1.0000543020190389,0.0002311871545182662,198.99889743867362,0.0,2.5058098210293134e-06,7.1014650327970745,0.0577503272055957,7.775135225246615e-05,0.00015344835619506627,0.0006180338858854257,0.09581296439054036,0.07194359574191855,0.023869368648621814,0.09581299053326725,0.07194359574197012,0.023869368648638922,0.37646564863153026,0.37646564863153026,0.12490340154241876,0.0,4.820606199289784,4.60900216718278,5.4595684376038776,4.816190826346258,4.607783844755659,5.445481900185598,24863.81088648028,21134.23925350824,0.85,1.0660007908383955,0.6628328645895678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520484436986514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.806067271194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.476288878499,1539.3085593110907,0.37646564863153026,0.12490340154241876,6.112874298809886,3.450142349364943
3593.0,-30.093343022339457,5.050170691148695,35.01592292066913,24.15099019361662,5.002024938725503,-26.583819356255248,-40.1250105240382,1.4925012726414697,-0.2176040400378838,-5.032908680540547,40.03122943088961,42368.50961161628,25770.79513633034,25770.79513633034,68139.30474794662,77520.10574934773,77520.10574934773,25770.79513633034,103290.90088567807,103290.90088567807,103290.90088567807,128154.59107000564,91727.59122786557,56576.13827965683,39057.16994245416,24863.69018432757,0.0,63920.86012678173,21134.136656678435,1539.3043017833234,0.0,0.8866380906911109,2.815769878558787,0.0014959135982669303,354201.30445767596,1555880.1914520625,4.392643877566456,1555880.1914520625,4.392643877566456,0.85,0.09581278278943883,4.027634451161993,1.2677356313774366,1.0,0.0,4.027634451162679,1.2847610048061586,1.2850580405102745,3.1349289370513485,19358.373628269925,1974.0047445631205,4632.441516551485,4632.441516551485,5.563112895058159,5.050170691148695,-2.382086803557102,7.432257494705797,3.450174088218854,3.450174088218854,0.9857640252053869,0.0,0.0,0.0002311871545182662,1.000054113892964,0.0002311746447582838,198.99932678259037,0.0,2.498218082496425e-06,7.0799500457948685,0.05775282542367819,7.774738991149121e-05,0.00015343976460677498,0.0006179992821084336,0.09581278278933793,0.07194331852091645,0.02386946426842147,0.09581274584238882,0.07194331852099223,0.02386946426844661,0.37646426507447234,0.37646426507447234,0.12490392415733106,0.0,4.819583515270608,4.60875127797442,5.456205991287618,4.8153046405026885,4.607565109662573,5.442571784122947,24863.69018432757,21134.136656678435,0.85,1.0659948037745104,0.6628275891091242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520515691942986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.78455228419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.462768349409,1539.3043017833234,0.37646426507447234,0.12490392415733106,6.112874298809886,3.450174088218854
