time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3594.0,-30.093860427678287,5.04999849293087,35.0159002476781,24.150795977935218,5.0019144033682545,-26.584296147712625,-40.12545204078776,1.4923501234027141,-0.2187934606591284,-5.032981096066221,40.03118544425093,42368.103333325824,25770.6637861391,25770.6637861391,68138.76711946493,77519.76519974663,77519.76519974663,25770.6637861391,103290.42898588572,103290.42898588572,103290.42898588572,128153.98977777806,91727.41476516046,56575.895500431776,39057.24362747631,24863.560791892334,0.0,63920.804419368644,21134.026673108485,1539.298986082894,0.0,0.8866378811207944,2.81577706746365,0.0014959135982669303,354200.304426723,1555878.2936344561,4.392650921496699,1555878.2936344561,4.392650921496699,0.85,0.09581258809744397,4.027634451161993,1.2677352379495281,1.0,0.0,4.027634451160553,1.284761737705551,1.2850587575062147,3.1349271487139116,19358.336387229017,1974.0009470338005,4632.441516551485,4632.441516551485,5.563084540638406,5.04999849293087,-2.3821529852423455,7.432151478173216,3.4502057181966097,3.4502057181966097,0.9857730623418884,0.0,0.0,0.0002311746447582838,1.000053894643299,0.00023116218635470598,198.99975438681918,0.0,2.489433814710834e-06,7.055055430890504,0.0577553148574929,7.774350127113813e-05,0.00015343114348714566,0.0006179645593900069,0.09581258809738469,0.07194303181577616,0.02386955628160852,0.09581263694157355,0.07194303181582068,0.023869556281623294,0.37646288234299213,0.37646288234299213,0.12490444463980946,0.0,4.818532795558724,4.608497085573049,5.45274077399057,4.814187635407109,4.607343384043361,5.438741771831701,24863.560791892334,21134.026673108485,0.85,1.065987321943311,0.662821810804494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520546838616515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75965766929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.44926666825,1539.298986082894,0.37646288234299213,0.12490444463980946,6.112874298809886,3.4502057181966097
3595.0,-30.09437593167278,5.049826802773464,35.015877623758755,24.150565650220983,5.00176624765046,-26.5847749899906,-40.125897608790524,1.4921653059681073,-0.2197432160849644,-5.033080479485839,40.03114152757711,42367.72212369065,25770.602818888663,25770.602818888663,68138.32494257932,77519.43068110473,77519.43068110473,25770.602818888663,103290.03349999338,103290.03349999338,103290.03349999338,128153.47700698097,91727.22833534417,56575.661848557545,39057.296096429585,24863.443506987598,0.0,63920.73960341718,21133.926980939457,1539.2949900915748,0.0,0.8866375338853867,2.8157779554698275,0.0014959135982669303,354198.93198298727,1555876.3988372516,4.392662592534251,1555876.3988372516,4.392662592534251,0.85,0.09581240647341815,4.027634451161993,1.267734848367982,1.0,0.0,4.027634451162657,1.2847626279978586,1.2850596319974215,3.1349249763269937,19358.297042709113,1973.9969350093165,4632.441516551485,4632.441516551485,5.563071379705836,5.049826802773464,-2.3822388696379506,7.432065672411415,3.4502373895528136,3.4502373895528136,0.9857821113008038,0.0,0.0,0.00023116218635470598,1.000053696814948,0.00023114977434804753,199.00018042131575,0.0,2.4792192520376937e-06,7.026107360274824,0.05775779407674494,7.77395771318412e-05,0.00015342260922286476,0.0006179301864931738,0.09581240647330663,0.07194275639805156,0.023869650075255065,0.09581238090676134,0.0719427563981353,0.02386965007528286,0.376461499904321,0.376461499904321,0.124904954939937,0.0,4.817532362546899,4.608255519803151,5.449439884090339,4.813337263400854,4.607101329764305,5.436046520486229,24863.443506987598,21133.926980939457,0.85,1.0659814852789449,0.6628165191227806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057785909362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.73070959867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.435789880552,1539.2949900915748,0.376461499904321,0.124904954939937,6.112874298809886,3.4502373895528136
3596.0,-30.094889605776483,5.0496559999497626,35.01585498174768,24.15035271495583,5.001640608529512,-26.585249933143675,-40.126338811218716,1.4920009358965922,-0.22089860398341443,-5.033161374316267,40.03109575277728,42367.33070828929,25770.49633884416,25770.49633884416,68137.82704713345,77519.07557147024,77519.07557147024,25770.49633884416,103289.57191031441,103289.57191031441,103289.57191031441,128152.87882329714,91727.02969255645,56575.42638870864,39057.33700427534,24863.306912982738,0.0,63920.64391725807,21133.810876035328,1539.2894563623408,0.0,0.886637287589198,2.8157837069469487,0.0014959135982669303,354197.8148620676,1555874.4238725344,4.392670870876,1555874.4238725344,4.392670870876,0.85,0.09581221178868551,4.027634451161993,1.267734445049428,1.0,0.0,4.027634451162555,1.2847634225436688,1.285060410779588,3.1349230375719968,19358.255120739374,1973.9926601580942,4632.441516551485,4632.441516551485,5.563048393977008,5.0496559999497626,-2.3823110308793756,7.431967030829139,3.4502689271768805,3.4502689271768805,0.9857911220505373,0.0,0.0,0.00023114977434804753,1.0000535064272498,0.0002311374070111946,199.00060494511493,0.0,2.4699915644209787e-06,6.999956093569054,0.05776026406830936,7.773569162081624e-05,0.0001534140827272313,0.0006178958448856129,0.0958122117886136,0.07194247128296315,0.023869740505650446,0.09581220555275007,0.07194247128301715,0.02386974050566837,0.37646011829645104,0.37646011829645104,0.12490546475323443,0.0,4.81651009841903,4.607993413549309,5.446113329455386,4.812262770332836,4.606792023495245,5.43265271784486,24863.306912982738,21133.810876035328,0.85,1.0659752917278853,0.662811387869177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520608765703604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.70455833196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.422333936272,1539.2894563623408,0.37646011829645104,0.12490546475323443,6.112874298809886,3.4502689271768805
3597.0,-30.095401504885483,5.04948576265099,35.0158323391241,24.15012710206213,5.001495329525713,-26.585725242760986,-40.12678385535253,1.4918190674010954,-0.22182338689532344,-5.03325684229087,40.03105045091601,42366.962803146,25770.428475852714,25770.428475852714,68137.39127899872,77518.74860427275,77518.74860427275,25770.428475852714,103289.17708012546,103289.17708012546,103289.17708012546,128152.35666970172,91726.85052417878,56575.205786292514,39057.38304209585,24863.17958957627,0.0,63920.56263167212,21133.70265113983,1539.2847953771761,0.0,0.8866369653226461,2.815784723817013,0.0014959135982669303,354196.4964961931,1555872.4693147324,4.392681702687183,1555872.4693147324,4.392681702687183,0.85,0.09581202494286867,4.027634451161993,1.2677340961294257,1.0,0.0,4.027634451163498,1.2847642988551673,1.2850612714037162,3.1349208993049955,19358.217308687945,1973.9888044019053,4632.441516551485,4632.441516551485,5.563033744468493,5.04948576265099,-2.382393804876383,7.431879567527373,3.4503004463296865,3.4503004463296865,0.9858001275227676,0.0,0.0,0.0002311374070111946,1.0000533217555791,0.00023112508301600983,199.00102800356842,0.0,2.461107515294635e-06,6.974778698344996,0.057762725175824654,7.773177245917009e-05,0.0001534056345520245,0.0006178618187241004,0.09581202494277054,0.07194219261361864,0.023869832329151897,0.09581191520829395,0.07194219261369232,0.023869832329176346,0.37645873594605556,0.37645873594605556,0.12490597041948057,0.0,4.815531945489738,4.607751900816709,5.442902106562087,4.811433455395559,4.60660532768668,5.4298748989897945,24863.17958957627,21133.70265113983,0.85,1.0659698299532363,0.662806475081831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520639562729047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.67938093674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.40889746734,1539.2847953771761,0.37645873594605556,0.12490597041948057,6.112874298809886,3.4503004463296865
3598.0,-30.09591171944476,5.049316578639049,35.01580972756186,24.14992757784205,5.001384181063266,-26.58619562270711,-40.12721678065134,1.4916680843257382,-0.22305497956284626,-5.0333285322744965,40.03100607039239,42366.552082547656,25770.30208143297,25770.30208143297,68136.85416398062,77518.38915391399,77518.38915391399,25770.30208143297,103288.69123534695,103288.69123534695,103288.69123534695,128151.73888719748,91726.65201088483,56574.955531661864,39057.44053246997,24863.04765185054,0.0,63920.48818432051,21133.590504072956,1539.2793165124742,0.0,0.8866367608744125,2.8157925526201346,0.0014959135982669303,354195.5064952364,1555870.5545100223,4.392688574469386,1555870.5545100223,4.392688574469386,0.85,0.09581182683927895,4.027634451161993,1.2677336114877837,1.0,0.0,4.0276344511623705,1.2847650305972942,1.2850619874807225,3.13491911380054,19358.175414046833,1973.9845323374275,4632.441516551485,4632.441516551485,5.563006459845625,5.049316578639049,-2.3824588932852273,7.431775471924276,3.45033185141114,3.45033185141114,0.9858091004031829,0.0,0.0,0.00023112508301600983,1.0000531465030704,0.0002311128001788655,199.00144967140838,0.0,2.4524877108793827e-06,6.950350172632171,0.05776517766353553,7.772796019407465e-05,0.00015339712282193518,0.0006178275365867537,0.09581182683922246,0.07194190530446848,0.02386992153475398,0.09581181847387815,0.0719419053045109,0.023869921534768055,0.3764573540762424,0.3764573540762424,0.12490647754717492,0.0,4.814508418936384,4.607485361343379,5.439584023226246,4.810273552711635,4.606283645069027,5.426174928960052,24863.04765185054,21133.590504072956,0.85,1.0659626686126338,0.6628008215516107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520670253459886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.65495241103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.395479434997,1539.2793165124742,0.3764573540762424,0.12490647754717492,6.112874298809886,3.45033185141114
3599.0,-30.096420229752166,5.049148247875963,35.01578723637427,24.149729345832043,5.001264990510573,-26.586665272999944,-40.127653373032786,1.4915100337583271,-0.22406679586896416,-5.033408710192632,40.030964353419364,42366.16390633767,25770.199691570273,25770.199691570273,68136.36359790794,77518.0673150068,77518.0673150068,25770.199691570273,103288.26700657708,103288.26700657708,103288.26700657708,128151.20258454815,91726.48716468502,56574.723871700546,39057.51476998275,24862.93557797108,0.0,63920.450347953825,21133.495241275417,1539.2751781697682,0.0,0.886636503523229,2.8157964997201317,0.0014959135982669303,354194.3992829414,1555868.7546262487,4.392697224394485,1555868.7546262487,4.392697224394485,0.85,0.09581163596207559,4.027634451161993,1.2677332828985528,1.0,0.0,4.027634451161626,1.2847657953167795,1.2850627365955722,3.1349172478310847,19358.140624576354,1973.9809847987187,4632.441516551485,4632.441516551485,5.562984357059797,5.049148247875963,-2.3825299795784116,7.431678227454375,3.450363290505289,3.450363290505289,0.9858180830015112,0.0,0.0,0.0002311128001788655,1.000052969196074,0.0002311005589680447,199.00186993233623,0.0,2.444302397799395e-06,6.927152995363485,0.05776762196593333,7.772411581234565e-05,0.00015338868436651985,0.0006177935495730084,0.095811635961999,0.07194162442942129,0.023870011532577718,0.09581166738053198,0.0719416244294788,0.023870011532596803,0.37645597091159777,0.37645597091159777,0.12490697722034574,0.0,4.813506479391435,4.607246065143158,5.436270517487799,4.8093419143236815,4.606137271506498,5.4228634917145655,24862.93557797108,21133.495241275417,0.85,1.0659556249526498,0.6627951410810713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520700843317471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.63175523376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.382078086497,1539.2751781697682,0.37645597091159777,0.12490697722034574,6.112874298809886,3.450363290505289
3600.0,-30.096926863449465,5.048980517999347,35.015764770646854,24.149507923889928,5.001125962935227,-26.587135217866983,-40.12809000033883,1.4913343173525755,-0.22502462196064243,-5.033500174509982,40.03092011261529,42365.783960692446,25770.127585193975,25770.127585193975,68135.91154588643,77517.73195422636,77517.73195422636,25770.127585193975,103287.85953942033,103287.85953942033,103287.85953942033,128150.6724538792,91726.30000816927,56574.491606441436,39057.56489080871,24862.812914458867,0.0,63920.37780526758,21133.390977290037,1539.2706916566628,0.0,0.8866361978091714,2.8157984189390555,0.0014959135982669303,354193.1362150906,1555866.8458532041,4.392707499866328,1555866.8458532041,4.392707499866328,0.85,0.09581144586912405,4.027634451161993,1.2677328812284396,1.0,0.0,4.027634451161024,1.2847666425916207,1.2850635683383216,3.1349151804233353,19358.101126692345,1973.9769571354486,4632.441516551485,4632.441516551485,5.562968791536512,5.048980517999347,-2.382609252843485,7.431589770842832,3.4503947050228234,3.4503947050228234,0.9858270585779495,0.0,0.0,0.0002311005589680447,1.000052773932515,0.000231088363526343,199.00228864388902,0.0,2.4360238435738363e-06,6.903691572688252,0.057770057989776906,7.772027129890345e-05,0.00015338028766914127,0.0006177597307453704,0.09581144586903623,0.0719413452975141,0.02387010057152213,0.09581142038713568,0.07194134529758005,0.023870100571543998,0.37645458818615346,0.37645458818615346,0.12490746899554975,0.0,4.812535925463692,4.607013033864689,5.4330644829880725,4.808475552549339,4.605907958277612,5.420065716341412,24862.812914458867,21133.390977290037,0.85,1.0659497625852807,0.6627899492358937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520731331119336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.608293811085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.36869387269,1539.2706916566628,0.37645458818615346,0.12490746899554975,6.112874298809886,3.4503947050228234
3601.0,-30.097431817968236,5.048813627653206,35.015742303425796,24.149305081833177,5.001001990279621,-26.587602145559348,-40.12852240176869,1.491172317870745,-0.22600042750298144,-5.033579748230846,40.03087513765378,42365.393693975304,25770.026841536946,25770.026841536946,68135.42053551225,77517.4110174381,77517.4110174381,25770.026841536946,103287.43785897506,103287.43785897506,103287.43785897506,128150.11850616444,91726.1326934044,56574.254492340275,39057.64244562681,24862.680647189372,0.0,63920.32309281618,21133.278550110965,1539.2653807676347,0.0,0.8866359553426612,2.8158019630916384,0.0014959135982669303,354192.03735218366,1555864.9054066923,4.392715649504141,1555864.9054066923,4.392715649504141,0.85,0.0958112477911124,4.027634451161993,1.267732439995744,1.0,0.0,4.02763445116436,1.2847674256054613,1.2850643358640046,3.134913269819185,19358.06581625098,1973.9733564724936,4632.441516551485,4632.441516551485,5.562947044115273,5.048813627653206,-2.382679643681118,7.431493271334324,3.4504260202565042,3.4504260202565042,0.9858360057875727,0.0,0.0,0.000231088363526343,1.000052599232876,0.0002310762090950087,199.0027059692194,0.0,2.426920809665688e-06,6.87789357459256,0.05777248491058657,7.771646416766599e-05,0.00015337189935867701,0.0006177259456971575,0.09581124779103818,0.07194106048528229,0.023870187305755897,0.09581118420548818,0.07194106048533801,0.023870187305774396,0.3764532060326105,0.3764532060326105,0.1249079587632983,0.0,4.8115757195825495,4.606797098280765,5.429848460541848,4.807579320727882,4.605782889708507,5.4168325110657065,24862.680647189372,21133.278550110965,0.85,1.0659429933821751,0.6627844110308734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520761706530425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.58249581299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.355330303297,1539.2653807676347,0.3764532060326105,0.1249079587632983,6.112874298809886,3.4504260202565042
3602.0,-30.097934741622403,5.048647775657483,35.01571993973723,24.14910978348928,5.000896758328152,-26.588065371118276,-40.12895420948041,1.4910273878240936,-0.22724093308772808,-5.03364899074262,40.03083321880341,42365.009898708435,25769.902239486764,25769.902239486764,68134.9121381952,77517.04460634926,77517.04460634926,25769.902239486764,103286.94684583602,103286.94684583602,103286.94684583602,128149.5094755113,91725.92667115017,56574.03051967994,39057.66239052248,24862.56262967527,0.0,63920.225020197744,21133.17823522398,1539.260644525917,0.0,0.8866357544418451,2.81581019541771,0.0014959135982669303,354191.08115893696,1555863.0968178655,4.392722402063251,1555863.0968178655,4.392722402063251,0.85,0.09581104829859895,4.027634451161993,1.2677320339297875,1.0,0.0,4.027634451160893,1.2847681286848807,1.285065023489467,3.1349115542621497,19358.022336903923,1973.9689228129814,4632.441516551485,4632.441516551485,5.562920146409225,5.048647775657483,-2.382742174385978,7.431389950043461,3.4504573091987503,3.4504573091987503,0.9858449454853572,0.0,0.0,0.0002310762090950087,1.0000523878960705,0.00023106410413273578,199.00312161765538,0.0,2.418764725039445e-06,6.854779230761787,0.05777490367531161,7.771266243595607e-05,0.00015336354665905264,0.0006176923040763901,0.09581104829854115,0.07194077529888211,0.023870272999659034,0.09581114780401748,0.07194077529892551,0.023870272999673436,0.37645182521837334,0.37645182521837334,0.12490844418179073,0.0,4.810569373959595,4.606546802759283,5.426550758241149,4.806408057654892,4.605414691081535,5.413227891991198,24862.56262967527,21133.17823522398,0.85,1.065936675233319,0.6627794236538089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079198138655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.55938146916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.341983485654,1539.260644525917,0.37645182521837334,0.12490844418179073,6.112874298809886,3.4504573091987503
3603.0,-30.098435907701013,5.048482526108198,35.0156976506788,24.148903239425294,5.0007627324839845,-26.588529894201297,-40.129386191815115,1.4908567189843738,-0.22802437590326008,-5.033738043822955,40.0307906651725,42364.63441536861,25769.8299459142,25769.8299459142,68134.46436128281,77516.74928315838,77516.74928315838,25769.8299459142,103286.57922907258,103286.57922907258,103286.57922907258,128149.02838365774,91725.77937023394,56573.802567754174,39057.7520027553,24862.44915458517,0.0,63920.20115734047,21133.081781397395,1539.2566345274868,0.0,0.8866354548973583,2.8158101026301967,0.0014959135982669303,354189.85139783163,1555861.260843055,4.392732470178789,1555861.260843055,4.392732470178789,0.85,0.09581085646252593,4.027634451161993,1.2677316861087458,1.0,0.0,4.027634451160318,1.2847689520688623,1.2850658315108336,3.1349095451569693,19357.99125022505,1973.9657528539362,4632.441516551485,4632.441516551485,5.562904540476091,5.048482526108198,-2.3828191132646017,7.4313016393727995,3.4504886332261298,3.4504886332261298,0.9858538952074657,0.0,0.0,0.00023106410413273578,1.0000522050252363,0.0002310520420550494,199.0035358150433,0.0,2.4089252793754095e-06,6.82689424174991,0.057777312600590984,7.770885933886834e-05,0.00015335524479386745,0.0006176588671981615,0.09581085646243725,0.07194049732429256,0.023870359138144694,0.09581086267568689,0.07194049732435914,0.023870359138166784,0.3764504432471208,0.3764504432471208,0.1249089190216188,0.0,4.80963292164256,4.606350639096377,5.4233707308143835,4.80571366791969,4.605397593733869,5.410480624088223,24862.44915458517,21133.081781397395,0.85,1.0659300679227977,0.6627737968328271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520822134600824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.531496480144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.328660521183,1539.2566345274868,0.3764504432471208,0.1249089190216188,6.112874298809886,3.4504886332261298
3604.0,-30.098935172103065,5.048318022107095,35.01567535007245,24.14869040893393,5.000634867006665,-26.588992089323686,-40.129814053047426,1.490691784227183,-0.22904802667039803,-5.0338197789806625,40.0307457506944,42364.249996058046,25769.740480132336,25769.740480132336,68133.99047619037,77516.4036401369,77516.4036401369,25769.740480132336,103286.14412026922,103286.14412026922,103286.14412026922,128148.46225081699,91725.58347632043,56573.56736706444,39057.7956769511,24862.31813054777,0.0,63920.11380749887,21132.970410965605,1539.2514429898276,0.0,0.886635201196351,2.8158140240268,0.0014959135982669303,354188.7226950973,1555859.3230113576,4.392740997433496,1555859.3230113576,4.392740997433496,0.85,0.09581065659822585,4.027634451161993,1.26773124542553,1.0,0.0,4.0276344511629025,1.2847697485412624,1.28506661266948,3.134907601720075,19357.949908383212,1973.9615371592963,4632.441516551485,4632.441516551485,5.562885227597224,5.048318022107095,-2.382890560167966,7.431208582275061,3.4505198625715243,3.4505198625715243,0.9858628178775783,0.0,0.0,0.0002310520420550494,1.0000520071411154,0.00023104002632379705,199.00394844227182,0.0,2.400396108866927e-06,6.802722572528871,0.05777971299669985,7.770509269286265e-05,0.00015334694936218674,0.000617625456231737,0.09581065659815294,0.07194021393151101,0.023870442666641924,0.09581064554295554,0.07194021393156576,0.023870442666660087,0.3764490634673917,0.3764490634673917,0.12490939033898951,0.0,4.808692592835769,4.606137732403283,5.420225823532007,4.804771752310273,4.605131553130434,5.4074901998207565,24862.31813054777,21132.970410965605,0.85,1.0659241108578432,0.6627686884857835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520852182557176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.507324810926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.31535600269,1539.2514429898276,0.3764490634673917,0.12490939033898951,6.112874298809886,3.4505198625715243
3605.0,-30.09943304891337,5.04815447222894,35.015653109904875,24.148495809081965,5.000524745355825,-26.589451260911016,-40.13024146025998,1.4905429573534406,-0.23014332327022657,-5.033890846303881,40.030702909883445,42363.869670026506,25769.625985378632,25769.625985378632,68133.49565540513,77516.05982768154,77516.05982768154,25769.625985378632,103285.68581306018,103285.68581306018,103285.68581306018,128147.8810053718,91725.39603691558,56573.34302528045,39057.8366795946,24862.195192311625,0.0,63920.03187190622,21132.86591346488,1539.2464694522919,0.0,0.8866349943370889,2.8158201335638915,0.0014959135982669303,354187.7413096473,1555857.4746495686,4.392747950272413,1555857.4746495686,4.392747950272413,0.85,0.09581045373026237,4.027634451161993,1.2677308607893072,1.0,0.0,4.027634451162183,1.2847704695661153,1.2850673184226755,3.134905842381465,19357.91035079772,1973.957503408169,4632.441516551485,4632.441516551485,5.562860511742032,5.04815447222894,-2.3829539458806286,7.431108418109568,3.4505510414080387,3.4505510414080387,0.9858717261165825,0.0,0.0,0.00023104002632379705,1.0000518628072546,0.00023102804456085157,199.00435992420182,0.0,2.391177962638055e-06,6.7765983461162485,0.05778210417466249,7.770133021231488e-05,0.00015333869611148217,0.0006175922151548651,0.09581045373020539,0.07193992871519674,0.02387052501500865,0.09581052149383311,0.07193992871523952,0.023870525015022855,0.3764476842943618,0.3764476842943618,0.12490985884899816,0.0,4.807731430488502,4.6059140657280295,5.41702969246785,4.803747523033678,4.604885019023698,5.404109608872432,24862.195192311625,21132.86591346488,0.85,1.0659177359601848,0.6627635880238983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882116614575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.48120058451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.302072875578,1539.2464694522919,0.3764476842943618,0.12490985884899816,6.112874298809886,3.4505510414080387
3606.0,-30.09992890226985,5.047991398857458,35.01563089009899,24.148279975075297,5.000382324870166,-26.58991184128671,-40.13066904209552,1.4903652638870082,-0.23087516116214601,-5.033983840901142,40.030659022619496,42363.49889817656,25769.56880457783,25769.56880457783,68133.06770275439,77515.76094278863,77515.76094278863,25769.56880457783,103285.32974736646,103285.32974736646,103285.32974736646,128147.40502228275,91725.23963133423,56573.114168850625,39057.91718053734,24862.075274916293,0.0,63919.992455453634,21132.763983678848,1539.2421811963372,0.0,0.8866346795397899,2.8158189019105992,0.0014959135982669303,354186.4571285151,1555855.58114041,4.392758531069058,1555855.58114041,4.392758531069058,0.85,0.09581025979069585,4.027634451161993,1.2677304915385323,1.0,0.0,4.0276344511616475,1.2847713255599025,1.285068159219615,3.1349037537141116,19357.87734265218,1973.9541375140523,4632.441516551485,4632.441516551485,5.562848168186134,5.047991398857458,-2.383033354792998,7.431024753650456,3.4505822338983068,3.4505822338983068,0.9858806382566591,0.0,0.0,0.00023102804456085157,1.0000516522330827,0.00023101611206278547,199.00476973529473,0.0,2.3844230657274083e-06,6.7574549682714755,0.057784488597728216,7.769756636308866e-05,0.00015333047819776293,0.0006175591164024528,0.09581025979060048,0.07193965125713808,0.023870608533462394,0.09581017864597538,0.0719396512572097,0.023870608533486153,0.3764463048119812,0.3764463048119812,0.12491031990893621,0.0,4.806843039719411,4.605735402960477,5.413990404628009,4.803108679739012,4.6048449086871415,5.401655699150979,24862.075274916293,21132.763983678848,0.85,1.065911698131643,0.6627581961574859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520911967594492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.46205720666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.288800904407,1539.2421811963372,0.3764463048119812,0.12491031990893621,6.112874298809886,3.4505822338983068
3607.0,-30.10042281873445,5.047829309132227,35.01560867551905,24.14808509582656,5.000273169216651,-26.59036735140131,-40.13108831187708,1.4902177018835463,-0.23198594448734866,-5.034052240863021,40.030614735222564,42363.1019867811,25769.45076702772,25769.45076702772,68132.55275380882,77515.41232806607,77515.41232806607,25769.45076702772,103284.8630950938,103284.8630950938,103284.8630950938,128146.805391345,91725.0461819205,56572.871882794156,39057.97144347371,24861.942296251196,0.0,63919.91373972491,21132.650951813517,1539.2365693379934,0.0,0.8866344915136843,2.8158255268001935,0.0014959135982669303,354185.5125819908,1555853.670369341,4.392764850903309,1555853.670369341,4.392764850903309,0.85,0.09581005239489548,4.027634451161993,1.26773003986571,1.0,0.0,4.027634451161842,1.284772040497509,1.2850688589910626,3.1349020092329773,19357.83651670244,1973.9499744257662,4632.441516551485,4632.441516551485,5.562822687551425,5.047829309132227,-2.383094510265294,7.4309238193975204,3.4506132975516244,3.4506132975516244,0.9858895135861784,0.0,0.0,0.00023101611206278547,1.0000514506737106,0.00023100422673968973,199.00517794707417,0.0,2.3746240300123656e-06,6.729684501055044,0.05778686322175823,7.769387584556467e-05,0.0001533222362172208,0.0006175259207176756,0.09581005239483975,0.07193936360225278,0.023870688792586962,0.09581003443311897,0.07193936360229464,0.023870688792600854,0.37644492766324594,0.37644492766324594,0.12491078239321934,0.0,4.805914517862561,4.605530698978839,5.41086843098708,4.802066296375699,4.604582546823963,5.39825007278688,24861.942296251196,21132.650951813517,0.85,1.0659049546161363,0.6627528028163359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520941697371614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.43428673945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.275552873869,1539.2365693379934,0.37644492766324594,0.12491078239321934,6.112874298809886,3.4506132975516244
3608.0,-30.100914982187465,5.0476676426437015,35.01558647205932,24.147859098762297,5.000128234021359,-26.59082486180406,-40.131515404768265,1.49003811363808,-0.23281902802301602,-5.034146490860663,40.030570629960955,42362.74515785538,25769.399978623045,25769.399978623045,68132.14513647843,77515.08240933644,77515.08240933644,25769.399978623045,103284.48238795948,103284.48238795948,103284.48238795948,128146.30400934408,91724.85623538216,56572.65453681,39058.0018873024,24861.8216213846,0.0,63919.823508687,21132.548378176907,1539.232263816123,0.0,0.8866341711080274,2.815825480484395,0.0014959135982669303,354184.21107123414,1555851.7674582268,4.392775620213379,1555851.7674582268,4.392775620213379,0.8499999999999999,0.09580985842282147,4.027634451161993,1.267729700836353,1.0,0.0,4.027634451163243,1.2847729051580061,1.2850697085805847,3.1348998994235946,19357.796430006503,1973.9458867203891,4632.441516551485,4632.441516551485,5.562811723914971,5.0476676426437015,-2.383174582507836,7.430842225151538,3.4506443861492757,3.4506443861492757,0.9858983960426502,0.0,0.0,0.00023100422673968973,1.0000512682670972,0.00023099238416044116,199.00558471149685,0.0,2.3652408376265855e-06,6.703092533833743,0.057789228462595855,7.769011663370181e-05,0.0001533141101059879,0.0006174931917121199,0.09580985842272413,0.0719390868816503,0.023870771541073834,0.09580973023623236,0.07193908688172339,0.023870771541098085,0.3764435506824848,0.3764435506824848,0.12491123897451473,0.0,4.80503373022168,4.605334243498135,5.407913689222141,4.801327462837662,4.604370205434691,5.395914759578318,24861.8216213846,21132.548378176907,0.85,1.065900082268202,0.662748155931596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520971311134534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.40769477223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.262327117285,1539.232263816123,0.3764435506824848,0.12491123897451473,6.112874298809886,3.4506443861492757
3609.0,-30.101405366757003,5.047507076550943,35.01556428931245,24.147678433824353,5.000028818415628,-26.59127621861913,-40.13193027405066,1.489899670277696,-0.23389459065128904,-5.034208068501383,40.03052682634467,42362.34517889727,25769.267931131064,25769.267931131064,68131.61311002832,77514.75173520116,77514.75173520116,25769.267931131064,103284.01966633223,103284.01966633223,103284.01966633223,128145.7082841651,91724.68324451741,56572.411744814715,39058.079444114104,24861.688617832868,0.0,63919.768061946976,21132.435325157938,1539.2264949047606,0.0,0.8866340160909147,2.815832438872788,0.0014959135982669303,354183.3607394287,1555849.8775632705,4.392780830570703,1555849.8775632705,4.392780830570703,0.85,0.09580964767673973,4.027634451161993,1.2677292370749642,1.0,0.0,4.027634451162016,1.2847735772543516,1.2850703656163704,3.1348982594811154,19357.759921669705,1973.942163906095,4632.441516551485,4632.441516551485,5.562783218969683,5.047507076550943,-2.3832304310385983,7.430737507589541,3.450675332273791,3.450675332273791,0.9859072377925118,0.0,0.0,0.00023099238416044116,1.0000510831631813,0.00023098058494152888,199.00599000716437,0.0,2.356739407853973e-06,6.678999481858159,0.05779158520200371,7.768646517334502e-05,0.00015330591898709612,0.0006174602008794779,0.0958096476766943,0.07193879711061199,0.0238708505660823,0.09580959115980435,0.07193879711064612,0.02387085056609362,0.3764421742000428,0.3764421742000428,0.12491169889750461,0.0,4.804113909458863,4.605133697198539,5.404814285975135,4.800313477850068,4.604215076467256,5.3922992676915555,24861.688617832868,21132.435325157938,0.85,1.0658926835278797,0.6627424733118927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521000819906869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.383601720256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.249120015485,1539.2264949047606,0.3764421742000428,0.12491169889750461,6.112874298809886,3.450675332273791
3610.0,-30.10189441173934,5.047347395686013,35.01554225954314,24.147488304320746,4.9999224278902705,-26.59172706729868,-40.132348775491096,1.4897550834496267,-0.2349452368355287,-5.034278768341345,40.03048691662838,42361.96629774408,25769.161703791586,25769.161703791586,68131.12800153566,77514.41111097488,77514.41111097488,25769.161703791586,103283.57281476646,103283.57281476646,103283.57281476646,128145.15610582742,91724.49693875761,56572.18680686864,39058.12236876553,24861.583291060964,0.0,63919.70565982649,21132.34579740182,1539.2225246846235,0.0,0.8866338004788518,2.8158380044675124,0.0014959135982669303,354182.3844402356,1555848.1556710668,4.39278807761711,1555848.1556710668,4.39278807761711,0.85,0.09580944659078977,4.027634451161993,1.2677288260636854,1.0,0.0,4.0276344511615925,1.2847742780011917,1.285071051364964,3.134896549632088,19357.720603330927,1973.938154551343,4632.441516551485,4632.441516551485,5.562760287792008,5.047347395686013,-2.3832927069594345,7.430640102645448,3.4507063409068817,3.4507063409068817,0.9859160974019662,0.0,0.0,0.00023098058494152888,1.0000509438198113,0.00023096881850765677,199.0063941971347,0.0,2.348115240949509e-06,6.654558592850909,0.05779393331724466,7.768278190540843e-05,0.00015329780303612045,0.0006174275127957243,0.0958094465907314,0.07193851575218815,0.023870930838543247,0.09580951010395229,0.07193851575223198,0.023870930838557784,0.3764407977371093,0.3764407977371093,0.12491215074789234,0.0,4.8031855122424645,4.604927446370368,5.401697718980188,4.799333531505795,4.603968758712142,5.389096602894654,24861.583291060964,21132.34579740182,0.85,1.0658861347723014,0.6627371928649002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521030222136186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.35916083125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.235932145202,1539.2225246846235,0.3764407977371093,0.12491215074789234,6.112874298809886,3.4507063409068817
3611.0,-30.102381388600797,5.047188396286703,35.01552030158451,24.147279664780967,4.999800068269634,-26.59217765144773,-40.13276727693153,1.4895963311166387,-0.23594602010916788,-5.03435835499812,40.030444948710745,42361.59614941092,25769.079927917155,25769.079927917155,68130.67607732807,77514.06009534851,77514.06009534851,25769.079927917155,103283.14002326567,103283.14002326567,103283.14002326567,128144.60915483527,91724.29294104225,56571.96310061765,39058.14426713844,24861.4691315696,0.0,63919.61339870804,21132.24876183416,1539.2182518253628,0.0,0.8866335470425499,2.8158418765660316,0.0014959135982669303,354181.2854248744,1555846.3449799647,4.39279659599625,1555846.3449799647,4.39279659599625,0.85,0.09580924521532894,4.027634451161993,1.2677284199977294,1.0,0.0,4.0276344511614885,1.2847750449478672,1.2850718033707909,3.1348946782550744,19357.677551246594,1973.9337644605034,4632.441516551485,4632.441516551485,5.562742634924909,5.047188396286703,-2.3833613549986086,7.430549751285312,3.4507373489735462,3.4507373489735462,0.9859249568495846,0.0,0.0,0.00023096881850765677,1.000050728581069,0.00023095710238156517,199.00679667926812,0.0,2.3415955774472043e-06,6.636081866485377,0.057796274912822104,7.767909879892516e-05,0.0001532897197087316,0.000617394956107853,0.09580924521525572,0.07193823552690559,0.023871009688350122,0.09580934850054358,0.07193823552696058,0.02387100968836836,0.3764394208100104,0.3764394208100104,0.12491259303266217,0.0,4.802261913438315,4.604704009998443,5.398652533188567,4.798412334888951,4.603659776761958,5.386319927332863,24861.4691315696,21132.24876183416,0.85,1.0658806030686216,0.6627323586138452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521059544160497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.34068410488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.222754765166,1539.2182518253628,0.3764394208100104,0.12491259303266217,6.112874298809886,3.4507373489735462
3612.0,-30.1028664889844,5.047029956310114,35.015498319929755,24.14706756770613,4.99966609516611,-26.59262770776484,-40.13318563867358,1.4894273139465781,-0.2367489738459767,-5.0344432056488,40.0304003425919,42361.233716749775,25769.012797190644,25769.012797190644,68130.24651394042,77513.74214383037,77513.74214383037,25769.012797190644,103282.75494102102,103282.75494102102,103282.75494102102,128144.09612010779,91724.11654907693,56571.74170453181,39058.194271716806,24861.34117908677,0.0,63919.535450803574,21132.140002223754,1539.2133130112638,0.0,0.8866332763440771,2.8158425316782942,0.0014959135982669303,354180.11372175626,1555844.420466343,4.392805694586833,1555844.420466343,4.392805694586833,0.85,0.09580904122420669,4.027634451161993,1.2677280452521522,1.0,0.0,4.027634451162132,1.2847758598109233,1.285072603368685,3.1348926899628453,19357.640325134755,1973.9299684535245,4632.441516551485,4632.441516551485,5.562728143489613,5.047029956310114,-2.383433798550532,7.4304637548606465,3.4507682964808977,3.4507682964808977,0.9859337989945421,0.0,0.0,0.00023095710238156517,1.000050533303922,0.00023094543194586322,199.00719761193852,0.0,2.331588722979104e-06,6.60772244092278,0.057798606501545086,7.767541708324989e-05,0.00015328168529831529,0.0006173625964396654,0.09580904122412677,0.07193795403865923,0.023871087185467547,0.09580903412047992,0.07193795403871923,0.02387108718548745,0.376438042331489,0.376438042331489,0.12491302991768598,0.0,4.8013814029960145,4.604502230824494,5.395715319955457,4.797694231802836,4.603534672567605,5.383804512684549,24861.34117908677,21132.140002223754,0.85,1.065875182499999,0.6627274966563798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210887422974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31232467932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.209602514982,1539.2133130112638,0.376438042331489,0.12491302991768598,6.112874298809886,3.4507682964808977
3613.0,-30.10334985350134,5.046872381511788,35.0154763379299,24.146878311317437,4.999553749489884,-26.59307403866536,-40.13359966976566,1.4892779346538332,-0.23764038392675957,-5.034512985271084,40.03035636923193,42360.86077760811,25768.908975799124,25768.908975799124,68129.76975340724,77513.4290698798,77513.4290698798,25768.908975799124,103282.33804567892,103282.33804567892,103282.33804567892,128143.54871331587,91723.95309009867,56571.51789617459,39058.26132658231,24861.210667636962,0.0,63919.471994219275,21132.029067491418,1539.2078798860487,0.0,0.8866330801470119,2.8158461102567327,0.0014959135982669303,354179.150136835,1555842.5232546153,4.3928122890732695,1555842.5232546153,4.3928122890732695,0.85,0.09580882996406033,4.027634451161993,1.267727669957094,1.0,0.0,4.02763445116166,1.2847765827136337,1.2850733114436805,3.1348909260589473,19357.605828426276,1973.9264507682315,4632.441516551485,4632.441516551485,5.562705731681251,5.046872381511788,-2.3834950060790776,7.430367387590866,3.4507991477484374,3.4507991477484374,0.9859426136424106,0.0,0.0,0.00023094543194586322,1.0000503526725377,0.000230933803811662,199.00759711134424,0.0,2.322500703954798e-06,6.581966995007897,0.05780092900224904,7.76717736374995e-05,0.0001532736583083637,0.0006173302666583973,0.09580882996400084,0.07193766706019425,0.023871162903806583,0.09580879649293274,0.07193766706023892,0.023871162903821408,0.3764366637767419,0.3764366637767419,0.12491346700312435,0.0,4.800506949391831,4.604320598794743,5.392741608454344,4.796872601344319,4.603462126620229,5.380713654596093,24861.210667636962,21132.029067491418,0.85,1.065868781888072,0.6627223200692135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521117828036063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.2865692334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.196471624346,1539.2078798860487,0.3764366637767419,0.12491346700312435,6.112874298809886,3.4507991477484374
3614.0,-30.103831494758914,5.046715519692864,35.01545440773125,24.14668482905256,4.999434637246542,-26.593519495138686,-40.134013596083946,1.4891226376263111,-0.23843945588441784,-5.034589203151683,40.030313914046744,42360.49469416251,25768.82341827096,25768.82341827096,68129.31811243347,77513.1263317227,77513.1263317227,25768.82341827096,103281.94974999366,103281.94974999366,103281.94974999366,128143.04192825871,91723.7965317222,56571.29751186052,39058.33224429075,24861.092178265055,0.0,63919.42442255581,21131.928351525297,1539.2032868922197,0.0,0.8866328456407401,2.8158477224246234,0.0014959135982669303,354178.0976485292,1555840.6915455472,4.3928201711939145,1555840.6915455472,4.3928201711939145,0.85,0.09580862408610494,4.027634451161993,1.2677272968599578,1.0,0.0,4.027634451162053,1.2847773332132766,1.2850740471763158,3.1348890948198216,19357.57278803455,1973.923081585919,4632.441516551485,4632.441516551485,5.562687262472766,5.046715519692864,-2.3835607752329464,7.43027629492581,3.4508299959447926,3.4508299959447926,0.9859514274127978,0.0,0.0,0.000230933803811662,1.0000501733523974,0.00023092221766985848,199.0079951878901,0.0,2.3140870462713667e-06,6.558122689133053,0.05780324308929531,7.766813127169405e-05,0.00015326567253996797,0.0006172981029024877,0.09580862408603925,0.07193738474754789,0.023871239338491366,0.09580854011279524,0.07193738474759721,0.02387123933850773,0.376435286248755,0.376435286248755,0.12491390007652395,0.0,4.799665250684598,4.604170162917683,5.389805439560803,4.796149747267236,4.603424300994334,5.3779153365388765,24861.092178265055,21131.928351525297,0.85,1.0658625093687808,0.6627170860320575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146809806025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.262724927525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.183359338887,1539.2032868922197,0.376435286248755,0.12491390007652395,6.112874298809886,3.4508299959447926
3615.0,-30.104311443644566,5.0465593013245,35.01543248469782,24.146471195295476,4.999309683877054,-26.59396401237478,-40.13442354099823,1.4889622526072277,-0.23944178755772327,-5.034668115668841,40.03027026234765,42360.119614013835,25768.746204203682,25768.746204203682,68128.86581821751,77512.76571782035,77512.76571782035,25768.746204203682,103281.51192202403,103281.51192202403,103281.51192202403,128142.47945460583,91723.57904981094,56571.0650916234,39058.3488424306,24860.9675325818,0.0,63919.31637501239,21131.822402694528,1539.1983967663186,0.0,0.8866326017396273,2.8158516939170526,0.0014959135982669303,354177.0079527282,1555838.808215145,4.3928283690927845,1555838.808215145,4.3928283690927845,0.85,0.09580841773202414,4.027634451161993,1.2677268292522057,1.0,0.0,4.0276344511620605,1.2847781074289961,1.285074806684441,3.1348872057150787,19357.526890218647,1973.9184013112172,4632.441516551485,4632.441516551485,5.562670594357904,5.0465593013245,-2.3836284106929915,7.430187712017491,3.4508607965986036,3.4508607965986036,0.985960227599601,0.0,0.0,0.00023092221766985848,1.0000499972478538,0.00023091067277171984,199.00839186708953,0.0,2.305734852283914e-06,6.534452571372612,0.057805548824147596,7.766452409610189e-05,0.0001532576935737566,0.00061726596654329,0.09580841773195456,0.07193710261913032,0.023871315112824247,0.09580834449727901,0.07193710261918256,0.02387131511284159,0.37643391131365483,0.37643391131365483,0.12491433023540305,0.0,4.798808222816206,4.603980146729953,5.386927344072262,4.795226328111141,4.6030708691776,5.375264371809976,24860.9675325818,21131.822402694528,0.85,1.0658572350572062,0.6627123382466811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521175688362025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.23905480977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.170265463912,1539.1983967663186,0.37643391131365483,0.12491433023540305,6.112874298809886,3.4508607965986036
3616.0,-30.104789742770944,5.046404120883156,35.01541063413321,24.146294930856698,4.999214351352151,-26.5944040823452,-40.13482905048875,1.4888286909264337,-0.240461003422638,-5.0347275753194385,40.03022852708065,42359.73322390513,25768.6216529613,25768.6216529613,68128.35487686643,77512.43636039065,77512.43636039065,25768.6216529613,103281.05801335195,103281.05801335195,103281.05801335195,128141.90412638652,91723.4041504947,56570.83269934553,39058.412723499074,24860.84611303457,0.0,63919.25883653364,21131.719196079386,1539.1932452279561,0.0,0.8866324500161985,2.8158581590639655,0.0014959135982669303,354176.18688153836,1555837.0075698465,4.392833468756692,1555837.0075698465,4.392833468756692,0.85,0.09580820348146596,4.027634451161993,1.2677264215378092,1.0,0.0,4.027634451162791,1.2847787560790758,1.2850754406509042,3.1348856229952324,19357.489979118443,1973.9146374264856,4632.441516551485,4632.441516551485,5.562643707619682,5.046404120883156,-2.383681505642686,7.430085626525842,3.450891529923635,3.450891529923635,0.98596900854961,0.0,0.0,0.00023091067277171984,1.0000498255804517,0.00023089916808664412,199.00878718414745,0.0,2.2975316128396933e-06,6.511204590787691,0.05780784635576044,7.76609561009461e-05,0.00015324971667077375,0.0006172338384940227,0.09580820348142234,0.07193681465135998,0.02387138883006236,0.09580822741518101,0.07193681465139273,0.02387138883007323,0.3764325359513679,0.3764325359513679,0.12491475962833974,0.0,4.797923267196268,4.603789667720889,5.383938330691819,4.794266571896799,4.602915322185709,5.37186892926502,24860.84611303457,21131.719196079386,0.85,1.0658502009714643,0.6627068898316768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120446555486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.21580682918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.157189438078,1539.1932452279561,0.3764325359513679,0.12491475962833974,6.112874298809886,3.450891529923635
3617.0,-30.105266244517615,5.046249827781629,35.015388936918306,24.146119399834447,4.999114004244713,-26.59484303606113,-40.13523815721271,1.4886907957883007,-0.24133376277700336,-5.0347931378302295,40.03018929256558,42359.369546284535,25768.5151721833,25768.5151721833,68127.88471846783,77512.13040491646,77512.13040491646,25768.5151721833,103280.64557709976,103280.64557709976,103280.64557709976,128141.38804414675,91723.24989681016,56570.62022265473,39058.47741572825,24860.742467046988,0.0,63919.21988277524,21131.63109698994,1539.1892573383716,0.0,0.8866322581314701,2.8158619850103603,0.0014959135982669303,354175.2815384151,1555835.3148195571,4.392839918306963,1555835.3148195571,4.392839918306963,0.85,0.09580799469304778,4.027634451161993,1.2677260374510664,1.0,0.0,4.027634451161514,1.2847794249189708,1.2850760948634972,3.134883991013485,19357.457425113495,1973.911317841821,4632.441516551485,4632.441516551485,5.562620721732519,5.046249827781629,-2.383738811874755,7.429988639656384,3.450922315992704,3.450922315992704,0.9859778045693439,0.0,0.0,0.00023089916808664412,1.0000496385326043,0.00023088770715966434,199.00918101703982,0.0,2.2895334238553255e-06,6.488537723205992,0.057810135889184294,7.765735660803765e-05,0.00015324181147860646,0.0006172019992697068,0.09580799469299567,0.0719365320899668,0.02387146260302888,0.0958080886269273,0.07193653209000592,0.023871462603041863,0.37643116009257627,0.37643116009257627,0.12491517976077339,0.0,4.7970561664795355,4.603629064742336,5.380930921209597,4.793459375053203,4.602862683239209,5.368776272412902,24860.742467046988,21131.63109698994,0.85,1.0658434950146618,0.6627016040553931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521233143938397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1931399616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.144130464125,1539.1892573383716,0.37643116009257627,0.12491517976077339,6.112874298809886,3.450922315992704
