time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3618.0,-30.105741108297867,5.046095905557016,35.01536724929706,24.145902797486656,4.998974255232256,-26.59528445566126,-40.13564761318264,1.488517602595621,-0.24202518943900486,-5.034882562653801,40.030146177560965,42359.01438134751,25768.470666953486,25768.470666953486,68127.485048301,77511.8175650731,77511.8175650731,25768.470666953486,103280.28823202659,103280.28823202659,103280.28823202659,128140.91357101739,91723.07214643164,56570.39969027449,39058.524951285726,24860.625338990787,0.0,63919.15029027651,21131.531538142168,1539.1850465661284,0.0,0.886631958717187,2.815860639169903,0.0014959135982669303,354174.04668703134,1555833.4546494135,4.392849982100009,1555833.4546494135,4.392849982100009,0.85,0.09580779112119805,4.027634451161993,1.267725641825237,1.0,0.0,4.027634451163178,1.2847802587961912,1.2850769142077298,3.134881956339983,19357.41991231943,1973.9074926013911,4632.441516551485,4632.441516551485,5.562611114438038,5.046095905557016,-2.383813599100179,7.4299095046571955,3.4509531111085487,3.4509531111085487,0.9859866031738711,0.0,0.0,0.00023088770715966434,1.00004946808963,0.0002308762861508476,199.00957349750811,0.0,2.2808296919423873e-06,6.4638713469647255,0.057812416718876235,7.765375419675707e-05,0.00015323395296290728,0.0006171703480411417,0.09580779112110768,0.07193625501582818,0.0238715361052795,0.09580774837852318,0.07193625501589604,0.02387153610530202,0.3764297855220741,0.3764297855220741,0.12491558937609885,0.0,4.796251123047796,4.603485976620277,5.378120351843904,4.792857373214815,4.602744533716702,5.3667073809926364,24860.625338990787,21131.531538142168,0.85,1.065838402715198,0.6626967691056936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521261714660285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.168473585356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.131091554375,1539.1850465661284,0.3764297855220741,0.12491558937609885,6.112874298809886,3.4509531111085487
3619.0,-30.106214331656826,5.045942876958594,35.015345531467034,24.14571245843547,4.998867444700087,-26.595721104508215,-40.13604879202319,1.4883742175515626,-0.2430044585368023,-5.034946776397436,40.030101922426454,42358.631991767295,25768.36343181072,25768.36343181072,68126.99542357802,77511.47783697011,77511.47783697011,25768.36343181072,103279.84126878083,103279.84126878083,103279.84126878083,128140.33168137397,91722.88018124542,56570.16460609025,39058.57286128352,24860.49041259314,0.0,63919.06327387666,21131.41685070417,1539.1792286623486,0.0,0.8866317919003315,2.815866023924702,0.0014959135982669303,354173.1599730234,1555831.5452908236,4.392855589083396,1555831.5452908236,4.392855589083396,0.85,0.09580757253298171,4.027634451161993,1.2677252110326664,1.0,0.0,4.027634451162786,1.2847809531470422,1.285077594044648,3.1348802621150265,19357.37939960402,1973.9033614541174,4632.441516551485,4632.441516551485,5.562587965706988,5.045942876958594,-2.38386971991542,7.429812596874013,3.4509837609504266,3.4509837609504266,0.9859953602715504,0.0,0.0,0.0002308762861508476,1.0000492973889639,0.0002308649051138221,199.00996462350923,0.0,2.272890093530889e-06,6.44137052506654,0.057814689608969766,7.765022475786357e-05,0.00015322606139298403,0.000617138563682245,0.09580757253293334,0.07193596654298037,0.023871605989952964,0.09580755142472208,0.07193596654301669,0.02387160598996502,0.3764284129377028,0.3764284129377028,0.12491600051443184,0.0,4.795414512984792,4.6033196954542746,5.3752529458346885,4.791942317860617,4.602533151898285,5.363660865256236,24860.49041259314,21131.41685070417,0.85,1.0658321936238562,0.6626916888670835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521290187277673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.145972763465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.11806957516,1539.1792286623486,0.3764284129377028,0.12491600051443184,6.112874298809886,3.4509837609504266
3620.0,-30.10668587547052,5.045790504851046,35.015323862712165,24.145513353310548,4.998749459978398,-26.596157359136594,-40.13645367287097,1.488220943644492,-0.24386702286869877,-5.035021447410869,40.03005991618105,42358.272243847,25768.284652905815,25768.284652905815,68126.55689675282,77511.14783375176,77511.14783375176,25768.284652905815,103279.43248665758,103279.43248665758,103279.43248665758,128139.80627407599,91722.69273864849,56569.94695056207,39058.60643120713,24860.373787418408,0.0,63918.98021862554,21131.317719305647,1539.1747045621062,0.0,0.8866315636462507,2.8158686523692276,0.0014959135982669303,354172.1288589778,1555829.7329607077,4.392863261073259,1555829.7329607077,4.392863261073259,0.85,0.09580736250128648,4.027634451161993,1.2677248516725377,1.0,0.0,4.027634451162098,1.2847816936770453,1.2850783201227214,3.1348784552143663,19357.339841344867,1973.8993276342958,4632.441516551485,4632.441516551485,5.56257095979237,5.045790504851046,-2.3839333626234573,7.429723867474503,3.451014423832498,3.451014423832498,0.9860041210949994,0.0,0.0,0.0002308649051138221,1.0000491226105348,0.00023085356498405885,199.01035436269245,0.0,2.2649397758202473e-06,6.418839324674581,0.05781695454874559,7.764666290030367e-05,0.00015321824221351844,0.0006171070708856497,0.09580736250122111,0.07193568508762525,0.02387167741359586,0.09580733458398485,0.07193568508767434,0.023871677413612142,0.3764270404397994,0.3764270404397994,0.12491640754936824,0.0,4.794591605522669,4.6031525470343695,5.372443364112883,4.791154424542185,4.602342761289776,5.361062572847004,24860.373787418408,21131.317719305647,0.85,1.0658267178815413,0.6626869217713849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521318561642258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.12344156307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.105064630257,1539.1747045621062,0.3764270404397994,0.12491640754936824,6.112874298809886,3.451014423832498
3621.0,-30.107155362418364,5.045639065324297,35.01530225863311,24.14533740319314,4.99865110378691,-26.596589799352703,-40.136850451212354,1.4880855407212912,-0.2447672007212418,-5.035082313191032,40.030018462481706,42357.887650854886,25768.17274320985,25768.17274320985,68126.06039406473,77510.832061744,77510.832061744,25768.17274320985,103279.00480495385,103279.00480495385,103279.00480495385,128139.25926338173,91722.52664334266,56569.71146224769,39058.683534549964,24860.254458427884,0.0,63918.93799297785,21131.216289663702,1539.169707275456,0.0,0.8866314037355727,2.8158733877251296,0.0014959135982669303,354171.288379818,1555827.9444713695,4.3928686359321105,1555827.9444713695,4.3928686359321105,0.85,0.09580714540635454,4.027634451161993,1.2677243857132274,1.0,0.0,4.027634451162912,1.2847823505212832,1.2850789625482524,3.1348768525095587,19357.304788260564,1973.8957532144582,4632.441516551485,4632.441516551485,5.5625468019707185,5.045639065324297,-2.3839866445966367,7.429625709920933,3.451045029708318,3.451045029708318,0.986012865630948,0.0,0.0,0.00023085356498405885,1.0000489085219175,0.00023084227482960085,199.01074240317962,0.0,2.2568032427051404e-06,6.395780389826368,0.057819211351988295,7.764317246945881e-05,0.00015321039251460004,0.0006170754551678546,0.09580714540630743,0.07193539856650613,0.0238717468398013,0.09580716735936358,0.0719353985665415,0.023871746839813038,0.3764256678476029,0.3764256678476029,0.12491681289799013,0.0,4.793760176849389,4.602995768162032,5.3695682041312125,4.790315112469784,4.602253564513603,5.357951521979089,24860.254458427884,21131.216289663702,0.85,1.0658196542869511,0.6626813426641778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521346835407074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10038262822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.092077558134,1539.169707275456,0.3764256678476029,0.12491681289799013,6.112874298809886,3.451045029708318
3622.0,-30.107623266818525,5.04548845442556,35.01528077135286,24.14515142971652,4.998549403223536,-26.59702114953703,-40.137250791862584,1.4879472859421619,-0.24574092378918522,-5.0351471898760325,40.0299786563199,42357.52484117219,25768.073307848426,25768.073307848426,68125.59814902062,77510.48929165605,77510.48929165605,25768.073307848426,103278.56259950448,103278.56259950448,103278.56259950448,128138.70945961139,91722.33155743015,56569.495895344364,39058.70629120643,24860.14686010691,0.0,63918.853151313335,21131.124831090874,1539.1654732730824,0.0,0.8866312174153507,2.8158786223713745,0.0014959135982669303,354170.3925168766,1555826.227065286,4.392874898460489,1555826.227065286,4.392874898460489,0.85,0.09580693184145642,4.027634451161993,1.2677240071212874,1.0,0.0,4.027634451161591,1.2847830206042308,1.285079618279745,3.13487521750389,19357.26361694086,1973.8915549082371,4632.441516551485,4632.441516551485,5.562525336969797,5.04548845442556,-2.384042637388408,7.429531091813968,3.4510756629591675,3.4510756629591675,0.9860216179883335,0.0,0.0,0.00023084227482960085,1.0000487438441668,0.00023083102323817527,199.0111291369889,0.0,2.246862020534475e-06,6.367606966194702,0.05782145821400883,7.763965084825912e-05,0.0001532026239813417,0.0006170441663556684,0.09580693184140632,0.07193511575014908,0.023871816091257245,0.09580706177925838,0.07193511575018668,0.023871816091269725,0.3764242956976254,0.3764242956976254,0.12491721104609149,0.0,4.792914775730992,4.602821461863073,5.366689905568364,4.789406266086871,4.6020015648757635,5.355053004770809,24860.14686010691,21131.124831090874,0.85,1.0658138372374857,0.6626765461655013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521374985946716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.07220920459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.079115973764,1539.1654732730824,0.3764242956976254,0.12491721104609149,6.112874298809886,3.4510756629591675
3623.0,-30.108089547788218,5.045338363158286,35.01525931210529,24.144948098715417,4.998424355666341,-26.597453373195492,-40.1376512722112,1.4877881810736833,-0.24648702813146883,-5.0352260576510455,40.0299364982605,42357.16952256071,25768.010952072924,25768.010952072924,68125.18047463364,77510.17077413808,77510.17077413808,25768.010952072924,103278.18172621101,103278.18172621101,103278.18172621101,128138.21258306254,91722.1506169685,56569.277701199484,39058.747684187794,24860.030856851532,0.0,63918.778541039326,21131.0262283238,1539.1610828957082,0.0,0.8866309683249118,2.8158792288282624,0.0014959135982669303,354169.30345750967,1555824.408189963,4.392883270801638,1555824.408189963,4.392883270801638,0.85,0.09580672058848112,4.027634451161993,1.2677236070996152,1.0,0.0,4.027634451163125,1.2847837881470738,1.2850803715431638,3.1348733446976955,19357.225430905295,1973.8876610162795,4632.441516551485,4632.441516551485,5.562511876297866,5.045338363158286,-2.3841088082658857,7.429447171424171,3.4511062937802555,3.4511062937802555,0.9860303696515016,0.0,0.0,0.00023083102323817527,1.0000485749054755,0.00023081981118766495,199.01151453031602,0.0,2.2391919141914538e-06,6.34586988481858,0.057823697405923025,7.763612814594618e-05,0.0001531948950922291,0.0006170130372156092,0.09580672058840987,0.07193483575983485,0.02387188482857502,0.0958067822133021,0.07193483575988835,0.023871884828592774,0.3764229227335734,0.3764229227335734,0.12491760132659585,0.0,4.79211030411642,4.602660300715058,5.3639366219104545,4.788739029519604,4.601866529035931,5.352773001777621,24860.030856851532,21131.0262283238,0.85,1.0658085468716143,0.6626717607778614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140304170021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.050472123214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.066170443533,1539.1610828957082,0.3764229227335734,0.12491760132659585,6.112874298809886,3.4511062937802555
3624.0,-30.10855423805367,5.04518906189226,35.015237847221776,24.14476837674158,4.998316089894162,-26.597882486609116,-40.13805122869087,1.4876443384495093,-0.24720838901862408,-5.035291588369859,40.029893415605365,42356.81913280159,25767.916151923106,25767.916151923106,68124.7352847247,77509.879875689,77509.879875689,25767.916151923106,103277.79602761212,103277.79602761212,103277.79602761212,128137.69944802842,91722.00344811127,56569.0705975086,39058.814278447404,24859.903420416307,0.0,63918.71769886371,21130.91790735386,1539.1557308502352,0.0,0.8866307905460693,2.8158810671532244,0.0014959135982669303,354168.3985671983,1555822.5494253673,4.392889246244177,1555822.5494253673,4.392889246244177,0.85,0.09580650041270905,4.027634451161993,1.2677232307055966,1.0,0.0,4.027634451163185,1.2847844842107292,1.2850810533616823,3.134871646302808,19357.19437209642,1973.8844938991826,4632.441516551485,4632.441516551485,5.562491411894918,5.04518906189226,-2.384165039256632,7.429354101148892,3.4511368303386707,3.4511368303386707,0.9860390943824774,0.0,0.0,0.00023081981118766495,1.0000484093742237,0.00023080863788593945,199.01189861019645,0.0,2.2313271530505063e-06,6.323581151745135,0.05782592873307608,7.763261019916736e-05,0.0001531872009884976,0.0006169820481783494,0.09580650041265981,0.07193454916173313,0.02387195125092668,0.09580649240560292,0.0719345491617701,0.023871951250938953,0.3764215497995301,0.3764215497995301,0.12491799097839447,0.0,4.791330499742344,4.602535339969506,5.361173187964198,4.788083199351263,4.601911588055771,5.349994476961228,24859.903420416307,21130.91790735386,0.85,1.065802596442509,0.662666909751767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143100021513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.02818339014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.053241839212,1539.1557308502352,0.3764215497995301,0.12491799097839447,6.112874298809886,3.4511368303386707
3625.0,-30.10901725822629,5.045040316180965,35.015216391440426,24.14456979548561,4.99819376570388,-26.59831150270965,-40.13844741331411,1.4874880101872063,-0.2479260927567566,-5.035367588789887,40.02985075095774,42356.46016612486,25767.849485355382,25767.849485355382,68124.30965148025,77509.5696516752,77509.5696516752,25767.849485355382,103277.41913703059,103277.41913703059,103277.41913703059,128137.20221084183,91721.83058767513,56568.84852909767,39058.868953974954,24859.783073811235,0.0,63918.652027786185,21130.81561273955,1539.1510260171024,0.0,0.8866305579017171,2.8158816348701716,0.0014959135982669303,354167.34910679184,1555820.7086970024,4.3928970658102,1555820.7086970024,4.3928970658102,0.85,0.095806286502608,4.027634451161993,1.2677228328818457,1.0,0.0,4.02763445116015,1.284785238604324,1.2850817935733745,3.1348698055849833,19357.157891285533,1973.8807738917503,4632.441516551485,4632.441516551485,5.56247702065706,5.045040316180965,-2.384228853163214,7.429269169344179,3.4511673550620166,3.4511673550620166,0.9860478157320047,0.0,0.0,0.00023080863788593945,1.0000482355705174,0.00023079750523660037,199.01228131099944,0.0,2.2236199901348736e-06,6.301739052042231,0.057828152353066216,7.762912557427503e-05,0.00015317951231166442,0.0006169510809986523,0.09580628650253876,0.07193426779262994,0.02387201870990882,0.09580619372493128,0.07193426779268193,0.02387201870992607,0.3764201789782107,0.3764201789782107,0.1249183776759219,0.0,4.7905822802146645,4.602422451998677,5.358500392561723,4.787441496033125,4.601827194353859,5.34766420083173,24859.783073811235,21130.81561273955,0.85,1.0657970324822528,0.6626619745940827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521458863452703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.006341290435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.040329559302,1539.1510260171024,0.3764201789782107,0.1249183776759219,6.112874298809886,3.4511673550620166
3626.0,-30.10947839500768,5.044892472074651,35.015194967016456,24.144388397131138,4.998095850543044,-26.59873638246615,-40.13883919743819,1.4873538380016103,-0.24888913854982775,-5.035426568029511,40.02980875274125,42356.09108892766,25767.74129275768,25767.74129275768,68123.83238168534,77509.2299540858,77509.2299540858,25767.74129275768,103276.97124684347,103276.97124684347,103276.97124684347,128136.63061929571,91721.63737527194,56568.6254131393,39058.90218014737,24859.659372452243,0.0,63918.56155259961,21130.710466584405,1539.145731664092,0.0,0.8866304095760696,2.815887417965792,0.0014959135982669303,354166.53468696424,1555818.8967228262,4.3929020512848895,1555818.8967228262,4.3929020512848895,0.85,0.09580606497418465,4.027634451161993,1.2677223883522677,1.0,0.0,4.02763445116234,1.2847858892660862,1.2850824300815076,3.134868217974215,19357.117115354973,1973.8766159040013,4632.441516551485,4632.441516551485,5.5624536652412795,5.044892472074651,-2.3842799693638095,7.42917244143846,3.451197798542263,3.451197798542263,0.986056513869218,0.0,0.0,0.00023079750523660037,1.0000480395436404,0.00023078641836238385,199.01266245641222,0.0,2.2155339420072056e-06,6.278823191648421,0.057830367887008224,7.762567979599263e-05,0.00015317182544060775,0.0006169201210919628,0.09580606497414361,0.07193398062942988,0.023872084344713728,0.0958060449049908,0.07193398062946069,0.023872084344723953,0.3764188104961782,0.3764188104961782,0.12491876566648141,0.0,4.789796433462072,4.602282305354265,5.355758670029502,4.786537429479665,4.601610198151093,5.344679335418505,24859.659372452243,21130.710466584405,0.85,1.0657910742503982,0.6626571383974614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521486626651643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.983425430044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.02743524724,1539.145731664092,0.3764188104961782,0.12491876566648141,6.112874298809886,3.451197798542263
3627.0,-30.109937743741675,5.044745315058516,35.015173621818,24.144203401543223,4.997986942484502,-26.59916075211368,-40.13923091171307,1.4872099508565235,-0.2496554578518726,-5.035494894811467,40.02976821149441,42355.72936238365,25767.65884193623,25767.65884193623,68123.38820431988,77508.92041481835,77508.92041481835,25767.65884193623,103276.57925675457,103276.57925675457,103276.57925675457,128136.1277414843,91721.46914895876,56568.40450190669,39058.96071894674,24859.54848472973,0.0,63918.50920367647,21130.61621202027,1539.141391913335,0.0,0.8866302083374967,2.8158895214346713,0.0014959135982669303,354165.5911926437,1555817.1476097698,4.3929088152538895,1555817.1476097698,4.3929088152538895,0.8500000000000001,0.0958058499879074,4.027634451161993,1.2677220125077295,1.0,0.0,4.027634451161925,1.284786585281732,1.2850831120127915,3.134866519702026,19357.08161253863,1973.8729956242582,4632.441516551485,4632.441516551485,5.56243586667412,5.044745315058516,-2.38433776997875,7.429083085037266,3.45122826609716,3.45122826609716,0.9860652188849028,0.0,0.0,0.00023078641836238385,1.000047853447437,0.00023077537496510818,199.01304212522444,0.0,2.206428356148417e-06,6.2530179613246135,0.05783257431536437,7.762223477341021e-05,0.00015316418358897363,0.0006168893425070505,0.09580584998785066,0.07193369909232691,0.023872150895523754,0.09580582459368124,0.0719336990923695,0.023872150895537885,0.3764174421566238,0.3764174421566238,0.12491914872802377,0.0,4.789031695315828,4.602157874242323,5.3530544296135645,4.785839436959577,4.60153095418633,5.342107147558352,24859.54848472973,21130.61621202027,0.85,1.0657849980080818,0.6626520219271234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452151427702118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.95762019972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.01456323178,1539.141391913335,0.3764174421566238,0.12491914872802377,6.112874298809886,3.45122826609716
3628.0,-30.11039541579403,5.044598837051677,35.01515230679599,24.144013446662598,4.997876089179207,-26.599583807014827,-40.13962238151578,1.487064480399854,-0.25045860018013855,-5.035562982980145,40.02972640004227,42355.37402008727,25767.577360820607,25767.577360820607,68122.95138090788,77508.59859702687,77508.59859702687,25767.577360820607,103276.17595784747,103276.17595784747,103276.17595784747,128135.6055956345,91721.28718005061,56568.18854155945,39058.9984872124,24859.429637787016,0.0,63918.42812499941,21130.515192118964,1539.1365882448783,0.0,0.8866300129180269,2.815892137277561,0.0014959135982669303,354164.65099519043,1555815.343696485,4.392915383634978,1555815.343696485,4.392915383634978,0.8500000000000001,0.09580563237324248,4.027634451161993,1.2677215740224348,1.0,0.0,4.0276344511614885,1.284787288615262,1.2850838013194947,3.134864803576131,19357.043209457668,1973.8690795998295,4632.441516551485,4632.441516551485,5.562418277436278,5.044598837051677,-2.3843952569749596,7.428994094026637,3.4512586945174166,3.4512586945174166,0.9860739127192619,0.0,0.0,0.00023077537496510818,1.0000476789512251,0.00023076437236185386,199.01342040946935,0.0,2.1977800872275772e-06,6.228508767202954,0.0578347720954516,7.761879204211543e-05,0.00015315658292299275,0.0006168587298028942,0.09580563237318909,0.07193341612999736,0.02387221624319173,0.09580559346627197,0.07193341613003745,0.02387221624320503,0.37641607479102973,0.37641607479102973,0.12491952829245244,0.0,4.788272797280513,4.60203023967415,5.350383432741523,4.7851043828,4.6013909571215095,5.339569578337546,24859.429637787016,21130.515192118964,0.85,1.0657795158492644,0.6626473031729871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154182027706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.9331110056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.001711665644,1539.1365882448783,0.37641607479102973,0.12491952829245244,6.112874298809886,3.4512586945174166
3629.0,-30.11085148415153,5.0444532689040855,35.01513106505366,24.1438363789581,4.997783218840217,-26.60000361995538,-40.14000959051771,1.4869353546441022,-0.25142886300579903,-5.0356193874620585,40.02968590441493,42355.00790076283,25767.468177710973,25767.468177710973,68122.4760784738,77508.25618095901,77508.25618095901,25767.468177710973,103275.72435866998,103275.72435866998,103275.72435866998,128135.03810782969,91721.09124606193,56567.96845752548,39059.025320596054,24859.313749159715,0.0,63918.33906975577,21130.416686785757,1539.1316821324845,0.0,0.8866298722658918,2.8158983162209448,0.0014959135982669303,354163.87213374814,1555813.5965546533,4.392920111193917,1555813.5965546533,4.392920111193917,0.85,0.09580541001663725,4.027634451161993,1.2677211827924477,1.0,0.0,4.027634451160903,1.2847879154026212,1.2850844141147608,3.134863274223614,19357.00185915828,1973.86486304276,4632.441516551485,4632.441516551485,5.562394708199785,5.0444532689040855,-2.3844439360695406,7.428897204973627,3.4512890825104514,3.4512890825104514,0.9860825950029861,0.0,0.0,0.00023076437236185386,1.0000475120568655,0.00023075340879277339,199.01379736946004,0.0,2.189665707050529e-06,6.2055126137812,0.05783696176115865,7.761538692076386e-05,0.00015314898544109,0.0006168281299230406,0.09580541001659637,0.07193313000199938,0.023872280014596983,0.09580548310714558,0.07193313000203008,0.02387228001460717,0.37641470792730686,0.37641470792730686,0.12491990527313822,0.0,4.7874784707869935,4.601876495114311,5.347648897391423,4.784190524456278,4.60115486525126,5.336603245163644,24859.313749159715,21130.416686785757,0.85,1.0657735646749198,0.6626424984938938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45215692630958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.91011485217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.988878377402,1539.1316821324845,0.37641470792730686,0.12491990527313822,6.112874298809886,3.4512890825104514
3630.0,-30.11130590570407,5.044308282391403,35.01510989068622,24.143646808248036,4.997669467650729,-26.600424038823896,-40.14039686936883,1.4867876007704368,-0.2521363437837181,-5.035690573091402,40.029645383355266,42354.649209978445,25767.39838152189,25767.39838152189,68122.04759150033,77507.94773731222,77507.94773731222,25767.39838152189,103275.3461188341,103275.3461188341,103275.3461188341,128134.55013346132,91720.9201658619,56567.74667159389,39059.08166029778,24859.204014627216,0.0,63918.28567492499,21130.323412433132,1539.127474700889,0.0,0.8866296563851706,2.815899311913524,0.0014959135982669303,354162.88916871056,1555811.8483170546,4.3929273673163465,1555811.8483170546,4.3929273673163465,0.85,0.09580519404212864,4.027634451161993,1.2677207811223346,1.0,0.0,4.0276344511622835,1.2847886292548547,1.2850851140451325,3.134861532435822,19356.96575405197,1973.8611813465322,4632.441516551485,4632.441516551485,5.562379641374045,5.044308282391403,-2.384503325278146,7.428811607669548,3.4513195008476805,3.4513195008476805,0.9860912859564801,0.0,0.0,0.00023075340879277339,1.000047340669412,0.00023074248528905802,199.0141729695505,0.0,2.1819015154281878e-06,6.183508894723484,0.05783914366267408,7.761198132330369e-05,0.00015314142746946968,0.0006167976891761617,0.0958051940420672,0.07193284971068363,0.023872344331383567,0.09580523175877906,0.07193284971072976,0.02387234433139888,0.376413339795985,0.376413339795985,0.12492027455149743,0.0,4.7867213469755825,4.601743250932998,5.345002133192963,4.783554229307697,4.601075673439652,5.334279292609267,24859.204014627216,21130.323412433132,0.85,1.0657677513122739,0.6626374403310082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159660985277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.88811113312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.976061960782,1539.127474700889,0.376413339795985,0.12492027455149743,6.112874298809886,3.4513195008476805
3631.0,-30.11175854576255,5.044163869595857,35.01508869532972,24.143452592566632,4.997551817868189,-26.600843243854136,-40.14078393867237,1.4866365159598407,-0.25283798030790194,-5.035761660512338,40.02960242326779,42354.29742327176,25767.32953546554,25767.32953546554,68121.6269587373,77507.63617081389,77507.63617081389,25767.32953546554,103274.96570627943,103274.96570627943,103274.96570627943,128134.04503808063,91720.7436658372,56567.52945577101,39059.12690007355,24859.0793318012,0.0,63918.20623187475,21130.21743203102,1539.122406757232,0.0,0.8866294498442439,2.8159002422218076,0.0014959135982669303,354161.9075619184,1555809.9948518395,4.392934309514459,1555809.9948518395,4.392934309514459,0.85,0.0958049736605601,4.027634451161993,1.2677203865954652,1.0,0.0,4.0276344511620525,1.2847893586077195,1.2850858295311747,3.1348597528287416,19356.928505135067,1973.8573830140842,4632.441516551485,4632.441516551485,5.562364779652401,5.044163869595857,-2.3845625607443393,7.4287264303401965,3.4513498520311945,3.4513498520311945,0.9860999577231985,0.0,0.0,0.00023074248528905802,1.00004715524806,0.00023073160508298504,199.01454709840002,0.0,2.1739320578425993e-06,6.160923451925926,0.05784131759473192,7.76085777065749e-05,0.00015313390758248314,0.0006167674018202658,0.09580497366049928,0.07193256649825568,0.0238724071622436,0.09580492563115964,0.07193256649830135,0.02387240716225875,0.3764119717917773,0.3764119717917773,0.12492064116975501,0.0,4.785989496057994,4.601619858285062,5.34242731543128,4.782923680204419,4.600991872596012,5.331992437153303,24859.0793318012,21130.21743203102,0.85,1.0657624951428375,0.6626327602126999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521623857961934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.86552569032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.963263332873,1539.122406757232,0.3764119717917773,0.12492064116975501,6.112874298809886,3.4513498520311945
3632.0,-30.11220951213842,5.044020237538906,35.01506751120826,24.143271648231917,4.997449785747679,-26.601259380508804,-40.141170588880755,1.4864996541181117,-0.25365429013982066,-5.035822355053552,40.0295603597989,42353.95094304712,25767.235846834188,25767.235846834188,68121.1867898813,77507.31509753576,77507.31509753576,25767.235846834188,103274.55094436994,103274.55094436994,103274.55094436994,128133.50661997843,91720.56330625011,56567.32322337186,39059.1556476425,24858.955675608497,0.0,63918.111323250996,21130.112324267222,1539.1171567254569,0.0,0.8866292930126254,2.8159038948943214,0.0014959135982669303,354161.0694663308,1555808.1800718564,4.392939580898129,1555808.1800718564,4.392939580898129,0.85,0.095804749187408,4.027634451161993,1.2677199854748324,1.0,0.0,4.027634451162659,1.2847900213348307,1.285086478431705,3.1348581357889813,19356.890441688425,1973.8535016227179,4632.441516551485,4632.441516551485,5.562344555191712,5.044020237538906,-2.3846140025073934,7.428634240046299,3.4513801346418576,3.4513801346418576,0.9861086098976736,0.0,0.0,0.00023073160508298504,1.0000469810565942,0.00023072076557763998,199.01491984510574,0.0,2.165319283951565e-06,6.136514850718735,0.05784348291401587,7.7605177912851e-05,0.00015312642717013405,0.0006167372734537797,0.09580474918736484,0.07193228017518759,0.023872469012177256,0.09580470616268694,0.07193228017521999,0.023872469012188004,0.3764106043980911,0.3764106043980911,0.12492100826017234,0.0,4.785248948695596,4.601493147806195,5.3398275851316725,4.782168064913719,4.600871542322068,5.329312933636743,24858.955675608497,21130.112324267222,0.85,1.065757191187553,0.6626283234317087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521650999345947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.84111708911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.950485246844,1539.1171567254569,0.3764106043980911,0.12492100826017234,6.112874298809886,3.4513801346418576
3633.0,-30.112658917550014,5.0438775522578005,35.015046437964706,24.14310910915958,4.997364076098963,-26.60167247977748,-40.141549171507336,1.486377638326416,-0.2545039857538427,-5.035874317784449,40.029521221098285,42353.57794555828,25767.122233732636,25767.122233732636,68120.70017929091,77507.00250947922,77507.00250947922,25767.122233732636,103274.12474321185,103274.12474321185,103274.12474321185,128132.97075541469,91720.39740989254,56567.09648278551,39059.22325234114,24858.84601220284,0.0,63918.06926454398,21130.019110372414,1539.1125087263579,0.0,0.8866291700754816,2.8159090065114007,0.0014959135982669303,354160.3519444651,1555806.4914790713,4.392943713030399,1555806.4914790713,4.392943713030399,0.85,0.09580452404186604,4.027634451161993,1.267719526658766,1.0,0.0,4.027634451160969,1.2847906145264796,1.2850870578330096,3.1348566884156543,19356.85543059056,1973.8499314843052,4632.441516551485,4632.441516551485,5.5623200296577915,5.0438775522578005,-2.384658766101398,7.428536318359198,3.451410412087337,3.451410412087337,0.9861172605963819,0.0,0.0,0.00023072076557763998,1.0000468186064073,0.00023070996405863845,199.01529130282185,0.0,2.157223287408482e-06,6.113570796515638,0.05784564013730328,7.760184919033999e-05,0.0001531189163873,0.0006167070227660821,0.0958045240418292,0.07193199376605418,0.023872530275775017,0.09580457746749071,0.07193199376608184,0.023872530275784197,0.3764092372092786,0.3764092372092786,0.12492137250041165,0.0,4.784493647686531,4.60137400549803,5.3371456844766385,4.781370332030633,4.6007991832326525,5.326319065192308,24858.84601220284,21130.019110372414,0.85,1.0657502794296414,0.6626229238912924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521678040468329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.81817303491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.937725602256,1539.1125087263579,0.3764092372092786,0.12492137250041165,6.112874298809886,3.451410412087337
3634.0,-30.11310656108796,5.04373532736569,35.01502542611895,24.142909689713292,4.997245243739143,-26.60208730566238,-40.14193180538712,1.4862259883135005,-0.2552297727700079,-5.035948582858099,40.02948086293924,42353.22923583386,25767.06698705325,25767.06698705325,68120.29622288712,77506.6748609211,77506.6748609211,25767.06698705325,103273.74184797436,103273.74184797436,103273.74184797436,128132.48028484486,91720.20233170397,56566.879853420825,39059.24719809238,24858.73843687049,0.0,63917.98563496287,21129.927671339916,1539.1084945795424,0.0,0.886628937910731,2.815909883648891,0.0014959135982669303,354159.326465043,1555804.750275652,4.392951516495546,1555804.750275652,4.392951516495546,0.8499999999999999,0.09580430762183886,4.027634451161993,1.2677191409235822,1.0,0.0,4.027634451160966,1.284791346273735,1.2850877758706825,3.1348549029718273,19356.81426090093,1973.8457333443052,4632.441516551485,4632.441516551485,5.562308103618533,5.04373532736569,-2.3847197981463997,7.428455125512089,3.4514407357567682,3.4514407357567682,0.9861259245019338,0.0,0.0,0.00023070996405863845,1.000046635223324,0.00023069920534967632,199.01566130547235,0.0,2.149667450602085e-06,6.092157555006309,0.05784778980475388,7.759848498094399e-05,0.00015311147907769444,0.0006166770680016908,0.09580430762176982,0.07193171522499583,0.023872592396773983,0.09580433235631299,0.07193171522504767,0.02387259239679119,0.37640787055902714,0.37640787055902714,0.12492172774235344,0.0,4.7837675490672495,4.601248790413308,5.334599699271905,4.7807188100881035,4.60060750688524,5.324274086306218,24858.73843687049,21129.927671339916,0.85,1.0657453539278248,0.662618335279121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521704988086934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.796759793404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.924982196773,1539.1084945795424,0.37640787055902714,0.12492172774235344,6.112874298809886,3.4514407357567682
3635.0,-30.113552836597776,5.043593900371341,35.01500441670036,24.142738663963996,4.997146512006019,-26.60249888974398,-40.14231014354152,1.4860925651523558,-0.25592747915789005,-5.036006359028824,40.0294389099398,42352.86872678537,25766.971239321898,25766.971239321898,68119.83996610726,77506.3805691957,77506.3805691957,25766.971239321898,103273.35180851759,103273.35180851759,103273.35180851759,128131.96571329015,91720.04819700113,56566.659119789074,39059.32119690229,24858.613904772563,0.0,63917.935101674855,21129.821819056677,1539.1031291170918,0.0,0.8866287955491964,2.8159123168063918,0.0014959135982669303,354158.5286720623,1555802.9402663545,4.392956301518212,1555802.9402663545,4.392956301518212,0.85,0.09580407945076277,4.027634451161993,1.2677187315607448,1.0,0.0,4.027634451161845,1.2847919926652351,1.2850884085878964,3.1348533257954636,19356.78173200612,1973.8424163201623,4632.441516551485,4632.441516551485,5.562287434662215,5.043593900371341,-2.384768570577694,7.428362470949034,3.4514709605014113,3.4514709605014113,0.9861345601432604,0.0,0.0,0.00023069920534967632,1.0000464928700001,0.00023068847998016607,199.01603017858008,0.0,2.141151578892089e-06,6.06802357458018,0.05784993095633277,7.7595158673179e-05,0.00015310404667649732,0.0006166471330065744,0.0958040794507274,0.07193142796665943,0.02387265148406797,0.09580406577337122,0.07193142796668599,0.023872651484076787,0.37640650389178115,0.37640650389178115,0.12492208224326076,0.0,4.783052428535882,4.601148191065079,5.332023515324238,4.780078879870928,4.600636548253533,5.321608634882068,24858.613904772563,21129.821819056677,0.85,1.065739058337044,0.6626132189566867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521731830153604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77262581298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.91225910731,1539.1031291170918,0.37640650389178115,0.12492208224326076,6.112874298809886,3.4514709605014113
3636.0,-30.113997301791905,5.0434531538882,35.01498346363673,24.142552515864395,4.997043301037924,-26.602909292393253,-40.142688307072945,1.4859552916391858,-0.2567626528383471,-5.036068960686021,40.02939853255488,42352.515276818405,25766.889577976846,25766.889577976846,68119.40485479526,77506.0432938016,77506.0432938016,25766.889577976846,103272.93287177845,103272.93287177845,103272.93287177845,128131.43399756712,91719.84853361822,56566.44277861345,39059.33972778308,24858.50112578866,0.0,63917.840853571746,21129.725956920363,1539.0985457393238,0.0,0.8866286228873225,2.815915995211824,0.0014959135982669303,354157.664248718,1555801.1982364617,4.392962104990203,1555801.1982364617,4.392962104990203,0.8500000000000001,0.09580385591445065,4.027634451161993,1.267718295273371,1.0,0.0,4.0276344511611555,1.2847926570011046,1.2850890592964423,3.1348517048370166,19356.73959464794,1973.8381195054317,4632.441516551485,4632.441516551485,5.562269806518447,5.0434531538882,-2.3848207171785605,7.428273871066761,3.451501188903725,3.451501188903725,0.9861431968296357,0.0,0.0,0.00023068847998016607,1.0000463044364174,0.00023067779857470906,199.01639755655526,0.0,2.134520462127805e-06,6.049230989670199,0.057852065476794896,7.759183403241374e-05,0.00015309664594775234,0.0006166173255765174,0.09580385591440263,0.0719311448461803,0.023872711068222335,0.09580388696424547,0.07193114484621635,0.023872711068234298,0.37640513862081754,0.37640513862081754,0.12492243262195998,0.0,4.782327640739595,4.601025006701548,5.329476773671104,4.779306307847662,4.600413899919033,5.319170437206822,24858.50112578866,21129.725956920363,0.85,1.065733822436975,0.6626086662383205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521758590283524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.75383322807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.89954850256,1539.0985457393238,0.37640513862081754,0.12492243262195998,6.112874298809886,3.451501188903725
3637.0,-30.114440034799348,5.043313018612243,35.01496253085378,24.14237247956919,4.996934651121121,-26.603318679700756,-40.143066295981384,1.485813296022582,-0.2573741419531075,-5.036134252079144,40.02935721713967,42352.16863161521,25766.816233114918,25766.816233114918,68118.98486473013,77505.75270723988,77505.75270723988,25766.816233114918,103272.5689403548,103272.5689403548,103272.5689403548,128130.95260163129,91719.6926582408,56566.2303629304,39059.402550344894,24858.383661276483,0.0,63917.78621162138,21129.62611208501,1539.093760256386,0.0,0.8866284399185953,2.815916416509525,0.0014959135982669303,354156.76268641907,1555799.4157379956,4.392968254895493,1555799.4157379956,4.392968254895493,0.85,0.09580363169256148,4.027634451161993,1.2677178892074155,1.0,0.0,4.027634451161253,1.2847933433376608,1.2850897320672237,3.1348500301993525,19356.7066983977,1973.8347650214598,4632.441516551485,4632.441516551485,5.562253973644644,5.043313018612243,-2.3848747171188487,7.4281877357310915,3.4515313868819306,3.4515313868819306,0.9861518248234088,0.0,0.0,0.00023067779857470906,1.000046124140523,0.00023066715925024178,199.0167635039622,0.0,2.1257748348951898e-06,6.024445882092968,0.05785419125162979,7.758851105846045e-05,0.00015308928751624863,0.0006165876885042866,0.09580363169250783,0.07193086165909647,0.023872770033411365,0.09580358364646706,0.07193086165913674,0.023872770033424733,0.37640377302965594,0.37640377302965594,0.12492277977160263,0.0,4.781639586059896,4.600933502248893,5.326982093707272,4.778760110126029,4.600444028952722,5.31687885637524,24858.383661276483,21129.62611208501,0.85,1.0657281627245234,0.6626038093903015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521785241954681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.72904812049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.88685928862,1539.093760256386,0.37640377302965594,0.12492277977160263,6.112874298809886,3.4515313868819306
3638.0,-30.114881118108315,5.043173695394561,35.01494164148907,24.142195272166305,4.996840952576845,-26.60372508682689,-40.14344005901364,1.4856849212955094,-0.258257129545882,-5.036189381091824,40.02931661621647,42351.81156478819,25766.718786121834,25766.718786121834,68118.53035091003,77505.41315965238,77505.41315965238,25766.718786121834,103272.13194577422,103272.13194577422,103272.13194577422,128130.39811362888,91719.49320908304,56566.01293561757,39059.42252607275,24858.266167854654,0.0,63917.6886939274,21129.526242676457,1539.088733071074,0.0,0.8866283061452375,2.8159215967303113,0.0014959135982669303,354156.00145058864,1555797.6640668393,4.392972751257759,1555797.6640668393,4.392972751257759,0.8500000000000001,0.09580340309836304,4.027634451161993,1.2677174858888614,1.0,0.0,4.027634451161175,1.284793965867114,1.2850903410702363,3.1348485112503797,19356.664606250022,1973.8304728169173,4632.441516551485,4632.441516551485,5.562232937870585,5.043173695394561,-2.3849210663129643,7.428094761707525,3.451561534663497,3.451561534663497,0.9861604384752848,0.0,0.0,0.00023066715925024178,1.0000459524366117,0.0002306565600192884,199.017128088969,0.0,2.117403921345823e-06,6.000722713094063,0.057856308655551136,7.75852253643794e-05,0.00015308193388586237,0.0006165580707692018,0.09580340309832293,0.07193057542579755,0.02387282767252538,0.09580343250759216,0.07193057542582766,0.023872827672535374,0.3764024090221277,0.3764024090221277,0.12492312579858138,0.0,4.780919712837317,4.600812305140153,5.324449219407484,4.777932251545963,4.600223277080659,5.314212639020525,24858.266167854654,21129.526242676457,0.85,1.0657226777566777,0.6625992339552774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521811789850858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.70532495149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.874189960643,1539.088733071074,0.3764024090221277,0.12492312579858138,6.112874298809886,3.451561534663497
3639.0,-30.115320686003894,5.043034931541846,35.01492079623806,24.142010032106214,4.9967315117829605,-26.604131704223864,-40.14381762882692,1.4855425300030216,-0.2589189699025951,-5.036255796259195,40.02927612238504,42351.47679564441,25766.651662325778,25766.651662325778,68118.12845797019,77505.10477849367,77505.10477849367,25766.651662325778,103271.75644081944,103271.75644081944,103271.75644081944,128129.91056842038,91719.31794138113,56565.810858006,39059.45231486126,24858.154127600934,0.0,63917.60644246219,21129.431008460793,1539.0842831187647,0.0,0.8866281144716728,2.815922549371118,0.0014959135982669303,354155.0843742877,1555795.917017494,4.3929791937513345,1555795.917017494,4.3929791937513345,0.85,0.09580317984053872,4.027634451161993,1.2677170858671891,1.0,0.0,4.0276344511614806,1.2847946538863766,1.2850910156296667,3.134846832510392,19356.627617404974,1973.826701004418,4632.441516551485,4632.441516551485,5.562218447931357,5.043034931541846,-2.3849755747782364,7.428010506320082,3.4515916938571833,3.4515916938571833,0.9861690553877667,0.0,0.0,0.0002306565600192884,1.0000457947211827,0.00023064599765013413,199.01749142255855,0.0,2.1094285042918674e-06,5.978120381163152,0.05785841808405543,7.758190633607763e-05,0.00015307465368321078,0.0006165287487741908,0.09580317984048647,0.0719302938707773,0.023872885969709167,0.09580316721178277,0.07193029387081654,0.023872885969722188,0.3764010444191486,0.3764010444191486,0.124923466947186,0.0,4.780229002506019,4.600704879024477,5.321992090893275,4.7773368263565885,4.600149594528489,5.312036912653241,24858.154127600934,21129.431008460793,0.85,1.0657177614948592,0.6625948491010637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521838238917277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.68272261956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.86153892386,1539.0842831187647,0.3764010444191486,0.124923466947186,6.112874298809886,3.4515916938571833
3640.0,-30.11575846820578,5.0428969090983,35.01489997149767,24.14183869203555,4.996633622613616,-26.60453555894676,-40.14419097276402,1.4854107133545935,-0.2596001787901514,-5.036313022839779,40.029235029293545,42351.13233332786,25766.562693225576,25766.562693225576,68117.69502655344,77504.80595637791,77504.80595637791,25766.562693225576,103271.36864960348,103271.36864960348,103271.36864960348,128129.4030302084,91719.15618875965,56565.602968977975,39059.50357753519,24858.034380604913,0.0,63917.53795814011,21129.329223514174,1539.0791791562945,0.0,0.8866279717928567,2.815924829868,0.0014959135982669303,354154.2941776549,1555794.144115432,4.392983989444433,1555794.144115432,4.392983989444433,0.85,0.0958029504372508,4.027634451161993,1.267716696835123,1.0,0.0,4.02763445116182,1.2847952923600894,1.2850916406794666,3.134845274661209,19356.593480809428,1973.8232200404245,4632.441516551485,4632.441516551485,5.562199242270609,5.0428969090983,-2.3850231823715533,7.427920091469852,3.451621789587272,3.451621789587272,0.9861776541677919,0.0,0.0,0.00023064599765013413,1.0000456088451704,0.0002306354786322984,199.01785328131228,0.0,2.1020962125633082e-06,5.9573406664044155,0.057860520180267994,7.757862458442514e-05,0.000153067373065709,0.0006164994251083149,0.09580295043720867,0.07193000785791503,0.02387294257929364,0.09580291167593068,0.07193000785794666,0.02387294257930414,0.37639968009445113,0.37639968009445113,0.12492380709975276,0.0,4.779548150414314,4.600615188399445,5.319521056846497,4.776712844049655,4.600148219893356,5.309527823155804,24858.034380604913,21129.329223514174,0.85,1.065712122252957,0.6625901698695562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521864597205203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6619429048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.848903543081,1539.0791791562945,0.37639968009445113,0.12492380709975276,6.112874298809886,3.451621789587272
3641.0,-30.11619501723455,5.04275971824441,35.014879233239036,24.141671053972118,4.996545480544106,-26.604937328895428,-40.144560230523325,1.4852877922049936,-0.26041853404086623,-5.036365197560021,40.02919589876741,42350.77619017393,25766.462902466737,25766.462902466737,68117.23909264067,77504.48261749555,77504.48261749555,25766.462902466737,103270.94551996229,103270.94551996229,103270.94551996229,128128.86990464515,91718.97336801056,56565.38699976416,39059.54040916266,24857.92438468286,0.0,63917.464793845524,21129.23572698043,1539.074515505657,0.0,0.8866278477440577,2.8159295048516158,0.0014959135982669303,354153.57373937627,1555792.455886836,4.392988158949803,1555792.455886836,4.392988158949803,0.85,0.09580272097439353,4.027634451161993,1.267716252305545,1.0,0.0,4.027634451162298,1.2847958891300657,1.285092224071598,3.134843818568801,19356.554897954255,1973.819285684128,4632.441516551485,4632.441516551485,5.562177700550443,5.04275971824441,-2.3850668567249453,7.427826574969355,3.4516518777027048,3.4516518777027048,0.9861862507722013,0.0,0.0,0.0002306354786322984,1.0000454805312564,0.0002306249896852465,199.01821412191643,0.0,2.0934723482948475e-06,5.932900635067598,0.05786261365261629,7.757537887715924e-05,0.00015306009975513916,0.0006164701308720898,0.09580272097435491,0.07192972232923196,0.02387299864512294,0.09580276702529243,0.07192972232926097,0.023872998645132565,0.37639831699671455,0.37639831699671455,0.12492414397380126,0.0,4.7788483112460085,4.6005144003914324,5.317007247344236,4.775946663519164,4.600012594778775,5.306852578624387,24857.92438468286,21129.23572698043,0.85,1.0657062089734124,0.6625853563931058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521890848506502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.63750287346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.836289283438,1539.074515505657,0.37639831699671455,0.12492414397380126,6.112874298809886,3.4516518777027048
