time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3642.0,-30.116629530818816,5.042623102055746,35.01485855860522,24.141490284260385,4.996440375670118,-26.605338963159856,-40.14492945335803,1.4851498080112513,-0.26107370798638385,-5.036428827203308,40.02915627544641,42350.428719436866,25766.393942639635,25766.393942639635,68116.8226620765,77504.17484157745,77504.17484157745,25766.393942639635,103270.56878421709,103270.56878421709,103270.56878421709,128128.38498533839,91718.79842028362,56565.17179244276,39059.585142045406,24857.816201121303,0.0,63917.40134316671,21129.143770953106,1539.0702221518864,0.0,0.8866276671090332,2.815930695172775,0.0014959135982669303,354152.6951309384,1555790.7463987486,4.392994230422381,1555790.7463987486,4.392994230422381,0.85,0.09580249577077013,4.027634451161993,1.2677158693177626,1.0,0.0,4.027634451162052,1.284796556306322,1.2850928779248723,3.134842190689778,19356.517976637362,1973.8155207575842,4632.441516551485,4632.441516551485,5.562162814269233,5.042623102055746,-2.385118800937472,7.427741902993218,3.4516819866436124,3.4516819866436124,0.9861948533267464,0.0,0.0,0.0002306249896852465,1.0000452686314516,0.00023061455008017154,199.0185732812203,0.0,2.0874915102875116e-06,5.915950940154808,0.057864701144126576,7.757213360240222e-05,0.0001530528560828443,0.0006164409560080021,0.09580249577071971,0.07192944099534412,0.023873054775375584,0.0958025207554698,0.07192944099538198,0.023873054775388147,0.37639695414751173,0.37639695414751173,0.12492447398263483,0.0,4.778174466295866,4.600423834721255,5.31456717049781,4.775355119216897,4.599941258993397,5.30468553151843,24857.816201121303,21129.143770953106,0.85,1.0657007517618478,0.6625805778939802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452191702595174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.62055317855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.823685135621,1539.0702221518864,0.37639695414751173,0.12492447398263483,6.112874298809886,3.4516819866436124
3643.0,-30.117062699190875,5.042487306389717,35.01483793263706,24.14132795473563,4.996351535413339,-26.60573775984191,-40.145294450316555,1.4850265960642466,-0.26177397575179384,-5.0364801813683595,40.0291163436603,42350.06958527024,25766.295479923538,25766.295479923538,68116.36506519378,77503.87583905281,77503.87583905281,25766.295479923538,103270.17131897635,103270.17131897635,103270.17131897635,128127.87204248748,91718.63828874966,56564.95115436682,39059.65237153649,24857.700723511127,0.0,63917.35309504761,21129.045614984458,1539.065226929298,0.0,0.8866275501452844,2.81593391231861,0.0014959135982669303,354151.98602554237,1555789.0236038347,4.392998161788163,1555789.0236038347,4.392998161788163,0.85,0.09580226294970447,4.027634451161993,1.2677154297335074,1.0,0.0,4.027634451162345,1.284797154273852,1.2850934626168427,3.1348407316782634,19356.484182159358,1973.8120746798713,4632.441516551485,4632.441516551485,5.562141559232176,5.042487306389717,-2.385161540294064,7.4276488466837804,3.451712040290439,3.451712040290439,0.9862034400829826,0.0,0.0,0.00023061455008017154,1.0000451286414207,0.00023060414322848165,199.01893132974143,0.0,2.0776753076391502e-06,5.888131821849352,0.057866778819434216,7.756892559424726e-05,0.00015304562448592427,0.0006164118297791101,0.09580226294967385,0.07192915436477233,0.02387310858490152,0.09580230663172613,0.07192915436479531,0.023873108584909153,0.3763955920500991,0.3763955920500991,0.1249248012965379,0.0,4.777500948256545,4.600346882843098,5.31208731639083,4.774706205616553,4.599941973146372,5.302070036880593,24857.700723511127,21129.045614984458,0.85,1.0656943970114356,0.6625754593168779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521943081432096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59273406024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.811107212909,1539.065226929298,0.3763955920500991,0.1249248012965379,6.112874298809886,3.451712040290439
3644.0,-30.1174941410485,5.042351927947154,35.01481732726659,24.141138314176374,4.996235727705123,-26.606137699395894,-40.14566339375449,1.484879286052444,-0.26232945063833313,-5.036550020136498,40.02907569167052,42349.73423943032,25766.24541310749,25766.24541310749,68115.9796525378,77503.57548365649,77503.57548365649,25766.24541310749,103269.82089676398,103269.82089676398,103269.82089676398,128127.40968826116,91718.46518917217,56564.742584643136,39059.69178281004,24857.588791497186,0.0,63917.280574307224,21128.95047277261,1539.0608625491186,0.0,0.8866273415973538,2.8159330658221613,0.0014959135982669303,354151.0216839852,1555787.2697383352,4.3930051714677525,1555787.2697383352,4.3930051714677525,0.85,0.0958020382381803,4.027634451161993,1.26771502092015,1.0,0.0,4.027634451162327,1.284797864909926,1.2850941600454113,3.1348389977627806,19356.44765087961,1973.8083495260473,4632.441516551485,4632.441516551485,5.562130751364257,5.042351927947154,-2.385217772337813,7.427569700284967,3.451742113767947,3.451742113767947,0.9862120325051277,0.0,0.0,0.00023060414322848165,1.0000449489237393,0.00023059377828632668,199.01928795229065,0.0,2.071160501829533e-06,5.869668862184897,0.05786884997993604,7.756568302459842e-05,0.00015303846020388323,0.0006163829746699438,0.0958020382381211,0.07192887477701511,0.023873163461105993,0.09580198362878016,0.07192887477705956,0.023873163461120738,0.37639423131964483,0.37639423131964483,0.12492512241462486,0.0,4.776872007704981,4.600284236810239,5.309743595781924,4.774220569498141,4.599901598987913,5.300235506372417,24857.588791497186,21128.95047277261,0.85,1.0656895762852328,0.6625709645171232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521969056336113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57427110058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.798541755494,1539.0608625491186,0.37639423131964483,0.12492512241462486,6.112874298809886,3.451742113767947
3645.0,-30.11792383494736,5.042217417256585,35.01479673608006,24.140975495707266,4.9961497307829905,-26.60653308421491,-40.146027866844065,1.4847589800506653,-0.26309269937883073,-5.036597998025716,40.02903489406415,42349.387940651264,25766.141282868222,25766.141282868222,68115.5292235195,77503.26290529621,77503.26290529621,25766.141282868222,103269.40418816444,103269.40418816444,103269.40418816444,128126.87064042992,91718.29123029161,56564.53441980496,39059.72978942961,24857.466452265475,0.0,63917.196241695085,21128.846484425652,1539.0553937358357,0.0,0.8866272449761846,2.8159375060075047,0.0014959135982669303,354150.35920109367,1555785.5095919394,4.393008419083752,1555785.5095919394,4.393008419083752,0.85,0.09580180194287997,4.027634451161993,1.2677146225469191,1.0,0.0,4.02763445116404,1.2847984491298388,1.2850947310824996,3.1348375722976685,19356.41093825083,1973.8046058797684,4632.441516551485,4632.441516551485,5.562108272885275,5.042217417256585,-2.3852577695960426,7.427475186852627,3.4517720867817565,3.4517720867817565,0.986220596223359,0.0,0.0,0.00023059377828632668,1.0000447669699808,0.00023058345576368444,199.01964313112884,0.0,2.062823407348431e-06,5.846041536425454,0.05787091280334339,7.756247986699155e-05,0.00015303129841933512,0.0006163541296197659,0.09580180194284935,0.07192858634657444,0.02387321559627491,0.09580178383201772,0.07192858634659743,0.023873215596282544,0.376392872499344,0.376392872499344,0.12492544518158842,0.0,4.776217510587799,4.600212735360344,5.307323879120588,4.77350529864691,4.5998360113350145,5.29755359429322,24857.466452265475,21128.846484425652,0.85,1.0656839352894787,0.6625664207877989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452199492779809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.55064377482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.785996446974,1539.0553937358357,0.376392872499344,0.12492544518158842,6.112874298809886,3.4517720867817565
3646.0,-30.118352226385383,5.0420833175860595,35.014776174754225,24.140785575751238,4.99603525560258,-26.606930144659472,-40.146396356262244,1.484613173876537,-0.26367023888309404,-5.036666949755956,40.0289945814434,42349.063904519324,25766.091960463025,25766.091960463025,68115.15586498234,77502.9560932564,77502.9560932564,25766.091960463025,103269.04805371942,103269.04805371942,103269.04805371942,128126.4041473104,91718.11098277179,56564.336585203644,39059.74933063127,24857.356093590974,0.0,63917.105424222245,21128.752679552326,1539.0510982435687,0.0,0.8866270397177944,2.815937053474833,0.0014959135982669303,354149.40711127507,1555783.77037094,4.3930153181990415,1555783.77037094,4.3930153181990415,0.85,0.09580157721555013,4.027634451161993,1.2677142774732788,1.0,0.0,4.027634451163281,1.2847991525578881,1.2850954214097048,3.134835855972845,19356.372898455083,1973.8007269001223,4632.441516551485,4632.441516551485,5.562097625712501,5.0420833175860595,-2.3853130787490047,7.427396396335064,3.4518020959366797,3.4518020959366797,0.9862291702676228,0.0,0.0,0.00023058345576368444,1.0000446314290927,0.00023057316495382212,199.01999723448628,0.0,2.0543847724718893e-06,5.822126445185334,0.05787296718811586,7.755924153636089e-05,0.00015302421422732355,0.0006163255970839615,0.09580157721549443,0.0719283073430886,0.023873269872405824,0.09580147887574982,0.07192830734313042,0.02387326987241971,0.3763915146281733,0.3763915146281733,0.12492576309474566,0.0,4.7756001414070965,4.600147760040272,5.305033833479968,4.77299671087286,4.599757482347286,5.2957421369608255,24857.356093590974,21128.752679552326,0.85,1.0656796081877824,0.6625622925732582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522020694531053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.52672868358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.773471774497,1539.0510982435687,0.3763915146281733,0.12492576309474566,6.112874298809886,3.4518020959366797
3647.0,-30.118778925003703,5.041950337772491,35.01475568882658,24.140645667817466,4.995970080095585,-26.60732075108122,-40.14675255222244,1.4845119061731327,-0.2644917853164088,-5.036701663430377,40.02895565491488,42348.69618121315,25765.957577628233,25765.957577628233,68114.65375884138,77502.65208783526,77502.65208783526,25765.957577628233,103268.60966546349,103268.60966546349,103268.60966546349,128125.8489096504,91717.95281729315,56564.11423156981,39059.820650803704,24857.239244186923,0.0,63917.05989499063,21128.653357558884,1539.0456381820418,0.0,0.8866270039071663,2.8159438097697764,0.0014959135982669303,354148.92778343987,1555782.0909519785,4.393016521860912,1555782.0909519785,4.393016521860912,0.85,0.09580133650591699,4.027634451161993,1.2677137999748815,1.0,0.0,4.027634451161887,1.2847996475605645,1.2850959033042093,3.1348346481953198,19356.33951889731,1973.7973231324981,4632.441516551485,4632.441516551485,5.562068616639355,5.041950337772491,-2.3853429654874367,7.427293303259928,3.451832004898166,3.451832004898166,0.9862377156851903,0.0,0.0,0.00023057316495382212,1.000044455216625,0.00023056291522947992,199.0203499396853,0.0,2.0480769503403784e-06,5.804250077264633,0.0578750152650662,7.75561113609775e-05,0.0001530170535928446,0.000616296756665842,0.09580133650589215,0.07192801605275422,0.023873320453137926,0.09580136498957943,0.07192801605277287,0.023873320453144116,0.3763901578645575,0.3763901578645575,0.12492608337842201,0.0,4.774935896962802,4.600081808478194,5.302558231190915,4.7722098781139835,4.5997523644658145,5.292589763483591,24857.239244186923,21128.653357558884,0.85,1.0656725117010541,0.6625570113955155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522046383248493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50885231566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.760958871524,1539.0456381820418,0.3763901578645575,0.12492608337842201,6.112874298809886,3.451832004898166
3648.0,-30.119203887014653,5.041817963156236,35.01473535600673,24.1404682857916,4.995875848137727,-26.607712700299704,-40.14711269466204,1.4843846614227612,-0.2652733285295312,-5.03675975629856,40.0289191426292,42348.35239744894,25765.884953950565,25765.884953950565,68114.23735139951,77502.31394839362,77502.31394839362,25765.884953950565,103268.19890234419,103268.19890234419,103268.19890234419,128125.34604427,91717.74805263724,56563.90334033914,39059.827458109,24857.14714192581,0.0,63916.97460003481,21128.575070636936,1539.0421356240054,0.0,0.8866268402095014,2.8159473096672456,0.0014959135982669303,354148.1256358808,1555780.5156926715,4.393022024044976,1555780.5156926715,4.393022024044976,0.85,0.09580111056373339,4.027634451161993,1.2677133785234762,1.0,0.0,4.027634451161973,1.2848002640051124,1.285096506721366,3.134833144108045,19356.29630495632,1973.7929165368723,4632.441516551485,4632.441516551485,5.562052939446797,5.041817963156236,-2.3853898053658797,7.427207768522115,3.451862028183716,3.451862028183716,0.986246293766776,0.0,0.0,0.00023056291522947992,1.0000442744402454,0.0002305527076374022,199.02070121051804,0.0,2.039903725368505e-06,5.781087157694343,0.05787705516879157,7.755294662350507e-05,0.00015300996860597484,0.0006162682209286393,0.09580111056369227,0.07192773744933656,0.023873373114355705,0.09580124834711715,0.07192773744936744,0.023873373114365954,0.37638880188444346,0.37638880188444346,0.12492639277471321,0.0,4.774268663775274,4.599988209265234,5.300154247971875,4.771486427769048,4.599503968662248,5.290427578811887,24857.14714192581,21128.575070636936,0.85,1.0656674189857918,0.6625525169557365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522071970541435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48568939609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.748465601659,1539.0421356240054,0.37638880188444346,0.12492639277471321,6.112874298809886,3.451862028183716
3649.0,-30.119627454223806,5.04168591707879,35.014714990572664,24.140279204025887,4.99575581312174,-26.608105974239905,-40.14747681850565,1.4842343331377188,-0.26569314329759663,-5.036830567539572,40.02887752702508,42348.03106276144,25765.84552929344,25765.84552929344,68113.87659205488,77502.03289113146,77502.03289113146,25765.84552929344,103267.8784204249,103267.8784204249,103267.8784204249,128124.90762726315,91717.58936192295,56563.70398397518,39059.872642164184,24857.02920683825,0.0,63916.90184900243,21128.474825812515,1539.0374498674996,0.0,0.8866266301969614,2.8159445647041768,0.0014959135982669303,354147.1478746876,1555778.7202610003,4.393029082960457,1555778.7202610003,4.393029082960457,0.8500000000000001,0.09580088216851511,4.027634451161993,1.2677130186138674,1.0,0.0,4.027634451162861,1.2848009883532088,1.2850972181210718,3.1348313767445073,19356.262814551766,1973.7895014660223,4632.441516551485,4632.441516551485,5.5620444288898945,5.04168591707879,-2.3854459720275796,7.42713188910637,3.4518920124040995,3.4518920124040995,0.9862548606868856,0.0,0.0,0.0002305527076374022,1.0000441292737947,0.00023054253396279965,199.0210513295067,0.0,2.031522132978483e-06,5.75733372486102,0.05787908669092454,7.754974702098375e-05,0.00015300296061641845,0.0006162399953084685,0.09580088216845614,0.07192745781519348,0.02387342435326266,0.09580084059326852,0.07192745781523775,0.023873424353277356,0.3763874448098723,0.3763874448098723,0.12492669615558501,0.0,4.77366989239556,4.599930749208568,5.297916465501999,4.771137424241999,4.599567016565572,5.288830272457346,24857.02920683825,21128.474825812515,0.85,1.0656629877488022,0.6625482436993678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522097453783076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.461935963256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.735992898539,1539.0374498674996,0.3763874448098723,0.12492669615558501,6.112874298809886,3.4518920124040995
3650.0,-30.12004925422096,5.041554827142442,35.01469463289729,24.140125221479707,4.995679183787211,-26.608493316612332,-40.1478324556723,1.4841232461785678,-0.2664763677136648,-5.03687115047498,40.02883702214648,42347.68235563695,25765.73079236178,25765.73079236178,68113.41314799873,77501.7184132455,77501.7184132455,25765.73079236178,103267.44920560728,103267.44920560728,103267.44920560728,128124.35426466003,91717.41410987134,56563.49401212891,39059.91121971382,24856.905059052748,0.0,63916.816278766564,21128.369300194834,1539.0317053142205,0.0,0.8866265701977251,2.8159501315305153,0.0014959135982669303,354146.5875067127,1555776.9727511222,4.393031099647778,1555776.9727511222,4.393031099647778,0.85,0.09580063983744878,4.027634451161993,1.2677126059541481,1.0,0.0,4.0276344511619415,1.284801529052094,1.28509774587279,3.134830057474727,19356.225829009592,1973.7857299903221,4632.441516551485,4632.441516551485,5.562019660756017,5.041554827142442,-2.3854797363686155,7.427034563511057,3.451921875109331,3.451921875109331,0.9862633928883803,0.0,0.0,0.00023054253396279965,1.0000439453053198,0.0002305324031459573,199.02139998880628,0.0,2.0247754152844645e-06,5.738213526916172,0.05788111146633983,7.754662210978288e-05,0.00015299591185301677,0.0006162116054661539,0.09580063983742099,0.0719271672515926,0.02387347258582839,0.09580066591517547,0.07192716725161347,0.02387347258583532,0.3763860889897781,0.3763860889897781,0.12492700320431124,0.0,4.7730308862459765,4.599860078018821,5.295556807047092,4.770394782761343,4.599500657751719,5.28604088498048,24856.905059052748,21128.369300194834,0.85,1.0656571636942795,0.6625436750626302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212285346916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.44281576531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.723533972548,1539.0317053142205,0.3763860889897781,0.12492700320431124,6.112874298809886,3.451921875109331
3651.0,-30.1204694828224,5.041424389277462,35.01467438772525,24.139957723114662,4.995588336253941,-26.608880666576326,-40.14818809283895,1.4839995200078848,-0.2671503251008289,-5.036925250784702,40.02879958368275,42347.34038043724,25765.6525437976,25765.6525437976,68112.99292423484,77501.4066576897,77501.4066576897,25765.6525437976,103267.05920148731,103267.05920148731,103267.05920148731,128123.86461222693,91717.2351891195,56563.28443506582,39059.945282281864,24856.805410739613,0.0,63916.75069302147,21128.28459912867,1539.0276799594587,0.0,0.8866264302017237,2.8159526821400416,0.0014959135982669303,354145.84049231483,1555775.3575374982,4.393035805177725,1555775.3575374982,4.393035805177725,0.85,0.09580040870481932,4.027634451161993,1.2677121746120976,1.0,0.0,4.027634451162137,1.284802128792102,1.2850983327342982,3.1348285941497824,19356.188069217606,1973.7818795631135,4632.441516551485,4632.441516551485,5.562002769325462,5.041424389277462,-2.3855232210158164,7.426947610293278,3.4519518061736636,3.4519518061736636,0.9862719446210467,0.0,0.0,0.0002305324031459573,1.0000437817366714,0.00023052231047886304,199.02174735026543,0.0,2.0162493509951413e-06,5.71405066072023,0.05788312771569082,7.754349731500065e-05,0.00015298890583095664,0.0006161833877703389,0.09580040870478315,0.07192688595752449,0.023873522747258666,0.09580048699416664,0.07192688595755163,0.02387352274726768,0.3763847333334834,0.3763847333334834,0.12492730430165631,0.0,4.7724008277714915,4.599789967478841,5.293231503269965,4.769774925683862,4.599407230681436,5.283827173710392,24856.805410739613,21128.28459912867,0.85,1.0656516826295979,0.6625390045846118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522148147266742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.41865289911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.711096330797,1539.0276799594587,0.3763847333334834,0.12492730430165631,6.112874298809886,3.4519518061736636
3652.0,-30.120888260122246,5.041294497887819,35.01465416965301,24.13978655766698,4.995487475392252,-26.609267711428576,-40.148543695081,1.4838669266986413,-0.26766677651329474,-5.036983795562443,40.028759882668204,42347.00443571955,25765.586966757157,25765.586966757157,68112.59140247671,77501.12048810994,77501.12048810994,25765.586966757157,103266.7074548671,103266.7074548671,103266.7074548671,128123.40113112135,91717.07721526662,56563.07628247284,39060.001036437534,24856.693676254254,0.0,63916.69471269179,21128.189624816114,1539.0230656884064,0.0,0.88662627575745,2.8159526412408398,0.0014959135982669303,354145.03211031517,1555773.6447116672,4.393040996342561,1555773.6447116672,4.393040996342561,0.85,0.09580017564012279,4.027634451161993,1.2677117515122518,1.0,0.0,4.027634451163723,1.284802769936461,1.2850989610587076,3.1348270298025405,19356.154730100916,1973.778479919332,4632.441516551485,4632.441516551485,5.561988613282648,5.041294497887819,-2.3855698600782738,7.4268643579660925,3.4519817154629653,3.4519817154629653,0.9862804901322758,0.0,0.0,0.00023052231047886304,1.0000436306787697,0.00023051225307279676,199.02209351314258,0.0,2.0086602405245392e-06,5.692543121646544,0.057885136375931345,7.754037294347837e-05,0.00015298193753538467,0.0006161553220230273,0.09580017564007579,0.07192660382832611,0.023873571811749674,0.09580018168859132,0.0719266038283614,0.02387357181176139,0.37638337779512687,0.37638337779512687,0.12492760114897458,0.0,4.7718068793676025,4.599745120990349,5.29097513821182,4.76931701904914,4.599455036463098,5.28183806338177,24856.693676254254,21128.189624816114,0.85,1.0656463340078153,0.6625343288802887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522173346917204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39714536004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.698676109341,1539.0230656884064,0.37638337779512687,0.12492760114897458,6.112874298809886,3.4519817154629653
3653.0,-30.121305459930362,5.041165172217077,35.01463394226456,24.13961001383143,4.995386828141383,-26.60965331493352,-40.14889905285088,1.483734683144535,-0.268275344499898,-5.037040952766801,40.02871917516885,42346.67438171923,25765.519080488917,25765.519080488917,68112.19346220815,77500.81191823137,77500.81191823137,25765.519080488917,103266.33099872028,103266.33099872028,103266.33099872028,128122.906172773,91716.89629089001,56562.873435732974,39060.02539461893,24856.575174052716,0.0,63916.60056867165,21128.088897944806,1539.0180284706928,0.0,0.8866261320317556,2.8159539745166766,0.0014959135982669303,354144.2428892239,1555771.8884644164,4.3930458272367305,1555771.8884644164,4.3930458272367305,0.8499999999999999,0.09579994037053635,4.027634451161993,1.2677113690739499,1.0,0.0,4.027634451162556,1.2848034093723852,1.2850995877195814,3.134825469625315,19356.11654745997,1973.7745863735292,4632.441516551485,4632.441516551485,5.561973958749397,5.041165172217077,-2.3856153822842363,7.426780554501313,3.452011572209219,3.452011572209219,0.9862890206312054,0.0,0.0,0.00023051225307279676,1.0000434664717428,0.00023050223395395796,199.02243837311696,0.0,2.0016460106223823e-06,5.672664794103832,0.05788713802194197,7.753725083619008e-05,0.0001529750022366067,0.00061612738917474,0.09579994037049436,0.07192632022922277,0.023873620141271593,0.09579989796393479,0.0719263202292543,0.023873620141282057,0.37638202383706637,0.37638202383706637,0.12492789722835118,0.0,4.77122090928134,4.599695206658453,5.288766215165197,4.768765608266904,4.599387474437037,5.27982155325617,24856.575174052716,21128.088897944806,0.85,1.0656416776894881,0.662530140917338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522198459621274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.3772670325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.686270954675,1539.0180284706928,0.37638202383706637,0.12492789722835118,6.112874298809886,3.452011572209219
3654.0,-30.121720958871972,5.041036597943318,35.0146137492768,24.13945218957963,4.995300935966032,-26.61003591186396,-40.149250184744574,1.4836158889580275,-0.26889027826604206,-5.0370887143803795,40.02867972238212,42346.334116881524,25765.42891285108,25765.42891285108,68111.7630297326,77500.51917624052,77500.51917624052,25765.42891285108,103265.9480890916,103265.9480890916,103265.9480890916,128122.40828005326,91716.73648125005,56562.66563114542,39060.07872233847,24856.460190961665,0.0,63916.53891330013,21127.991162317416,1539.012977431356,0.0,0.8866260316371519,2.815956488768696,0.0014959135982669303,354143.5834025904,1555770.1863507708,4.393049201691087,1555770.1863507708,4.393049201691087,0.85,0.09579970224207404,4.027634451161993,1.2677109465235845,1.0,0.0,4.027634451162524,1.2848039858103906,1.2851001514171956,3.1348240631597677,19356.082820915115,1973.7711472230696,4632.441516551485,4632.441516551485,5.56195449436166,5.041036597943318,-2.3856538306983457,7.426690428641663,3.4520413831283583,3.4520413831283583,0.9862975380366737,0.0,0.0,0.00023050223395395796,1.0000432894087765,0.00023049225608046464,199.02278182819376,0.0,1.9940294616488106e-06,5.65107949431273,0.05788913205140361,7.753416597082269e-05,0.00015296806798313525,0.0006160994605365654,0.09579970224204443,0.07192603441892943,0.023873667823114987,0.0957996582377692,0.07192603441895166,0.02387366782312237,0.3763806708058958,0.3763806708058958,0.12492819406727977,0.0,4.770635134909924,4.599657535957249,5.286521114478035,4.768198436114346,4.599416543712437,5.277449698890791,24856.460190961665,21127.991162317416,0.85,1.0656359713426145,0.6625254564287718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522223477810843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.355681732704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.673883443182,1539.012977431356,0.3763806708058958,0.12492819406727977,6.112874298809886,3.4520413831283583
3655.0,-30.12213501960229,5.040908608320292,35.01459361112603,24.139274737704568,4.995205843337372,-26.61041813433109,-40.14960121186448,1.4834889580662973,-0.2696183740679885,-5.037143702233652,40.02864093364309,42345.99977864092,25765.35875476313,25765.35875476313,68111.35853340405,77500.18433587071,77500.18433587071,25765.35875476313,103265.54309063384,103265.54309063384,103265.54309063384,128121.89541622474,91716.53026798135,56562.45952015433,39060.07860869669,24856.35232559089,0.0,63916.43093428758,21127.899476752256,1539.00849750789,0.0,0.8866258920114642,2.8159596482682994,0.0014959135982669303,354142.82413809944,1555768.5128875454,4.393053894777964,1555768.5128875454,4.393053894777964,0.85,0.09579946883708355,4.027634451161993,1.2677104783663529,1.0,0.0,4.027634451160471,1.284804600229277,1.2851007531574292,3.1348225640251055,19356.03930125599,1973.7667094528704,4632.441516551485,4632.441516551485,5.561939349413214,5.040908608320292,-2.3856974396286743,7.426606047948966,3.452071205176136,3.452071205176136,0.9863060586217532,0.0,0.0,0.00023049225608046464,1.0000431397098823,0.00023048231314034276,199.02312409547423,0.0,1.9858241393690024e-06,5.627825610971753,0.057891117875542984,7.753108213936488e-05,0.00015296117394109977,0.0006160716938553555,0.0957994688370428,0.071925752663161,0.023873716173881804,0.09579947177418302,0.0719257526631916,0.023873716173891963,0.37637931922574125,0.37637931922574125,0.12492848784645774,0.0,4.7700346283069734,4.5995865366408,5.284317524749611,4.767525328165675,4.5991985664917365,5.275398345573535,24856.35232559089,21127.899476752256,0.85,1.065631443085883,0.6625213448194065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522248394086532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.33242784937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.661516099051,1539.00849750789,0.37637931922574125,0.12492848784645774,6.112874298809886,3.452071205176136
3656.0,-30.122547348253914,5.040781416969345,35.01457353700389,24.13912113932895,4.99512594039949,-26.61079727863033,-40.149951819889225,1.4833758707759575,-0.2702763313882883,-5.037187924037775,40.02860252230173,42345.67100587244,25765.26296211359,25765.26296211359,68110.93396798603,77499.88457257996,77499.88457257996,25765.26296211359,103265.14753469355,103265.14753469355,103265.14753469355,128121.38949547865,91716.36458202684,56562.264344148774,39060.11137542008,24856.2419607851,0.0,63916.35333620518,21127.805666667336,1539.0036284345965,0.0,0.8866258058804651,2.8159631421026763,0.0014959135982669303,354142.2135306176,1555766.8557077344,4.393056789806363,1555766.8557077344,4.393056789806363,0.8500000000000001,0.09579922966313291,4.027634451161993,1.2677100981259724,1.0,0.0,4.027634451161484,1.2848051498126842,1.285101290092112,3.1348212230852237,19356.004334562007,1973.7631438423934,4632.441516551485,4632.441516551485,5.561918670760456,5.040781416969345,-2.385732944482737,7.426514361452082,3.4521009893030956,3.4521009893030956,0.986314568372313,0.0,0.0,0.00023048231314034276,1.0000429593915574,0.00023047241218574448,199.02346493203237,0.0,1.9788750057503743e-06,5.608131766296561,0.05789309675054873,7.752800210292534e-05,0.0001529543110374174,0.0006160440525880494,0.09579922966310907,0.07192546673860413,0.023873762924504938,0.0957992782405436,0.07192546673862203,0.023873762924510874,0.3763779667593497,0.3763779667593497,0.1249287801994329,0.0,4.769427391190675,4.59952407173796,5.2820611175262115,4.766911592649478,4.599190596048629,5.27295124474341,24856.2419607851,21127.805666667336,0.85,1.0656260943066795,0.6625170053605967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522273224198097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.31273400469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.649163717126,1539.0036284345965,0.3763779667593497,0.1249287801994329,6.112874298809886,3.4521009893030956
3657.0,-30.122958136165582,5.04065474374579,35.01455352159971,24.138954549003415,4.995028247160336,-26.61117681520914,-40.150298656057544,1.4832469262039745,-0.2707499701423899,-5.037244736161697,40.028564084332935,42345.3333878003,25765.200786826586,25765.200786826586,68110.5341746269,77499.60429128089,77499.60429128089,25765.200786826586,103264.80507810749,103264.80507810749,103264.80507810749,128120.94184519684,91716.21055379647,56562.0525512155,39060.175558423296,24856.13676708935,0.0,63916.31232551264,21127.716252025944,1538.9993491927253,0.0,0.8866256556867654,2.8159627402986582,0.0014959135982669303,354141.4290792587,1555765.197380469,4.3930618381061555,1555765.197380469,4.3930618381061555,0.8499999999999999,0.09579899622028673,4.027634451161993,1.267709662937559,1.0,0.0,4.027634451162349,1.284805773494328,1.285101901196045,3.1348197013529173,19355.971828137353,1973.759829109569,4632.441516551485,4632.441516551485,5.561905249050375,5.04065474374579,-2.385777563340485,7.426432307086275,3.452130800926094,3.452130800926094,0.986323085978884,0.0,0.0,0.00023047241218574448,1.000042799007015,0.00023046254861750946,199.02380449601907,0.0,1.9705222902856227e-06,5.5844601706694545,0.05789506727283902,7.752495531295794e-05,0.00015294745687278652,0.0006160164465184481,0.09579899622023913,0.07192518593981609,0.02387381028042304,0.09579898197038013,0.07192518593985182,0.0238738102804349,0.37637661405439016,0.37637661405439016,0.12492906673812465,0.0,4.768863003116621,4.599493572111612,5.27988050326951,4.766494766019321,4.599264151086402,5.271049744116226,24856.13676708935,21127.716252025944,0.85,1.0656205230951676,0.6625121482626254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522297950522167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.289062409065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.636832232485,1538.9993491927253,0.37637661405439016,0.12492906673812465,6.112874298809886,3.452130800926094
3658.0,-30.123367220754,5.040528743213818,35.014533526587805,24.138786491844826,4.99493967318948,-26.6115539065178,-40.1506451429799,1.4831263589533796,-0.27144575570071083,-5.037293706979177,40.02852464748759,42345.00159111892,25765.120063836723,25765.120063836723,68110.12165495564,77499.28111342974,77499.28111342974,25765.120063836723,103264.40117726647,103264.40117726647,103264.40117726647,128120.42321497796,91716.01663358716,56561.84953961481,39060.185659969284,24856.02203771149,0.0,63916.20769768077,21127.618732054765,1538.994336629195,0.0,0.886625549071824,2.8159661774048543,0.0014959135982669303,354140.75290031155,1555763.4959601164,4.393065421640571,1555763.4959601164,4.393065421640571,0.85,0.09579875690569371,4.027634451161993,1.2677092684106905,1.0,0.0,4.027634451160947,1.284806357908029,1.2851024730710094,3.1348182754325262,19355.93090282998,1973.755655889624,4632.441516551485,4632.441516551485,5.5618878234682985,5.040528743213818,-2.385816284661072,7.4263450278748895,3.4521605568652705,3.4521605568652705,0.9863315876757915,0.0,0.0,0.00023046254861750946,1.0000426216812683,0.00023045272633486017,199.0241426530283,0.0,1.9630848760399267e-06,5.5633825386971525,0.057897030357715054,7.752191170148372e-05,0.00015294063691602573,0.000615988978225643,0.09579875690566154,0.0719249010374212,0.023873855868240344,0.09579877536071664,0.07192490103744535,0.023873855868248358,0.37637526305615965,0.37637526305615965,0.12492935171922483,0.0,4.768279152940124,4.5994381033168565,5.277697109999906,4.765847951278488,4.599123632368503,5.268870214440028,24856.02203771149,21127.618732054765,0.85,1.0656158133960605,0.6625080416442702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232258453189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.26798477709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.624517869714,1538.994336629195,0.37637526305615965,0.12492935171922483,6.112874298809886,3.4521605568652705
3659.0,-30.123774768558903,5.040403375764392,35.01451357866526,24.138629051763587,4.9948503883609225,-26.611929685615763,-40.150987648498244,1.4830053054178411,-0.2719409326342088,-5.0373439175243195,40.02848602903542,42344.65989807865,25765.044093931087,25765.044093931087,68109.70399200974,77499.00374814364,77499.00374814364,25765.044093931087,103264.04784207474,103264.04784207474,103264.04784207474,128119.9605821076,91715.86761789529,56561.63576942988,39060.25760940601,24855.912740032854,0.0,63916.170349438864,21127.525829027927,1538.9896691532917,0.0,0.8866254331729828,2.815966829976639,0.0014959135982669303,354140.0596045131,1555761.8298489915,4.393069317225486,1555761.8298489915,4.393069317225486,0.8500000000000001,0.09579851899114138,4.027634451161993,1.2677088409150024,1.0,0.0,4.027634451162705,1.2848069445119596,1.2851030471897433,3.134816844169464,19355.89945426144,1973.7524490281023,4632.441516551485,4632.441516551485,5.56187142392923,5.040403375764392,-2.3858557620107086,7.4262591377751,3.452190304611035,3.452190304611035,0.9863400870317243,0.0,0.0,0.00023045272633486017,1.0000424617056585,0.00023044294133451416,199.02447954071278,0.0,1.9548713831696816e-06,5.540105499902878,0.05789898522909823,7.75189031720479e-05,0.00015293382316281228,0.0006159615349184588,0.09579851899110556,0.071924617589689,0.023873901401416552,0.09579849449897132,0.0719246175897159,0.023873901401425476,0.3763739118881831,0.3763739118881831,0.12492963383191545,0.0,4.767723545519743,4.599414467086035,5.27553115682764,4.765402984890102,4.599224982098292,5.266771653666922,24855.912740032854,21127.525829027927,0.85,1.0656099015263936,0.6625030828126016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522347116476575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.2447077383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.612223937253,1538.9896691532917,0.3763739118881831,0.12492963383191545,6.112874298809886,3.452190304611035
3660.0,-30.12418077262699,5.040278747674208,35.01449369747893,24.138470214698486,4.99476976005095,-26.612303209430955,-40.151333541702456,1.4828921968548823,-0.2726395664122947,-5.037388430649896,40.028448077015206,42344.33913137542,25764.955370822034,25764.955370822034,68109.29450219744,77498.68566849282,77498.68566849282,25764.955370822034,103263.64103931485,103263.64103931485,103263.64103931485,128119.44601358271,91715.68076933843,56561.445805220326,39060.26107124234,24855.804974267856,0.0,63916.0660455102,21127.434228127677,1538.9849534020075,0.0,0.8866253438921762,2.815970825197799,0.0014959135982669303,354139.4449782795,1555760.1924909698,4.393072318127085,1555760.1924909698,4.393072318127085,0.85,0.09579827881942829,4.027634451161993,1.2677084606746214,1.0,0.0,4.027634451162058,1.2848074938706722,1.2851035841025673,3.134815503782711,19355.860021369692,1973.7484279921985,4632.441516551485,4632.441516551485,5.561852271370317,5.040278747674208,-2.3858908665735354,7.426169614247743,3.452220033335814,3.452220033335814,0.9863485809530897,0.0,0.0,0.00023044294133451416,1.000042301003987,0.00023043319377906538,199.02481515331343,0.0,1.9474546011702714e-06,5.519086339716549,0.0579009326836994,7.751586499511998e-05,0.0001529270763393942,0.0006159343611800241,0.09579827881940434,0.07192433291740748,0.023873945901996853,0.09579832722390542,0.07192433291742546,0.02387394590200282,0.37637256247860607,0.37637256247860607,0.1249299132523155,0.0,4.76714607060029,4.599370705471301,5.273338119777577,4.7647488642376175,4.599111491913504,5.264481169758199,24855.804974267856,21127.434228127677,0.85,1.0656052338030557,0.662499145382711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452237155634232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.22368857811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.599947155535,1538.9849534020075,0.37637256247860607,0.1249299132523155,6.112874298809886,3.452220033335814
3661.0,-30.124585241478506,5.040154641367186,35.01447386569575,24.13830830426889,4.994674876818563,-26.612676776958754,-40.15167569797484,1.4827664122987176,-0.2730691256106752,-5.037442613902115,40.0284097536053,42344.00929109679,25764.89275684262,25764.89275684262,68108.90204793941,77498.41306683049,77498.41306683049,25764.89275684262,103263.3058236731,103263.3058236731,103263.3058236731,128119.00478104275,91715.53300783425,56561.240378890456,39060.325143270886,24855.698957369645,0.0,63916.02410064053,21127.344113764197,1538.9805659940644,0.0,0.8866252066790511,2.815970150424227,0.0014959135982669303,354138.69683045836,1555758.5391114643,4.393076930127954,1555758.5391114643,4.393076930127954,0.85,0.09579804241224149,4.027634451161993,1.2677080628508706,1.0,0.0,4.027634451164091,1.2848081024543154,1.2851041803020715,3.1348140188936937,19355.828837487417,1973.7452481211647,4632.441516551485,4632.441516551485,5.561838754960193,5.040154641367186,-2.3859329458823244,7.42608758724951,3.4522497761548827,3.4522497761548827,0.986357078901395,0.0,0.0,0.00023043319377906538,1.0000421411884883,0.00023042348345961677,199.02514949786192,0.0,1.9400054213907847e-06,5.4979753642214835,0.05790287268912079,7.751285975010248e-05,0.0001529203340289629,0.0006159072056182507,0.09579804241219977,0.07192405183157574,0.023873990580624026,0.09579801633661375,0.07192405183160706,0.023873990580634424,0.3763712132390512,0.3763712132390512,0.12493018743182573,0.0,4.766612675685906,4.59936251664783,5.271214920684599,4.764373488291426,4.599227309421565,5.26261884528401,24855.698957369645,21127.344113764197,0.85,1.0655997929517156,0.6624944196219559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522395903711256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.20257760261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.587687715086,1538.9805659940644,0.3763712132390512,0.12493018743182573,6.112874298809886,3.4522497761548827
3662.0,-30.1249881819106,5.04003102443415,35.01445401741932,24.138131376262777,4.994575482992215,-26.613049419672958,-40.15201767962424,1.4826367207546334,-0.27365194963243766,-5.037497906895292,40.028369609636464,42343.685439429944,25764.834031964394,25764.834031964394,68108.51947139433,77498.09764948736,77498.09764948736,25764.834031964394,103262.93168145175,103262.93168145175,103262.93168145175,128118.51395444591,91715.33998806973,56561.03850051078,39060.334986176604,24855.582272994154,0.0,63915.91725917076,21127.24493204503,1538.9755873040617,0.0,0.8866250704090654,2.8159713629074674,0.0014959135982669303,354137.9333609098,1555756.8071893598,4.393081510429027,1555756.8071893598,4.393081510429027,0.8499999999999999,0.09579780389012567,4.027634451161993,1.2677076392015443,1.0,0.0,4.02763445116232,1.2848087292396118,1.2851047947552547,3.134812489595761,19355.788102211704,1973.741094279056,4632.441516551485,4632.441516551485,5.561826078086021,5.04003102443415,-2.3859757663739356,7.426006790808085,3.4522794686650546,3.4522794686650546,0.9863655624757299,0.0,0.0,0.00023042348345961677,1.0000419820796178,0.00023041381020869156,199.02548257996563,0.0,1.9325977799318913e-06,5.47698210832698,0.05790480528690072,7.750985614648006e-05,0.0001529136273131367,0.0006158801934185348,0.0957978038900874,0.0719237694692629,0.023874034420824492,0.09579773294890453,0.07192376946929163,0.023874034420834037,0.37636986626442237,0.37636986626442237,0.12493046019343546,0.0,4.766080870561382,4.599334050075015,5.269159423304188,4.763845957262845,4.599115633507154,5.26083202640848,24855.582272994154,21127.24493204503,0.85,1.0655955885796509,0.6624904602046433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522420159093445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.18158434672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.575445496674,1538.9755873040617,0.37636986626442237,0.12493046019343546,6.112874298809886,3.4522794686650546
3663.0,-30.125389712736418,5.039908210126126,35.01443420651423,24.137982178386324,4.9944996041456475,-26.61341844190232,-40.15235536554826,1.4825283333116415,-0.27428140802794587,-5.037537786053257,40.02833100160089,42343.349746685635,25764.737716962863,25764.737716962863,68108.0874636485,77497.79956756017,77497.79956756017,25764.737716962863,103262.53728452303,103262.53728452303,103262.53728452303,128118.00552531668,91715.17325490425,56560.833764931594,39060.377211080726,24855.468240793653,0.0,63915.84545187438,21127.148004674604,1538.970406102784,0.0,0.886625007120004,2.815974989087342,0.0014959135982669303,354137.3827219113,1555755.1415330495,4.3930836376986395,1555755.1415330495,4.3930836376986395,0.85,0.09579755972833191,4.027634451161993,1.2677072298387069,1.0,0.0,4.027634451163996,1.2848092562822875,1.2851053094904505,3.134811203661717,19355.752914512224,1973.7375061322905,4632.441516551485,4632.441516551485,5.561805286673718,5.039908210126126,-2.3860070787750756,7.4259152889012014,3.4523091019592007,3.4523091019592007,0.9863740291312002,0.0,0.0,0.00023041381020869156,1.0000418353485765,0.0002304041711698772,199.0258144978282,0.0,1.925223433505692e-06,5.456083210555132,0.05790673051033423,7.75068903775336e-05,0.00015290691983115798,0.0006158531781330368,0.09579755972830607,0.07192348267682827,0.023874077051477805,0.09579752695282803,0.07192348267684767,0.023874077051484244,0.3763685198660916,0.3763685198660916,0.12493073451249595,0.0,4.76553166619118,4.599306203027311,5.26703211143888,4.7632563780252895,4.599119409654406,5.2584469064548784,24855.468240793653,21127.148004674604,0.85,1.0655900267318013,0.6624859523851278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522444322895618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.16068544895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.5632204153,1538.970406102784,0.3763685198660916,0.12493073451249595,6.112874298809886,3.4523091019592007
3664.0,-30.125789796775347,5.039785979183451,35.01441447621946,24.137824319209926,4.9944121582655665,-26.613787318703746,-40.152692946698494,1.4824096801939668,-0.27478836973153875,-5.03758731905293,40.02829372772751,42343.02016778684,25764.66771312095,25764.66771312095,68107.68788090779,77497.51306920726,77497.51306920726,25764.66771312095,103262.18078232821,103262.18078232821,103262.18078232821,128117.54717874732,91715.01283796945,56560.62986568286,39060.42552476288,24855.36639641911,0.0,63915.791921182,21127.061436956243,1538.9661486387313,0.0,0.8866248897998141,2.815975875976218,0.0014959135982669303,354136.6987866069,1555753.5334374225,4.393087581061112,1555753.5334374225,4.393087581061112,0.85,0.09579732223170181,4.027634451161993,1.26770680509042,1.0,0.0,4.027634451163182,1.2848098312805238,1.2851058722362048,3.134809800721866,19355.719059802665,1973.734053912668,4632.441516551485,4632.441516551485,5.5617901750221925,5.039785979183451,-2.386045315078594,7.425831294262045,3.4523387713503375,3.4523387713503375,0.9863825061000965,0.0,0.0,0.0002304041711698772,1.0000416847421838,0.0002303945672317416,199.02614522070454,0.0,1.918417551003622e-06,5.436795339544265,0.057908648927885234,7.750392563364397e-05,0.00015290024553623325,0.0006158262965128608,0.09579732223167119,0.07192320155433705,0.023874120677334135,0.09579727943019757,0.07192320155436005,0.023874120677341765,0.37636717394740615,0.37636717394740615,0.12493100435044005,0.0,4.765004471326392,4.599295689580458,5.264940986740896,4.762798949321393,4.599159976623525,5.256482092066733,24855.36639641911,21127.061436956243,0.85,1.065584667477719,0.6624813507748178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522468402242006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.141397577936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.551010141693,1538.9661486387313,0.37636717394740615,0.12493100435044005,6.112874298809886,3.4523387713503375
3665.0,-30.126188333408948,5.039664419509222,35.014394797127096,24.137670860532694,4.994329942560251,-26.6141542795473,-40.15303031830115,1.4822958886986677,-0.27533326653923496,-5.0376320999780635,40.028255758507235,42342.69606107711,25764.587160907497,25764.587160907497,68107.2832219846,77497.22322039779,77497.22322039779,25764.587160907497,103261.81038130529,103261.81038130529,103261.81038130529,128117.06846506898,91714.85056349277,56560.43290393978,39060.46406616999,24855.258083763692,0.0,63915.72214993368,21126.96937119914,1538.9614090609205,0.0,0.8866247992160734,2.8159778170268632,0.0014959135982669303,354136.0804672713,1555751.8953439454,4.393090625759397,1555751.8953439454,4.393090625759397,0.85,0.09579708075091523,4.027634451161993,1.2677063946286218,1.0,0.0,4.027634451159988,1.2848103834626785,1.2851064122057092,3.1348084534522203,19355.68481307376,1973.7305617181974,4632.441516551485,4632.441516551485,5.561772786305429,5.039664419509222,-2.3860799031066797,7.425744322615902,3.4523684120328406,3.4523684120328406,0.9863909748665259,0.0,0.0,0.0002303945672317416,1.0000415236506213,0.00023038500080545978,199.02647466540915,0.0,1.911434786070338e-06,5.417006183723338,0.0579105603626713,7.750096283481745e-05,0.00015289360439692414,0.0006157995484313844,0.09579708075088415,0.07192291791098507,0.023874162839899085,0.09579704064735607,0.0719229179110084,0.023874162839906832,0.37636582944544406,0.37636582944544406,0.12493127138063795,0.0,4.7644808862583545,4.599292191046345,5.262843228983513,4.76229883343882,4.599193523099359,5.254366879956137,24855.258083763692,21126.96937119914,0.85,1.065579499551274,0.6624770031033913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522492394902116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.121608422116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.53881546769,1538.9614090609205,0.37636582944544406,0.12493127138063795,6.112874298809886,3.4523684120328406
