time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3666.0,-30.12658529205959,5.039543665528081,35.01437521869862,24.137520684767537,4.994259646438237,-26.614518627992215,-40.153363429103024,1.4821929823707969,-0.2760699725029667,-5.0376697689655865,40.02821933235917,42342.361452523444,25764.490477736912,25764.490477736912,68106.85193026035,77496.89863779859,77496.89863779859,25764.490477736912,103261.3891155355,103261.3891155355,103261.3891155355,128116.54514464339,91714.65774379356,56560.22962056684,39060.47569247414,24855.156029107897,0.0,63915.63172158203,21126.882624741713,1538.9568604199435,0.0,0.8866247392815623,2.8159831127310224,0.0014959135982669303,354135.5603477359,1555750.3238239472,4.393092640276823,1555750.3238239472,4.393092640276823,0.85,0.09579683732745095,4.027634451161993,1.267705984716304,1.0,0.0,4.027634451160353,1.2848108846437833,1.285106901210601,3.134807230621076,19355.644120020224,1973.7264121815529,4632.441516551485,4632.441516551485,5.5617519154168855,5.039543665528081,-2.3861090404105227,7.425652705938603,3.4523980514964205,3.4523980514964205,0.9863994432846915,0.0,0.0,0.00023038500080545978,1.000041359371525,0.0002303754726206974,199.02680280665416,0.0,1.9039720980145373e-06,5.395856925773199,0.05791246433476932,7.749803755710064e-05,0.00015288696324835914,0.0006157728003126288,0.09579683732742825,0.07192263346311521,0.02387420386431304,0.09579693118307513,0.07192263346313225,0.023874203864318693,0.37636448649542303,0.37636448649542303,0.12493153436815015,0.0,4.763919508802303,4.599256636645691,5.2606903986367115,4.761599796462633,4.599043192871363,5.252007351441307,24855.156029107897,21126.882624741713,0.85,1.065574259313205,0.662472705221279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225162948411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.10045916417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.526638457237,1538.9568604199435,0.37636448649542303,0.12493153436815015,6.112874298809886,3.4523980514964205
3667.0,-30.126980792847448,5.039423375631508,35.01435570686242,24.137353186402493,4.9941663229490345,-26.614883967019992,-40.153700521308906,1.4820694971215767,-0.27658150660028014,-5.03772294675364,40.028182115131514,42342.04936815139,25764.43478758871,25764.43478758871,68106.4841557401,77496.59682004561,77496.59682004561,25764.43478758871,103261.03160763433,103261.03160763433,103261.03160763433,128116.08733041995,91714.4777779965,56560.03898348279,39060.48754945967,24855.055722785615,0.0,63915.54327224528,21126.797364367772,1538.952772940938,0.0,0.8866246031819871,2.815983634235087,0.0014959135982669303,354134.82608940353,1555748.718175929,4.393097214853336,1555748.718175929,4.393097214853336,0.85,0.0957965995267697,4.027634451161993,1.2677055495278915,1.0,0.0,4.027634451162215,1.2848114820206753,1.2851074864825682,3.1348057730831984,19355.606139679814,1973.7225392646637,4632.441516551485,4632.441516551485,5.5617398936465055,5.039423375631508,-2.3861494428063503,7.425572818437859,3.4524277314112917,3.4524277314112917,0.9864079232603691,0.0,0.0,0.0002303754726206974,1.0000412076065857,0.00023036597979003148,199.0271297437246,0.0,1.8963641498060292e-06,5.374296000550287,0.05791436069891913,7.749507741982474e-05,0.00015288039520087266,0.0006157463466182954,0.09579659952673236,0.07192235434720574,0.023874245179526615,0.09579667978174734,0.07192235434723378,0.023874245179535913,0.3763631428398999,0.3763631428398999,0.12493178938193818,0.0,4.763384607091211,4.599223595577996,5.25863650104651,4.761141440153381,4.598990880359793,5.2503195575856125,24855.055722785615,21126.797364367772,0.85,1.0655699798348532,0.6624687392204022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522540100224361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.07889823894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.51447977449,1538.952772940938,0.3763631428398999,0.12493178938193818,6.112874298809886,3.4524277314112917
3668.0,-30.127374623595035,5.039303707328071,35.01433620218824,24.137194803357147,4.9940812507217,-26.615246977530475,-40.154029650706775,1.481953604656995,-0.27712145961868373,-5.037768204927772,40.02814330006338,42341.711676415485,25764.36019641249,25764.36019641249,68106.07187282798,77496.29876133129,77496.29876133129,25764.36019641249,103260.65895774378,103260.65895774378,103260.65895774378,128115.60115055158,91714.30423785115,56559.82534740335,39060.53210049755,24854.94219280779,0.0,63915.474293305335,21126.70086388662,1538.947743628692,0.0,0.8866245132316307,2.815985454584447,0.0014959135982669303,354134.201182979,1555747.04359425,4.393100238263643,1555747.04359425,4.393100238263643,0.85,0.09579635440332285,4.027634451161993,1.2677051264280457,1.0,0.0,4.027634451161013,1.2848120438037345,1.285108036197917,3.1348044023918313,19355.569515421746,1973.7188046296899,4632.441516551485,4632.441516551485,5.561723791732223,5.039303707328071,-2.386183909312647,7.4254876166407175,3.4524573500683724,3.4524573500683724,0.9864163857338207,0.0,0.0,0.00023036597979003148,1.000041033732644,0.0002303565274018733,199.0274553012146,0.0,1.8893308405835542e-06,5.354363602213793,0.05791625002975971,7.749218730791101e-05,0.00015287379248212047,0.0006157197532807776,0.09579635440329232,0.07192206997284845,0.023874284430443874,0.09579641892458444,0.07192206997287136,0.023874284430451483,0.37636179874874776,0.37636179874874776,0.12493204258344723,0.0,4.762854741396836,4.599192554065041,5.256596849762218,4.760646745309089,4.5989828117962475,5.2483520127280485,24854.94219280779,21126.70086388662,0.85,1.0655646793809614,0.6624641707595129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522563818254586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.05896584061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.502337065636,1538.947743628692,0.37636179874874776,0.12493204258344723,6.112874298809886,3.4524573500683724
3669.0,-30.127766809783612,5.0391845505615,35.01431671262139,24.137037398200505,4.993989913498699,-26.615609134288533,-40.15436244718728,1.4818322380036066,-0.277501613215577,-5.037818137972898,40.028104730746094,42341.396192303444,25764.29881198856,25764.29881198856,68105.695004292,77496.02998151138,77496.02998151138,25764.29881198856,103260.32879349994,103260.32879349994,103260.32879349994,128115.16093944269,91714.15677626818,56559.63072566911,39060.58450066564,24854.83214594275,0.0,63915.416646608384,21126.607324051336,1538.9430254619813,0.0,0.8866243985674421,2.815984626129273,0.0014959135982669303,354133.5117288444,1555745.3796162435,4.393104092355593,1555745.3796162435,4.393104092355593,0.85,0.09579611182165243,4.027634451161993,1.2677047038776799,1.0,0.0,4.027634451160751,1.284812631113701,1.2851086114980068,3.1348029694187862,19355.538394835447,1973.7156312130492,4632.441516551485,4632.441516551485,5.5617105407448735,5.0391845505615,-2.3862216998927877,7.425406250454287,3.452486955756221,3.452486955756221,0.9864248445017775,0.0,0.0,0.0002303565274018733,1.0000408625120418,0.00023034711484011934,199.0277795001762,0.0,1.881284761643958e-06,5.331561014498977,0.05791813131452136,7.748926509637033e-05,0.00015286726230550295,0.0006156934521164608,0.09579611182161818,0.07192178777546705,0.023874324046151134,0.09579608465619777,0.07192178777549277,0.02387432404615967,0.3763604544083713,0.3763604544083713,0.12493229383014393,0.0,4.762366574033024,4.599197596190436,5.254615895571476,4.760316524757343,4.599123348869512,5.246596913802932,24854.83214594275,21126.607324051336,0.85,1.0655597440732005,0.6624598322875871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258743620669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.036163252895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.4902146299,1538.9430254619813,0.3763604544083713,0.12493229383014393,6.112874298809886,3.452486955756221
3670.0,-30.12815777773322,5.039066053690564,35.01429724678155,24.136878281738632,4.99390926265736,-26.615969125697475,-40.154691122565396,1.4817206106215364,-0.27814001875407257,-5.037860517995395,40.02806644270929,42341.068918743586,25764.219624512287,25764.219624512287,68105.28854325587,77495.71098843985,77495.71098843985,25764.219624512287,103259.93061295214,103259.93061295214,103259.93061295214,128114.65112948444,91713.962936626,56559.428266838855,39060.594077541275,24854.720516532303,0.0,63915.31459407358,21126.512439052458,1538.9380363982832,0.0,0.8866243213736509,2.815988078233177,0.0014959135982669303,354132.9265644433,1555743.7277747183,4.393106686993174,1555743.7277747183,4.393106686993174,0.85,0.09579586602722508,4.027634451161993,1.2677043000096457,1.0,0.0,4.027634451162811,1.2848131727785819,1.2851091411936573,3.1348016478159932,19355.49748653112,1973.7114597269324,4632.441516551485,4632.441516551485,5.561693446632407,5.039066053690564,-2.3862537981521674,7.4253198518427315,3.4525165163105194,3.4525165163105194,0.9864332903744341,0.0,0.0,0.00023034711484011934,1.0000407357099137,0.00023033773186909175,199.0281026930148,0.0,1.873361265295848e-06,5.309105825848433,0.05792000467578665,7.748637917130477e-05,0.00015286073566881457,0.0006156671652096844,0.09579586602719886,0.07192150316842956,0.023874362858769302,0.09579588319228431,0.07192150316844924,0.023874362858775835,0.3763591120369951,0.3763591120369951,0.12493254571418021,0.0,4.761853969781043,4.599174678341569,5.252621177905041,4.759720499241325,4.599002872747462,5.24456156733595,24854.720516532303,21126.512439052458,0.85,1.065555086066506,0.6624557696015718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522610955607853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.013708064245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.478112012468,1538.9380363982832,0.3763591120369951,0.12493254571418021,6.112874298809886,3.4525165163105194
3671.0,-30.128547078152025,5.038948232309645,35.014277850310094,24.13673432255166,4.9938324596788,-26.616327231359936,-40.15501948362214,1.481612612886675,-0.2786013068304669,-5.037901491044932,40.02802953152305,42340.747663757444,25764.13856571035,25764.13856571035,68104.8862294678,77495.43770168694,77495.43770168694,25764.13856571035,103259.5762673973,103259.5762673973,103259.5762673973,128114.19278105059,91713.81568746977,56559.232587373,39060.64788899641,24854.616513653298,0.0,63915.264402649715,21126.4240366053,1538.9334568674424,0.0,0.8866242463593347,2.8159893638576956,0.0014959135982669303,354132.3608276172,1555742.135335219,4.393109208374537,1555742.135335219,4.393109208374537,0.85,0.0957956213054563,4.027634451161993,1.2677038846025246,1.0,0.0,4.027634451162487,1.2848136974021578,1.2851096538820879,3.134800367793175,19355.46641077578,1973.7082908817774,4632.441516551485,4632.441516551485,5.5616759485589515,5.038948232309645,-2.3862846820651558,7.425232914374801,3.452546077338723,3.452546077338723,0.9864417363824922,0.0,0.0,0.00023033773186909175,1.0000405620928052,0.00023032838926759062,199.0284245083139,0.0,1.8674749212449351e-06,5.292423926808146,0.0579218721507079,7.748349610535636e-05,0.0001528542357637354,0.0006156409859680583,0.09579562130542817,0.07192121959730545,0.02387440170812272,0.09579563375547219,0.07192121959732657,0.02387440170812973,0.37635776954794214,0.37635776954794214,0.12493279595246785,0.0,4.761359287165419,4.599180431504067,5.250611942909984,4.759300184214453,4.599125970233615,5.242496953940247,24854.616513653298,21126.4240366053,0.85,1.0655496283395551,0.662451263551405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263440202369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.997026165205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.466020727552,1538.9334568674424,0.37635776954794214,0.12493279595246785,6.112874298809886,3.452546077338723
3672.0,-30.128934777401312,5.03883081695402,35.014258475366034,24.136567033734195,4.993736560108576,-26.616685805527034,-40.155347949452675,1.4814875882342813,-0.27902814572843226,-5.037954696723721,40.02799136560506,42340.43355242529,25764.08984267499,25764.08984267499,68104.52339510029,77495.14743899206,77495.14743899206,25764.08984267499,103259.23728166705,103259.23728166705,103259.23728166705,128113.74728786989,91713.64308485125,56559.03569232018,39060.67488059008,24854.510006202832,0.0,63915.18488679291,21126.333505272407,1538.929014183784,0.0,0.8866241135553695,2.815988767635662,0.0014959135982669303,354131.6261893895,1555740.4887648001,4.393113672182418,1555740.4887648001,4.393113672182418,0.85,0.0957953809638076,4.027634451161993,1.2677034741407263,1.0,0.0,4.027634451159376,1.2848143016001663,1.2851102462151403,3.1347988936189406,19355.42998437524,1973.7045764226564,4632.441516551485,4632.441516551485,5.561665430771479,5.03883081695402,-2.3863244670383477,7.425155283992368,3.4525756446449627,3.4525756446449627,0.9864501841842751,0.0,0.0,0.00023032838926759062,1.0000403953885788,0.00023031908543863722,199.02874500091963,0.0,1.8594432575789145e-06,5.269662191978644,0.05792373159396547,7.748061221870073e-05,0.0001528477770488899,0.0006156149726256363,0.09579538096377105,0.07192093989841553,0.02387444106535553,0.09579532257569291,0.07192093989844296,0.02387444106536464,0.37635642868884384,0.37635642868884384,0.12493304266362688,0.0,4.760893446888929,4.599192036890088,5.248701047574457,4.758926550995284,4.599137854342928,5.240956049869226,24854.510006202832,21126.333505272407,0.85,1.0655452771626581,0.6624471731939602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522657748509287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.97426443038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.45394981657,1538.929014183784,0.37635642868884384,0.12493304266362688,6.112874298809886,3.4525756446449627
3673.0,-30.129321059338384,5.038714382491154,35.01423917525873,24.13644060669469,4.993681441896647,-26.617039025475677,-40.155671805236466,1.4813994080339132,-0.2796639828078469,-5.0379800546196165,40.0279547954882,42340.10657745949,25763.972135543907,25763.972135543907,68104.0787130034,77494.85738338922,77494.85738338922,25763.972135543907,103258.82951893313,103258.82951893313,103258.82951893313,128113.23056693844,91713.48662795936,56558.84192281694,39060.71633904713,24854.40104800531,0.0,63915.11738705244,21126.240890804514,1538.9237863254436,0.0,0.8866241168793406,2.8159941738680665,0.0014959135982669303,354131.2760602733,1555738.911042351,4.393113560457065,1555738.911042351,4.393113560457065,0.85,0.09579512848906407,4.027634451161993,1.2677030548872428,1.0,0.0,4.027634451164108,1.2848147333483428,1.285110666108447,3.134797840203478,19355.39696540102,1973.7012094243216,4632.441516551485,4632.441516551485,5.561640021463954,5.038714382491154,-2.386343550444537,7.425057932935691,3.452605138066532,3.452605138066532,0.986458610876152,0.0,0.0,0.00023031908543863722,1.0000402478398487,0.00023030981596604866,199.0290643228074,0.0,1.851729400299082e-06,5.2478011204475985,0.057925583323365774,7.747776890480443e-05,0.0001528413165338328,0.0006155889520326202,0.09579512848905009,0.071920650910646,0.02387447757840408,0.09579518142141055,0.07192065091065651,0.023874477578407566,0.3763550894925796,0.3763550894925796,0.12493329117953235,0.0,4.760388121245228,4.599202218650191,5.246635709523105,4.758316071811748,4.5991949976135515,5.238326132094528,24854.40104800531,21126.240890804514,0.85,1.0655394450828237,0.6624427570250618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522680999043456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.952403358846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.44189800567,1538.9237863254436,0.3763550894925796,0.12493329117953235,6.112874298809886,3.452605138066532
3674.0,-30.129706114599237,5.038598020173389,35.014219904886495,24.136255436483793,4.993565508398841,-26.617397223197457,-40.15600016629321,1.4812566169969852,-0.279933851953615,-5.038047839494728,40.02791706136342,42339.803554431244,25763.963478131805,25763.963478131805,68103.76703256305,77494.57576305588,77494.57576305588,25763.963478131805,103258.53924118768,103258.53924118768,103258.53924118768,128112.84243463876,91713.31349001554,56558.64704133229,39060.74049853694,24854.303193451087,0.0,63915.04369198803,21126.157714433422,1538.9201774729436,0.0,0.8866239082145935,2.815989809417688,0.0014959135982669303,354130.3401220271,1555737.2831030816,4.3931205740999255,1555737.2831030816,4.3931205740999255,0.85,0.09579489600053329,4.027634451161993,1.2677026614593343,1.0,0.0,4.027634451161546,1.2848154205132691,1.2851113415214674,3.1347961636022386,19355.360426024366,1973.6974834448429,4632.441516551485,4632.441516551485,5.561638152598027,5.038598020173389,-2.3863937752210083,7.424991795394397,3.452634731698491,3.452634731698491,0.9864670661995688,0.0,0.0,0.00023030981596604866,1.0000401201531235,0.0002303005762716642,199.02938263155804,0.0,1.8448944560677384e-06,5.2284308884959705,0.05792742821782184,7.747488613504778e-05,0.00015283492983100087,0.0006155632287282649,0.09579489600047622,0.07192037830755832,0.02387451769291791,0.09579478576130251,0.07192037830760116,0.02387451769293213,0.3763537515479529,0.3763537515479529,0.12493353049577999,0.0,4.759959518348694,4.599231410320385,5.2448215039954675,4.758113987541094,4.599220005565769,5.237435424496141,24854.303193451087,21126.157714433422,0.85,1.065535797186666,0.6624387798038646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522704164651385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.933033126894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.42986166495,1538.9201774729436,0.3763537515479529,0.12493353049577999,6.112874298809886,3.452634731698491
3675.0,-30.130089568709387,5.03848255151477,35.014200606208284,24.13611462051051,4.993501193789463,-26.61774881730665,-40.1563199708238,1.4811604423867453,-0.280608310234868,-5.038076438211713,40.02787769614806,42339.47203917973,25763.85623903428,25763.85623903428,68103.32827821402,77494.26478504561,77494.26478504561,25763.85623903428,103258.1210240799,103258.1210240799,103258.1210240799,128112.29938345727,91713.1312464375,56558.443816857085,39060.763810644894,24854.178359377373,0.0,63914.94217002227,21126.051605470766,1538.914110246009,0.0,0.8866239051540984,2.815995345495153,0.0014959135982669303,354129.9452464223,1555735.5847960815,4.39312067696935,1555735.5847960815,4.39312067696935,0.85,0.09579464101254825,4.027634451161993,1.2677021900052208,1.0,0.0,4.027634451161648,1.284815889530235,1.285111798774534,3.13479501925728,19355.32196497652,1973.6935615094371,4632.441516551485,4632.441516551485,5.561615003013269,5.03848255151477,-2.386415067686781,7.424897619201551,3.4526641530367836,3.4526641530367836,0.9864754722962239,0.0,0.0,0.0002303005762716642,1.0000399534465538,0.00023029137533750783,199.02969961759968,0.0,1.8389706690441574e-06,5.211642876071142,0.05792926718849088,7.747207858065309e-05,0.0001528284976910111,0.0006155373224196474,0.09579464101253123,0.07192008798313769,0.023874553029393532,0.0957945960839804,0.07192008798315049,0.023874553029397776,0.376352415764692,0.376352415764692,0.12493377631078244,0.0,4.759472611992749,4.5992294925281385,5.242866851723591,4.757468127976836,4.59916774525567,5.234993814451968,24854.178359377373,21126.051605470766,0.85,1.0655306250148844,0.6624346451969102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522727256764927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.916245114466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.417837022582,1538.914110246009,0.376352415764692,0.12493377631078244,6.112874298809886,3.4526641530367836
3676.0,-30.130471389089124,5.038367785820468,35.0141814440604,24.135974468104564,4.993432682951948,-26.618099360718155,-40.156639635656006,1.481060654581018,-0.281153826015327,-5.038113169618183,40.027843075516756,42339.1468883022,25763.77188331624,25763.77188331624,68102.91877161844,77493.97338128646,77493.97338128646,25763.77188331624,103257.7452646027,103257.7452646027,103257.7452646027,128111.83119833216,91712.96621785837,56558.244588604546,39060.80181028202,24854.085933729468,0.0,63914.88774401149,21125.97304367005,1538.9100934824758,0.0,0.8866238434527287,2.8159982349979336,0.0014959135982669303,354129.43807955034,1555734.0911826405,4.393122750877226,1555734.0911826405,4.393122750877226,0.85,0.09579439713393205,4.027634451161993,1.2677017767960206,1.0,0.0,4.027634451161698,1.2848163753712312,1.285112272905299,3.134793833864594,19355.287137016345,1973.6900100458715,4632.441516551485,4632.441516551485,5.5615967932382,5.038367785820468,-2.386442090828004,7.424809876648473,3.4526936500250565,3.4526936500250565,0.986483900007159,0.0,0.0,0.00023029137533750783,1.00003978334375,0.0002302822139410311,199.03001525398875,0.0,1.8312591613424462e-06,5.189788463244493,0.05793109844765223,7.746927234666909e-05,0.00015282210299083873,0.0006155115669049283,0.09579439713391569,0.07191980664283729,0.0238745904910784,0.09579443767622868,0.07191980664284957,0.023874590491082478,0.37635107984267746,0.37635107984267746,0.12493401759488257,0.0,4.7589844077542125,4.599233898796626,5.240887922899333,4.75695934360283,4.599182069967071,5.232902260986577,24854.085933729468,21125.97304367005,0.85,1.0655251252944482,0.6624301220378686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522750252925738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.89439070164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.405831621421,1538.9100934824758,0.37635107984267746,0.12493401759488257,6.112874298809886,3.4526936500250565
3677.0,-30.130851737163805,5.038253571793516,35.01416236183597,24.13582558454948,4.993352684899165,-26.61844972758093,-40.156963002495445,1.4809506753163244,-0.2815869305097749,-5.038156421402466,40.02780707914604,42338.84361269053,25763.705683234282,25763.705683234282,68102.54929592481,77493.69318571725,77493.69318571725,25763.705683234282,103257.39886895152,103257.39886895152,103257.39886895152,128111.38655455933,91712.80715294801,56558.06203547762,39060.82790830043,24853.9876856078,0.0,63914.815593908235,21125.88953276663,1538.9058936451868,0.0,0.8866237535097646,2.8159988837326044,0.0014959135982669303,354128.8408836512,1555732.538217792,4.393125774042581,1555732.538217792,4.393125774042581,0.8499999999999999,0.09579415349079759,4.027634451161993,1.2677013932587582,1.0,0.0,4.027634451160911,1.2848169088100407,1.2851127946956313,3.1347925323400894,19355.25356764071,1973.686586922212,4632.441516551485,4632.441516551485,5.561582502700105,5.038253571793516,-2.386473753816765,7.424727325610281,3.4527231666264666,3.4527231666264666,0.9864923333218476,0.0,0.0,0.0002302822139410311,1.0000396300593177,0.00023027308820488626,199.03032967415854,0.0,1.823392880511166e-06,5.167495423368644,0.05793292184053274,7.746643370957924e-05,0.00015281578023145187,0.0006154861011413954,0.09579415349076348,0.07191952641061011,0.023874627080153362,0.09579418859454214,0.07191952641063573,0.023874627080161862,0.3763497441920411,0.3763497441920411,0.12493425247838182,0.0,4.758518338984288,4.5992536930361325,5.2389515654845695,4.756569490892673,4.5992510869066905,5.23112373788274,24853.9876856078,21125.88953276663,0.85,1.0655205473582827,0.6624261248236453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227731511791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.87209766176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.393846167522,1538.9058936451868,0.3763497441920411,0.12493425247838182,6.112874298809886,3.4527231666264666
3678.0,-30.131230532187594,5.038139813155556,35.01414328863478,24.13566227713602,4.993263802642297,-26.61879958487346,-40.15728252762926,1.4808328553281944,-0.2820639918271013,-5.0382037754714055,40.02776917751222,42338.531007013255,25763.65103655512,25763.65103655512,68102.18204356838,77493.39069001516,77493.39069001516,25763.65103655512,103257.04172657029,103257.04172657029,103257.04172657029,128110.92124074901,91712.62156455881,56557.86590680941,39060.83961972155,24853.879514178734,0.0,63914.71913390028,21125.797587051922,1538.9012165419417,0.0,0.8866236495670167,2.815999631893846,0.0014959135982669303,354128.18704665813,1555730.9030568502,4.393129267769569,1555730.9030568502,4.393129267769569,0.85,0.09579390856701528,4.027634451161993,1.2677010009298106,1.0,0.0,4.027634451161853,1.284817478857237,1.2851133531485905,3.1347911414968577,19355.214400697252,1973.6825930054863,4632.441516551485,4632.441516551485,5.561570706182229,5.038139813155556,-2.3865083457733993,7.424648158928956,3.4527526583713697,3.4527526583713697,0.9865007595346771,0.0,0.0,0.00023027308820488626,1.0000394683600504,0.00023026400006242513,199.030642811349,0.0,1.8162982734261957e-06,5.147389306889838,0.05793473813880617,7.74636288909007e-05,0.00015280945931398556,0.0006154606427964452,0.09579390856698775,0.07191924582531734,0.023874662741670404,0.0957939116734932,0.07191924582533801,0.023874662741677273,0.37634840969498173,0.37634840969498173,0.12493448350477998,0.0,4.758061092697858,4.599260784787816,5.2370890955917275,4.756139783644301,4.5991996117753615,5.229548977936645,24853.879514178734,21125.797587051922,0.85,1.065516409465798,0.6624222335752541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279596120505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.851991545285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.381877481457,1538.9012165419417,0.37634840969498173,0.12493448350477998,6.112874298809886,3.4527526583713697
3679.0,-30.13160781982209,5.038026796073126,35.01412425341436,24.135516746342205,4.993195556640161,-26.61914602156376,-40.15759772211311,1.4807337583818432,-0.2826917838558529,-5.0382370393945655,40.02773213737672,42338.207103019355,25763.562049891683,25763.562049891683,68101.76915291103,77493.07644604931,77493.07644604931,25763.562049891683,103256.63849594099,103256.63849594099,103256.63849594099,128110.4089994047,91712.4319740728,56557.6662385771,39060.85081721744,24853.7705034637,0.0,63914.62132068114,21125.704927944145,1538.8961643189211,0.0,0.8866236143052717,2.8160040091798555,0.0014959135982669303,354127.7277586359,1555729.305064121,4.393130452988604,1555729.305064121,4.393130452988604,0.85,0.0957936573067999,4.027634451161993,1.2677005300251767,1.0,0.0,4.0276344511637365,1.284817961234392,1.2851138239596132,3.134789964558429,19355.17438914331,1973.6785129624604,4632.441516551485,4632.441516551485,5.561551496730126,5.038026796073126,-2.386532415334944,7.42455921140807,3.4527820971352416,3.4527820971352416,0.986509170610069,0.0,0.0,0.00023026400006242513,1.0000393114170762,0.00023025494841411417,199.03095470329637,0.0,1.808818836001136e-06,5.126192581227219,0.057936546957642165,7.746086217902512e-05,0.0001528031378834,0.0006154351823848381,0.09579365730677872,0.07191896047557474,0.023874696831203978,0.09579374227648235,0.07191896047559064,0.023874696831209255,0.37634707536336254,0.37634707536336254,0.12493471463710201,0.0,4.75757104711812,4.599242666540874,5.235170928653247,4.7555452555387205,4.599107296057127,5.227434928211835,24853.7705034637,21125.704927944145,0.85,1.0655115800690043,0.6624181795679324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452281867816033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.83079481962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.369927229909,1538.8961643189211,0.37634707536336254,0.12493471463710201,6.112874298809886,3.4527820971352416
3680.0,-30.13198383102114,5.037914142765417,35.01410525166352,24.13535927133637,4.993103034204419,-26.61949373710339,-40.15791689800096,1.4806129402866641,-0.28297748495327824,-5.038287618814667,40.02769504180329,42337.90511616887,25763.518396925032,25763.518396925032,68101.4235130939,77492.81212996198,77492.81212996198,25763.518396925032,103256.33052688702,103256.33052688702,103256.33052688702,128109.9990712638,91712.28196796672,56557.47820745373,39060.89306723665,24853.66854437678,0.0,63914.561611613426,21125.61826272026,1538.8919223803111,0.0,0.8866234910043197,2.816001862374425,0.0014959135982669303,354127.0293896582,1555727.7046809222,4.393134597385114,1555727.7046809222,4.393134597385114,0.85,0.09579341435596404,4.027634451161993,1.2677001865999777,1.0,0.0,4.027634451160953,1.2848185451556953,1.2851143963850484,3.1347885398664768,19355.14273155578,1973.6752847869336,4632.441516551485,4632.441516551485,5.561542073412746,5.037914142765417,-2.38656911348513,7.4244832562505465,3.4528115700039677,3.4528115700039677,0.9865175914297051,0.0,0.0,0.00023025494841411417,1.0000391785374543,0.00023024592771541145,199.03126554091364,0.0,1.8015582049688008e-06,5.105615952881581,0.057938348515847136,7.745806061230806e-05,0.0001527968878018061,0.0006154100093408879,0.09579341435592878,0.07191868194876555,0.02387473240716323,0.09579339187202034,0.07191868194879203,0.023874732407172018,0.37634573963941675,0.37634573963941675,0.12493494123356243,0.0,4.757138545731721,4.599264009763431,5.233364968321325,4.7553101338613715,4.599253743817428,5.226044728727118,24853.66854437678,21125.61826272026,0.85,1.0655071676298522,0.6624140735477715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522841304782514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.81021819128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.357994549893,1538.8919223803111,0.37634573963941675,0.12493494123356243,6.112874298809886,3.4528115700039677
3681.0,-30.132358203721722,5.037802141155399,35.01408625056568,24.135209409892582,4.993028402801605,-26.61983818848823,-40.15822800630701,1.4805083875680654,-0.28352948180105386,-5.038324154740846,40.02765705731939,42337.57682436526,25763.44019320222,25763.44019320222,68101.01701756747,77492.50635230124,77492.50635230124,25763.44019320222,103255.94654550345,103255.94654550345,103255.94654550345,128109.5015921597,91712.09708217572,56557.27035388591,39060.91858698868,24853.555046656238,0.0,63914.47363364491,21125.521789657803,1538.8866888238158,0.0,0.8866234424910701,2.8160048601171246,0.0014959135982669303,354126.5249251274,1555726.065949495,4.393136228014607,1555726.065949495,4.393136228014607,0.8500000000000001,0.09579316287157205,4.027634451161993,1.2676997151458642,1.0,0.0,4.02763445116274,1.2848190529183878,1.285114892674093,3.1347873009926714,19355.103712890046,1973.6713059903277,4632.441516551485,4632.441516551485,5.561525191662046,5.037802141155399,-2.386595373603681,7.42439751475908,3.452840964249597,3.452840964249597,0.9865259897855992,0.0,0.0,0.00023024592771541145,1.000039007930506,0.00023023694664859668,199.0315750248836,0.0,1.7954010788643491e-06,5.088166657501565,0.057940143916926,7.74553299489574e-05,0.00015279059776645404,0.000615384675377805,0.09579316287155429,0.07191839680316585,0.023874766068388443,0.09579316282598993,0.07191839680317919,0.023874766068392866,0.37634440518352663,0.37634440518352663,0.12493516972975639,0.0,4.756684128486654,4.599266192190555,5.231528790647076,4.754794672939795,4.599205837350553,5.224114492370745,24853.555046656238,21125.521789657803,0.85,1.0655022743036209,0.6624098489341002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522863854921582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.792768895895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.346074864876,1538.8866888238158,0.37634440518352663,0.12493516972975639,6.112874298809886,3.452840964249597
3682.0,-30.132731099948188,5.0376908837769925,35.01406734292381,24.13507882682609,4.992964784957619,-26.620180209515993,-40.1585387653671,1.4804138945254153,-0.28398796665140935,-5.038355591273797,40.02762177721902,42337.2533776963,25763.35088540874,25763.35088540874,68100.60426310505,77492.23397093087,77492.23397093087,25763.35088540874,103255.58485633961,103255.58485633961,103255.58485633961,128109.04058189178,91711.9494552788,56557.071252593836,39060.975780761066,24853.45572555216,0.0,63914.43150631322,21125.437366719336,1538.8821543238814,0.0,0.8866234101623933,2.8160072227493504,0.0014959135982669303,354126.0908701848,1555724.5438920914,4.393137314647587,1555724.5438920914,4.393137314647587,0.85,0.09579291255467674,4.027634451161993,1.267699263473042,1.0,0.0,4.027634451163651,1.284819513536854,1.2851153418589698,3.134786177145389,19355.072557415562,1973.6681290160823,4632.441516551485,4632.441516551485,5.5615059128879585,5.0376908837769925,-2.3866176720467736,7.424308555823766,3.452870367335184,3.452870367335184,0.9865343906671954,0.0,0.0,0.00023023694664859668,1.000038854204639,0.00023022800132271968,199.031883289137,0.0,1.7875158735479485e-06,5.065819985634886,0.05794193143279955,7.745260243986337e-05,0.0001527843442087333,0.0006153594883332867,0.09579291255465731,0.07191811274547619,0.023874799809181127,0.09579295743833317,0.07191811274549077,0.023874799809185967,0.3763430705938883,0.3763430705938883,0.12493539670857821,0.0,4.756233249417278,4.59929190714098,5.2296357884786175,4.754367624622375,4.599335324625429,5.222003935692044,24853.45572555216,21125.437366719336,0.85,1.0654965186755723,0.6624052249219238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288630686311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.77042222403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.33417547074,1538.8821543238814,0.3763430705938883,0.12493539670857821,6.112874298809886,3.452870367335184
3683.0,-30.133102607205448,5.037580136850854,35.01404851646236,24.134929559100442,4.9928861903598625,-26.620522478037486,-40.15885329628361,1.4803060611918257,-0.28441922439679956,-5.0383974324412435,40.02758632647473,42336.95170944893,25763.289631136624,25763.289631136624,68100.24134058555,77491.9465918043,77491.9465918043,25763.289631136624,103255.23622294092,103255.23622294092,103255.23622294092,128108.59590201295,91711.780206737,56556.887329903344,39060.99208537074,24853.35967907203,0.0,63914.35176444276,21125.355727211223,1538.8780462290015,0.0,0.8866233254298611,2.8160080120150983,0.0014959135982669303,354125.5131555492,1555723.0144738888,4.39314016268164,1555723.0144738888,4.39314016268164,0.8499999999999999,0.09579266682165066,4.027634451161993,1.2676988453185185,1.0,0.0,4.027634451162433,1.2848200364925413,1.2851158534413347,3.1347849012046245,19355.036838866057,1973.6644867376788,4632.441516551485,4632.441516551485,5.561492689996338,5.037580136850854,-2.3866474643957165,7.424227601246571,3.4528998082612903,3.4528998082612903,0.9865428023603686,0.0,0.0,0.00023022800132271968,1.0000387095952141,0.00023021908963494932,199.03219040600223,0.0,1.7804050559348956e-06,5.045667928519494,0.05794371183785548,7.744984191588903e-05,0.00015277815940683065,0.0006153345782120698,0.09579266682162145,0.07191783303660645,0.023874833785014992,0.09579271940991396,0.07191783303662838,0.023874833785022278,0.37634173732634607,0.37634173732634607,0.12493561780203122,0.0,4.755798600525736,4.59932189941361,5.227795170961656,4.75397820804443,4.5993627523234295,5.220352992728863,24853.35967907203,21125.355727211223,0.85,1.0654921697644677,0.6624013314800149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522908670323231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.750270166915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.322293176214,1538.8780462290015,0.37634173732634607,0.12493561780203122,6.112874298809886,3.4528998082612903
3684.0,-30.133472716901398,5.037469880603711,35.014029703745,24.13478085016834,4.992803869386665,-26.620863861154486,-40.15916772242633,1.4801950136398,-0.2847611923780846,-5.038439760005356,40.02754907387143,42336.65549303867,25763.230749657243,25763.230749657243,68099.88624269591,77491.67659907624,77491.67659907624,25763.230749657243,103254.90734873348,103254.90734873348,103254.90734873348,128108.16002369588,91711.6262721307,56556.70678426995,39061.02165317861,24853.2526749624,0.0,63914.274328141015,21125.26477371804,1538.8733215985044,0.0,0.8866232447493949,2.816007569398494,0.0014959135982669303,354124.9287258286,1555721.4073209956,4.393142874517794,1555721.4073209956,4.393142874517794,0.85,0.0957924182199553,4.027634451161993,1.267698478815146,1.0,0.0,4.0276344511613384,1.2848205744164654,1.2851163800385945,3.1347835887444813,19355.004352200012,1973.6611740196718,4632.441516551485,4632.441516551485,5.561479979316845,5.037469880603711,-2.386677518814516,7.424147399418226,3.452929217744867,3.452929217744867,0.9865512050699621,0.0,0.0,0.00023021908963494932,1.0000385640892249,0.00023021021178780147,199.03249636836705,0.0,1.7737127371476416e-06,5.026701897076417,0.05794548555059263,7.744708240239626e-05,0.00015277200723255306,0.0006153097995029999,0.09579241821993097,0.07191755163827665,0.023874866581654317,0.09579240153575487,0.07191755163829491,0.023874866581660378,0.3763404053931149,0.3763404053931149,0.1249358361031899,0.0,4.755391133898968,4.599371728567746,5.226003960067203,4.753678567627276,4.599491009232452,5.218758474370361,24853.2526749624,21125.26477371804,0.85,1.0654879048311747,0.6623974994330513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522930950549053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.73130413547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.310426277494,1538.8733215985044,0.3763404053931149,0.1249358361031899,6.112874298809886,3.452929217744867
3685.0,-30.13384127923207,5.037360118195234,35.01401089069126,24.13462686762216,4.992721659883209,-26.621203840269075,-40.15947813224045,1.4800842209202072,-0.28519181504412927,-5.038481502324092,40.027511438637916,42336.3493816187,25763.171489017288,25763.171489017288,68099.52087063598,77491.38468716195,77491.38468716195,25763.171489017288,103254.55617617923,103254.55617617923,103254.55617617923,128107.69921056062,91711.4498388556,56556.515723056014,39061.03790644398,24853.143034381384,0.0,63914.18094082536,21125.171579224178,1538.8684296194403,0.0,0.8866231684381272,2.8160083618757024,0.0014959135982669303,354124.35237751296,1555719.7836619322,4.393145439496527,1555719.7836619322,4.393145439496527,0.85,0.09579216903863594,4.027634451161993,1.2676980617595839,1.0,0.0,4.027634451163578,1.284821111078742,1.285116905417388,3.134782279363679,19354.967117370077,1973.6573771236945,4632.441516551485,4632.441516551485,5.561467186788381,5.037360118195234,-2.3867070500988103,7.4240671682940444,3.45295859067173,3.45295859067173,0.9865595973347799,0.0,0.0,0.00023021021178780147,1.000038402972513,0.00023020137137086426,199.03280105238153,0.0,1.7669800802144386e-06,5.007621547327719,0.057947252530672844,7.744435822677063e-05,0.00015276585356103085,0.0006152850147635759,0.09579216903860692,0.07191726998046975,0.02387489905813717,0.0957921157307896,0.07191726998049154,0.023874899058144404,0.376339075750765,0.376339075750765,0.12493605394076988,0.0,4.754987160258452,4.599413369614524,5.224251554159423,4.75328968727996,4.599501004345257,5.217162401386986,24853.143034381384,21125.171579224178,0.85,1.065483745050032,0.662393677872765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522953147024558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.712223785726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.298574993012,1538.8684296194403,0.376339075750765,0.12493605394076988,6.112874298809886,3.45295859067173
3686.0,-30.134208695269,5.037251087592938,35.013992132226164,24.134490906167798,4.992658100259081,-26.621540922454727,-40.15978054432196,1.4799903274447868,-0.28572348470373754,-5.038511398919266,40.027475402536105,42336.0150498767,25763.083672275472,25763.083672275472,68099.09872215218,77491.09037124128,77491.09037124128,25763.083672275472,103254.17404351676,103254.17404351676,103254.17404351676,128107.21197866264,91711.27808957914,56556.30363967998,39061.08272211017,24853.037935145887,0.0,63914.12065725606,21125.082244874004,1538.8635238303873,0.0,0.8866231466970338,2.8160118675664183,0.0014959135982669303,354123.9395869948,1555718.2289938005,4.393146170259465,1555718.2289938005,4.393146170259465,0.85,0.09579191628680478,4.027634451161993,1.267697600196116,1.0,0.0,4.027634451162851,1.284821568603182,1.2851173516882108,3.134781163068979,19354.930871060547,1973.6536810287457,4632.441516551485,4632.441516551485,5.561448229885957,5.037251087592938,-2.3867276969073816,7.423978784500319,3.4529879288128456,3.4529879288128456,0.986567979660813,0.0,0.0,0.00023020137137086426,1.0000382836456976,0.00023019255876050246,199.0331047895954,0.0,1.7595329454827419e-06,4.986516367498091,0.05794901206361833,7.744170432493618e-05,0.00015275966704592807,0.0006152600977422153,0.0957919162867927,0.07191698559413662,0.023874930692656088,0.09579192725692638,0.07191698559414568,0.023874930692659096,0.37633774747759424,0.37633774747759424,0.12493627256751552,0.0,4.754559135192437,4.59944427854299,5.222434891222008,4.752787914215503,4.599511383500271,5.21511132810673,24853.037935145887,21125.082244874004,0.85,1.0654781450774917,0.662389071687406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522975250764825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.69111860589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.286742370425,1538.8635238303873,0.37633774747759424,0.12493627256751552,6.112874298809886,3.4529879288128456
3687.0,-30.134574313667446,5.037142547366815,35.01397344647426,24.134341428894572,4.992580356116207,-26.621877805168577,-40.16009046519173,1.479883847617277,-0.2861584586550521,-5.038552079102844,40.02744000352257,42335.71968363033,25763.02482713473,25763.02482713473,68098.74451076506,77490.7986013794,77490.7986013794,25763.02482713473,103253.82342851412,103253.82342851412,103253.82342851412,128106.76467265456,91711.10241729753,56556.12387395607,39061.087270379394,24852.941244140435,0.0,63914.02851451983,21125.00005751937,1538.8593499121464,0.0,0.8866230676931426,2.8160128413832455,0.0014959135982669303,354123.3779051096,1555716.7018120512,4.39314882574321,1555716.7018120512,4.39314882574321,0.85,0.0957916697231623,4.027634451161993,1.2676972479792314,1.0,0.0,4.027634451162977,1.2848220849542091,1.2851178568348829,3.1347799032467107,19354.893796832195,1973.6499005095723,4632.441516551485,4632.441516551485,5.561435527050846,5.037142547366815,-2.3867561220058953,7.4238986693727105,3.453017304778145,3.453017304778145,0.9865763727937557,0.0,0.0,0.00023019255876050246,1.0000380964480478,0.00023018378957572144,199.03340704154218,0.0,1.7540012016106011e-06,4.970839405364444,0.057950766064819935,7.743898461486836e-05,0.0001527535741456341,0.0006152355577670838,0.09579166972313476,0.0719167065125053,0.02387496321062946,0.09579169202728063,0.07191670651252598,0.023874963210636327,0.3763364196764457,0.3763364196764457,0.12493648675906327,0.0,4.754141939007127,4.599472989536309,5.220668445187698,4.752393620447776,4.5995109122256395,5.213525165018268,24852.941244140435,21125.00005751937,0.85,1.0654741391445002,0.6623854053263534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452299728582255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.67544164376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.274920426511,1538.8593499121464,0.3763364196764457,0.12493648675906327,6.112874298809886,3.453017304778145
3688.0,-30.134938496753072,5.0370345552516085,35.013954786962366,24.134202009905152,4.992504964991443,-26.622213160505453,-40.16039640465749,1.4797796287438478,-0.2864769080700853,-5.038589554288475,40.02740339630803,42335.413847357326,25762.959053824834,25762.959053824834,68098.37290118216,77490.53827837881,77490.53827837881,25762.959053824834,103253.49733220364,103253.49733220364,103253.49733220364,128106.33294478359,91710.95856571483,56555.93411156112,39061.13828239301,24852.83561257995,0.0,63913.973894972965,21124.91027069296,1538.8545913366793,0.0,0.8866230094011461,2.8160126559609084,0.0014959135982669303,354122.860476084,1555715.1225073729,4.393150785057661,1555715.1225073729,4.393150785057661,0.85,0.09579141920278261,4.027634451161993,1.2676968182856219,1.0,0.0,4.027634451161106,1.2848225906383577,1.285118351368009,3.134778669451074,19354.863438107543,1973.6468047811989,4632.441516551485,4632.441516551485,5.561421328639564,5.0370345552516085,-2.386782076586427,7.423816631838036,3.4530466469559196,3.4530466469559196,0.9865847562731199,0.0,0.0,0.00023018378957572144,1.0000379470029948,0.0002301750551222154,199.03370810774092,0.0,1.7453607239427684e-06,4.946352291653806,0.057952511425543876,7.743629993021885e-05,0.0001527474896455026,0.000615211051624736,0.0957914192027566,0.07191642471873476,0.023874994484021847,0.09579138320771734,0.07191642471875428,0.023874994484028324,0.3763350921401795,0.3763350921401795,0.1249366992378362,0.0,4.753750769737337,4.599531128898377,5.218917783370159,4.752112646218393,4.599692825316993,5.211843755581185,24852.83561257995,21124.91027069296,0.85,1.065469235461485,0.6623811862633554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523019213133852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.65095453005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.263122248087,1538.8545913366793,0.3763350921401795,0.1249366992378362,6.112874298809886,3.4530466469559196
3689.0,-30.13530154533123,5.03692696056267,35.01393612858821,24.134048516303324,4.992419045217826,-26.62254854748074,-40.160706046130485,1.4796660473672822,-0.2867976494919162,-5.038633728592662,40.027366110421575,42335.12855980682,25762.911362672614,25762.911362672614,68098.03992247944,77490.26339940955,77490.26339940955,25762.911362672614,103253.17476208217,103253.17476208217,103253.17476208217,128105.90342350196,91710.79543821467,56555.760260554234,39061.150197400486,24852.72866141979,0.0,63913.87885882027,21124.81936220682,1538.8499101283535,0.0,0.8866229194298912,2.816011718374216,0.0014959135982669303,354122.2505514569,1555713.513924743,4.393153809177786,1555713.513924743,4.393153809177786,0.85,0.09579117137450152,4.027634451161993,1.267696446287446,1.0,0.0,4.0276344511617195,1.2848231400525556,1.2851188896858674,3.13477732896159,19354.829011354865,1973.6432942294123,4632.441516551485,4632.441516551485,5.561411033603555,5.03692696056267,-2.3868128790572802,7.42373983961995,3.45307597358011,3.45307597358011,0.9865931353086028,0.0,0.0,0.0002301750551222154,1.0000378289005367,0.00023016634818232313,199.03400823685564,0.0,1.7384506696003431e-06,4.926769197647372,0.057954249876213476,7.743358284727663e-05,0.0001527414722749388,0.0006151868158557479,0.09579117137447368,0.0719161452703445,0.02387502610412919,0.09579105019553238,0.0719161452703654,0.023875026104136127,0.3763337666202809,0.3763337666202809,0.1249369101263344,0.0,4.753385057169282,4.599598416255901,5.217241867585585,4.751836079100769,4.599784037319125,5.210454031258848,24852.72866141979,21124.81936220682,0.85,1.0654656099483741,0.6623777075605304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452304105442772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.631371436044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.251340636481,1538.8499101283535,0.3763337666202809,0.1249369101263344,6.112874298809886,3.45307597358011
