time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3690.0,-30.135663088570734,5.036820100646669,35.01391750628609,24.13390689706432,4.99235736660317,-26.62288015522876,-40.161003813240654,1.479574433261166,-0.2874468020110612,-5.038661429097964,40.02732984434464,42334.80040525093,25762.823189920022,25762.823189920022,68097.62359517095,77489.93856874022,77489.93856874022,25762.823189920022,103252.76175866024,103252.76175866024,103252.76175866024,128105.38253015702,91710.59156502297,56555.552646790624,39061.1543535915,24852.620771496768,0.0,63913.775125088265,21124.72765577225,1538.8447886807908,0.0,0.8866229097136451,2.816017026772569,0.0014959135982669303,354121.8680847251,1555711.9493398054,4.3931541357609545,1555711.9493398054,4.3931541357609545,0.85,0.09579091691948834,4.027634451161993,1.2676959473593161,1.0,0.0,4.027634451162106,1.2848235866389783,1.2851193251876245,3.1347762393575325,19354.785985550254,1973.6389068183585,4632.441516551485,4632.441516551485,5.561391999849479,5.036820100646669,-2.3868314123374526,7.423651512984122,3.4531052401077,3.4531052401077,0.9866014971736285,0.0,0.0,0.00023016634818232313,1.0000376721563198,0.00023015767764631267,199.03430712231477,0.0,1.7329771462372023e-06,4.911257232436231,0.05795598285335971,7.743097004420251e-05,0.00015273537813812062,0.000615162270900349,0.09579091691947413,0.07191586065146456,0.023875056268009568,0.09579091091640504,0.07191586065147523,0.023875056268013103,0.37633244330721427,0.37633244330721427,0.12493712311009761,0.0,4.7529619516222965,4.59961499962418,5.215488376140797,4.751214627086881,4.599628954590742,5.208421685467158,24852.620771496768,21124.72765577225,0.85,1.065460825336859,0.6623736482846735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523062827743807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.61585947083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.239569613406,1538.8447886807908,0.37633244330721427,0.12493712311009761,6.112874298809886,3.4531052401077
3691.0,-30.136023076806115,5.036713913033317,35.01389900141812,24.13378095896917,4.992296155699687,-26.62321031660194,-40.16130514265967,1.479483395495465,-0.2878290131504855,-5.038691325582726,40.02729602024735,42334.49371682977,25762.74251360229,25762.74251360229,68097.23623043206,77489.6753103549,77489.6753103549,25762.74251360229,103252.41782395719,103252.41782395719,103252.41782395719,128104.94636990412,91710.44882531009,56555.36604676676,39061.20308727036,24852.528545946938,0.0,63913.7316332173,21124.649264054897,1538.8406231732274,0.0,0.8866228799555552,2.8160185655963748,0.0014959135982669303,354121.45529800386,1555710.4901074104,4.393155135992066,1555710.4901074104,4.393155135992066,0.85,0.09579066651193303,4.027634451161993,1.2676955281058326,1.0,0.0,4.027634451163042,1.2848240304541778,1.2851197579642877,3.134775156515595,19354.755861476828,1973.635835017751,4632.441516551485,4632.441516551485,5.561374584342465,5.036713913033317,-2.3868513439133445,7.423565256946661,3.453134548967311,3.453134548967311,0.9866098711335175,0.0,0.0,0.00023015767764631267,1.0000375102355585,0.00023014904470143236,199.03460472305002,0.0,1.7257341272227306e-06,4.890730516549218,0.05795770858748694,7.74283260660819e-05,0.00015272935158023077,0.0006151379981281698,0.09579066651191598,0.07191557960603416,0.02387508690588181,0.09579070074957581,0.07191557960604697,0.023875086905886064,0.3763311187284295,0.3763311187284295,0.12493733194653892,0.0,4.752553832538638,4.599661780535655,5.213703968127106,4.7508623124322185,4.599792373330956,5.206509427077435,24852.528545946938,21124.649264054897,0.85,1.0654554896156385,0.6623693005405376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523084510841373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.59533275494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.227816645665,1538.8406231732274,0.3763311187284295,0.12493733194653892,6.112874298809886,3.453134548967311
3692.0,-30.136381820044218,5.036608065699486,35.01388053608106,24.13362208697947,4.99221042017443,-26.623541809817823,-40.16160668162627,1.4793704099480458,-0.28821756261220344,-5.038736427023173,40.027260161922754,42334.19316042725,25762.701680059698,25762.701680059698,68096.89484048694,77489.37798368947,77489.37798368947,25762.701680059698,103252.07966374917,103252.07966374917,103252.07966374917,128104.51001701616,91710.26158658859,56555.17523316861,39061.20705935553,24852.430353266984,0.0,63913.63741262251,21124.565800276934,1538.836462771688,0.0,0.8866227800851589,2.8160184121791176,0.0014959135982669303,354120.8325741441,1555708.9431159182,4.393158492843517,1555708.9431159182,4.393158492843517,0.8499999999999999,0.0957904201891335,4.027634451161993,1.2676951462170112,1.0,0.0,4.027634451160888,1.284824576872421,1.2851202934159023,3.134773823338783,19354.71634624395,1973.6318055853885,4632.441516551485,4632.441516551485,5.561365769651023,5.036608065699486,-2.386882364196293,7.423490429895779,3.4531638825383606,3.4531638825383606,0.9866182521538173,0.0,0.0,0.00023014904470143236,1.0000373806163894,0.00023014044190985763,199.0349012953337,0.0,1.7182547718481666e-06,4.869534023417704,0.057959426842258785,7.742568033286783e-05,0.00015272336436856452,0.0006151138838281964,0.09579042018910303,0.07191530257968279,0.023875117609420238,0.09579042576168696,0.07191530257970567,0.023875117609427832,0.37632979498011004,0.37632979498011004,0.12493753442052323,0.0,4.75216440468057,4.599696681190096,5.212030631034679,4.750518864410992,4.599751001937989,5.205251346377224,24852.430353266984,21124.565800276934,0.85,1.0654517188695987,0.6623655744566734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523106100740997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.574136261814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.216082778397,1538.836462771688,0.37632979498011004,0.12493753442052323,6.112874298809886,3.4531638825383606
3693.0,-30.136738992515127,5.0365028463855275,35.013862075664065,24.133486649394058,4.992142504945259,-26.623870106972788,-40.161907696723915,1.4792736194029201,-0.28860853636984984,-5.0387675113326065,40.02722337455301,42333.897406839285,25762.62631767499,25762.62631767499,68096.52372451428,77489.10340418507,77489.10340418507,25762.62631767499,103251.72972186006,103251.72972186006,103251.72972186006,128104.05007018511,91710.10367542684,56554.99571340433,39061.231068913905,24852.320348325058,0.0,63913.55141723897,21124.4722960763,1538.8313023329388,0.0,0.8866227550142303,2.8160199276348736,0.0014959135982669303,354120.40338788414,1555707.356044985,4.393159335529583,1555707.356044985,4.393159335529583,0.85,0.09579016476144697,4.027634451161993,1.2676947313593705,1.0,0.0,4.0276344511622,1.2848250474621745,1.28512075306031,3.1347726751727785,19354.683020357726,1973.6284072907392,4632.441516551485,4632.441516551485,5.561349501256821,5.0365028463855275,-2.386902968157585,7.423405814543113,3.453193141781044,3.453193141781044,0.9866266119374412,0.0,0.0,0.00023014044190985763,1.00003721705046,0.0002301318770801759,199.03519656984312,0.0,1.7122557719406158e-06,4.852532857679705,0.057961139098030724,7.742303927949888e-05,0.00015271740263035876,0.0006150898721260102,0.09579016476143076,0.07191501865085556,0.023875146110575198,0.09579015337288797,0.07191501865086773,0.023875146110579244,0.37632847120661456,0.37632847120661456,0.12493773735323915,0.0,4.751775570469704,4.599742054529713,5.210328072713082,4.750158974962744,4.5998647708448175,5.203458654497467,24852.320348325058,21124.4722960763,0.85,1.0654473458995906,0.662361838266131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45231276160343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.557135096074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.204361852966,1538.8313023329388,0.37632847120661456,0.12493773735323915,6.112874298809886,3.453193141781044
3694.0,-30.137094662839235,5.036398104670734,35.013843657609144,24.13334712563085,4.992066996979957,-26.624197811342665,-40.162204835191346,1.4791701454834125,-0.2888913837025484,-5.038805158423969,40.027187687600694,42333.59204841541,25762.569005775244,25762.569005775244,68096.16105419066,77488.84305134718,77488.84305134718,25762.569005775244,103251.41205712242,103251.41205712242,103251.41205712242,128103.63188760694,91709.95631059587,56554.80292734679,39061.28153694342,24852.21983048452,0.0,63913.50136742793,21124.386855911842,1538.8268396137596,0.0,0.8866226925104127,2.8160192536400026,0.0014959135982669303,354119.88358874177,1555705.8164491395,4.393161436413052,1555705.8164491395,4.393161436413052,0.8500000000000001,0.09578991433128949,4.027634451161993,1.2676943313376983,1.0,0.0,4.027634451162021,1.284825549241376,1.2851212439501123,3.1347714509102858,19354.651920190154,1973.6252359562293,4632.441516551485,4632.441516551485,5.56133712940074,5.036398104670734,-2.386928269057466,7.4233263737282,3.453222414064166,3.453222414064166,0.9866349754469045,0.0,0.0,0.0002301318770801759,1.0000370606334896,0.0002301233485630974,199.03549060329695,0.0,1.7047025592872873e-06,4.831127053020173,0.05796284380059001,7.742043232068838e-05,0.00015271144475948752,0.0006150658760000335,0.09578991433126981,0.0719147388661494,0.02387517546512041,0.09578984589520072,0.07191473886616417,0.023875175465125315,0.37632714807158824,0.37632714807158824,0.12493793776462775,0.0,4.751417947375444,4.599815211768714,5.20866710867989,4.749913774721449,4.600036654172584,5.201951541360984,24852.21983048452,21124.386855911842,0.85,1.065442505844224,0.6623575792702505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45231490371828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.53572929141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.192660437131,1538.8268396137596,0.37632714807158824,0.12493793776462775,6.112874298809886,3.453222414064166
3695.0,-30.13744891564833,5.03629383580184,35.01382524946319,24.13320253780114,4.991990263522107,-26.624524362238464,-40.162501799035795,1.4790657101122104,-0.2892319837756645,-5.038842604551701,40.02715114010704,42333.29206056159,25762.51226426729,25762.51226426729,68095.80432482887,77488.56706096018,77488.56706096018,25762.51226426729,103251.07932522747,103251.07932522747,103251.07932522747,128103.1931732714,91709.79224026247,56554.61446717495,39061.30863676391,24852.11384804392,0.0,63913.42248480783,21124.29677083733,1538.8220564055875,0.0,0.886622634149725,2.816019363200826,0.0014959135982669303,354119.36656493,1555704.2397292682,4.393163398037481,1555704.2397292682,4.393163398037481,0.85,0.09578966273118944,4.027634451161993,1.2676939049409701,1.0,0.0,4.0276344511620685,1.2848260554440292,1.2851217393110335,3.134770215856234,19354.617294460066,1973.6217051143935,4632.441516551485,4632.441516551485,5.561324880674502,5.03629383580184,-2.386953330073496,7.4232471658753365,3.4532516550575116,3.4532516550575116,0.9866433300164319,0.0,0.0,0.0002301233485630974,1.0000369130339328,0.00023011485432567125,199.03578346565092,0.0,1.6974775808394565e-06,4.81065146409902,0.05796454127817085,7.74178269750258e-05,0.0001527055215880716,0.0006150420196307787,0.09578966273116414,0.07191445839942276,0.023875204331741385,0.09578954556869937,0.07191445839944174,0.02387520433174769,0.37632582716314267,0.37632582716314267,0.12493813754730242,0.0,4.751071139619739,4.599891538119266,5.207040079754563,4.749610620776025,4.600126036863287,5.200460633152318,24852.11384804392,21124.29677083733,0.85,1.0654382393778896,0.6623537030992852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523170368301188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.51525370249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.180977208554,1538.8220564055875,0.37632582716314267,0.12493813754730242,6.112874298809886,3.4532516550575116
3696.0,-30.13780195135195,5.036190319974525,35.01380691001343,24.133070243429415,4.991935213598965,-26.624847649124483,-40.162794502079464,1.4789809113715806,-0.2898339101988654,-5.0388661980956675,40.02711632473137,42332.9796196142,25762.421899277877,25762.421899277877,68095.40151889207,77488.25313877602,77488.25313877602,25762.421899277877,103250.6750380539,103250.6750380539,103250.6750380539,128102.68740691523,91709.59852542648,56554.42189624598,39061.30736575611,24852.012368861328,0.0,63913.31973461744,21124.21051353213,1538.817207125834,0.0,0.8866226401046718,2.8160245298370232,0.0014959135982669303,354119.04080594244,1555702.7377369814,4.393163197879291,1555702.7377369814,4.393163197879291,0.85,0.09578940672685336,4.027634451161993,1.2676934724999591,1.0,0.0,4.0276344511627435,1.2848264697080987,1.2851221427562505,3.134769205118444,19354.576412495087,1973.6175363141429,4632.441516551485,4632.441516551485,5.561305373684701,5.036190319974525,-2.3869680197849057,7.42315833975943,3.4532808641231805,3.4532808641231805,0.9866516754637659,0.0,0.0,0.00023011485432567125,1.0000367863162243,0.00023010638955925968,199.0360753225761,0.0,1.6906572010568641e-06,4.791322507795153,0.057966231935371905,7.741525908986574e-05,0.00015269959523580553,0.0006150181504502221,0.09578940672684229,0.07191417465827453,0.023875232068567762,0.09578942009853554,0.07191417465828284,0.023875232068570524,0.37632450827699265,0.37632450827699265,0.12493833777842646,0.0,4.750672774424288,4.599927310984242,5.20532828569111,4.749032287896796,4.600025789415156,5.198436221656834,24852.012368861328,21124.21051353213,0.85,1.0654336498501342,0.6623498794209142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452319161446446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.49592474619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.169310521851,1538.817207125834,0.37632450827699265,0.12493833777842646,6.112874298809886,3.4532808641231805
3697.0,-30.13815348286508,5.036087234491838,35.01378865021105,24.13292530635374,4.991860293073491,-26.62517156928983,-40.16308727497233,1.478878379498267,-0.29019892343615084,-5.038904424783255,40.02708196572021,42332.674019998405,25762.370257922474,25762.370257922474,68095.04427792088,77487.96845847467,77487.96845847467,25762.370257922474,103250.33871639715,103250.33871639715,103250.33871639715,128102.25856144798,91709.42540021654,56554.22743563928,39061.33107175251,24851.919845050823,0.0,63913.25091680333,21124.1318682932,1538.8132129541525,0.0,0.886622569833913,2.816024869572371,0.0014959135982669303,354118.51300582546,1555701.25543408,4.393165559826261,1555701.25543408,4.393165559826261,0.85,0.09578915822715112,4.027634451161993,1.267693015332334,1.0,0.0,4.0276344511617985,1.2848269668744556,1.2851226291606923,3.134767992113249,19354.539875805815,1973.6138106087008,4632.441516551485,4632.441516551485,5.561294225922721,5.036087234491838,-2.386993323592552,7.42308055808439,3.453310126574943,3.453310126574943,0.9866600361642694,0.0,0.0,0.00023010638955925968,1.0000366296824759,0.00023009796114400465,199.03636593672857,0.0,1.684793885081641e-06,4.7747058703213705,0.05796791672925699,7.741269067069433e-05,0.00015269369888856537,0.0006149944021189417,0.0957891582271258,0.07191389735550993,0.023875260871615865,0.0957891754308316,0.07191389735552893,0.02387526087162218,0.37632318859931857,0.37632318859931857,0.12493853214120569,0.0,4.750294266016397,4.599967144611185,5.2036840949883185,4.748705501347104,4.6000541961786325,5.19703451796812,24851.919845050823,21124.1318682932,0.85,1.065429207576392,0.6623458111230075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523212787691435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47930810872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.1576564094,1538.8132129541525,0.37632318859931857,0.12493853214120569,6.112874298809886,3.453310126574943
3698.0,-30.138503499227916,5.03598468686214,35.01377041159133,24.13279004339131,4.991790400862062,-26.62549362265677,-40.163383540324844,1.478780524290896,-0.29051380819993255,-5.03893713460902,40.027046063098894,42332.38945869069,25762.30571556377,25762.30571556377,68094.69517425446,77487.70266794566,77487.70266794566,25762.30571556377,103250.00838350943,103250.00838350943,103250.00838350943,128101.82376374636,91709.27258929437,56554.05543489028,39061.35239378232,24851.81538023694,0.0,63913.16777401926,21124.0430732014,1538.8084073093721,0.0,0.8866225332723285,2.8160251938475707,0.0014959135982669303,354118.06137812225,1555699.7065385012,4.3931667887375765,1555699.7065385012,4.3931667887375765,0.85,0.09578890384236485,4.027634451161993,1.2676926592690871,1.0,0.0,4.027634451162448,1.2848274420867325,1.2851230936527012,3.1347668326733222,19354.50762628431,1973.610522072707,4632.441516551485,4632.441516551485,5.561280293235505,5.03598468686214,-2.387014465442858,7.422999152304998,3.453339346320957,3.453339346320957,0.9866683846631306,0.0,0.0,0.00023009796114400465,1.0000364719053785,0.00023008956933900313,199.0366552990382,0.0,1.6775611429669877e-06,4.754208279168443,0.05796959429039995,7.741009169329627e-05,0.00015268786945070838,0.0006149709232741979,0.09578890384234783,0.07191361586615763,0.02387528797619019,0.095788883365913,0.07191361586617041,0.023875287976194433,0.37632186855862665,0.37632186855862665,0.12493872476938356,0.0,4.749932930873399,4.60002685065524,5.202048953828523,4.748423326409068,4.600203823738298,5.195446100463528,24851.81538023694,21124.0430732014,0.85,1.065425131406724,0.6623422204383184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523233870763579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.458810517564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.146020663042,1538.8084073093721,0.37632186855862665,0.12493872476938356,6.112874298809886,3.453339346320957
3699.0,-30.1388521070402,5.035882728301809,35.013752225326535,24.132659180928044,4.991725919252,-26.62581386706135,-40.16367194764314,1.4786876792731325,-0.290865950622333,-5.038966867522893,40.027011110802185,42332.078472515386,25762.235027239643,25762.235027239643,68094.31349975502,77487.43269062591,77487.43269062591,25762.235027239643,103249.66771786555,103249.66771786555,103249.66771786555,128101.38307607577,91709.11721351142,56553.85866049853,39061.39839223654,24851.715358210215,0.0,63913.11375044675,21123.95805447868,1538.803787265551,0.0,0.8866225084368228,2.816026356137749,0.0014959135982669303,354117.6508533187,1555698.1986425382,4.393167623510904,1555698.1986425382,4.393167623510904,0.8499999999999999,0.09578864913690135,4.027634451161993,1.2676921806717298,1.0,0.0,4.027634451163167,1.284827893783982,1.2851235346713044,3.1347657306069965,19354.474835469475,1973.6071783401544,4632.441516551485,4632.441516551485,5.561265033825565,5.035882728301809,-2.38703326929617,7.422915997597979,3.4533685565101506,3.4533685565101506,0.9866767304314716,0.0,0.0,0.00023008956933900313,1.0000363252349358,0.00023008121158493797,199.03694349762276,0.0,1.6702767994241165e-06,4.733564449567946,0.05797126456719938,7.740756172771767e-05,0.00015268200761128548,0.000614947313927791,0.09578864913688348,0.07191333445855602,0.023875314678327455,0.09578863262675844,0.07191333445856944,0.023875314678331917,0.37632054945966953,0.37632054945966953,0.12493891546275883,0.0,4.7495782496223455,4.600098867229178,5.200403414244988,4.748100916900569,4.60033071147069,5.193764649344416,24851.715358210215,21123.95805447868,0.85,1.0654200602028883,0.6623379145288394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523254863022825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43816668796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.134403552476,1538.803787265551,0.37632054945966953,0.12493891546275883,6.112874298809886,3.4533685565101506
3700.0,-30.139199358465273,5.0357812347923305,35.013734083347444,24.132513754908018,4.991653593377907,-26.626133675001523,-40.16396409189326,1.4785879099140928,-0.2912817100421421,-5.039001946093199,40.02697602818093,42331.78871059323,25762.179221137405,25762.179221137405,68093.96793173064,77487.13554834183,77487.13554834183,25762.179221137405,103249.31476947924,103249.31476947924,103249.31476947924,128100.93152765861,91708.93094957233,56553.679401520676,39061.390608946276,24851.616758179374,0.0,63913.007367125654,21123.87424445247,1538.7993693165379,0.0,0.8866224568317569,2.8160277314312063,0.0014959135982669303,354117.1665210749,1555696.6851252855,4.393169358065277,1555696.6851252855,4.393169358065277,0.85,0.09578839683650138,4.027634451161993,1.2676917669130492,1.0,0.0,4.027634451162719,1.2848283778062093,1.2851240080660673,3.1347645496739496,19354.435525956622,1973.6031698853965,4632.441516551485,4632.441516551485,5.561252987024317,5.0357812347923305,-2.3870558829142623,7.422837117706592,3.453397773489222,3.453397773489222,0.9866850781397777,0.0,0.0,0.00023008121158493797,1.0000361839988512,0.00023007288662787252,199.03723057559768,0.0,1.6635018236341469e-06,4.714364168179173,0.057972928069023016,7.740499905897858e-05,0.0001526762125259594,0.0006149239734424842,0.09578839683647779,0.07191305539893131,0.023875341437546483,0.0957883988208217,0.07191305539894902,0.023875341437552364,0.37631923190074307,0.37631923190074307,0.1249391028873602,0.0,4.749220390493065,4.600152153898762,5.198801697774741,4.747720236051066,4.600298970185122,5.192328022541801,24851.616758179374,21123.87424445247,0.85,1.0654164267468895,0.6623344832990451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523275770861777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.41896640657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.122802992664,1538.7993693165379,0.37631923190074307,0.1249391028873602,6.112874298809886,3.453397773489222
3701.0,-30.13954529454196,5.035680378320527,35.01371599156747,24.13239263640719,4.991593425128182,-26.626451083099063,-40.164255851972825,1.4784992136852728,-0.2915557506657933,-5.039028362903755,40.02694120637195,42331.50312628479,25762.10277661642,25762.10277661642,68093.60590290121,77486.88773660616,77486.88773660616,25762.10277661642,103248.99051322258,103248.99051322258,103248.99051322258,128100.50633499568,91708.7984073532,56553.508722626655,39061.432983029496,24851.515821773093,0.0,63912.94880480259,21123.78844850713,1538.794621524547,0.0,0.8866224484224082,2.8160282530945833,0.0014959135982669303,354116.80178268964,1555695.1828609686,4.393169640721114,1555695.1828609686,4.393169640721114,0.85,0.09578814000916065,4.027634451161993,1.2676913982117552,1.0,0.0,4.027634451161225,1.2848288099562506,1.2851244296188418,3.1347634953010877,19354.407553982594,1973.600317537854,4632.441516551485,4632.441516551485,5.56123648503056,5.035680378320527,-2.3870719780568943,7.422752356377421,3.453426960827698,3.453426960827698,0.9866934173793424,0.0,0.0,0.00023007288662787252,1.0000360470379723,0.00023006459348073522,199.03751656688183,0.0,1.656976398968179e-06,4.695871114675819,0.05797458504542199,7.740243983844071e-05,0.00015267044678943183,0.0006149007511634095,0.09578814000914773,0.07191277309877352,0.02387536691037422,0.09578812011254353,0.07191277309878322,0.02387536691037744,0.37631791448557134,0.37631791448557134,0.12493928925851824,0.0,4.748881293472891,4.600241686143079,5.19716597145532,4.747472612237971,4.600549863481206,5.190572786875805,24851.515821773093,21123.78844850713,0.85,1.0654117385643842,0.6623306218520759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523296597408262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40047335307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.111217985548,1538.794621524547,0.37631791448557134,0.12493928925851824,6.112874298809886,3.453426960827698
3702.0,-30.13988971727371,5.035579884487359,35.013697935189874,24.132248118426673,4.991515292262654,-26.626768925582066,-40.16454387512056,1.4783945005711134,-0.2918201325796872,-5.039067260017867,40.02690605397554,42331.20861911147,25762.059259980106,25762.059259980106,68093.26787909158,77486.61764361184,77486.61764361184,25762.059259980106,103248.67690359194,103248.67690359194,103248.67690359194,128100.09504846958,91708.63569979402,56553.32118249495,39061.46057477674,24851.418144877636,0.0,63912.87871965438,21123.70542314599,1538.7903466668088,0.0,0.886622377610553,2.816027190149125,0.0014959135982669303,354116.2647285897,1555693.6663357348,4.393172020856165,1555693.6663357348,4.393172020856165,0.85,0.09578788921568246,4.027634451161993,1.2676909762108703,1.0,0.0,4.02763445116219,1.2848293169747307,1.2851249260981459,3.1347622582628274,19354.373215855096,1973.5968160233206,4632.441516551485,4632.441516551485,5.5612270911426585,5.035579884487359,-2.3870971498477225,7.422677034335082,3.4534561711833587,3.4534561711833587,0.9867017631952454,0.0,0.0,0.00023006459348073522,1.0000358894439412,0.0002300563368867292,199.03780130777932,0.0,1.650647410733123e-06,4.677934762017671,0.05797623569283272,7.739991347373572e-05,0.0001526646800069995,0.0006148775246718127,0.09578788921565545,0.07191249601058851,0.023875393205066948,0.09578781020115532,0.07191249601060877,0.023875393205073682,0.37631659941982604,0.37631659941982604,0.1249394716558465,0.0,4.748569644601616,4.600339030267378,5.195617029498862,4.747247127438186,4.600654855827486,5.189347163870366,24851.418144877636,21123.70542314599,0.85,1.0654076180447754,0.662326740198824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523317345122932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.38253700041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.099647754196,1538.7903466668088,0.37631659941982604,0.1249394716558465,6.112874298809886,3.4534561711833587
3703.0,-30.14023288542373,5.035479983204325,35.01367989365499,24.132111702952557,4.991451768364078,-26.62708417769246,-40.1648277422413,1.4783030606327061,-0.29226980386795276,-5.03909486596288,40.026870373542316,42330.90222603151,25761.98815396413,25761.98815396413,68092.89037999563,77486.32151413312,77486.32151413312,25761.98815396413,103248.30966809724,103248.30966809724,103248.30966809724,128099.62191982355,91708.45236433638,56553.12723608139,39061.472364727764,24851.312251726304,0.0,63912.78461645407,21123.615413967356,1538.7853358615794,0.0,0.8866223662533684,2.816029884480139,0.0014959135982669303,354115.88357252744,1555692.1270313684,4.393172402594991,1555692.1270313684,4.393172402594991,0.85,0.09578763202228227,4.027634451161993,1.2676905630016706,1.0,0.0,4.027634451162143,1.2848297618204645,1.2851253604373583,3.134761172916225,19354.334524374804,1973.5928705903448,4632.441516551485,4632.441516551485,5.561211741566044,5.035479983204325,-2.3871139074174623,7.422593890621787,3.4534853228408866,3.4534853228408866,0.9867100922402533,0.0,0.0,0.0002300563368867292,1.0000357588127837,0.0002300481106394096,199.03808501220584,0.0,1.6433743172483987e-06,4.657322815081962,0.05797787906714997,7.739742363777807e-05,0.00015265891324895114,0.0006148542982784257,0.09578763202227118,0.07191221408991307,0.023875417932358114,0.09578758870567843,0.07191221408992139,0.02387541793236088,0.37631528676723075,0.37631528676723075,0.1249396550485447,0.0,4.748231631591807,4.600409789565674,5.19404241070032,4.746825062094899,4.600640626253835,5.187691381641173,24851.312251726304,21123.615413967356,0.85,1.065403280245521,0.6623229214634094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523338002130148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.361925053476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.088096308986,1538.7853358615794,0.37631528676723075,0.1249396550485447,6.112874298809886,3.4534853228408866
3704.0,-30.140574790301866,5.035380595478704,35.01366190737745,24.131975741498195,4.99138554941995,-26.6273985622659,-40.165115241520084,1.4782093213840226,-0.2926440081913029,-5.039125649182677,40.026835899954804,42330.616398813145,25761.92652707452,25761.92652707452,68092.54292588767,77486.03794187678,77486.03794187678,25761.92652707452,103247.96446895131,103247.96446895131,103247.96446895131,128099.17946359998,91708.27998485774,56552.95225193756,39061.4752588002,24851.21499464867,0.0,63912.690253448876,21123.53274545137,1538.780895298606,0.0,0.8866223343302277,2.816031214529518,0.0014959135982669303,354115.45854812145,1555690.6397931285,4.393173475598842,1555690.6397931285,4.393173475598842,0.8500000000000001,0.0957873782219877,4.027634451161993,1.2676901404513052,1.0,0.0,4.027634451161908,1.2848302173610007,1.2851258055128185,3.134760061476934,19354.29814506615,1973.5891609332598,4632.441516551485,4632.441516551485,5.5611984382378985,5.035380595478704,-2.387132859747681,7.422513455226385,3.453514485761317,3.453514485761317,0.9867184245032334,0.0,0.0,0.0002300481106394096,1.0000356272749937,0.00023003991494410038,199.03836767296926,0.0,1.6373365133278132e-06,4.640211678771022,0.0579795164036633,7.739490201916094e-05,0.00015265320862024867,0.0006148313221193324,0.09578737822197007,0.07191193499226323,0.02387544322970685,0.09578735407862272,0.07191193499227645,0.023875443229711243,0.3763139744972388,0.3763139744972388,0.1249398366471825,0.0,4.747893738569815,4.60047583017257,5.192482551079138,4.746481640991362,4.6006817840015515,5.186184497150066,24851.21499464867,21123.53274545137,0.85,1.065399416858583,0.66231942718964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523358583948742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.34481391717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.07655851647,1538.780895298606,0.3763139744972388,0.1249398366471825,6.112874298809886,3.453514485761317
3705.0,-30.140915410477643,5.035281778349381,35.01364397651064,24.131844320241385,4.991323754019971,-26.627711348032502,-40.165398724470265,1.4781196915747885,-0.2930340451282518,-5.039153203863349,40.026801541347346,42330.31942774513,25761.858055518685,25761.858055518685,68092.17748326382,77485.75482131806,77485.75482131806,25761.858055518685,103247.61287683673,103247.61287683673,103247.61287683673,128098.72978724731,91708.10932945448,56552.76739047522,39061.49104331029,24851.116910410583,0.0,63912.60795372087,21123.449373848995,1538.7763322184896,0.0,0.8866223184432634,2.8160331300125185,0.0014959135982669303,354115.07810054615,1555689.1575163577,4.393174009593122,1555689.1575163577,4.393174009593122,0.85,0.09578712253647723,4.027634451161993,1.2676896981196482,1.0,0.0,4.027634451163211,1.284830653612998,1.2851262313345513,3.1347589970990457,19354.2621296098,1973.585488378784,4632.441516551485,4632.441516551485,5.561183657359265,5.035281778349381,-2.387149295660684,7.422431074010065,3.453543637102762,3.453543637102762,0.9867267534579319,0.0,0.0,0.00023003991494410038,1.0000354935029647,0.0002300317503114887,199.03864927234463,0.0,1.631257816294499e-06,4.62298465137861,0.05798114766147959,7.739241570160889e-05,0.00015264749924249148,0.000614808326832783,0.09578712253646411,0.07191165471061747,0.023875467825846635,0.0957871334707271,0.07191165471062733,0.0238754678258499,0.37631266229423516,0.37631266229423516,0.12494001665621618,0.0,4.7475497016076815,4.600537284582629,5.190911870085188,4.746119158735098,4.600730998454651,5.1845766918729055,24851.116910410583,21123.449373848995,0.85,1.0653950709157318,0.6623156335350378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523379090056898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.327586889776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.065034592564,1538.7763322184896,0.37631266229423516,0.12494001665621618,6.112874298809886,3.453543637102762
3706.0,-30.141254343347008,5.0351834311399815,35.01362609389622,24.131708568334602,4.991255687239322,-26.62802324222905,-40.165678260941036,1.4780245861213979,-0.2933516386528936,-5.039185004257159,40.026767085059795,42330.01348174864,25761.80166512787,25761.80166512787,68091.81514687651,77485.4797144458,77485.4797144458,25761.80166512787,103247.28137957367,103247.28137957367,103247.28137957367,128098.30132970274,91707.9434672053,56552.57022313194,39061.525826748184,24851.019950129066,0.0,63912.54577687725,21123.366957609705,1538.7719323478284,0.0,0.8866222812737722,2.8160335962182397,0.0014959135982669303,354114.63903279335,1555687.671026606,4.393175258937937,1555687.671026606,4.393175258937937,0.85,0.0957868684310868,4.027634451161993,1.267689255787991,1.0,0.0,4.027634451161168,1.2848311154186138,1.2851266827556862,3.1347578703756254,19354.227125710237,1973.5819189743936,4632.441516551485,4632.441516551485,5.561171484428292,5.0351834311399815,-2.387168729870415,7.422352161010396,3.4535727949278807,3.4535727949278807,0.9867350842651088,0.0,0.0,0.0002300317503114887,1.000035317776518,0.00023002362638845805,199.03892947747963,0.0,1.625077446833466e-06,4.605469484326043,0.05798277273892642,7.738996406938819e-05,0.00015264178624210052,0.0006147853169555888,0.0957868684310655,0.07191137603250926,0.023875492398556245,0.09578687142589097,0.07191137603252525,0.02387549239856155,0.3763113499106199,0.3763113499106199,0.12494019369716354,0.0,4.747218919364684,4.600605072992835,5.189375372574034,4.7458333656042555,4.600816094471895,5.183168826381689,24851.019950129066,21123.366957609705,0.85,1.0653904381244546,0.6623114909164376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339951916869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31007172272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.0535250087,1538.7719323478284,0.3763113499106199,0.12494019369716354,6.112874298809886,3.4535727949278807
3707.0,-30.14159191751622,5.035085690135275,35.01360826354426,24.131581757124536,4.991197372195024,-26.628332938115445,-40.165961254946865,1.4779383927942504,-0.29372875869523796,-5.039209839082556,40.026732842079085,42329.727688988445,25761.72892056486,25761.72892056486,68091.45660955331,77485.20135053292,77485.20135053292,25761.72892056486,103246.93027109778,103246.93027109778,103246.93027109778,128097.85144475149,91707.77774794138,56552.3966992468,39061.53449854953,24850.92117365371,0.0,63912.45567220324,21123.282997605653,1538.767266495989,0.0,0.8866222788283491,2.8160356593574254,0.0014959135982669303,354114.2961388781,1555686.1937402552,4.393175341133754,1555686.1937402552,4.393175341133754,0.85,0.09578661062688329,4.027634451161993,1.2676888464251537,1.0,0.0,4.027634451162294,1.2848315354455935,1.2851270924408744,3.1347568455853363,19354.19215198657,1973.5783526470884,4632.441516551485,4632.441516551485,5.56115578114035,5.035085690135275,-2.387182896664037,7.422268586799312,3.4536019298169607,3.4536019298169607,0.9867434085191317,0.0,0.0,0.00023002362638845805,1.0000351762911002,0.00023001553529503096,199.03920856003273,0.0,1.6169769431789305e-06,4.582512656969089,0.057984389715869604,7.738748218652051e-05,0.00015263614420193755,0.0006147625928802536,0.09578661062686748,0.07191109478435381,0.023875515842513666,0.09578665089461173,0.07191109478436568,0.02387551584251761,0.3763100378077476,0.3763100378077476,0.12494036939031915,0.0,4.74688119421802,4.600672583822131,5.187811830919429,4.7454810803873215,4.600895666316717,5.181510399324168,24850.92117365371,21123.282997605653,0.85,1.0653863303075615,0.662307953023912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523419847136723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.28711489536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.0420378732,1538.767266495989,0.3763100378077476,0.12494036939031915,6.112874298809886,3.4536019298169607
3708.0,-30.14192836496736,5.0349883348708655,35.01359047272513,24.13144673863428,4.991124655901734,-26.628643060001036,-40.16624428387729,1.4778393509353307,-0.2939217605646718,-5.039244605979016,40.026698332846244,42329.44697415456,25761.682631729145,25761.682631729145,68091.1296058837,77484.94788880696,77484.94788880696,25761.682631729145,103246.6305205361,103246.6305205361,103246.6305205361,128097.4554482291,91707.63064592653,56552.222032026766,39061.565126555295,24850.824927692996,0.0,63912.39005424829,21123.201188539046,1538.7629777547047,0.0,0.8866222267331328,2.816034139326136,0.0014959135982669303,354113.81611350307,1555684.704968519,4.393177092163724,1555684.704968519,4.393177092163724,0.85,0.09578635719953837,4.027634451161993,1.267688467833214,1.0,0.0,4.027634451160308,1.2848320155162252,1.2851275622257023,3.134755674300156,19354.16110728424,1973.575186968459,4632.441516551485,4632.441516551485,5.561145788820847,5.0349883348708655,-2.387204260534787,7.422192595405653,3.4536310836657744,3.4536310836657744,0.9867517381902212,0.0,0.0,0.00023001553529503096,1.00003505897832,0.00023000747146807534,199.03948671178276,0.0,1.6104448321132467e-06,4.564000654208941,0.05798600016070172,7.738500007096222e-05,0.00015263053522406874,0.0006147400019677533,0.09578635719952103,0.07191081737122383,0.023875539828297203,0.0957863265935586,0.07191081737123685,0.023875539828301522,0.37630872595782205,0.37630872595782205,0.12494054134023164,0.0,4.746583127753468,4.600769609527788,5.186318611119873,4.745322845414364,4.60109197070949,5.180279514569804,24850.824927692996,21123.201188539046,0.85,1.0653823076885176,0.6623042408244425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523440093668878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.268602892604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.030566659232,1538.7629777547047,0.37630872595782205,0.12494054134023164,6.112874298809886,3.4536310836657744
3709.0,-30.142263217959307,5.034891517154655,35.01357269721566,24.13132069576534,4.991061330897189,-26.62895080746649,-40.16652319170532,1.4777489204043635,-0.29417179997966514,-5.039271783550672,40.02666319713085,42329.15598870849,25761.618125945202,25761.618125945202,68090.77411465369,77484.69284218622,77484.69284218622,25761.618125945202,103246.31096813142,103246.31096813142,103246.31096813142,128097.03240340174,91707.48511721319,56552.04012410793,39061.60554789473,24850.721435270316,0.0,63912.32698316505,21123.11321997977,1538.7580968042848,0.0,0.8866222155845881,2.8160342563113505,0.0014959135982669303,354113.4408740378,1555683.1891706425,4.393177466889817,1555683.1891706425,4.393177466889817,0.85,0.09578609903539455,4.027634451161993,1.2676880386890845,1.0,0.0,4.027634451163096,1.2848324552432193,1.28512799169264,3.1347546014468946,19354.130394614596,1973.5720551477414,4632.441516551485,4632.441516551485,5.561131864028981,5.034891517154655,-2.387219939713706,7.422111456868361,3.453660190977903,3.453660190977903,0.9867600545651152,0.0,0.0,0.00023000747146807534,1.000034892923298,0.00022999944611504347,199.03976354602506,0.0,1.605019978179215e-06,4.548626618159895,0.0579876051806799,7.738255416877502e-05,0.00015262491729930031,0.0006147173750204119,0.09578609903537669,0.07191053646623531,0.023875562569141376,0.09578602553445265,0.07191053646624872,0.023875562569145827,0.3763074161458303,0.3763074161458303,0.12494071351938106,0.0,4.74629722434787,4.600885022473278,5.184818781476338,4.745099983570981,4.60129528360568,5.178767723162991,24850.721435270316,21123.11321997977,0.85,1.0653777968777334,0.6623003415265772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523460272678048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.253228856556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.019106764712,1538.7580968042848,0.3763074161458303,0.12494071351938106,6.112874298809886,3.453660190977903
3710.0,-30.142596996208606,5.034795339966761,35.01355499814532,24.13119301144036,4.9910081598780325,-26.629256572065973,-40.16679801335556,1.477667735735431,-0.2946607038573461,-5.039293489350398,40.02662987255707,42328.852705603174,25761.54126254723,25761.54126254723,68090.3939681504,77484.39008991749,77484.39008991749,25761.54126254723,103245.93135246472,103245.93135246472,103245.93135246472,128096.55789113566,91707.29556017782,56551.84973846528,39061.606468569495,24850.626538670935,0.0,63912.23300724043,21123.032557870294,1538.7535774331914,0.0,0.8866222257561882,2.8160381561509964,0.0014959135982669303,354113.1411832962,1555681.7515086685,4.393177125000893,1555681.7515086685,4.393177125000893,0.85,0.0957858410378621,4.027634451161993,1.267687594708987,1.0,0.0,4.027634451162754,1.2848328516347123,1.2851283778635365,3.134753634324942,19354.090390120142,1973.5679758245826,4632.441516551485,4632.441516551485,5.561115271612715,5.034795339966761,-2.3872314196540376,7.422026759620799,3.4536892981916307,3.4536892981916307,0.9867683709118945,0.0,0.0,0.00022999944611504347,1.000034781024486,0.00022999144677690155,199.04003949241857,0.0,1.597364369835972e-06,4.526930624115145,0.05798920254504974,7.73801441705278e-05,0.00015261930194451567,0.0006146947584240259,0.09578584103785096,0.07191025599431289,0.023875585043538067,0.09578587795812515,0.07191025599432126,0.02387558504354084,0.37630610914436197,0.37630610914436197,0.12494088448544298,0.0,4.745972985249978,4.600963918520847,5.183275152715396,4.744632785493025,4.6012384585068276,5.177059341067036,24850.626538670935,21123.032557870294,0.85,1.0653734154529797,0.6622965700605057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523480356110012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.23153286251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.007667597605,1538.7535774331914,0.37630610914436197,0.12494088448544298,6.112874298809886,3.4536892981916307
3711.0,-30.142929188302997,5.034699743613816,35.01353739969929,24.13107088012623,4.990953055630356,-26.629561102318412,-40.16707262545822,1.4775849696457917,-0.2950042255482117,-5.039317367979085,40.02659740530082,42328.55548919958,25761.4715623535,25761.4715623535,68090.02705155307,77484.11758808703,77484.11758808703,25761.4715623535,103245.58915044053,103245.58915044053,103245.58915044053,128096.12674386776,91707.1348300537,56551.663855740786,39061.634415903245,24850.537593427234,0.0,63912.172009330476,21122.95695441315,1538.749452405731,0.0,0.8866222217474377,2.816039888796608,0.0014959135982669303,354112.8114926582,1555680.3508333648,4.393177259743449,1555680.3508333648,4.393177259743449,0.85,0.09578558473269798,4.027634451161993,1.2676871765544644,1.0,0.0,4.027634451161985,1.2848332553713262,1.2851287714146638,3.1347526492828655,19354.05646931448,1973.5645168650335,4632.441516551485,4632.441516551485,5.561100225509386,5.034699743613816,-2.387244315450941,7.4219440590647565,3.4537184372685408,3.4537184372685408,0.9867766963624403,0.0,0.0,0.00022999144677690155,1.0000346158324376,0.00022998348570709692,199.04031412815252,0.0,1.592188579680303e-06,4.512262434813978,0.05799079473362942,7.737773607918406e-05,0.00015261371069771748,0.0006146722389257965,0.0957855847326861,0.07190997746209857,0.023875607270587528,0.09578567968095161,0.07190997746210749,0.023875607270590488,0.37630480225289586,0.37630480225289586,0.124941050824002,0.0,4.745650484419002,4.601047547395979,5.181724256787163,4.744313142430883,4.601336909948202,5.175475234259636,24850.537593427234,21122.95695441315,0.85,1.065368691297374,0.662292551769639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235003751351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.21686467321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.996238799413,1538.749452405731,0.37630480225289586,0.124941050824002,6.112874298809886,3.4537184372685408
3712.0,-30.143260068684867,5.034604476544093,35.01351983326515,24.130935966409766,4.990878995606831,-26.629866347473893,-40.16735114911569,1.4774852743958546,-0.2951439027806373,-5.03935269990102,40.026563140814474,42328.27999571672,25761.432048366685,25761.432048366685,68089.71204408341,77483.87005158271,77483.87005158271,25761.432048366685,103245.30209994939,103245.30209994939,103245.30209994939,128095.74454001524,91706.99086199899,56551.491568001475,39061.66588221946,24850.442440065854,0.0,63912.10832228531,21122.876074055974,1538.745237803742,0.0,0.8866221658856301,2.8160376009530887,0.0014959135982669303,354112.3236676049,1555678.8726244906,4.393179137376653,1555678.8726244906,4.393179137376653,0.85,0.09578533097378938,4.027634451161993,1.2676867622463037,1.0,0.0,4.027634451162831,1.2848337382315536,1.285129244156767,3.1347514711947344,19354.026086009344,1973.5614186301484,4632.441516551485,4632.441516551485,5.561091695668981,5.034604476544093,-2.387265547939041,7.421870024483134,3.45374759126868,3.45374759126868,0.9867850260767658,0.0,0.0,0.00022998348570709692,1.0000344792377414,0.0002299755563252157,199.04058768010998,0.0,1.5845738347102822e-06,4.49068224756894,0.05799237930746413,7.73752937579354e-05,0.00015260819194916152,0.0006146500114239852,0.09578533097376862,0.07190970160387324,0.02387562936989539,0.09578533347181353,0.07190970160388882,0.023875629369900564,0.37630349578915373,0.37630349578915373,0.12494121199059804,0.0,4.745375950876166,4.601162797791915,5.180270720986869,4.744208797120393,4.601556988957952,5.17438928354801,24850.442440065854,21122.876074055974,0.85,1.0653648241540081,0.6622889012246433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523520299079702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19528448596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.984830651249,1538.745237803742,0.37630349578915373,0.12494121199059804,6.112874298809886,3.45374759126868
3713.0,-30.143589688821464,5.034509831476892,35.01350228856283,24.13080845670777,4.990824209854498,-26.630168530622274,-40.167625377047784,1.477403051655264,-0.2955810760747113,-5.0393737663260305,40.026528640928056,42327.9923621215,25761.357408064097,25761.357408064097,68089.3497701856,77483.5745915518,77483.5745915518,25761.357408064097,103244.9319996159,103244.9319996159,103244.9319996159,128095.27162866002,91706.80626524391,56551.31444912691,39061.65757346333,24850.339629044112,0.0,63911.99720250744,21122.788684687494,1538.7402485129358,0.0,0.8866221835755482,2.816040894647698,0.0014959135982669303,354112.032805391,1555677.3842612647,4.393178542781167,1555677.3842612647,4.393178542781167,0.8499999999999999,0.0957850695741648,4.027634451161993,1.267686334750615,1.0,0.0,4.027634451162219,1.284834139282201,1.2851296351111834,3.1347504927072642,19353.987128342324,1973.5574460536805,4632.441516551485,4632.441516551485,5.561075583149845,5.034509831476892,-2.387276168785762,7.421786000262654,3.453776685275337,3.453776685275337,0.9867933386500962,0.0,0.0,0.0002299755563252157,1.000034348005189,0.0002299676573949262,199.04086019083329,0.0,1.5782688295772363e-06,4.472813863021888,0.057993957576293706,7.737288917472111e-05,0.0001526026671504946,0.0006146277595545386,0.09578506957415234,0.07190942001443848,0.023875649559713857,0.09578513683672239,0.07190942001444783,0.02387564955971696,0.37630219164171563,0.37630219164171563,0.12494137389220752,0.0,4.74506769465961,4.601246933668904,5.178775607454952,4.743792690251325,4.601543641807837,5.172755072446989,24850.339629044112,21122.788684687494,0.85,1.0653610081131102,0.662285552241526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523540144403413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17741610142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.973437707988,1538.7402485129358,0.37630219164171563,0.12494137389220752,6.112874298809886,3.453776685275337
