time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3714.0,-30.143917820348545,5.034415646535265,35.01348480557338,24.13067700052636,4.990761257855997,-26.63047019059645,-40.16789576327426,1.4773136281039945,-0.2958948517276667,-5.039401925830502,40.02649534903541,42327.69511921463,25761.30219299519,25761.30219299519,68088.99731220982,77483.29604847741,77483.29604847741,25761.30219299519,103244.5982414726,103244.5982414726,103244.5982414726,128094.84539446267,91706.63467791218,56551.123750805426,39061.678807896395,24850.247152990072,0.0,63911.92596088647,21122.71008004156,1538.7360180183657,0.0,0.8866221607399198,2.816041735871047,0.0014959135982669303,354111.6440099674,1555675.9480132444,4.393179310334839,1555675.9480132444,4.393179310334839,0.85,0.09578481344730183,4.027634451161993,1.2676858891220766,1.0,0.0,4.027634451159844,1.2848345739589515,1.285130059738557,3.134749432179173,19353.950916209935,1973.5537534438301,4632.441516551485,4632.441516551485,5.561063663934306,5.034415646535265,-2.387291865225549,7.421707511760815,3.453805808140971,3.453805808140971,0.9868016594688489,0.0,0.0,0.0002299676573949262,1.000034192974416,0.00022995979438556003,199.04113147151585,0.0,1.5722098794097343e-06,4.455642798247187,0.05799552978617312,7.737051834536399e-05,0.0001525971390495622,0.0006146054943847738,0.09578481344728798,0.07190914280206655,0.023875670645221437,0.09578489963877992,0.07190914280207694,0.023875670645224886,0.37630088753654023,0.37630088753654023,0.1249415328904215,0.0,4.744766651597217,4.601328614355509,5.177316928513278,4.7435070741028085,4.601602088931827,5.17142860070129,24850.247152990072,21122.71008004156,0.85,1.0653566809092825,0.6622816396601598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235599141925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16024503664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.962058982297,1538.7360180183657,0.37630088753654023,0.1249415328904215,6.112874298809886,3.453805808140971
3715.0,-30.14424466926845,5.034321853678354,35.01346733408292,24.13054648730906,4.990692090579197,-26.630771317525188,-40.16816985150797,1.477218738835812,-0.29605765731685096,-5.039432916007898,40.0264607179846,42327.4187193329,25761.255142829337,25761.255142829337,68088.67386216224,77483.04657630304,77483.04657630304,25761.255142829337,103244.30171913237,103244.30171913237,103244.30171913237,128094.44927950011,91706.48912800636,56550.950918572635,39061.70912159303,24850.147560367746,0.0,63911.85668196077,21122.625426312585,1538.731446884616,0.0,0.8866221283327075,2.8160402594915026,0.0014959135982669303,354111.2161321158,1555674.453993565,4.393180399609699,1555674.453993565,4.393180399609699,0.85,0.09578455653131751,4.027634451161993,1.2676855319598692,1.0,0.0,4.0276344511637525,1.2848350341329953,1.2851305099152357,3.134748309443348,19353.920199067787,1973.5506211670436,4632.441516551485,4632.441516551485,5.561053507267311,5.034321853678354,-2.3873095638462924,7.4216314175246465,3.453834912069375,3.453834912069375,0.9868099748769643,0.0,0.0,0.00022995979438556003,1.000034059409378,0.00022995196235753683,199.0414016924606,0.0,1.565062281014476e-06,4.435386504395025,0.05799709484845413,7.736811512422231e-05,0.0001525916792613377,0.0006145835043536248,0.09578455653129962,0.07190886515363705,0.023875691377662576,0.0957845613714084,0.07190886515365048,0.02387569137766703,0.37629958337231734,0.37629958337231734,0.12494169077954184,0.0,4.744500525183355,4.601438487345149,5.175913490970913,4.74337525869106,4.601819378547532,5.170240724680866,24850.147560367746,21122.625426312585,0.85,1.0653527748534393,0.6622780328533294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235795947496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.13998874279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.950699091076,1538.731446884616,0.37629958337231734,0.12494169077954184,6.112874298809886,3.453834912069375
3716.0,-30.14457030630212,5.03422849583821,35.01344985934383,24.130415554996603,4.99062548491021,-26.63107109737022,-40.168439923413075,1.477126275978385,-0.2962843058050453,-5.039461516630518,40.02642568037995,42327.13101276645,25761.202940817304,25761.202940817304,68088.33395358376,77482.78500510856,77482.78500510856,25761.202940817304,103243.98794592585,103243.98794592585,103243.98794592585,128094.03230680453,91706.33202720484,56550.76734721108,39061.73853332641,24850.044360878677,0.0,63911.782894205084,21122.537706746876,1538.7266117692282,0.0,0.8866221095765026,2.8160399024622507,0.0014959135982669303,354110.82124693564,1555672.9424358313,4.393181030045389,1555672.9424358313,4.393181030045389,0.85,0.09578429826896406,4.027634451161993,1.2676850890787326,1.0,0.0,4.027634451163216,1.2848354828914825,1.2851309487135332,3.134747214560051,19353.887044201598,1973.5472403115843,4632.441516551485,4632.441516551485,5.561042238477011,5.03422849583821,-2.3873254276843103,7.42155392352252,3.453863977301766,3.453863977301766,0.986818279229076,0.0,0.0,0.00022995196235753683,1.000033933212932,0.0002299441596134062,199.04167091212835,0.0,1.5588978358313695e-06,4.417916466746101,0.057998653746289965,7.736574718598172e-05,0.00015258621517155513,0.0006145614969973722,0.09578429826894816,0.0719085863623411,0.023875711906607065,0.09578424621988817,0.07190858636235303,0.02387571190661103,0.37629828092564327,0.37629828092564327,0.12494185016024623,0.0,4.744247108430159,4.60155677959068,5.174535731843378,4.743177210825479,4.601975866336829,5.168970234292999,24850.044360878677,21122.537706746876,0.85,1.0653486864275439,0.6622742958498232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523599198429606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12251870514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.939353957036,1538.7266117692282,0.37629828092564327,0.12494185016024623,6.112874298809886,3.453863977301766
3717.0,-30.144894390287067,5.034135762100841,35.013432435511476,24.130292620416753,4.990574283497664,-26.631367938824088,-40.16870957622302,1.4770478320346818,-0.2967078457031107,-5.039480659644707,40.026392213664906,42326.84818949719,25761.128048484275,25761.128048484275,68087.97623798146,77482.49364410178,77482.49364410178,25761.128048484275,103243.62169258605,103243.62169258605,103243.62169258605,128093.56825218507,91706.15074558204,56550.594174601414,39061.729523311806,24849.94655959901,0.0,63911.67608291082,21122.454575659158,1538.721864316893,0.0,0.8866221333235779,2.816043241389468,0.0014959135982669303,354110.5569419522,1555671.4986489036,4.393180231856002,1555671.4986489036,4.393180231856002,0.85,0.09578403801456492,4.027634451161993,1.2676846472965555,1.0,0.0,4.027634451162796,1.2848358660026538,1.2851313218870388,3.1347462798440233,19353.8487861667,1973.5433390777384,4632.441516551485,4632.441516551485,5.561026071552342,5.034135762100841,-2.387334185830827,7.4214699479316675,3.453893017442786,3.453893017442786,0.9868265764122246,0.0,0.0,0.0002299441596134062,1.000033771463708,0.00022993639432481014,199.0419388484556,0.0,1.55307122946179e-06,4.401403864294713,0.058000206817519426,7.736338298913585e-05,0.00015258077662427035,0.0006145395925169638,0.09578403801455354,0.071908305908442,0.023875732106111547,0.09578406683030627,0.07190830590845054,0.023875732106114378,0.3762969804370252,0.3762969804370252,0.12494201135641664,0.0,4.743959910795979,4.601648500307135,5.173102439460308,4.742772813941599,4.601979184664231,5.167332852484549,24849.94655959901,21122.454575659158,0.85,1.0653448698427632,0.6622709774437423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523618729473629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10600610269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.928022206152,1538.721864316893,0.3762969804370252,0.12494201135641664,6.112874298809886,3.453893017442786
3718.0,-30.14521735169446,5.034043471469199,35.01341508167211,24.130166123528056,4.990512796950144,-26.631664798381763,-40.168979194108374,1.4769602436374885,-0.29695802365785084,-5.039507804005861,40.02635940468641,42326.5701707371,25761.074875797058,25761.074875797058,68087.64504653416,77482.22916739501,77482.22916739501,25761.074875797058,103243.30404319207,103243.30404319207,103243.30404319207,128093.16007694537,91705.99173147023,56550.42130780855,39061.744915179646,24849.8560337533,0.0,63911.600948932944,21122.377628690305,1538.7177216567243,0.0,0.886622113910863,2.8160433641323537,0.0014959135982669303,354110.18216372945,1555670.0832383577,4.393180884358373,1555670.0832383577,4.393180884358373,0.85,0.09578378267134798,4.027634451161993,1.2676842604624108,1.0,0.0,4.027634451162095,1.284836291818822,1.2851317378234821,3.1347452409368426,19353.815227511695,1973.5399170472788,4632.441516551485,4632.441516551485,5.561014593223468,5.034043471469199,-2.387348689191381,7.421392160660581,3.4539220902584105,3.4539220902584105,0.9868348829309744,0.0,0.0,0.00022993639432481014,1.0000336545717692,0.0002299286561743491,199.04220585732634,0.0,1.5456180978774312e-06,4.38028168938464,0.0580017524356173,7.736101916527576e-05,0.00015257537515953436,0.0006145178373915064,0.09578378267133308,0.07190802954991747,0.02387575312141562,0.09578381103112636,0.07190802954992864,0.02387575312141933,0.3762956799817072,0.3762956799817072,0.1249421697174363,0.0,4.743688575458464,4.60175093145989,5.171700591773742,4.742549780347986,4.602109327242317,5.166041522157002,24849.8560337533,21122.377628690305,0.85,1.0653409402298963,0.6622674059527494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523638167418795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08488392778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.916710713444,1538.7177216567243,0.3762956799817072,0.1249421697174363,6.112874298809886,3.4539220902584105
3719.0,-30.14553901320062,5.033951600707967,35.01339774901267,24.130040045734518,4.990448131087969,-26.63196080574723,-40.16924490043891,1.4768699236345573,-0.297131632137166,-5.039535651688743,40.026325313912224,42326.281532468834,25761.02449134789,25761.02449134789,68087.30602381672,77481.97951672284,77481.97951672284,25761.02449134789,103243.00400807074,103243.00400807074,103243.00400807074,128092.76181322668,91705.84573166388,56550.23596117712,39061.78863387418,24849.757805155943,0.0,63911.54643903012,21122.29413438255,1538.713153927479,0.0,0.8866220955598765,2.816042396945169,0.0014959135982669303,354109.79767516896,1555668.61253096,4.39318150117383,1555668.61253096,4.39318150117383,0.85,0.0957835255719604,4.027634451161993,1.2676838296698412,1.0,0.0,4.027634451162107,1.284836730358987,1.285132166521711,3.1347441709863486,19353.784415421647,1973.536775088501,4632.441516551485,4632.441516551485,5.561003716788441,5.033951600707967,-2.38736362211184,7.421315222819807,3.4539511421880333,3.4539511421880333,0.9868431834822953,0.0,0.0,0.0002299286561743491,1.0000335192003222,0.00022992094940798763,199.04247179213084,0.0,1.5402185370195354e-06,4.364979333913364,0.05800329265415432,7.735868970056311e-05,0.000152569966473786,0.0006144960531824508,0.09578352557194399,0.07190775209697382,0.023875773474970163,0.09578349181411326,0.07190775209698615,0.02387577347497425,0.37629438026394296,0.37629438026394296,0.12494232676245201,0.0,4.74344261954127,4.6018760909843195,5.170332150417437,4.7424040195516,4.60232407038626,5.164805361959566,24849.757805155943,21122.29413438255,0.85,1.065336544293607,0.6622634545832333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452365753808334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06958157231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.905410906906,1538.713153927479,0.37629438026394296,0.12494232676245201,6.112874298809886,3.4539511421880333
3720.0,-30.145859136199668,5.03386030076601,35.01338045881459,24.12992266416552,4.990394859872696,-26.632254288754925,-40.169510257523484,1.476790012427968,-0.2974063597505392,-5.039555887856536,40.02629188536612,42325.997962541274,25760.95599303486,25760.95599303486,68086.95395557613,77481.7188875301,77481.7188875301,25760.95599303486,103242.67488056497,103242.67488056497,103242.67488056497,128092.33508561242,91705.69274513618,56550.05960928592,39061.81459538918,24849.66020504745,0.0,63911.47480043663,21122.211174290333,1538.7084446554559,0.0,0.8866221135977894,2.8160436495904544,0.0014959135982669303,354109.5182778019,1555667.1703937084,4.393180894881437,1555667.1703937084,4.393180894881437,0.85,0.09578326573109183,4.027634451161993,1.2676834120647986,1.0,0.0,4.027634451162007,1.2848371201372386,1.2851325464871335,3.1347432200058054,19353.752128840002,1973.5334827734246,4632.441516551485,4632.441516551485,5.560988930133761,5.03386030076601,-2.3873728256027484,7.421233126368758,3.4539801669608434,3.4539801669608434,0.9868514762745267,0.0,0.0,0.00022992094940798763,1.000033358963036,0.00022991327973938733,199.04273645559255,0.0,1.5339738261123972e-06,4.347281823202533,0.058004826627980434,7.735636336243648e-05,0.00015256458604555117,0.0006144743827843301,0.0957832657310799,0.07190747267739162,0.023875793053688282,0.09578324322162116,0.07190747267740058,0.02387579305369126,0.3762930825833637,0.3762930825833637,0.12494248384675015,0.0,4.743192070276507,4.602006222310649,5.168930257145973,4.742149528105983,4.602488482098352,5.163284180449409,24849.66020504745,21122.211174290333,0.85,1.0653322297471217,0.6622597599993438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523676830831143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0518840616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.894126376343,1538.7084446554559,0.3762930825833637,0.12494248384675015,6.112874298809886,3.4539801669608434
3721.0,-30.146178009188834,5.033769545676559,35.01336324971744,24.129805142898135,4.990342346108144,-26.632546570839487,-40.16977537013588,1.4767109077588496,-0.2976904494875612,-5.039576769606244,40.02625966719844,42325.719008210785,25760.890610734074,25760.890610734074,68086.60961894486,77481.45462112015,77481.45462112015,25760.890610734074,103242.34523185423,103242.34523185423,103242.34523185423,128091.91532791156,91705.53592364876,56549.88775440096,39061.831299164216,24849.570096057323,0.0,63911.40139522154,21122.134581648723,1538.7041793312612,0.0,0.8866221239586553,2.816044950072011,0.0014959135982669303,354109.2299671747,1555665.7804742176,4.393180546630838,1555665.7804742176,4.393180546630838,0.85,0.09578300799415107,4.027634451161993,1.267683023032733,1.0,0.0,4.027634451162129,1.2848375060657324,1.2851329226495742,3.1347422784184653,19353.719032920813,1973.5301079288865,4632.441516551485,4632.441516551485,5.560974816129182,5.033769545676559,-2.3873823422833444,7.421151887959904,3.4540092108128664,3.4540092108128664,0.9868597745179618,0.0,0.0,0.00022991327973938733,1.0000332287884959,0.00022990564025349335,199.04300008621993,0.0,1.5265918259123225e-06,4.326361234635522,0.05800635321980634,7.735403923214307e-05,0.00015255924050724425,0.0006144528529100851,0.09578300799414043,0.07190719535084633,0.02387581264329409,0.0957830230619396,0.07190719535085432,0.023875812643296745,0.37629178691759474,0.37629178691759474,0.1249426380207638,0.0,4.742939230393745,4.602137594891985,5.167515440717182,4.741886320118681,4.60262359884149,5.161816442723762,24849.570096057323,21122.134581648723,0.85,1.0653280656123352,0.6622561559317545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523696031350353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03096347303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.882861945154,1538.7041793312612,0.37629178691759474,0.1249426380207638,6.112874298809886,3.4540092108128664
3722.0,-30.146495497555435,5.0336790174182084,35.013346050036496,24.129665025416784,4.990266317733805,-26.632839958132053,-40.17004065737126,1.4766107783104525,-0.29783543729769235,-5.0396123297266975,40.02622552326504,42325.446662958406,25760.863391002164,25760.863391002164,68086.31005396057,77481.19411865353,77481.19411865353,25760.863391002164,103242.05750965569,103242.05750965569,103242.05750965569,128091.53191399729,91705.37278742378,56549.71239303147,39061.84488265812,24849.474404341596,0.0,63911.319286999715,21122.053243690356,1538.6999326353698,0.0,0.8866220664968265,2.816042705489678,0.0014959135982669303,354108.738995301,1555664.3074765622,4.393182478044423,1555664.3074765622,4.393182478044423,0.85,0.0957827548465836,4.027634451161993,1.267682615318336,1.0,0.0,4.027634451161623,1.2848379902963423,1.2851333971755081,3.1347410969946776,19353.68460432683,1973.526597189339,4632.441516551485,4632.441516551485,5.560968940235914,5.0336790174182084,-2.38740260100596,7.421081618424168,3.454038266862159,3.454038266862159,0.9868680762463312,0.0,0.0,0.00022990564025349335,1.0000330845850514,0.00022989803417242864,199.04326257271342,0.0,1.5205861914545332e-06,4.309341266582147,0.0580078738059978,7.735171363562618e-05,0.00015255392661786717,0.0006144314505061604,0.09578275484656416,0.07190692213479616,0.02387583271176801,0.09578267615560782,0.07190692213481076,0.023875832711772852,0.37629049302573103,0.37629049302573103,0.12494278814794947,0.0,4.7427206318026265,4.602275193252467,5.1662194804457044,4.741776892429016,4.602758343600385,5.160967904903657,24849.474404341596,21122.053243690356,0.85,1.065324747064173,0.6622527454470476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523715156943982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01394350498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.871611885064,1538.6999326353698,0.37629049302573103,0.12494278814794947,6.112874298809886,3.454038266862159
3723.0,-30.146811770064865,5.03358919491856,35.01332887428346,24.129551310930424,4.990222763147676,-26.63312900336455,-40.17030150918288,1.4765399964474109,-0.29825339495721437,-5.039624838423685,40.02619182085217,42325.16120542802,25760.77869995783,25760.77869995783,68085.93990538585,77480.9089372518,77480.9089372518,25760.77869995783,103241.68763720963,103241.68763720963,103241.68763720963,128091.05900584153,91705.19762881087,56549.536622242726,39061.845562853494,24849.371368631902,0.0,63911.216931485396,21121.965663337116,1538.6947284598928,0.0,0.8866221249075432,2.8160467457981238,0.0014959135982669303,354108.5662902094,1555662.8535274996,4.393180514736708,1555662.8535274996,4.393180514736708,0.85,0.09578249065309455,4.027634451161993,1.2676821383694192,1.0,0.0,4.027634451162567,1.2848383371558356,1.2851337343416573,3.1347402507289046,19353.647638504142,1973.5228277244669,4632.441516551485,4632.441516551485,5.560950658074332,5.03358919491856,-2.387405777157406,7.420994972075966,3.4540672400803505,3.4540672400803505,0.9868763543086716,0.0,0.0,0.00022989803417242864,1.000032957967459,0.00022989045745021286,199.04352405459377,0.0,1.513939190511406e-06,4.290503665909324,0.05800938774518831,7.734942698454526e-05,0.00015254860718788338,0.0006144100257866971,0.09578249065308428,0.07190664028142077,0.023875850371663503,0.0957824959339873,0.07190664028142849,0.023875850371666067,0.37628920101827057,0.37628920101827057,0.1249429413050687,0.0,4.742455927304718,4.602384832897087,5.164822636366864,4.7413714434664485,4.602799738103897,5.159211492713553,24849.371368631902,21121.965663337116,0.85,1.0653206616042983,0.6622493395924814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523734199537544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9951059043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.860378934482,1538.6947284598928,0.37628920101827057,0.1249429413050687,6.112874298809886,3.4540672400803505
3724.0,-30.14712687311215,5.033499649935388,35.01331175489325,24.12942062309014,4.990153245128249,-26.6334195925114,-40.1705663773231,1.476445964527605,-0.29837243391807533,-5.039657070655631,40.02615911102755,42324.8973734307,25760.745397980558,25760.745397980558,68085.64277141125,77480.66031360008,77480.66031360008,25760.745397980558,103241.40571158064,103241.40571158064,103241.40571158064,128090.68849881442,91705.04804427366,56549.371506065036,39061.8628202318,24849.282787233773,0.0,63911.14560746557,21121.890369148707,1538.690813557147,0.0,0.8866220792070115,2.816044548329316,0.0014959135982669303,354108.1212664966,1555661.4424004725,4.393182050828211,1555661.4424004725,4.393182050828211,0.85,0.0957822379980315,4.027634451161993,1.267681767470204,1.0,0.0,4.027634451163632,1.2848387927301732,1.2851341802853624,3.1347391392219817,19353.61606988535,1973.5196086212266,4632.441516551485,4632.441516551485,5.560943469213521,5.033499649935388,-2.387423347691062,7.42092299762645,3.454096275321987,3.454096275321987,0.9868846500919962,0.0,0.0,0.00022989045745021286,1.0000328361837036,0.0002298829089727835,199.04378457021178,0.0,1.5080974906106835e-06,4.2739482883906765,0.05801089584267892,7.734710518990444e-05,0.00015254335226030843,0.0006143888608593579,0.09578223799801466,0.07190636773993318,0.023875870258081487,0.09578217255487667,0.07190636773994581,0.023875870258085685,0.3762879089139028,0.3762879089139028,0.12494308990187691,0.0,4.74223427340047,4.602519278126977,5.16352395720736,4.741284636737532,4.6029961086588855,5.158267854494625,24849.282787233773,21121.890369148707,0.85,1.0653172013154784,0.6622459505480474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523753169252807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.97855052679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.849159758624,1538.690813557147,0.3762879089139028,0.12494308990187691,6.112874298809886,3.454096275321987
3725.0,-30.14744046637209,5.033410874175729,35.013294697424044,24.129310994781576,4.990116797165611,-26.633705515401015,-40.17082296833394,1.4763818461945173,-0.29886425922308035,-5.039665562866693,40.02612667582002,42324.605832388035,25760.653091159074,25760.653091159074,68085.25892354711,77480.36290135067,77480.36290135067,25760.653091159074,103241.01599250975,103241.01599250975,103241.01599250975,128090.20149695936,91704.86245007975,56549.19136649722,39061.85675953613,24849.185504449604,0.0,63911.042263985735,21121.807678782163,1538.6858446686206,0.0,0.8866221534931913,2.816050029980727,0.0014959135982669303,354108.0040163803,1555660.0431215938,4.393179553912687,1555660.0431215938,4.393179553912687,0.85,0.0957819732640164,4.027634451161993,1.2676813174458226,1.0,0.0,4.027634451161804,1.2848391082958113,1.285134486224466,3.1347383693077173,19353.576901716853,1973.5156145795816,4632.441516551485,4632.441516551485,5.560923543042591,5.033410874175729,-2.3874232945368705,7.4208341687126,3.4541252445769275,3.4541252445769275,0.9868929270219793,0.0,0.0,0.0002298829089727835,1.000032678933754,0.00022987539688991686,199.04404383819144,0.0,1.5024775152818082e-06,4.258021278308644,0.058012398320194204,7.734485601279148e-05,0.00015253805295999205,0.0006143675172148366,0.09578197326401214,0.07190608600461995,0.02387588725939218,0.09578205771792447,0.07190608600462316,0.02387588725939324,0.37628661830997445,0.37628661830997445,0.12494323987454539,0.0,4.7419512858106145,4.602612849161403,5.16210219223359,4.740801303643593,4.6029710748806565,5.156399027229213,24849.185504449604,21121.807678782163,0.85,1.0653129179511687,0.6622424597233991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523772068871963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9626235167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.837953468576,1538.6858446686206,0.37628661830997445,0.12494323987454539,6.112874298809886,3.4541252445769275
3726.0,-30.14775278535813,5.033322471809962,35.01327774202473,24.12918924763801,4.990057067124066,-26.633992619693746,-40.17107973396776,1.4762969014597769,-0.2990310676836998,-5.039692129993643,40.02609553387278,42324.3204594803,25760.60828389208,25760.60828389208,68084.92874337238,77480.11075231916,77480.11075231916,25760.60828389208,103240.71903621125,103240.71903621125,103240.71903621125,128089.82280356743,91704.71217884748,56549.007519420426,39061.89406603006,24849.103767356188,0.0,63910.997833386245,21121.73820225276,1538.6821904828184,0.0,0.8866221309798697,2.8160491228628013,0.0014959135982669303,354107.6372100174,1555658.6996358156,4.393180310632982,1555658.6996358156,4.393180310632982,0.85,0.09578171891853801,4.027634451161993,1.267680846541189,1.0,0.0,4.027634451162536,1.2848395212227812,1.2851348895940422,3.1347373618527046,19353.545188176562,1973.5123806984611,4632.441516551485,4632.441516551485,5.560913870547679,5.033322471809962,-2.3874363745921037,7.420758846402066,3.454154296639323,3.454154296639323,0.9869012276112351,0.0,0.0,0.00022987539688991686,1.0000325462255288,0.00022986791555689533,199.0443020532391,0.0,1.4952353514246281e-06,4.237496985937396,0.05801389355554563,7.734260536553184e-05,0.00015253279152438503,0.0006143463260755232,0.0957817189185218,0.0719058130491799,0.023875905869341914,0.0957817969617945,0.07190581304919207,0.023875905869345952,0.3762853265163266,0.3762853265163266,0.1249433826149099,0.0,4.741703692108558,4.602730547208353,5.160749875490922,4.7406610623099255,4.603151101360538,5.155290032539881,24849.103767356188,21121.73820225276,0.85,1.0653084923015508,0.6622384549497777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523790877981992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94209922433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.826766921164,1538.6821904828184,0.3762853265163266,0.1249433826149099,6.112874298809886,3.454154296639323
3727.0,-30.14806374326329,5.033234284167757,35.01326075568378,24.129048955533676,4.9899813221790845,-26.634280100290464,-40.171340306382604,1.4761976792062197,-0.2991629140620944,-5.039725982501836,40.02606072182945,42324.05682897376,25760.582517064566,25760.582517064566,68084.63934603833,77479.84847707236,77479.84847707236,25760.582517064566,103240.43099413693,103240.43099413693,103240.43099413693,128089.43366216145,91704.54474882863,56548.83835840368,39061.89598936106,24849.002668024525,0.0,63910.89865738558,21121.652267820846,1538.6775917405175,0.0,0.8866220846418252,2.816046904743624,0.0014959135982669303,354107.16981646133,1555657.1978205196,4.393181868152623,1555657.1978205196,4.393181868152623,0.85,0.0957814623900401,4.027634451161993,1.2676805124571553,1.0,0.0,4.0276344511619335,1.2848400008839438,1.2851353597526565,3.1347361915811014,19353.509853411768,1973.5087775552067,4632.441516551485,4632.441516551485,5.560908308291271,5.033234284167757,-2.387454801927192,7.420689086094949,3.454183313382609,3.454183313382609,0.9869095181093169,0.0,0.0,0.00022986791555689533,1.000032404470102,0.00022986046705026313,199.0445591435781,0.0,1.489116709699842e-06,4.220156755289352,0.058015382672255325,7.734032141230881e-05,0.00015252759414458651,0.000614325392929591,0.09578146239002067,0.07190553884390292,0.02387592354611775,0.09578143024341827,0.0719055388439175,0.023875923546122595,0.3762840352969893,0.3762840352969893,0.12494352283478062,0.0,4.741488776703193,4.602853226498496,5.159513877867823,4.740563068439769,4.6032799288101955,5.154505408709781,24849.002668024525,21121.652267820846,0.85,1.06530561729428,0.6622353576322739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523809610708214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.924758993686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.815595448597,1538.6775917405175,0.3762840352969893,0.12494352283478062,6.112874298809886,3.454183313382609
3728.0,-30.1483735388,5.033146723458507,35.01324376939862,24.128935660142474,4.989934333090256,-26.634563658772,-40.17159651322288,1.476124453062161,-0.29947562694309227,-5.039739993057609,40.02602675077418,42323.78011083748,25760.507285109987,25760.507285109987,68084.28739594747,77479.57896823822,77479.57896823822,25760.507285109987,103240.0862533482,103240.0862533482,103240.0862533482,128088.98437475783,91704.38125824547,56548.6673372936,39061.90435661319,24848.898121409635,0.0,63910.80247802282,21121.56340319819,1538.6723355698693,0.0,0.8866221363726621,2.816049384468428,0.0014959135982669303,354106.97637618135,1555655.7322870754,4.39318012936984,1555655.7322870754,4.39318012936984,0.85,0.09578119722780873,4.027634451161993,1.267680075070821,1.0,0.0,4.027634451160844,1.2848403588546622,1.285135708235025,3.1347353182089672,19353.47535003333,1973.5052591897675,4632.441516551485,4632.441516551485,5.560892068052877,5.033146723458507,-2.3874585318795876,7.420605255338094,3.454212247563561,3.454212247563561,0.9869177850181602,0.0,0.0,0.00022986046705026313,1.0000322834215543,0.00022985304660746395,199.0448152734905,0.0,1.4825847188840333e-06,4.20164509331735,0.05801686525697421,7.733807578474898e-05,0.00015252239126551414,0.0006143044376345938,0.0957811972277978,0.07190525760342366,0.023875939624374152,0.09578119298142328,0.07190525760343186,0.023875939624376875,0.3762827449177612,0.3762827449177612,0.12494366719340505,0.0,4.741249585678418,4.602968455355324,5.158202814154436,4.740264366114502,4.603402877176052,5.152931920791673,24848.898121409635,21121.56340319819,0.85,1.0653017135774472,0.6622320244749151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523828261843403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.90624733171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.804440832386,1538.6723355698693,0.3762827449177612,0.12494366719340505,6.112874298809886,3.454212247563561
3729.0,-30.14868211755731,5.033059706112574,35.013226879887846,24.128822434600465,4.989886915115908,-26.63484616500934,-40.17185258036477,1.4760509625680238,-0.29976210968101213,-5.0397573183386895,40.02599559695673,42323.50796946198,25760.442081511905,25760.442081511905,68083.95005097389,77479.31138852508,77479.31138852508,25760.442081511905,103239.75347003699,103239.75347003699,103239.75347003699,128088.56556610811,91704.21903143708,56548.500212710926,39061.90979858462,24848.812096071124,0.0,63910.72189465574,21121.490281660455,1538.6682191914474,0.0,0.8866221609999756,2.816051131845796,0.0014959135982669303,354106.7371704225,1555654.3882920225,4.393179301593818,1555654.3882920225,4.393179301593818,0.85,0.09578093802045021,4.027634451161993,1.26767964208033,1.0,0.0,4.02763445116337,1.284840718004382,1.28513605793272,3.1347344419608105,19353.441113364435,1973.5017680211322,4632.441516551485,4632.441516551485,5.56087799262465,5.033059706112574,-2.387464518092104,7.420524224204678,3.4542412238898836,3.4542412238898836,0.9869260639685382,0.0,0.0,0.00022985304660746395,1.0000321567018817,0.00022984565552924027,199.04507039798432,0.0,1.4770006662094834e-06,4.185819888037676,0.058018342257640416,7.733583144186584e-05,0.0001525172151655981,0.0006142835901962494,0.09578093802044332,0.07190498114439131,0.02387595687605202,0.09578099883314437,0.07190498114439647,0.02387595687605374,0.3762814548404137,0.3762814548404137,0.12494380948502457,0.0,4.741005655129413,4.6030843870216245,5.156870604933715,4.73999520865766,4.603515351823432,5.151508812736608,24848.812096071124,21121.490281660455,0.85,1.0652977784102782,0.6622286013170678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523846843305694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89042212643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.793299137023,1538.6682191914474,0.3762814548404137,0.12494380948502457,6.112874298809886,3.4542412238898836
3730.0,-30.148989258267264,5.032972950223484,35.013210018097325,24.128691432438814,4.98981849314367,-26.635129477322984,-40.172108717355854,1.475958712199341,-0.2998828643043794,-5.039787583431936,40.0259626253384,42323.24248754868,25760.410706690895,25760.410706690895,68083.65319423958,77479.05708171679,77479.05708171679,25760.410706690895,103239.46778840768,103239.46778840768,103239.46778840768,128088.18815410127,91704.06099351821,56548.330602942726,39061.92265619498,24848.72036569359,0.0,63910.64302188857,21121.41231083955,1538.664075120277,0.0,0.8866221262731104,2.8160491866981587,0.0014959135982669303,354106.31930826535,1555652.9658768687,4.3931804688371106,1555652.9658768687,4.3931804688371106,0.85,0.0957806823920263,4.027634451161993,1.2676792420586573,1.0,0.0,4.027634451162308,1.2848411648619684,1.2851364953961675,3.134733351724986,19353.407760727132,1973.4983669986318,4632.441516551485,4632.441516551485,5.560871219776918,5.032972950223484,-2.387479950180545,7.420452900404029,3.454270218196291,3.454270218196291,0.9869343480560832,0.0,0.0,0.00022984565552924027,1.00003200692269,0.00022983829911256938,199.04532433411376,0.0,1.4711576853494726e-06,4.169260880280405,0.05801981341532576,7.733358654701834e-05,0.00015251206898222195,0.0006142628632507915,0.09578068239201103,0.07190470793604238,0.023875974455968643,0.09578067095697418,0.07190470793605386,0.023875974455972452,0.376280165124027,0.376280165124027,0.12494394796617021,0.0,4.740797313244002,4.603215634615651,5.155635213327628,4.739904719127537,4.60368339371297,5.150636011303845,24848.72036569359,21121.41231083955,0.85,1.0652944482333218,0.6622252646253851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523865351831016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87386311867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.782171491293,1538.664075120277,0.376280165124027,0.12494394796617021,6.112874298809886,3.454270218196291
3731.0,-30.149295109838413,5.032886815271551,35.01319318071914,24.12858292171734,4.9897739728784005,-26.63540923885728,-40.172356786765135,1.4758881018973384,-0.30015405334870593,-5.039800461955966,40.025929612815155,42322.94900967632,25760.336194231986,25760.336194231986,68083.28520390831,77478.79701364861,77478.79701364861,25760.336194231986,103239.1332078806,103239.1332078806,103239.1332078806,128087.7539641239,91703.90635094777,56548.142194681954,39061.960173628686,24848.620756243305,0.0,63910.58092987199,21121.32764280681,1538.6590756843084,0.0,0.8866221802986907,2.8160512521059298,0.0014959135982669303,354106.1414979991,1555651.5416980342,4.393178652923264,1555651.5416980342,4.393178652923264,0.85,0.09578041774877644,4.027634451161993,1.2676788090681659,1.0,0.0,4.027634451160128,1.284841510404878,1.285136831566181,3.134732508675571,19353.375124650927,1973.4950390450285,4632.441516551485,4632.441516551485,5.560855134855255,5.032886815271551,-2.387482478671425,7.420369293942976,3.454299146346603,3.454299146346603,0.9869426132418866,0.0,0.0,0.00022983829911256938,1.0000318726603532,0.0002298309737880032,199.04557720498502,0.0,1.4642603421944161e-06,4.149713809778976,0.058021277675667955,7.733141241736137e-05,0.00015250688669520801,0.0006142419908930784,0.0957804177487658,0.07190442774394777,0.023875990004818028,0.09578043583148535,0.07190442774395576,0.02387599000482068,0.37627887670286303,0.37627887670286303,0.12494408838439926,0.0,4.740572388464955,4.603347917940141,5.154330062594738,4.739646408607257,4.603852698342735,5.149084980198097,24848.620756243305,21121.32764280681,0.85,1.065289725321304,0.6622213159995617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388377414715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85431604817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.771062368485,1538.6590756843084,0.37627887670286303,0.12494408838439926,6.112874298809886,3.454299146346603
3732.0,-30.149599737369563,5.032801160873373,35.01317643119391,24.128470045421295,4.989723803440761,-26.635688463613352,-40.17260855818165,1.4758125296845466,-0.3003611608785377,-5.039819382878489,40.02589849695504,42322.676126674356,25760.278527781298,25760.278527781298,68082.95465445565,77478.54207339804,77478.54207339804,25760.278527781298,103238.82060117934,103238.82060117934,103238.82060117934,128087.35579477514,91703.75405479969,56547.971617772455,39061.98048558582,24848.5351935958,0.0,63910.51567918161,21121.25491455643,1538.655022423226,0.0,0.8866221966568557,2.816051768397647,0.0014959135982669303,354105.8802621137,1555650.199343218,4.393178103090821,1555650.199343218,4.393178103090821,0.8500000000000001,0.09578015899551427,4.027634451161993,1.2676783634396274,1.0,0.0,4.027634451162049,1.284841879098148,1.2851371909318214,3.134731609144821,19353.342983768373,1973.4917615871243,4632.441516551485,4632.441516551485,5.560842686462657,5.032801160873373,-2.3874892887555603,7.420290449628934,3.4543281172198093,3.4543281172198093,0.9869508906342312,0.0,0.0,0.0002298309737880032,1.0000317451810745,0.00022982367799373007,199.04582906441317,0.0,1.4580734564872133e-06,4.132180175684763,0.05802273574912444,7.732920590035871e-05,0.0001525017678876445,0.0006142213742073867,0.09578015899550141,0.07190415253314125,0.023876006462360152,0.09578020284623458,0.07190415253315091,0.02387600646236336,0.37627758946820994,0.37627758946820994,0.12494422529664691,0.0,4.740357097727838,4.60349093311072,5.153031261080059,4.739458221999939,4.6040272145872905,5.147800055728453,24848.5351935958,21121.25491455643,0.85,1.0652856408829319,0.6622177223404984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390211918505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83678241408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.759968833401,1538.655022423226,0.37627758946820994,0.12494422529664691,6.112874298809886,3.4543281172198093
3733.0,-30.14990321381508,5.032715817308574,35.01315970548269,24.128338239993923,4.989660169575619,-26.63596799868827,-40.172860329598166,1.4757249544487805,-0.3005878882630668,-5.0398459553786426,40.02586569153129,42322.408361380025,25760.241227775896,25760.241227775896,68082.64958915592,77478.26505688348,77478.26505688348,25760.241227775896,103238.50628465938,103238.50628465938,103238.50628465938,128086.94875442966,91703.57376702312,56547.80026323418,39061.97055976548,24848.442469770278,0.0,63910.41302953576,21121.176099304736,1538.650732046485,0.0,0.8866221801455457,2.8160516493353214,0.0014959135982669303,354105.51338329056,1555648.784100672,4.393178658070789,1555648.784100672,4.393178658070789,0.85,0.09577990146761964,4.027634451161993,1.2676779342954982,1.0,0.0,4.027634451162003,1.2848423038870351,1.2851376064439104,3.134730572753703,19353.304935476765,1973.4878817411416,4632.441516551485,4632.441516551485,5.56083463455196,5.032715817308574,-2.387501652841357,7.420217470149931,3.4543570895018116,3.4543570895018116,0.986959168429089,0.0,0.0,0.00022982367799373007,1.0000316253035688,0.00022981640997999934,199.04607997270887,0.0,1.4521974197800162e-06,4.115527487656566,0.05802418794654422,7.732699944156478e-05,0.0001524966785521653,0.0006142008762244771,0.09577990146760598,0.07190387879467272,0.02387602267293326,0.09577992994002633,0.07190387879468298,0.02387602267293666,0.3762763039220198,0.3762763039220198,0.12494435891919488,0.0,4.740147730427282,4.603617567810602,5.151805741492183,4.7392580671156,4.6040738577120806,5.1468530693377375,24848.442469770278,21121.176099304736,0.85,1.0652825785634024,0.6622145962633822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920390848803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.82012972605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.748889624865,1538.650732046485,0.3762763039220198,0.12494435891919488,6.112874298809886,3.4543570895018116
3734.0,-30.150205171023856,5.032630979136634,35.01314299312791,24.128230672236555,4.989609278313544,-26.636244891916316,-40.17311171684412,1.4756489992060438,-0.30069184476923283,-5.039862969195332,40.025832629140986,42322.14551523861,25760.18058063274,25760.18058063274,68082.32609587135,77478.03461135154,77478.03461135154,25760.18058063274,103238.21519198429,103238.21519198429,103238.21519198429,128086.55908452228,91703.44459557005,56547.638272301454,39062.00702585399,24848.34389253799,0.0,63910.35091839198,21121.09230865729,1538.645888951785,0.0,0.8866222132779181,2.8160510306572424,0.0014959135982669303,354105.2784786024,1555647.3577734446,4.3931775444218575,1555647.3577734446,4.3931775444218575,0.85,0.09577963853992749,4.027634451161993,1.2676775414170698,1.0,0.0,4.027634451160459,1.2848426742544061,1.2851379675576646,3.134729669139631,19353.277674875924,1973.4851019334762,4632.441516551485,4632.441516551485,5.560821542720593,5.032630979136634,-2.3875068929205683,7.420137872057202,3.4543860127945525,3.4543860127945525,0.986967432227015,0.0,0.0,0.00022981640997999934,1.0000314670593684,0.00022980917856093417,199.04632962548456,0.0,1.4466696422898103e-06,4.099861766249322,0.05802563461618651,7.732479640761488e-05,0.00015249161357238446,0.0006141804763374174,0.0957796385399172,0.07190360088806999,0.023876037651847197,0.09577961099748693,0.07190360088807772,0.023876037651849764,0.37627501882819486,0.37627501882819486,0.12494449348988564,0.0,4.739959225207315,4.603778932581122,5.15055923287963,4.739171124426093,4.604392218936823,5.145540830367338,24848.34389253799,21121.09230865729,0.85,1.0652785521833017,0.6622111271033443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393859351373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80446400464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.73782332216,1538.645888951785,0.37627501882819486,0.12494449348988564,6.112874298809886,3.4543860127945525
3735.0,-30.15050598462266,5.0325465886733545,35.01312633243373,24.1281128366478,4.989556870841622,-26.63652090737186,-40.17335915761066,1.475571793590763,-0.3009256968824161,-5.039882227361085,40.025800709151945,42321.87134275677,25760.126855593593,25760.126855593593,68081.99819835037,77477.76862089823,77477.76862089823,25760.126855593593,103237.89547649183,103237.89547649183,103237.89547649183,128086.148640991,91703.27880397916,56547.46398280996,39062.01646796578,24848.253164499165,0.0,63910.269632464944,21121.01518982429,1538.6415442520383,0.0,0.886622230832091,2.8160518595917083,0.0014959135982669303,354105.0125870037,1555645.980730887,4.393176954389101,1555645.980730887,4.393176954389101,0.8500000000000001,0.09577937889260654,4.027634451161993,1.2676771216141063,1.0,0.0,4.027634451163708,1.284843050396313,1.2851383344942973,3.1347287514375073,19353.242685888228,1973.4815340496734,4632.441516551485,4632.441516551485,5.560809945156119,5.0325465886733545,-2.3875136585429013,7.420060247216256,3.4544149463081983,3.4544149463081983,0.9869756989451995,0.0,0.0,0.00022980917856093417,1.0000313479589746,0.00022980197473805778,199.0465783332945,0.0,1.439387422906543e-06,4.079223956517143,0.058027074003609416,7.732262801533553e-05,0.00015248655054559866,0.0006141600843163077,0.09577937889259733,0.07190332575686105,0.02387605313573627,0.09577937063301452,0.07190332575686798,0.023876053135738564,0.3762737362876429,0.3762737362876429,0.1249446267287434,0.0,4.739766350390823,4.603931429608565,5.149321956172628,4.738956530478674,4.60450500061836,5.144336202345244,24848.253164499165,21121.01518982429,0.85,1.065274776493296,0.6622076793939582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523956705097367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.783826194915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.726777338952,1538.6415442520383,0.3762737362876429,0.1249446267287434,6.112874298809886,3.4544149463081983
3736.0,-30.150805467156378,5.032462548120031,35.01310969380149,24.12799084503206,4.989497241247448,-26.636796446937247,-40.17360656345261,1.4754882210283453,-0.30106980375336434,-5.03990573509798,40.02576803035972,42321.60259158443,25760.08486639884,25760.08486639884,68081.68745798327,77477.51512921946,77477.51512921946,25760.08486639884,103237.59999561831,103237.59999561831,103237.59999561831,128085.75945148685,91703.12204991878,56547.2916020304,39062.033830987086,24848.159455868547,0.0,63910.19328685563,21120.935537488265,1538.637127257793,0.0,0.8866222294802409,2.8160510109854773,0.0014959135982669303,354104.68802308966,1555644.5709541757,4.393176999827629,1555644.5709541757,4.393176999827629,0.85,0.09577912043331717,4.027634451161993,1.2676767166471112,1.0,0.0,4.027634451159875,1.2848434562693924,1.2851387312043885,3.134727761198576,19353.209604198975,1973.478160656185,4632.441516551485,4632.441516551485,5.56080088099533,5.032462548120031,-2.38752346958564,7.419986017705671,3.45444387348367,3.45444387348367,0.9869839638524772,0.0,0.0,0.00022980197473805778,1.0000312093225414,0.00022979480299793268,199.04682594114698,0.0,1.4338962944634562e-06,4.063662098509435,0.05802850789990388,7.732045998531607e-05,0.00015248151475274173,0.0006141398019835082,0.09577912043330643,0.07190305178610926,0.02387606864719717,0.09577906666948884,0.07190305178611732,0.02387606864719985,0.37627245535930937,0.37627245535930937,0.12494475863119799,0.0,4.739589539073052,4.604089892846787,5.148131244424462,4.738835931344624,4.604679292516266,5.143323645117107,24848.159455868547,21120.935537488265,0.85,1.0652711869044775,0.6622042653137882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523974748129478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.768264336904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.715744200821,1538.637127257793,0.37627245535930937,0.12494475863119799,6.112874298809886,3.45444387348367
3737.0,-30.151103908401847,5.0323789297453185,35.01309306455129,24.127873393613868,4.989442163373305,-26.637070593928314,-40.17385368989778,1.4754088488997004,-0.3012393138491234,-5.039925484265155,40.02573502636519,42321.33744520765,25760.034204965454,25760.034204965454,68081.37165017311,77477.26150556009,77477.26150556009,25760.034204965454,103237.29571052555,103237.29571052555,103237.29571052555,128085.35771834344,91702.96658681676,56547.12432844158,39062.0469537502,24848.06200781789,0.0,63910.10896156809,21120.852706645208,1538.6324081276366,0.0,0.8866222484612767,2.816050935695016,0.0014959135982669303,354104.4153527438,1555643.1471490823,4.393176361835016,1555643.1471490823,4.393176361835016,0.85,0.09577885990314088,4.027634451161993,1.267676290250384,1.0,0.0,4.027634451162582,1.2848438424246003,1.2851391082332941,3.1347268190673923,19353.17679495615,1973.4748150445007,4632.441516551485,4632.441516551485,5.560789944768029,5.0323789297453185,-2.3875304371251898,7.419909366870508,3.4544727655645397,3.4544727655645397,0.9869922187327257,0.0,0.0,0.00022979480299793268,1.0000311008835383,0.00022978765639879246,199.0470726886188,0.0,1.4275121083772852e-06,4.045569315141226,0.058029935412012255,7.731829445977234e-05,0.00015247650853816033,0.0006141196387811904,0.09577885990312503,0.0719027762107422,0.023876083692382827,0.09577877239669096,0.0719027762107541,0.023876083692386783,0.3762711761843654,0.3762711761843654,0.1249448914646197,0.0,4.739416712758384,4.604251351108303,5.146947519797436,4.738686170416031,4.604859838462687,5.142175033956846,24848.06200781789,21120.852706645208,0.85,1.0652676510239307,0.662200990310583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452399271136583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75017155353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.704727701243,1538.6324081276366,0.3762711761843654,0.1249448914646197,6.112874298809886,3.4544727655645397
