time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3738.0,-30.15140085175205,5.032295844672678,35.013076488430016,24.127759574353718,4.989396896413838,-26.637342411557185,-40.174100536946185,1.475338456219036,-0.30155561877739956,-5.0399395065623125,40.025703315353226,42321.07731968479,25759.970208716837,25759.970208716837,68081.04752840163,77476.983044243,77476.983044243,25759.970208716837,103236.95325295984,103236.95325295984,103236.95325295984,128084.92312962949,91702.78965270551,56546.96531723179,39062.02703941525,24847.969876669646,0.0,63909.99691608489,21120.7743951692,1538.6278588267537,0.0,0.8866222919406873,2.816053461390258,0.0014959135982669303,354104.2217515351,1555641.7791246853,4.393174900400468,1555641.7791246853,4.393174900400468,0.85,0.09577859866680935,4.027634451161993,1.2676758951740341,1.0,0.0,4.02763445116233,1.2848441865174525,1.285139443222477,3.1347259795593,19353.139454428758,1973.4710073703823,4632.441516551485,4632.441516551485,5.560776129968989,5.032295844672678,-2.387533059022664,7.4198289036953415,3.454501644935035,3.454501644935035,0.9870004699814386,0.0,0.0,0.00022978765639879246,1.0000309448593718,0.00022978054587211404,199.04731819818633,0.0,1.422509638539456e-06,4.031392315620818,0.058031357921650796,7.731613143851268e-05,0.00015247152496027978,0.0006140995667512285,0.09577859866680301,0.07190250013206681,0.023876098534736198,0.09577857980588923,0.07190250013207157,0.02387609853473778,0.3762698986994733,0.3762698986994733,0.12494502467289266,0.0,4.739215823725999,4.604388083706908,5.145725675241238,4.738383887784892,4.604908497877602,5.140811631204997,24847.969876669646,21120.7743951692,0.85,1.0652644470910146,0.6621980810803858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524010612186993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.735994554016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.693722079386,1538.6278588267537,0.3762698986994733,0.12494502467289266,6.112874298809886,3.454501644935035
3739.0,-30.151696629279094,5.032213360001575,35.01306001794995,24.127655079960846,4.989359128626446,-26.63761242982129,-40.17433949103577,1.475274929168674,-0.3018696221776622,-5.0399497483802485,40.02567324012479,42320.789726328534,25759.898160532353,25759.898160532353,68080.68788686089,77476.71190618836,77476.71190618836,25759.898160532353,103236.6100667207,103236.6100667207,103236.6100667207,128084.49599163371,91702.62260754289,56546.781494922674,39062.04568068912,24847.88592491301,0.0,63909.931605602134,21120.70303617606,1538.6236919031337,0.0,0.8866223487568962,2.8160563983135583,0.0014959135982669303,354104.08034620166,1555640.4816694146,4.393172990688192,1555640.4816694146,4.393172990688192,0.85,0.09577833740133643,4.027634451161993,1.2676754363579676,1.0,0.0,4.027634451162369,1.2848444984148832,1.2851397460551848,3.1347252186010826,19353.104200884787,1973.467412509347,4632.441516551485,4632.441516551485,5.560760577007504,5.032213360001575,-2.387532716414847,7.419746076416422,3.4545305458210307,3.4545305458210307,0.9870087273774374,0.0,0.0,0.00022978054587211404,1.0000308234403894,0.0002297734634634599,199.04756274439578,0.0,1.4153312663151034e-06,4.011048808737003,0.058032773252917114,7.731403763336267e-05,0.00015246650823875138,0.0006140793612307689,0.09577833740133701,0.07190222443160854,0.023876112969728473,0.09577842644454211,0.0719022244316081,0.023876112969728323,0.37626862117423804,0.37626862117423804,0.12494515507928781,0.0,4.738992924681099,4.604513540593075,5.144449443213205,4.73808012620259,4.604996000869846,5.139325062086982,24847.88592491301,21120.70303617606,0.85,1.0652599083816445,0.6621942578110791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524028423204671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71565104713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.682736517323,1538.6236919031337,0.37626862117423804,0.12494515507928781,6.112874298809886,3.4545305458210307
3740.0,-30.151991320650094,5.032131011562732,35.013043573780244,24.127529560960852,4.989287992774521,-26.637884807370906,-40.174586373008765,1.4751814794953015,-0.30180033052209865,-5.039981568836597,40.02564106550182,42320.53957370103,25759.88181266111,25759.88181266111,68080.42138636214,77476.49077768349,77476.49077768349,25759.88181266111,103236.3725903446,103236.3725903446,103236.3725903446,128084.17087246352,91702.49162463995,56546.621187913785,39062.07826302907,24847.798282118914,0.0,63909.876545147985,21120.628539801077,1538.619816553555,0.0,0.8866223032149803,2.816051770067985,0.0014959135982669303,354103.64101215394,1555639.0936464777,4.393174521447757,1555639.0936464777,4.393174521447757,0.85,0.09577808334717708,4.027634451161993,1.2676750561175871,1.0,0.0,4.0276344511626,1.2848449502485715,1.2851401888924303,3.1347241162311374,19353.076557991953,1973.4645937187474,4632.441516551485,4632.441516551485,5.560757048010714,5.032131011562732,-2.3875481908579474,7.41967920242068,3.4545594893530356,3.4545594893530356,0.9870169969580102,0.0,0.0,0.0002297734634634599,1.0000307103229482,0.00022976640726289022,199.0478063931093,0.0,1.409736180968042e-06,3.995192336863431,0.058034182989098085,7.73118744161938e-05,0.0001524615890472661,0.0006140595485256709,0.09577808334715278,0.07190195502679397,0.02387612832035881,0.09577802287321274,0.07190195502681221,0.023876128320364863,0.37626734302382336,0.37626734302382336,0.12494527913011107,0.0,4.738843000858537,4.604687653655219,5.1433196280733,4.738181238314496,4.605323932436647,5.138739766563788,24847.798282118914,21120.628539801077,0.85,1.0652566561956656,0.6621909141665209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452404616433637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.69979457526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.671764412473,1538.619816553555,0.37626734302382336,0.12494527913011107,6.112874298809886,3.4545594893530356
3741.0,-30.15228451993034,5.03204931350583,35.01302713829063,24.1274197929539,4.989250122686982,-26.638152515017158,-40.17482497785238,1.475118117773774,-0.302201087134506,-5.039988762970995,40.025608429986136,42320.26163644236,25759.803766828216,25759.803766828216,68080.06540327058,77476.1986527378,77476.1986527378,25759.803766828216,103236.00241956602,103236.00241956602,103236.00241956602,128083.69958336493,91702.3025105807,56546.44585033213,39062.062955831745,24847.697163798905,0.0,63909.76011963065,21120.54258922907,1538.6145906734278,0.0,0.8866223848425507,2.8160562048068414,0.0014959135982669303,354103.54168528476,1555637.6857414467,4.393171777773532,1555637.6857414467,4.393171777773532,0.85,0.09577781605845206,4.027634451161993,1.2676745940046392,1.0,0.0,4.027634451162123,1.2848452612606713,1.2851404909093984,3.1347233574338262,19353.03664698406,1973.4605239285647,4632.441516551485,4632.441516551485,5.560740200343537,5.03204931350583,-2.3875454521752304,7.41959476568106,3.4545883365073204,3.4545883365073204,0.9870252390020916,0.0,0.0,0.00022976640726289022,1.0000305549007067,0.00022975938698763438,199.04804880869602,0.0,1.4045212448629883e-06,3.980413207941709,0.05803558751034295,7.730978377765991e-05,0.00015245662348523033,0.0006140395490569463,0.09577781605844651,0.07190167538466362,0.023876140673782898,0.09577785721505579,0.07190167538466778,0.023876140673784286,0.37626606740871116,0.37626606740871116,0.12494540612827999,0.0,4.738635016974513,4.604815712751929,5.14209552104677,4.7377876758365005,4.605314345201236,5.137185444337717,24847.697163798905,21120.54258922907,0.85,1.0652530267025517,0.6621877715895726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524063840360173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68501544634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.660804207699,1538.6145906734278,0.37626606740871116,0.12494540612827999,6.112874298809886,3.4545883365073204
3742.0,-30.152576482023022,5.031967937827957,35.01301077025091,24.127302376460307,4.989193989418238,-26.63842093554258,-40.17506368746979,1.475038442937873,-0.3023152677965868,-5.040010935694579,40.02557752362324,42319.98942285094,25759.765081344667,25759.765081344667,68079.7545041956,77475.94953958865,77475.94953958865,25759.765081344667,103235.71462093332,103235.71462093332,103235.71462093332,128083.32759154514,91702.14851489243,56546.26841288493,39062.089002230554,24847.612970611823,0.0,63909.70197284238,21120.471025020048,1538.6106870083013,0.0,0.8866223838698503,2.8160551182220863,0.0014959135982669303,354103.23555447086,1555636.3524334244,4.393171810468037,1555636.3524334244,4.393171810468037,0.85,0.095777558843995,4.027634451161993,1.2676741725532343,1.0,0.0,4.027634451163138,1.2848456485203645,1.2851408692376358,3.134722412610604,19353.004147427157,1973.457209896056,4632.441516551485,4632.441516551485,5.56073184935121,5.031967937827957,-2.3875536027779916,7.419521540605949,3.4546172426127595,3.4546172426127595,0.9870334978893599,0.0,0.0,0.00022975938698763438,1.0000304260418444,0.00022975239653160365,199.0482902019013,0.0,1.3973720917751766e-06,3.9601525080908506,0.05803698488243472,7.730769227340825e-05,0.00015245169471422615,0.000614019697769048,0.09577755884398488,0.07190140386494763,0.02387615497903725,0.09577757715299709,0.07190140386495522,0.02387615497903977,0.3762647911439757,0.3762647911439757,0.1249455290107409,0.0,4.738455901381315,4.604961125189277,5.140935066495331,4.737695667897981,4.605500845447921,5.136251042276342,24847.612970611823,21120.471025020048,0.85,1.0652491312371515,0.6621841147191436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524081426926965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.66475474649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.649864071429,1538.6106870083013,0.3762647911439757,0.1249455290107409,6.112874298809886,3.4546172426127595
3743.0,-30.152867281592133,5.031887038909995,35.01299442914199,24.127199313975893,4.989146656177601,-26.6386874294804,-40.17530585462225,1.474966804065827,-0.30238575018029223,-5.040025448503361,40.02554557195479,42319.73669598692,25759.70787015549,25759.70787015549,68079.44456614241,77475.72293724233,77475.72293724233,25759.70787015549,103235.43080739782,103235.43080739782,103235.43080739782,128082.94969923889,91702.02012391659,56546.11357656379,39062.11838594756,24847.518891841068,0.0,63909.63727778863,21120.391058064906,1538.6060403418667,0.0,0.8866224257218626,2.816054351038591,0.0014959135982669303,354103.0351814559,1555634.9740315734,4.393170403734062,1555634.9740315734,4.393170403734062,0.85,0.09577729582787,4.027634451161993,1.2676737983571371,1.0,0.0,4.027634451159999,1.284845998122062,1.2851412099375346,3.134721559664587,19352.977051539787,1973.4544468844904,4632.441516551485,4632.441516551485,5.560719499235408,5.031887038909995,-2.3875560255487023,7.419443064458697,3.454646109805778,3.454646109805778,0.9870417456587938,0.0,0.0,0.00022975239653160365,1.0000303049631372,0.0002297454341046922,199.04853063445057,0.0,1.3914383206495002e-06,3.9433362007206836,0.05803837632075537,7.730557052869615e-05,0.0001524468260029075,0.0006140000883796082,0.09577729582786025,0.07190112805481828,0.023876167773041967,0.09577726632910559,0.0719011280548256,0.023876167773044396,0.3762635154976837,0.3762635154976837,0.12494565164614753,0.0,4.738298511038465,4.605140143119797,5.139760492944276,4.737639698323051,4.605828771261031,5.135034595392881,24847.518891841068,21120.391058064906,0.85,1.065245359948287,0.6621808306005652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409893932569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.64793843911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.63893894684,1538.6060403418667,0.3762635154976837,0.12494565164614753,6.112874298809886,3.454646109805778
3744.0,-30.15315704188271,5.031806561119871,35.01297813733398,24.12708077989521,4.989097239358274,-26.638953196309465,-40.175544180069096,1.4748933937849604,-0.3026601998705587,-5.040042138925363,40.0255143257258,42319.47229713969,25759.657334814783,25759.657334814783,68079.12963195448,77475.4421671124,77475.4421671124,25759.657334814783,103235.09950192718,103235.09950192718,103235.09950192718,128082.52949021131,91701.8363021495,56545.94583905255,39062.10051455217,24847.42998828413,0.0,63909.5305028363,21120.31549004151,1538.6017351580583,0.0,0.8866224539195653,2.816056014249566,0.0014959135982669303,354102.80474304577,1555633.6260634249,4.393169455950139,1555633.6260634249,4.393169455950139,0.85,0.09577703528233135,4.027634451161993,1.2676733637182043,1.0,0.0,4.027634451160989,1.284846355953685,1.28514155890526,3.134720686639966,19352.93825742778,1973.4504909859922,4632.441516551485,4632.441516551485,5.560708590227595,5.031806561119871,-2.387559933696154,7.419366494816025,3.454674985195239,3.454674985195239,0.9870499957700682,0.0,0.0,0.0002297454341046922,1.0000301967274872,0.00022973849675391242,199.04877020823685,0.0,1.3858608463746749e-06,3.9275296386258285,0.05803976218160174,7.730348249560663e-05,0.00015244195160908554,0.0006139804561031224,0.09577703528232231,0.07190085448697323,0.023876180795349086,0.0957770579477162,0.07190085448698001,0.02387618079535134,0.37626224248182133,0.37626224248182133,0.12494577245372174,0.0,4.7381218694702625,4.6052889105984605,5.138599891842489,4.737381939054785,4.605852418368329,5.133925732478303,24847.42998828413,21120.31549004151,0.85,1.0652422118628009,0.6621777998394396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524116382034322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63213187702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.628027379405,1538.6017351580583,0.37626224248182133,0.12494577245372174,6.112874298809886,3.454674985195239
3745.0,-30.153445494731564,5.031726509597761,35.01296188602106,24.126967414654814,4.989048311798353,-26.639217737371617,-40.17578229596836,1.4748205544384514,-0.3028566311451186,-5.040058174792744,40.02548292160943,42319.21276601693,25759.606182653166,25759.606182653166,68078.81894867009,77475.18030278239,77475.18030278239,25759.606182653166,103234.78648543556,103234.78648543556,103234.78648543556,128082.126166066,91701.67105619873,56545.78256582158,39062.09832264127,24847.339680630434,0.0,63909.4380032717,21120.238728535867,1538.5973356495872,0.0,0.8866224860252443,2.8160567269944017,0.0014959135982669303,354102.5833419367,1555632.2712848748,4.3931683768109915,1555632.2712848748,4.3931683768109915,0.85,0.09577677393356979,4.027634451161993,1.2676729202875872,1.0,0.0,4.027634451162668,1.284846711062568,1.2851419051818356,3.1347198202586672,19352.90338359306,1973.446934844525,4632.441516551485,4632.441516551485,5.560697548067334,5.031726509597761,-2.3875632559311404,7.419289765528902,3.4547038527934015,3.4547038527934015,0.9870582436552576,0.0,0.0,0.00022973849675391242,1.0000300605445256,0.00022973159089719532,199.0490087015366,0.0,1.380871141216732e-06,3.9133888142082185,0.05804114305274296,7.730139635049368e-05,0.00015243710040341874,0.000613960917220049,0.09577677393356109,0.07190058053521318,0.0238761933983479,0.09577681179022249,0.07190058053521972,0.02387619339835007,0.3762609698544539,0.3762609698544539,0.1249458918636429,0.0,4.737944227236881,4.6054332252662675,5.1374487288943556,4.737201543647643,4.605980159485853,5.1328135693358945,24847.339680630434,21120.238728535867,0.85,1.065238892339891,0.6621746973248378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524133762444882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.617991052604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.617126938865,1538.5973356495872,0.3762609698544539,0.1249458918636429,6.112874298809886,3.4547038527934015
3746.0,-30.15373252305421,5.031646907586151,35.012945681102075,24.12685890393334,4.989001708646006,-26.639480763712747,-40.176016360614426,1.4747499493045104,-0.3030183122442054,-5.040072680092953,40.02545177030009,42318.94274411595,25759.552241393227,25759.552241393227,68078.49498550917,77474.9287277809,77474.9287277809,25759.552241393227,103234.48096917412,103234.48096917412,103234.48096917412,128081.73109856207,91701.51646553568,56545.60913571637,39062.11925535479,24847.25012938794,0.0,63909.36938474273,21120.162609979747,1538.5929448387012,0.0,0.8866225250145794,2.81605716109325,0.0014959135982669303,354102.38307287917,1555630.927413343,4.393167066297807,1555630.927413343,4.393167066297807,0.85,0.09577651191829334,4.027634451161993,1.2676724872970961,1.0,0.0,4.0276344511632365,1.2848470556537153,1.2851422409787212,3.134718979538603,19352.870758471494,1973.4436080079838,4632.441516551485,4632.441516551485,5.560685903827521,5.031646907586151,-2.3875653385225175,7.419212246108669,3.4547327148527653,3.4547327148527653,0.987066489957933,0.0,0.0,0.00022973159089719532,1.0000299121586695,0.00022972471933494024,199.04924601753703,0.0,1.3746039337730447e-06,3.8956275483128087,0.058042517656676736,7.729934574933856e-05,0.00015243224514785675,0.0006139413620254784,0.09577651191828472,0.07190030627907831,0.023876205639206408,0.09577655744059965,0.07190030627908478,0.023876205639208555,0.37625969736692355,0.37625969736692355,0.12494600995428887,0.0,4.737772096553556,4.6055851079453305,5.1362968885799205,4.737054367848771,4.606165208689163,5.131661937394767,24847.25012938794,21120.162609979747,0.85,1.06523496696811,0.6621711832165078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524151064471913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60022978671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.606243032064,1538.5929448387012,0.37625969736692355,0.12494600995428887,6.112874298809886,3.4547327148527653
3747.0,-30.15401831665539,5.031567665788767,35.01292951024581,24.12675133617597,4.988949216911409,-26.639743267510834,-40.1762503554113,1.4746741677668989,-0.30303316109905154,-5.040091012519099,40.02542035260623,42318.67768756077,25759.50901568608,25759.50901568608,68078.18670324684,77474.70469419795,77474.70469419795,25759.50901568608,103234.21370988403,103234.21370988403,103234.21370988403,128081.37414653681,91701.38653411076,56545.4378408196,39062.165214767956,24847.16043665278,0.0,63909.32565142073,21120.086371154863,1538.5886366478617,0.0,0.8866225454659264,2.8160552155540373,0.0014959135982669303,354102.12996430486,1555629.572050837,4.393166378885244,1555629.572050837,4.393166378885244,0.85,0.09577625135806148,4.027634451161993,1.2676720916712663,1.0,0.0,4.027634451162768,1.284847424392322,1.2851426009726745,3.134718079905007,19352.84333748468,1973.4408118455008,4632.441516551485,4632.441516551485,5.560676572742176,5.031567665788767,-2.3875701437518853,7.419137809540652,3.4547615790952593,3.4547615790952593,0.9870747368843598,0.0,0.0,0.00022972471933494024,1.0000297835523229,0.00022971787752051564,199.0494823131624,0.0,1.3677792858359897e-06,3.876286496059195,0.058043885435962575,7.729729581039048e-05,0.00015242742352454975,0.0006139219422893366,0.09577625135805416,0.0719000334145024,0.023876217943551756,0.09577622529804075,0.0719000334145079,0.023876217943553577,0.3762584255465986,0.3762584255465986,0.12494612618097917,0.0,4.737636536987793,4.605773559542911,5.135181646090075,4.737057851420047,4.606492698908255,5.1306857886833654,24847.16043665278,21120.086371154863,0.85,1.0652308721666732,0.6621674889573804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524168281091872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.580888734454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.595378048176,1538.5886366478617,0.3762584255465986,0.12494612618097917,6.112874298809886,3.4547615790952593
3748.0,-30.154303023429154,5.03148873781699,35.012913338983346,24.1266286111437,4.988892514246426,-26.64000521405455,-40.176488052215404,1.4745947048717385,-0.3032084908099364,-5.040111245176319,40.0253879990601,42318.43262202094,25759.47135661319,25759.47135661319,68077.90397863413,77474.43646960623,77474.43646960623,25759.47135661319,103233.90782621942,103233.90782621942,103233.90782621942,128080.97358717564,91701.21026861217,56545.28443442423,39062.13981576437,24847.06576095622,0.0,63909.20557672059,21120.005896812785,1538.5840812489027,0.0,0.8866225596255247,2.816055160424222,0.0014959135982669303,354101.85062015435,1555628.1763164997,4.393165902951535,1555628.1763164997,4.393165902951535,0.85,0.09577599089744568,4.027634451161993,1.2676717081340034,1.0,0.0,4.027634451163846,1.284847810293155,1.2851429781710153,3.134717138400255,19352.80613806263,1973.4370185601233,4632.441516551485,4632.441516551485,5.56066844331998,5.03148873781699,-2.3875762912139087,7.419065029030898,3.454790419332358,3.454790419332358,0.9870829769521023,0.0,0.0,0.00022971787752051564,1.0000296703579217,0.00022971106191109017,199.04971771068625,0.0,1.361859619300322e-06,3.8595101610971128,0.05804524729558187,7.729521349103235e-05,0.0001524226640294833,0.0006139027727830368,0.09577599089743691,0.07189976076627178,0.023876230131165136,0.09577594138173655,0.07189976076627835,0.023876230131167322,0.3762571565798075,0.3762571565798075,0.12494624236887941,0.0,4.737497788558244,4.605942203314385,5.134113392347842,4.736902754366383,4.606578517422122,5.12980186431065,24847.06576095622,21120.005896812785,0.85,1.0652284497091609,0.6621648984702095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524185423689147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.564112399494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.584528232263,1538.5840812489027,0.3762571565798075,0.12494624236887941,6.112874298809886,3.454790419332358
3749.0,-30.15458661293496,5.031410476073147,35.0128972308824,24.126533197145932,4.988862278832134,-26.64026350806084,-40.17671764651311,1.4745391739580358,-0.3035033618560874,-5.040114335518102,40.02535749624462,42318.1587694647,25759.39140926116,25759.39140926116,68077.55017872585,77474.17174994633,77474.17174994633,25759.39140926116,103233.5631592075,103233.5631592075,103233.5631592075,128080.53799715187,91701.04777214925,56545.11249680104,39062.15030594245,24846.974837944374,0.0,63909.12514388682,21119.928612252716,1538.579344812136,0.0,0.8866226544364479,2.8160586807657277,0.0014959135982669303,354101.80795306474,1555626.8604236846,4.393162716158396,1555626.8604236846,4.393162716158396,0.8499999999999999,0.0957757245663117,4.027634451161993,1.2676712548127402,1.0,0.0,4.02763445115987,1.2848480841728138,1.2851432433561136,3.134716470200434,19352.77184448531,1973.4335215884435,4632.441516551485,4632.441516551485,5.560651185173979,5.031410476073147,-2.3875696744982724,7.41898015057142,3.4548192221705203,3.4548192221705203,0.9870912063344344,0.0,0.0,0.00022971106191109017,1.0000295539903563,0.00022970427323321422,199.0499521849344,0.0,1.356645132166013e-06,3.844732304558481,0.05804660394071404,7.729320220212288e-05,0.00015241785970896728,0.0006138834227362121,0.0957757245663046,0.07189948347073108,0.02387624109557351,0.09577577651197583,0.07189948347073642,0.02387624109557528,0.37625588881980315,0.37625588881980315,0.1249463606329033,0.0,4.73732193752187,4.606096117852076,5.1329405160721535,4.736610973662039,4.606705932842658,5.128243180348363,24846.974837944374,21119.928612252716,0.85,1.0652242543682788,0.662161446807297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524202501134313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.54933454296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.573690662675,1538.579344812136,0.37625588881980315,0.1249463606329033,6.112874298809886,3.4548192221705203
3750.0,-30.154868956941964,5.031332462146258,35.01288119502728,24.126415710803144,4.988805730566583,-26.64052331248415,-40.17695118729023,1.4744600861088086,-0.30357931949640715,-5.040136704273477,40.02532738434732,42317.90685385538,25759.361671226685,25759.361671226685,68077.26852508207,77473.9239307231,77473.9239307231,25759.361671226685,103233.28560194978,103233.28560194978,103233.28560194978,128080.18005703216,91700.89102017984,56544.95130507189,39062.15523900884,24846.894455082384,0.0,63909.04969409123,21119.860286820025,1538.575660346416,0.0,0.8866226495852183,2.816057068181747,0.0014959135982669303,354101.4991168978,1555625.5613959215,4.393162879218341,1555625.5613959215,4.393162879218341,0.85,0.0957754684673487,4.027634451161993,1.2676708240201702,1.0,0.0,4.027634451161661,1.2848484682096193,1.2851436187582648,3.13471553324442,19352.738763237343,1973.430148239954,4632.441516551485,4632.441516551485,5.560644765657538,5.031332462146258,-2.3875771229827274,7.4189095851289855,3.4548480944408224,3.4548480944408224,0.9870994555545207,0.0,0.0,0.00022970427323321422,1.0000294242583216,0.00022969751455421015,199.0501856298784,0.0,1.3512860066067284e-06,3.8295445427234682,0.05804795522672064,7.729115639095806e-05,0.00015241311684225615,0.000613864320202849,0.09577546846733752,0.07189921463980883,0.02387625382752868,0.09577549178704955,0.07189921463981723,0.02387625382753147,0.3762546212440839,0.3762546212440839,0.12494647349855659,0.0,4.737177840486538,4.606262430651839,5.131857844432261,4.736557384777086,4.606885381019708,5.127484576267136,24846.894455082384,21119.860286820025,0.85,1.0652211048504483,0.6621582867593151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524219511601018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.534146781116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.56286598546,1538.575660346416,0.3762546212440839,0.12494647349855659,6.112874298809886,3.4548480944408224
3751.0,-30.15514988196951,5.0312549100682435,35.01286517202232,24.126306815911107,4.988760949168404,-26.640780662767416,-40.17718060696495,1.4743917299663545,-0.30377414187722707,-5.040148655103261,40.025295686919954,42317.643855387454,25759.306249361704,25759.306249361704,68076.95010474915,77473.66339525399,77473.66339525399,25759.306249361704,103232.96964461569,103232.96964461569,103232.96964461569,128079.76939297252,91700.72574334625,56544.78317436201,39062.15840998249,24846.799748356832,0.0,63908.95815833932,21119.779786103307,1538.5709108003641,0.0,0.8866227035719334,2.816058236844133,0.0014959135982669303,354101.3341168134,1555624.193969252,4.39316106461229,1555624.193969252,4.39316106461229,0.85,0.0957752043840576,4.027634451161993,1.267670396524482,1.0,0.0,4.027634451163559,1.2848488019756774,1.2851439439166616,3.1347147189372073,19352.703882885053,1973.4265914338794,4632.441516551485,4632.441516551485,5.5606328018011615,5.0312549100682435,-2.3875768332640144,7.418831743332258,3.4548769110329998,3.4548769110329998,0.9871076888665714,0.0,0.0,0.00022969751455421015,1.0000292764459129,0.0002296907900242193,199.05041790207582,0.0,1.3453163103736133e-06,3.81262642359882,0.058049300543031014,7.728914672928935e-05,0.00015240836782492079,0.00061384519289702,0.09577520438404695,0.07189893980947729,0.023876264574569667,0.09577524170885503,0.07189893980948528,0.02387626457457232,0.37625335467056353,0.37625335467056353,0.12494658673601043,0.0,4.7370220397396,4.60641905828146,5.130757389943483,4.736374513226053,4.607022969340051,5.126332847718459,24846.799748356832,21119.779786103307,0.85,1.0652176481438378,0.662155119952703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524236447397156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51722866199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.552056806755,1538.5709108003641,0.37625335467056353,0.12494658673601043,6.112874298809886,3.4548769110329998
3752.0,-30.15542962080224,5.031177637908542,35.012849167722756,24.12618912002074,4.988704969226921,-26.64103806525168,-40.17741002663968,1.4743134136764176,-0.30386413259986966,-5.0401688485867915,40.02526418574242,42317.385961642394,25759.272659164126,25759.272659164126,68076.65862080653,77473.41273331888,77473.41273331888,25759.272659164126,103232.685392483,103232.685392483,103232.685392483,128079.39512565767,91700.56532760119,56544.615199739404,39062.16680873531,24846.70973317467,0.0,63908.87654190998,21119.70327319847,1538.5666219775856,0.0,0.8866227148417284,2.8160570630164763,0.0014959135982669303,354101.05531400995,1555622.835009697,4.393160685811006,1555622.835009697,4.393160685811006,0.85,0.09577494492275493,4.027634451161993,1.2676699530938644,1.0,0.0,4.02763445116134,1.2848491822706303,1.2851443156585152,3.134713791111434,19352.67002842657,1973.42313923986,4632.441516551485,4632.441516551485,5.560625550722554,5.031177637908542,-2.3875825325491413,7.418760170457684,3.4549057369263756,3.4549057369263756,0.9871159248361073,0.0,0.0,0.0002296907900242193,1.0000291528924572,0.00022968409406852577,199.05064919398905,0.0,1.3385205048716372e-06,3.7933671108062197,0.058050639063535886,7.72871371159312e-05,0.0001524036529082881,0.0006138262029363558,0.09577494492274391,0.07189866868008178,0.023876276242662132,0.09577493602702183,0.07189866868009005,0.023876276242664873,0.37625208842211055,0.37625208842211055,0.12494669847029749,0.0,4.73688656156537,4.606582230881656,5.129718858829563,4.7363047159869325,4.607196733907415,5.125526295714792,24846.70973317467,21119.70327319847,0.85,1.065214447576205,0.6621519302391683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524253298116334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4979693492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.541266643471,1538.5666219775856,0.37625208842211055,0.12494669847029749,6.112874298809886,3.4549057369263756
3753.0,-30.15570823654239,5.031100892358034,35.01283319293162,24.12609503315764,4.98866604043531,-26.641292751546203,-40.17763902721924,1.4742505554390999,-0.3039357692584872,-5.040177010641637,40.02523303663614,42317.13122787375,25759.209466061056,25759.209466061056,68076.3406939348,77473.18845847051,77473.18845847051,25759.209466061056,103232.39792453157,103232.39792453157,103232.39792453157,128079.01443124098,91700.43774895667,56544.45685242106,39062.20099615067,24846.61650670941,0.0,63908.81750286008,21119.624030703,1538.5618727730878,0.0,0.8866227861490955,2.8160570527180915,0.0014959135982669303,354100.94262405345,1555621.491239364,4.393158289022,1555621.491239364,4.393158289022,0.85,0.09577467989283321,4.027634451161993,1.267669571754523,1.0,0.0,4.027634451160493,1.2848494901851668,1.2851446150400374,3.1347130398764045,19352.64310397522,1973.4203937099032,4632.441516551485,4632.441516551485,5.560611909297652,5.031100892358034,-2.3875792769730233,7.418680169331058,3.4549345180083133,3.4549345180083133,0.9871241480023752,0.0,0.0,0.00022968409406852577,1.0000290359144755,0.00022967742517445146,199.05087955778617,0.0,1.3328343277719135e-06,3.7772524849056026,0.05805197189786366,7.728513122183696e-05,0.0001523989628466888,0.0006138073130826805,0.09577467989283,0.0718983931454919,0.02387628674733811,0.0957746477441278,0.0718983931454943,0.02387628674733891,0.3762508229351914,0.3762508229351914,0.12494681202509952,0.0,4.7367609249049,4.606775718327185,5.128628385595391,4.736241241383141,4.607534234174977,5.12425098875616,24846.61650670941,21119.624030703,0.85,1.065210456927766,0.6621485560420509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524270077721135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4818547233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.530490879457,1538.5618727730878,0.3762508229351914,0.12494681202509952,6.112874298809886,3.4549345180083133
3754.0,-30.155985564416188,5.031024456341119,35.01281726651974,24.125976673699938,4.988614271657699,-26.64154756273477,-40.177868062723405,1.4741762699762713,-0.30412199235513526,-5.040195002923296,40.0252024961975,42316.88209392775,25759.172322029743,25759.172322029743,68076.0544159575,77472.91787704542,77472.91787704542,25759.172322029743,103232.09019907516,103232.09019907516,103232.09019907516,128078.62134226829,91700.258145231,56544.29834130386,39062.17755991904,24846.53114319313,0.0,63908.70870311216,21119.55147171416,1538.5577969637422,0.0,0.8866228051542396,2.8160574026328895,0.0014959135982669303,354100.69421251153,1555620.1737277652,4.393157650219597,1555620.1737277652,4.393157650219597,0.85,0.09577442127010821,4.027634451161993,1.267669151402079,1.0,0.0,4.027634451163242,1.2848498515070905,1.2851449678759816,3.1347121583410686,19352.605200047077,1973.416528584897,4632.441516551485,4632.441516551485,5.560603891056907,5.031024456341119,-2.3875831507197196,7.418607607060839,3.4549633291637574,3.4549633291637574,0.9871323797610735,0.0,0.0,0.00022967742517445146,1.0000289017635207,0.00022967078728366978,199.05110885722343,0.0,1.3274492311693862e-06,3.7619911211340407,0.05805329934709483,7.728312506996876e-05,0.0001523943001044827,0.0006137885332615342,0.0957744212700985,0.07189812288511659,0.023876298384981905,0.09577440798079644,0.07189812288512389,0.02387629838498433,0.37624956000538173,0.37624956000538173,0.12494692319280415,0.0,4.736630491811354,4.606946534346946,5.127587088023574,4.736073010568134,4.6075957737219255,5.123387655481565,24846.53114319313,21119.55147171416,0.85,1.0652077908850377,0.6621457850214245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524286789996188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.46659335953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.519728290103,1538.5577969637422,0.37624956000538173,0.12494692319280415,6.112874298809886,3.4549633291637574
3755.0,-30.15626170231467,5.030948529678712,35.012801380810245,24.12587720844897,4.988575762538854,-26.641799976686617,-40.17809290727598,1.4741140369107777,-0.30428410554821994,-5.0402031644665755,40.0251718289118,42316.620920161375,25759.11119948885,25759.11119948885,68075.73211965023,77472.67017425323,77472.67017425323,25759.11119948885,103231.78137374208,103231.78137374208,103231.78137374208,128078.22193697597,91700.10630825406,56544.13270532818,39062.19289213987,24846.440563233893,0.0,63908.63345537377,21119.47447874881,1538.5531960507842,0.0,0.8866228747178184,2.8160585833053142,0.0014959135982669303,354100.5815297077,1555618.850744845,4.393155312043266,1555618.850744845,4.393155312043266,0.85,0.09577415725585275,4.027634451161993,1.2676687184115876,1.0,0.0,4.02763445116108,1.28485015637711,1.2851452642868875,3.1347114145346784,19352.573156068916,1973.413261008491,4632.441516551485,4632.441516551485,5.560590696601957,5.030948529678712,-2.3875796847501563,7.418528214428868,3.4549921057859176,3.4549921057859176,0.9871406016531193,0.0,0.0,0.00022967078728366978,1.00002877781355,0.00022966417805077473,199.05133717323258,0.0,1.321279520567767e-06,3.744506161289052,0.05805462062661539,7.728115567402575e-05,0.00015238963160964404,0.000613769730270887,0.09577415725584557,0.07189784856572361,0.02387630869012196,0.09577416924542399,0.071897848565729,0.023876308690123745,0.3762482978748514,0.3762482978748514,0.12494703470717224,0.0,4.736491628813894,4.607120340191614,5.126502907487179,4.735919058918341,4.6078001302023495,5.122150682304891,24846.440563233893,21119.47447874881,0.85,1.065204002009936,0.6621424779753787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524303425057334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44910839968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.508982213812,1538.5531960507842,0.3762482978748514,0.12494703470717224,6.112874298809886,3.4549921057859176
3756.0,-30.156536653520703,5.030872897173937,35.012785539018736,24.12576408768075,4.98852384076682,-26.642052663819186,-40.17831782167775,1.474039851065256,-0.3043731339545843,-5.040221089185138,40.02514133669218,42316.36499632347,25759.075900572934,25759.075900572934,68075.44089689641,77472.42144030421,77472.42144030421,25759.075900572934,103231.49734087715,103231.49734087715,103231.49734087715,128077.85249142745,91699.94753093447,56543.966411020156,39062.201244349235,24846.355150550295,0.0,63908.556394899526,21119.40187796775,1538.5491169665943,0.0,0.8866228938925146,2.816057661776023,0.0014959135982669303,354100.33405117714,1555617.5353150947,4.393154667541956,1555617.5353150947,4.393154667541956,0.85,0.09577389849358162,4.027634451161993,1.2676682964107022,1.0,0.0,4.027634451163208,1.284850517110121,1.2851456166104342,3.1347105344370543,19352.539647387013,1973.4098440738696,4632.441516551485,4632.441516551485,5.560583076664224,5.030872897173937,-2.3875833066031387,7.418456203777076,3.4550209086699937,3.4550209086699937,0.9871488310485697,0.0,0.0,0.00022966417805077473,1.0000286542049157,0.00022965759739491853,199.051564508522,0.0,1.315576645448696e-06,3.7283442132016047,0.05805593620326084,7.727918571269989e-05,0.00015238499233807484,0.0006137510449808866,0.09577389849356963,0.07189757866659531,0.023876319826974312,0.09577388605460335,0.07189757866660432,0.023876319826977303,0.3762470366790046,0.3762470366790046,0.12494714320310617,0.0,4.736370014677846,4.607298659015385,5.125474436374873,4.735847955230554,4.607978037299745,5.121326438332346,24846.355150550295,21119.40187796775,0.85,1.0652007295587957,0.6621392718503135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524319988775927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4329464516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.498250732431,1538.5491169665943,0.3762470366790046,0.12494714320310617,6.112874298809886,3.4550209086699937
3757.0,-30.156810371881473,5.030797771793832,35.01276973433271,24.125664482731395,4.988486024333383,-26.64230283057718,-40.17854231698436,1.4739784830291565,-0.304545801582492,-5.040228573687631,40.025110733879934,42316.112825648066,25759.015045612603,25759.015045612603,68075.12787126067,77472.1703235877,77472.1703235877,25759.015045612603,103231.1853692003,103231.1853692003,103231.1853692003,128077.44977893564,91699.79158384303,56543.80907025369,39062.202792877055,24846.26440973534,0.0,63908.467202612395,21119.324748275038,1538.5444898381058,0.0,0.8866229666726859,2.8160590604464546,0.0014959135982669303,354100.23071605666,1555616.2151152426,4.393152221249607,1555616.2151152426,4.393152221249607,0.85,0.09577363407485297,4.027634451161993,1.2676678908942272,1.0,0.0,4.027634451163421,1.2848508178151365,1.2851459089289134,3.134709800792987,19352.5067360021,1973.4064880465908,4632.441516551485,4632.441516551485,5.560569939971594,5.030797771793832,-2.3875791437846523,7.418376915578484,3.4550496737471845,3.4550496737471845,0.9871570496420528,0.0,0.0,0.00022965759739491853,1.0000285257855235,0.00022965104641842316,199.0517908249256,0.0,1.3098898436689996e-06,3.712227816957945,0.05805724609310451,7.727721946840666e-05,0.00015238037792651186,0.0006137324598179037,0.09577363407484925,0.07189730454067765,0.023876329534171598,0.0957736534485386,0.07189730454068044,0.023876329534172524,0.37624577662056263,0.37624577662056263,0.12494725194121083,0.0,4.73623572946326,4.607474271504145,5.1244032335489464,4.735682772105122,4.608162568423722,5.120104208695977,24846.26440973534,21119.324748275038,0.85,1.0651973181493852,0.6621362501386718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524336481348417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.41683005535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.48753381986,1538.5444898381058,0.37624577662056263,0.12494725194121083,6.112874298809886,3.4550496737471845
3758.0,-30.157082938088568,5.03072300265909,35.01275398799207,24.12555565768855,4.988439838665873,-26.642552797248438,-40.17876300550995,1.4739096978257553,-0.304679870777818,-5.040242740630804,40.02508082393569,42315.84978799028,25758.972296169046,25758.972296169046,68074.82208415933,77471.91580929964,77471.91580929964,25758.972296169046,103230.88810546868,103230.88810546868,103230.88810546868,128077.06877768578,91699.6283857507,56543.63703120567,39062.21261616114,24846.18067221711,0.0,63908.39328837825,21119.253571384543,1538.5404185195089,0.0,0.8866230028869766,2.8160591706364677,0.0014959135982669303,354100.0351195825,1555614.924806409,4.39315100401237,1555614.924806409,4.39315100401237,0.85,0.09577337400802494,4.027634451161993,1.2676674287812792,1.0,0.0,4.027634451163028,1.2848511531608386,1.2851462359341663,3.134708982634824,19352.4722943515,1973.4029759756393,4632.441516551485,4632.441516551485,5.560560711696739,5.03072300265909,-2.387579782414927,7.418302785074017,3.4550784657528095,3.4550784657528095,0.9871652759293742,0.0,0.0,0.00022965104641842316,1.00002840577476,0.00022964452318782264,199.05201618915498,0.0,1.3039836030556404e-06,3.695489531059685,0.058058550076707564,7.72752866109243e-05,0.00015237575980749885,0.0006137138597226673,0.09577337400801667,0.0718970341654297,0.023876339842586962,0.09577340767033281,0.07189703416543591,0.023876339842589026,0.37624451742673937,0.37624451742673937,0.12494735759501403,0.0,4.736106850331453,4.60764703026814,5.123362387993041,4.73556286985297,4.608311274610799,5.1191720553147775,24846.18067221711,21119.253571384543,0.85,1.0651937653475438,0.6621329000878735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524352900005921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.40009176946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.476832440248,1538.5404185195089,0.37624451742673937,0.12494735759501403,6.112874298809886,3.4550784657528095
3759.0,-30.157354388118033,5.030648661057002,35.012738280591606,24.12546188514682,4.988397968516087,-26.642801327575317,-40.178987256344385,1.4738449079733704,-0.3046576049271721,-5.040253163535828,40.025050465463636,42315.60633733399,25758.920992250554,25758.920992250554,68074.52732958455,77471.7048465566,77471.7048465566,25758.920992250554,103230.62583880716,103230.62583880716,103230.62583880716,128076.71820554853,91699.51003604794,56543.48588588363,39062.249055738124,24846.09236674138,0.0,63908.341422479505,21119.178511730173,1538.5360021680676,0.0,0.8866230598070601,2.8160576602949017,0.0014959135982669303,354099.89121537615,1555613.615149007,4.393149090810726,1555613.615149007,4.393149090810726,0.85,0.09577311103532937,4.027634451161993,1.267667078762316,1.0,0.0,4.027634451162073,1.2848514697568147,1.2851465442210341,3.1347082102216124,19352.44731759441,1973.400429055224,4632.441516551485,4632.441516551485,5.5605496367768925,5.030648661057002,-2.387577569264998,7.418226230322,3.4551072400168183,3.4551072400168183,0.9871734971476623,0.0,0.0,0.00022964452318782264,1.000028289512558,0.00022963802683997854,199.05224063095034,0.0,1.2984622030994014e-06,3.6798418835837037,0.05805984853891066,7.72733225994385e-05,0.00015237120058838414,0.0006136954968546905,0.09577311103532168,0.07189676183130952,0.02387634920401216,0.09577308753691324,0.0718967618313153,0.023876349204014078,0.3762432588685601,0.3762432588685601,0.12494746190891524,0.0,4.736008864289261,4.607862534811488,5.122316681530151,4.735595558608679,4.60870484351824,5.118114040770195,24846.09236674138,21119.178511730173,0.85,1.0651900176780305,0.6621296280809073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436924958816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38444412198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.466145018172,1538.5360021680676,0.3762432588685601,0.12494746190891524,6.112874298809886,3.4551072400168183
3760.0,-30.157624605016345,5.0305745592376505,35.01272258628578,24.1253386362456,4.9883430715586465,-26.64305005069142,-40.17920777024699,1.4737685172337172,-0.3048379873837348,-5.0402721494743945,40.02501943206871,42315.352612790804,25758.892218322257,25758.892218322257,68074.24483111306,77471.42716686464,77471.42716686464,25758.892218322257,103230.3193851869,103230.3193851869,103230.3193851869,128076.32296970036,91699.31919761321,56543.318662879574,39062.222816370704,24846.003584513448,0.0,63908.22640088415,21119.10304683643,1538.5317491328574,0.0,0.8866230755352121,2.8160578172951,0.0014959135982669303,354099.629085464,1555612.2763764474,4.393148562155063,1555612.2763764474,4.393148562155063,0.85,0.09577285192540164,4.027634451161993,1.2676666040113198,1.0,0.0,4.027634451161955,1.2848518405732106,1.2851469067753112,3.1347073055249277,19352.407042670882,1973.396322155974,4632.441516551485,4632.441516551485,5.56054342538098,5.0305745592376505,-2.3875815965358234,7.418156155773474,3.455136018637954,3.455136018637954,0.987181719610844,0.0,0.0,0.00022963802683997854,1.0000281610609316,0.00022963156017162073,199.05246405360577,0.0,1.2931125942871468e-06,3.664681092209774,0.05806114165150495,7.727139136138297e-05,0.00015236663547859555,0.0006136771102612326,0.09577285192539467,0.07189649284589349,0.023876359079501187,0.09577282982607963,0.07189649284589872,0.023876359079502925,0.37624200352731246,0.37624200352731246,0.12494756416210279,0.0,4.735901438424207,4.608041207212125,5.121344225909411,4.735434162090655,4.608719992452109,5.117418264786977,24846.003584513448,21119.10304683643,0.85,1.0651875144225762,0.6621268496383337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524385532252675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.369283330605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.455470871311,1538.5317491328574,0.37624200352731246,0.12494756416210279,6.112874298809886,3.455136018637954
3761.0,-30.157893708343714,5.030500999447926,35.012706921245574,24.125248845107876,4.988309097455651,-26.64329567899378,-40.17942779520524,1.473711068105645,-0.304920793051906,-5.040276492786142,40.02498889587767,42315.101775176605,25758.827174766928,25758.827174766928,68073.92894994354,77471.20029355219,77471.20029355219,25758.827174766928,103230.02746831911,103230.02746831911,103230.02746831911,128075.93879759245,91699.18718691268,56543.16238093437,39062.24978442034,24845.911329273342,0.0,63908.161113693684,21119.02462988234,1538.5269628260176,0.0,0.8866231640817814,2.816058399997199,0.0014959135982669303,354099.56911942584,1555610.9590539858,4.3931455859222766,1555610.9590539858,4.3931455859222766,0.85,0.09577258604005114,4.027634451161993,1.267666182010435,1.0,0.0,4.027634451160839,1.2848521227084555,1.2851471806662034,3.134706617187805,19352.379182869598,1973.393481246868,4632.441516551485,4632.441516551485,5.560529384501005,5.030500999447926,-2.387574748663255,7.418075748111181,3.455164745690878,3.455164745690878,0.9871899273402508,0.0,0.0,0.00022963156017162073,1.0000280450688224,0.00022962512031931802,199.0526865559711,0.0,1.2872062708387373e-06,3.6479425715569818,0.05806242885777579,7.726946444992826e-05,0.00015236209572169247,0.0006136588257799299,0.09577258604004538,0.07189621849625746,0.02387636754378791,0.09577256126300075,0.0718962184962618,0.023876367543789346,0.37624074866879653,0.37624074866879653,0.12494766851346618,0.0,4.735794256830673,4.608241785105747,5.120306648902158,4.735355699734214,4.609035884444552,5.116148110844563,24845.911329273342,21119.02462988234,0.85,1.0651836598590105,0.6621236010827684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524401740983677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35254480995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.444812379845,1538.5269628260176,0.37624074866879653,0.12494766851346618,6.112874298809886,3.455164745690878
