time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3762.0,-30.158161708364982,5.03042783396106,35.01269133533038,24.125149624329083,4.988268314237443,-26.643540995190985,-40.1796477503143,1.4736476010634085,-0.30500078366537764,-5.0402873125325325,40.02495987047486,42314.85547453988,25758.779858423994,25758.779858423994,68073.63533296387,77470.96270687631,77470.96270687631,25758.779858423994,103229.7425653003,103229.7425653003,103229.7425653003,128075.57350732195,91699.04126056918,56543.007436522974,39062.259804495785,24845.830942021654,0.0,63908.09074651744,21118.956300718404,1538.5230058835546,0.0,0.8866232141477097,2.81605818928028,0.0014959135982669303,354099.41973637044,1555609.7069072744,4.393143903103363,1555609.7069072744,4.393143903103363,0.85,0.09577232590683218,4.027634451161993,1.2676658105617395,1.0,0.0,4.027634451159557,1.2848524329438145,1.2851474826981153,3.134705860294011,19352.348386283298,1973.3903408690326,4632.441516551485,4632.441516551485,5.56051917037466,5.03042783396106,-2.3875725270022086,7.418000360963268,3.45519351275304,3.45519351275304,0.9871981465008686,0.0,0.0,0.00022962512031931802,1.0000279301457402,0.00022961870703536584,199.05290814652813,0.0,1.2818699018772137e-06,3.6328193019200237,0.058063710727677666,7.726753819459556e-05,0.00015235758212472247,0.0006136406466612748,0.09577232590682308,0.07189594897112073,0.02387637693570236,0.0957723131869764,0.07189594897112755,0.023876376935704626,0.37623949564451414,0.37623949564451414,0.12494776994436907,0.0,4.735697128737911,4.6084518210992655,5.11928094561631,4.735286528867164,4.609271504818992,5.115157560459352,24845.830942021654,21118.956300718404,0.85,1.0651802383358389,0.662120476144028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524417882952425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33742154032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.434167189685,1538.5230058835546,0.37623949564451414,0.12494776994436907,6.112874298809886,3.45519351275304
3763.0,-30.158428417008057,5.030354875445835,35.012675756420414,24.12503168396654,4.988212435284479,-26.643786658584037,-40.17986396849153,1.4735706768603551,-0.3050633910080478,-5.040306720557883,40.0249289026814,42314.59924600292,25758.755021826975,25758.755021826975,68073.3542678299,77470.71068629784,77470.71068629784,25758.755021826975,103229.46570812482,103229.46570812482,103229.46570812482,128075.20794181796,91698.87426765687,56542.83588005452,39062.26487511372,24845.742233693156,0.0,63908.00710880687,21118.88089863918,1538.5187675135455,0.0,0.8866232274871073,2.8160567467501725,0.0014959135982669303,354099.15177918604,1555608.3709672827,4.393143454738773,1555608.3709672827,4.393143454738773,0.85,0.09577206739399136,4.027634451161993,1.2676653446024289,1.0,0.0,4.027634451160747,1.2848528060850701,1.285147847684503,3.1347049499266326,19352.313143766332,1973.386747132439,4632.441516551485,4632.441516551485,5.560513808926074,5.030354875445835,-2.387576581116323,7.417931456562158,3.4552222761635822,3.4552222761635822,0.9872063646181664,0.0,0.0,0.00022961870703536584,1.0000277956212855,0.00022961232481814273,199.05312866976737,0.0,1.276582821452043e-06,3.6178357159950902,0.05806498731049912,7.726564470868908e-05,0.00015235306232667676,0.0006136224425669537,0.09577206739398113,0.071895681097119,0.02387638629686213,0.0957720017320203,0.07189568109712667,0.023876386296864678,0.3762382447951286,0.3762382447951286,0.12494786906752464,0.0,4.735614038365952,4.608652711367313,5.1183392655942725,4.73524332954986,4.609419569843226,5.114535601611692,24845.742233693156,21118.88089863918,0.85,1.0651772343946087,0.6621173333407191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524433958774232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.32243795439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.423535132315,1538.5187675135455,0.3762382447951286,0.12494786906752464,6.112874298809886,3.4552222761635822
3764.0,-30.15869398258472,5.030282515099423,35.01266021290933,24.124935746099823,4.988183893964766,-26.644028559104775,-40.180079627875216,1.4735184704848991,-0.3053581832181749,-5.040307268971513,40.02489877592666,42314.34562388507,25758.683241569437,25758.683241569437,68073.02886545451,77470.43679569631,77470.43679569631,25758.683241569437,103229.12003726575,103229.12003726575,103229.12003726575,128074.77046835967,91698.69601117643,56542.6775771104,39062.24270451781,24845.65043109392,0.0,63907.89313561173,21118.802866429833,1538.5139128966014,0.0,0.8866233338888568,2.8160605629736892,0.0014959135982669303,354099.14420750807,1555607.0713102461,4.393139878357442,1555607.0713102461,4.393139878357442,0.85,0.09577180058122385,4.027634451161993,1.2676649258984254,1.0,0.0,4.027634451161598,1.2848530635175879,1.285148096975497,3.1347043218587154,19352.27552416351,1973.3829110005465,4632.441516551485,4632.441516551485,5.560498313801682,5.030282515099423,-2.3875666473718997,7.417849162471323,3.455250980068091,3.455250980068091,0.9872145657337403,0.0,0.0,0.00022961232481814273,1.0000276765528622,0.00022960597011637332,199.0533482483118,0.0,1.2704003061097812e-06,3.60031446751512,0.05806625771080523,7.726375615903482e-05,0.0001523485686591079,0.0006136043437166413,0.09577180058122174,0.07189540668730082,0.02387639389392092,0.09577184081450713,0.0718954066873024,0.023876393893921447,0.3762369952708438,0.3762369952708438,0.1249479707580915,0.0,4.735481570881177,4.608818370480435,5.117305524216704,4.734949085753328,4.609479970974121,5.1131695597907765,24845.65043109392,21118.802866429833,0.85,1.065174042289337,0.6621145456022869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524449957167245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30491670591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.41292001222,1538.5139128966014,0.3762369952708438,0.1249479707580915,6.112874298809886,3.455250980068091
3765.0,-30.158958395721783,5.03021054098303,35.012644764950856,24.124836141150467,4.988144812391406,-26.644270476462033,-40.1802952872589,1.473456893131682,-0.3054678678003597,-5.040317285611501,40.02487047206921,42314.09694965167,25758.636893967137,25758.636893967137,68072.7338436188,77470.19098256454,77470.19098256454,25758.636893967137,103228.82787653168,103228.82787653168,103228.82787653168,128074.40158473604,91698.54109936194,56542.51948670292,39062.24623628781,24845.573708204356,0.0,63907.81994449216,21118.7376519737,1538.5101454424716,0.0,0.8866233854322129,2.816060836907013,0.0014959135982669303,354099.00591268716,1555605.8502930703,4.393138145879595,1555605.8502930703,4.393138145879595,0.85,0.09577154089431404,4.027634451161993,1.2676644819183278,1.0,0.0,4.027634451162309,1.284853364736439,1.2851483900982303,3.134703586963932,19352.242831265503,1973.379577252732,4632.441516551485,4632.441516551485,5.560488308796303,5.03021054098303,-2.3875635263262605,7.41777406730929,3.455279742822667,3.455279742822667,0.9872227836636192,0.0,0.0,0.00022960597011637332,1.00002755650681,0.00022959964315224325,199.05356687440585,0.0,1.2649246643199329e-06,3.5847964986826897,0.05806752263546955,7.726186765205843e-05,0.0001523441024643149,0.0006135863555166274,0.09577154089430637,0.07189513817854315,0.023876402715763224,0.09577162117592779,0.07189513817854891,0.023876402715765136,0.37623574480320976,0.37623574480320976,0.12494806828974514,0.0,4.735359248256145,4.608991701057846,5.116289415497988,4.73484941781112,4.609666081165415,5.11220593894285,24845.573708204356,21118.7376519737,0.85,1.0651706458261934,0.6621114127567493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452446588702742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28939873708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.402318901268,1538.5101454424716,0.37623574480320976,0.12494806828974514,6.112874298809886,3.455279742822667
3766.0,-30.159221707607053,5.030138930259597,35.01262936142762,24.12474233368414,4.9881025332126425,-26.644511722255455,-40.180510841868795,1.4733925478609946,-0.30541190266865215,-5.040328017465397,40.02484087041462,42313.852583652544,25758.593286811978,25758.593286811978,68072.44587046452,77469.98138624143,77469.98138624143,25758.593286811978,103228.5746730534,103228.5746730534,103228.5746730534,128074.063823145,91698.4206655986,56542.3639798151,39062.28520642612,24845.489150091595,0.0,63907.77435651771,21118.665777577855,1538.505947693402,0.0,0.8866234380347127,2.8160588469043613,0.0014959135982669303,354098.857743306,1555604.5732902153,4.393136377801893,1555604.5732902153,4.393136377801893,0.85,0.09577127894590112,4.027634451161993,1.267664124756121,1.0,0.0,4.027634451160696,1.2848536788481295,1.2851486961524001,3.134702820614379,19352.217414684113,1973.3769854827199,4632.441516551485,4632.441516551485,5.560478895368199,5.030138930259597,-2.3875608410798153,7.417699771339413,3.455308501489387,3.455308501489387,0.9872310004255391,0.0,0.0,0.00022959964315224325,1.0000274417947501,0.0002295933426988569,199.05378459036788,0.0,1.259404777577485e-06,3.569153139654593,0.058068782040247124,7.725998010522067e-05,0.0001523396630470226,0.0006135684751665978,0.09577127894589917,0.07189486838632671,0.023876410559572455,0.0957712978718364,0.07189486838632818,0.023876410559572944,0.3762344941567379,0.3762344941567379,0.12494816287482194,0.0,4.735274998168563,4.609208186562398,5.115296062128039,4.734916114796761,4.610053834423013,5.1113022424855785,24845.489150091595,21118.665777577855,0.85,1.065166899581163,0.6621080613385047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524481747792073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.273755378046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.391732025335,1538.505947693402,0.3762344941567379,0.12494816287482194,6.112874298809886,3.455308501489387
3767.0,-30.159483727927785,5.030067529170667,35.01261395373546,24.12462931768971,4.988048326478595,-26.64475299827948,-40.18072636155409,1.4733175968302916,-0.30541484772805916,-5.0403457699036105,40.02480994193693,42313.61377657861,25758.56813067164,25758.56813067164,68072.18190725025,77469.74249337809,77469.74249337809,25758.56813067164,103228.31062404973,103228.31062404973,103228.31062404973,128073.71005812472,91698.26558502768,56542.20862948715,39062.28550615614,24845.399434074996,0.0,63907.684940231135,21118.589518963745,1538.501612644743,0.0,0.8866234596687016,2.8160568124070946,0.0014959135982669303,354098.6126443086,1555603.2390496216,4.393135650639282,1555603.2390496216,4.393135650639282,0.85,0.09577101893570036,4.027634451161993,1.267663715393283,1.0,0.0,4.0276344511617035,1.284854042525381,1.2851490518175714,3.1347019333384174,19352.184686171415,1973.3736481032172,4632.441516551485,4632.441516551485,5.56047346494015,5.030067529170667,-2.3875632829111413,7.417630812081809,3.4553372498227897,3.4553372498227897,0.9872392142350828,0.0,0.0,0.0002295933426988569,1.0000273072476478,0.00022958707330778935,199.05400123883464,0.0,1.2541290911899458e-06,3.5542018444323062,0.05807003616933831,7.725809290683092e-05,0.00015233524979202596,0.0006135507001887316,0.09577101893568668,0.07189460040986784,0.02387641852581885,0.09577096116288619,0.0718946004098781,0.023876418525822264,0.37623324610081504,0.37623324610081504,0.1249482558057226,0.0,4.735213217807029,4.609427854462581,5.114383401821669,4.734930922175579,4.610272954437107,5.110698971055058,24845.399434074996,21118.589518963745,0.85,1.0651642595239355,0.6621052509749319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524497542531272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.25880408283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.381158397377,1538.501612644743,0.37623324610081504,0.1249482558057226,6.112874298809886,3.4553372498227897
3768.0,-30.15974460326688,5.029996570466323,35.01259854790959,24.12452957304197,4.988009925827621,-26.64499166290502,-40.1809377252124,1.4732569854657689,-0.30554580207683557,-5.040352247081915,40.02477918091237,42313.362604876405,25758.515044521297,25758.515044521297,68071.8776493977,77469.49324584597,77469.49324584597,25758.515044521297,103228.00829036726,103228.00829036726,103228.00829036726,128073.31405587884,91698.1060870321,56542.04689194565,39062.28799454049,24845.30576551158,0.0,63907.59376005207,21118.509900684843,1538.496788447932,0.0,0.886623538155715,2.8160577796734474,0.0014959135982669303,354098.523217195,1555601.9120337365,4.393133012530442,1555601.9120337365,4.393133012530442,0.85,0.09577075400351096,4.027634451161993,1.267663256027736,1.0,0.0,4.0276344511607,1.2848543390490155,1.2851493403536158,3.1347012098998284,19352.15102539661,1973.3702156594366,4632.441516551485,4632.441516551485,5.560462005291895,5.029996570466323,-2.3875573610899146,7.417553931556237,3.4553659420447285,3.4553659420447285,0.9872474120127795,0.0,0.0,0.00022958707330778935,1.0000271879765315,0.00022958083146953128,199.0542169410007,0.0,1.2479473773258055e-06,3.536682867341333,0.05807128411671564,7.725624214209113e-05,0.00015233083116569822,0.0006135329035771072,0.09577075400350685,0.07189432843598166,0.023876425567525183,0.09577070223253828,0.07189432843598474,0.02387642556752621,0.3762320004547204,0.3762320004547204,0.12494835164642595,0.0,4.735134625863225,4.6096355911459455,5.113439207430247,4.734806445005063,4.610454289970903,5.109650126876147,24845.30576551158,21118.509900684843,0.85,1.0651610183444065,0.6621022654012991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524513259828675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24128510574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.370601866696,1538.496788447932,0.3762320004547204,0.12494835164642595,6.112874298809886,3.4553659420447285
3769.0,-30.16000441168336,5.029926077666509,35.01258321325341,24.124434228893392,4.987976739791509,-26.645228845720673,-40.18114887932313,1.473201173828832,-0.30570792632835264,-5.040357133918785,40.02475044222474,42313.11510126455,25758.459135977657,25758.459135977657,68071.57423724221,77469.24075398182,77469.24075398182,25758.459135977657,103227.69988995948,103227.69988995948,103227.69988995948,128072.92350667366,91697.94502499694,56541.89052418773,39062.2827786769,24845.22361671419,0.0,63907.50639539109,21118.44007420706,1538.492587960966,0.0,0.8866236174171666,2.8160593429565464,0.0014959135982669303,354098.4557471293,1555600.672261271,4.393130348391479,1555600.672261271,4.393130348391479,0.85,0.09577049162442873,4.027634451161993,1.2676628955686469,1.0,0.0,4.02763445116212,1.2848546130598324,1.285149606407073,3.134700541386807,19352.11703454378,1973.3667495570637,4632.441516551485,4632.441516551485,5.560449936376738,5.029926077666509,-2.387550130876085,7.4174762085425945,3.4553946487175358,3.4553946487175358,0.987255613919296,0.0,0.0,0.00022958083146953128,1.0000270768399846,0.0002295746153144079,199.0544317614031,0.0,1.2424642267313564e-06,3.521143618556664,0.05807252658094237,7.725439325314442e-05,0.00015232643821638686,0.0006135152103831185,0.09577049162442418,0.07189405847087083,0.023876433153553357,0.09577050248100243,0.07189405847087424,0.02387643315355449,0.37623075615910645,0.37623075615910645,0.12494844729346344,0.0,4.735039701046389,4.609832211264461,5.112462952572173,4.734649207590451,4.6106094512965115,5.108548663133092,24845.22361671419,21118.44007420706,0.85,1.0651577267948515,0.6620992976861965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524528908476615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22574585695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.360059539807,1538.492587960966,0.37623075615910645,0.12494844729346344,6.112874298809886,3.4553946487175358
3770.0,-30.16026315530245,5.029855921802697,35.01256793904303,24.124334973190003,4.987935203407375,-26.645465905179915,-40.181359998509265,1.4731379532848545,-0.30574855332173456,-5.040367701285101,40.0247215335169,42312.87208449056,25758.41870365753,25758.41870365753,68071.2907881481,77469.00607232944,77469.00607232944,25758.41870365753,103227.42477598698,103227.42477598698,103227.42477598698,128072.56744319899,91697.79796265546,56541.734833353636,39062.29236589091,24845.14266721202,0.0,63907.435033102935,21118.371267130216,1538.4885886839195,0.0,0.8866236683462755,2.816058643583836,0.0014959135982669303,354098.3098489248,1555599.4251549758,4.393128636560475,1555599.4251549758,4.393128636560475,0.85,0.09577023168412752,4.027634451161993,1.2676624318072576,1.0,0.0,4.027634451160547,1.2848549216811176,1.2851499071119423,3.1346997884338523,19352.0859982142,1973.3635847322175,4632.441516551485,4632.441516551485,5.560441208296743,5.029855921802697,-2.3875469737228,7.4174028955254965,3.4554233776737027,3.4554233776737027,0.9872638221924864,0.0,0.0,0.0002295746153144079,1.0000269659242182,0.00022956842478966214,199.05464570179404,0.0,1.237353225825472e-06,3.5066590419893875,0.058073763934168195,7.725254471089992e-05,0.000152322070603508,0.0006134976192350183,0.09577023168412066,0.07189379075406316,0.023876440930057495,0.0957702352442321,0.0718937907540683,0.023876440930059202,0.37622951240796326,0.37622951240796326,0.12494854021110366,0.0,4.7349598994663324,4.610039841583728,5.111514252804568,4.734619147963372,4.610850379361352,5.107699358355319,24845.14266721202,21118.371267130216,0.85,1.0651544808970717,0.6620962343829514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524544493157057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21126128038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.349529891088,1538.4885886839195,0.37622951240796326,0.12494854021110366,6.112874298809886,3.4554233776737027
3771.0,-30.16052075442228,5.029786134537822,35.01255269707853,24.12423019940036,4.987894954652343,-26.64570180561676,-40.18156713629139,1.473076005846802,-0.30590739616258134,-5.040376439736732,40.02469192432039,42312.61759176858,25758.37447178499,25758.37447178499,68070.99206355357,77468.74398149081,77468.74398149081,25758.37447178499,103227.1184532758,103227.1184532758,103227.1184532758,128072.17498674954,91697.62355059422,56541.56770423341,39062.284273734236,24845.05653347373,0.0,63907.34080720796,21118.29805345267,1538.4842461626447,0.0,0.8866237311346907,2.8160597138569488,0.0014959135982669303,354098.1892016422,1555598.1478307527,4.393126526114239,1555598.1478307527,4.393126526114239,0.85,0.0957699696406057,4.027634451161993,1.2676619938714433,1.0,0.0,4.027634451161864,1.2848552242932458,1.285150201839204,3.134699050141976,19352.049189945265,1973.359831333357,4632.441516551485,4632.441516551485,5.5604316600115915,5.029786134537822,-2.3875423890919314,7.417328523629754,3.45545209078423,3.45545209078423,0.9872720259383515,0.0,0.0,0.00022956842478966214,1.0000268467012112,0.0002295622618002102,199.05485869626733,0.0,1.2322527099754388e-06,3.492204180070394,0.05807499618687817,7.72507310692468e-05,0.00015231769372041533,0.0006134799907498856,0.09576996964060094,0.07189352168405688,0.023876447956544068,0.0957700081047827,0.07189352168406045,0.02387644795654525,0.37622826989142893,0.37622826989142893,0.12494863196606498,0.0,4.734865342585181,4.610224864443126,5.110574508843115,4.734469043574165,4.610948430855387,5.106798921779614,24845.05653347373,21118.29805345267,0.85,1.0651513770367362,0.6620932283728544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524560013997094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19680641846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.33901291353,1538.4842461626447,0.37622826989142893,0.12494863196606498,6.112874298809886,3.45545209078423
3772.0,-30.160777301286,5.0297166650500085,35.012537479985646,24.124136426858627,4.987851437427039,-26.64593708572574,-40.18178174793718,1.473011221866796,-0.30581020489540833,-5.040387254349482,40.02466216482642,42312.398583700764,25758.336338537632,25758.336338537632,68070.7349222384,77468.53973404595,77468.53973404595,25758.336338537632,103226.87607258357,103226.87607258357,103226.87607258357,128071.8462827106,91697.50523409413,56541.434337218234,39062.30099652878,24844.97021012702,0.0,63907.2712066558,21118.224678607967,1538.4799462023661,0.0,0.8866237838875337,2.8160571715357223,0.0014959135982669303,354098.03988992196,1555596.864023579,4.393124752984133,1555596.864023579,4.393124752984133,0.85,0.09576970825968109,4.027634451161993,1.2676616438524801,1.0,0.0,4.027634451161894,1.2848555401197368,1.285150509819239,3.1346982796109937,19352.02422019533,1973.3572851274728,4632.441516551485,4632.441516551485,5.56042342822988,5.0297166650500085,-2.387539256357714,7.4172559214077225,3.455480798162331,3.455480798162331,0.9872802280463803,0.0,0.0,0.0002295622618002102,1.0000267370910934,0.0002295561241372081,199.0550708210886,0.0,1.2267729945034882e-06,3.4766746664228854,0.05807622295987267,7.724885203001391e-05,0.0001523134097701963,0.0006134627365643963,0.09576970825967232,0.07189325324603878,0.023876455013633544,0.09576965967186378,0.07189325324604535,0.02387645501363573,0.37622702712948264,0.37622702712948264,0.12494872270173558,0.0,4.734812083830775,4.610455385966759,5.109663400713259,4.73457704945406,4.611357021262791,5.105998399266639,24844.97021012702,21118.224678607967,0.85,1.0651485134159346,0.6620905224833636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524575466215373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18127690482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.328510239318,1538.4799462023661,0.37622702712948264,0.12494872270173558,6.112874298809886,3.455480798162331
3773.0,-30.161032542176702,5.029647551487386,35.01252228324496,24.124026449304097,4.987810608136789,-26.646170921500005,-40.18198479954151,1.4729489874600596,-0.3060392669682983,-5.040395955497891,40.024632323439235,42312.13726794542,25758.293627514715,25758.293627514715,68070.43089546013,77468.25891524895,77468.25891524895,25758.293627514715,103226.55254276367,103226.55254276367,103226.55254276367,128071.43497841866,91697.3109070304,56541.25915384904,39062.27972575707,24844.88243565498,0.0,63907.16216141205,21118.150070306732,1538.4755058327821,0.0,0.8866238477076311,2.8160591704477627,0.0014959135982669303,354097.91975773737,1555595.576684386,4.393122607861338,1555595.576684386,4.393122607861338,0.85,0.09576944615610125,4.027634451161993,1.2676611636066815,1.0,0.0,4.02763445116229,1.2848558439655957,1.2851508058484304,3.134697538309862,19351.983209024584,1973.3531031519005,4632.441516551485,4632.441516551485,5.560414208248848,5.029647551487386,-2.387534494613837,7.417182046101223,3.45550948509107,3.45550948509107,0.9872884243117344,0.0,0.0,0.0002295561241372081,1.0000266010377057,0.00022955001786852743,199.05528186646748,0.0,1.221732943559913e-06,3.4623911620487933,0.058077444692816234,7.72470742440035e-05,0.00015230904989320458,0.0006134451765736216,0.09576944615609667,0.07189298435126248,0.02387646180483419,0.09576945813415803,0.07189298435126591,0.023876461804835332,0.3762257870548077,0.3762257870548077,0.12494881373271809,0.0,4.734724602653557,4.610638014484323,5.108759335382388,4.734356688529601,4.61135207393454,5.1051265315121555,24844.88243565498,21118.150070306732,0.85,1.0651455735670565,0.6620875632229845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524590855344741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.166993400446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.318020058668,1538.4755058327821,0.3762257870548077,0.12494881373271809,6.112874298809886,3.45550948509107
3774.0,-30.16128661697019,5.029578897817331,35.01250714059328,24.12393606444823,4.987778600824983,-26.64640282538114,-40.1821913086809,1.472894809235876,-0.3061302515231432,-5.04039933311163,40.02460350541062,42311.89544767271,25758.23844040668,25758.23844040668,68070.13388807939,77468.02179487818,77468.02179487818,25758.23844040668,103226.26023528486,103226.26023528486,103226.26023528486,128071.05868466897,91697.16337935395,56541.1066052514,39062.28530455839,24844.798449384107,0.0,63907.0837539425,21118.07868197649,1538.4711639074249,0.0,0.8866239349477532,2.816059973597739,0.0014959135982669303,354097.87312480796,1555594.333493019,4.393119675544401,1555594.333493019,4.393119675544401,0.85,0.09576918264192869,4.027634451161993,1.2676607355615128,1.0,0.0,4.027634451162843,1.2848561100549445,1.28515106415278,3.1346968891246187,19351.952074489785,1973.3499283129088,4632.441516551485,4632.441516551485,5.560402295069191,5.029578897817331,-2.3875256997609045,7.417104597578235,3.4555381636080953,3.4555381636080953,0.9872966181737415,0.0,0.0,0.00022955001786852743,1.0000264795614917,0.00022954393964566252,199.05549194805428,0.0,1.2154850333817729e-06,3.4446845846039444,0.058078660177849614,7.724526622489309e-05,0.00015230475164363435,0.0006134278647955729,0.09576918264192519,0.0718927143609048,0.02387646828102038,0.09576922458812073,0.07189271436090744,0.023876468281021253,0.37622454637812175,0.37622454637812175,0.12494890481980782,0.0,4.734635078466226,4.610829658127216,5.107819868394074,4.734269081588479,4.611589846363074,5.104055603423092,24844.798449384107,21118.07868197649,0.85,1.0651422329043465,0.662084591601513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45246061661654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.149286823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.307547489449,1538.4711639074249,0.37622454637812175,0.12494890481980782,6.112874298809886,3.4555381636080953
3775.0,-30.161539608128756,5.029510504652205,35.012492040433756,24.123831989150517,4.9877335053140675,-26.6466350627418,-40.18239788766948,1.4728289599271216,-0.30615756394161053,-5.040411769191567,40.02457445777591,42311.658469107686,25758.207179815097,25758.207179815097,68069.86564892279,77467.78212854711,77467.78212854711,25758.207179815097,103225.98930836222,103225.98930836222,103225.98930836222,128070.70615905459,91697.00756961414,56540.95318486204,39062.28264972456,24844.716850692374,0.0,63906.99950041693,21118.009323088518,1538.4671677484691,0.0,0.8866239768572511,2.8160588807254796,0.0014959135982669303,354097.70142645965,1555593.0803973516,4.393118266881557,1555593.0803973516,4.393118266881557,0.85,0.09576892326698197,4.027634451161993,1.2676603141101084,1.0,0.0,4.027634451161218,1.284856430691072,1.2851513770524627,3.1346961068605093,19351.91919209183,1973.3465752414772,4632.441516551485,4632.441516551485,5.5603955468800415,5.029510504652205,-2.387523484753234,7.4170339894054385,3.4555668656701077,3.4555668656701077,0.9873048187628879,0.0,0.0,0.00022954393964566252,1.0000263666788454,0.00022953788749390013,199.05570113402757,0.0,1.2099036425449557e-06,3.4288669229724045,0.05807987008149216,7.724345763338638e-05,0.00015230048201227614,0.0006134106682812208,0.09576892326697437,0.07189244787488613,0.023876475392088235,0.09576894318910638,0.07189244787489184,0.023876475392090132,0.376223305888497,0.376223305888497,0.12494899320137257,0.0,4.734563914244234,4.6110278688002495,5.106934365625591,4.734254205249954,4.611797193283962,5.103368695252698,24844.716850692374,21118.009323088518,0.85,1.0651394398273806,0.6620817563001318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452462140706746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13346916137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.297089773012,1538.4671677484691,0.376223305888497,0.12494899320137257,6.112874298809886,3.4555668656701077
3776.0,-30.161791512920434,5.029442494746493,35.01247695689126,24.12374251233416,4.987695667305025,-26.646865596383474,-40.18260041540486,1.4727697507680408,-0.30610342716153127,-5.04041811881045,40.02454474145963,42311.40943179234,25758.161188685397,25758.161188685397,68069.57062047774,77467.57221417478,77467.57221417478,25758.161188685397,103225.73340286018,103225.73340286018,103225.73340286018,128070.3617697554,91696.88401171629,56540.790204878744,39062.32645204172,24844.62836689522,0.0,63906.95481893694,21117.934111860937,1538.4626380403245,0.0,0.8866240522076204,2.8160574265758602,0.0014959135982669303,354097.6137606703,1555591.7984559967,4.393115734203732,1555591.7984559967,4.393115734203732,0.85,0.09576865970429621,4.027634451161993,1.2676599206821995,1.0,0.0,4.027634451160114,1.2848567202067487,1.285151658858047,3.13469540052209,19351.893116186868,1973.3439162391712,4632.441516551485,4632.441516551485,5.560385618826006,5.029442494746493,-2.3875167229792083,7.416959217725701,3.4555955318949905,3.4555955318949905,0.9873130091128545,0.0,0.0,0.00022953788749390013,1.0000262535107947,0.00022953186147669713,199.05590942212353,0.0,1.2047153124314504e-06,3.41416319543073,0.05808107479680459,7.724168454846055e-05,0.0001522962029454396,0.0006133934337642111,0.09576865970429009,0.07189217820815094,0.023876481496139152,0.09576861990282863,0.07189217820815554,0.023876481496140675,0.37622206607468345,0.37622206607468345,0.12494908206603535,0.0,4.734516773217251,4.611260741772014,5.106040792032729,4.734314691648933,4.612180227172303,5.102454435014636,24844.62836689522,21117.934111860937,0.85,1.0651355680040528,0.6620783223308052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524636582997081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11876543383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.286645296237,1538.4626380403245,0.37622206607468345,0.12494908206603535,6.112874298809886,3.4555955318949905
3777.0,-30.162042285301933,5.0293747862159925,35.01246190078012,24.123637948092096,4.98765334905904,-26.64709555876851,-40.18280661022288,1.4727066225255665,-0.30619797779121427,-5.040428006936757,40.02451537336836,42311.18057908628,25758.12502366012,25758.12502366012,68069.3056027464,77467.31936834186,77467.31936834186,25758.12502366012,103225.44439200198,103225.44439200198,103225.44439200198,128069.98784557157,91696.7152513521,56540.64512591352,39062.300139376195,24844.543453569586,0.0,63906.84359294578,21117.861935534147,1538.4583902238085,0.0,0.8866241082632472,2.816057516317887,0.0014959135982669303,354097.4772406377,1555590.5315376094,4.393113850061294,1555590.5315376094,4.393113850061294,0.85,0.09576839903891403,4.027634451161993,1.2676595431892204,1.0,0.0,4.027634451163413,1.2848570280045066,1.285151958983486,3.134694649580783,19351.857500663336,1973.3402844664934,4632.441516551485,4632.441516551485,5.560377811922205,5.0293747862159925,-2.387512486940229,7.416887273156222,3.4556241997478545,3.4556241997478545,0.9873211999279584,0.0,0.0,0.00022953186147669713,1.0000261355433329,0.0002295258626935667,199.05611677426603,0.0,1.1995143345363961e-06,3.399423624076147,0.058082274311139125,7.723987939770575e-05,0.00015229198207899138,0.0006133764336570905,0.09576839903890817,0.07189191094815772,0.02387648809075045,0.09576836458489613,0.07189191094816212,0.02387648809075191,0.37622082903650544,0.37622082903650544,0.12494917023721135,0.0,4.734463467169405,4.611476100800019,5.105175314053952,4.734230029145522,4.612318837738087,5.101694596148263,24844.543453569586,21117.861935534147,0.85,1.0651332748697995,0.6620758936020541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524651693790007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.10402586247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.276214149973,1538.4583902238085,0.37622082903650544,0.12494917023721135,6.112874298809886,3.4556241997478545
3778.0,-30.1622919481093,5.029307559050978,35.012446894403766,24.12354703936728,4.987624311498498,-26.647323194237952,-40.18300491208208,1.4726555576271665,-0.3063533467039292,-5.040429005078832,40.02448670977326,42310.92370918768,25758.067259801708,25758.067259801708,68068.99096898938,77467.06801694178,77467.06801694178,25758.067259801708,103225.13527674349,103225.13527674349,103225.13527674349,128069.5941194625,91696.55291424257,56540.47696485299,39062.30661043286,24844.458842719025,0.0,63906.765453151886,21117.79001631117,1538.45395379376,0.0,0.8866242070695592,2.816059444842622,0.0014959135982669303,354097.4634598302,1555589.2950114366,4.393110528982671,1555589.2950114366,4.393110528982671,0.85,0.09576813495602715,4.027634451161993,1.2676590645918626,1.0,0.0,4.027634451161258,1.2848572793062616,1.2851522026349445,3.134694036474347,19351.823240716272,1973.3367909241456,4632.441516551485,4632.441516551485,5.560365342502308,5.029307559050978,-2.3875015996870985,7.416809158738077,3.455652845165731,3.455652845165731,0.9873293843330659,0.0,0.0,0.0002295258626935667,1.0000260199551745,0.00022951989059630173,199.05632320933194,0.0,1.1940944753119062e-06,3.384063743033942,0.05808346840561444,7.723814338334974e-05,0.00015228771931021697,0.0006133592647827174,0.09576813495602353,0.07189164110586052,0.023876493850163005,0.09576816467655916,0.07189164110586324,0.02387649385016391,0.3762195933115719,0.3762195933115719,0.12494925896234946,0.0,4.734386578727822,4.611676815203907,5.1042592948414836,4.734075658374877,4.612477786812633,5.100593352606268,24844.458842719025,21117.79001631117,0.85,1.065129653900082,0.662072683684868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524666736683873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08866598143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.265797292832,1538.45395379376,0.3762195933115719,0.12494925896234946,6.112874298809886,3.455652845165731
3779.0,-30.162540537634676,5.0292407261270045,35.012431969511276,24.12346196305009,4.987591581868049,-26.64755023287869,-40.183210687804944,1.4726012771121,-0.30632269553535707,-5.040433647866667,40.02445907040361,42310.702430252735,25758.019950876893,25758.019950876893,68068.72238112963,77466.85520374721,77466.85520374721,25758.019950876893,103224.87515462411,103224.87515462411,103224.87515462411,128069.25700242945,91696.42718723556,56540.34247661139,39062.316345137966,24844.381847805347,0.0,63906.69819294331,21117.724570634546,1538.450042138338,0.0,0.8866242835900293,2.8160584991655218,0.0014959135982669303,354097.3993593753,1555588.10267029,4.393107956976311,1555588.10267029,4.393107956976311,0.85,0.09576787394984122,4.027634451161993,1.2676586799556393,1.0,0.0,4.027634451162641,1.2848575455976814,1.2851524613137943,3.1346933867975575,19351.79670703819,1973.3340852419726,4632.441516551485,4632.441516551485,5.560355129977303,5.0292407261270045,-2.3874932604074606,7.4167339865344655,3.4556815229479785,3.4556815229479785,0.9873375779851367,0.0,0.0,0.00022951989059630173,1.0000259081487692,0.00022951394431488782,199.0565287573248,0.0,1.1887837234166473e-06,3.3690130721627787,0.058084657189337856,7.723634197791885e-05,0.0001522835486183829,0.0006133424667606013,0.09576787394983574,0.07189137404685213,0.02387649990298362,0.0957678972824309,0.07189137404685624,0.023876499902984984,0.37621835789236613,0.37621835789236613,0.12494934448750376,0.0,4.73433350531019,4.611909823229155,5.1033415274803815,4.734110952331321,4.612833076841639,5.099661649431312,24844.381847805347,21117.724570634546,0.85,1.0651265721101812,0.6620699179687045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524681713048126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07361531056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.25539430508,1538.450042138338,0.37621835789236613,0.12494934448750376,6.112874298809886,3.4556815229479785
3780.0,-30.162787897541193,5.029174026799383,35.012417049741764,24.123353731725388,4.987538773199839,-26.64777817267894,-40.18341279644517,1.4725290483376203,-0.3062393342050882,-5.040450374867922,40.02442936983087,42310.471293844595,25758.003919314484,25758.003919314484,68068.47521315908,77466.63004793854,77466.63004793854,25758.003919314484,103224.63396725303,103224.63396725303,103224.63396725303,128068.93129033381,91696.28049236165,56540.18946286171,39062.32336611104,24844.297323080784,0.0,63906.62068919183,21117.652724618667,1538.4459755268686,0.0,0.8866243059992202,2.816055448388057,0.0014959135982669303,354097.16841881396,1555586.8214111957,4.393107203758548,1555586.8214111957,4.393107203758548,0.85,0.09576761614511224,4.027634451161993,1.2676582733402029,1.0,0.0,4.027634451162249,1.284857895809199,1.2851528039651723,3.134692532379546,19351.7657482597,1973.3309283251365,4632.441516551485,4632.441516551485,5.560351669261752,5.029174026799383,-2.387493779896648,7.416667806696031,3.455710207614331,3.455710207614331,0.9873457736040946,0.0,0.0,0.00022951394431488782,1.0000257800479113,0.00022950802758694058,199.05673328897115,0.0,1.183646137265465e-06,3.354453153010328,0.05808584083547512,7.723457271273852e-05,0.0001522793716021493,0.0006133256432661158,0.0957676161451024,0.07189110997258419,0.023876506172518214,0.09576754280810502,0.07189110997259157,0.023876506172520667,0.37621712481069847,0.37621712481069847,0.12494942673593719,0.0,4.734315640486045,4.612155340482502,5.102527483882227,4.734211040662842,4.613105776374027,5.099239471957958,24844.297323080784,21117.652724618667,0.85,1.065123996216422,0.6620671041208775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524696625059421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05905539141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.245004496654,1538.4459755268686,0.37621712481069847,0.12494942673593719,6.112874298809886,3.455710207614331
3781.0,-30.163034117578107,5.029107784123197,35.012402128501115,24.123257933557056,4.987507097789865,-26.64800297290612,-40.18361064428461,1.4724759531179552,-0.3064161020466827,-5.0404515993629735,40.02439948744171,42310.227452274776,25757.94912114229,25757.94912114229,68068.17657341706,77466.3695467475,77466.3695467475,25757.94912114229,103224.31866788979,103224.31866788979,103224.31866788979,128068.52358536348,91696.106548188,56540.03186462886,39062.30520395461,24844.204917473693,0.0,63906.510121428306,21117.57417985264,1538.441094018629,0.0,0.8866244080695471,2.816057632147086,0.0014959135982669303,354097.1515128847,1555585.5323094935,4.393103772970876,1555585.5323094935,4.393103772970876,0.85,0.09576735063884498,4.027634451161993,1.2676578689226883,1.0,0.0,4.027634451162789,1.2848581564409562,1.2851530570541994,3.1346918965113617,19351.72903873469,1973.3271849953544,4632.441516551485,4632.441516551485,5.560339840041242,5.029107784123197,-2.3874828341700742,7.416590618293272,3.4557388211940436,3.4557388211940436,0.9873539489125839,0.0,0.0,0.00022950802758694058,1.0000256613001632,0.0002295021382636825,199.05693687847545,0.0,1.177764536937142e-06,3.3377846976798606,0.05808701860001206,7.72328407830317e-05,0.00015227518680390888,0.0006133087884285515,0.0957673506388444,0.07189083981076681,0.023876510828077586,0.09576732422582904,0.07189083981076724,0.02387651082807773,0.3762158945132932,0.3762158945132932,0.12494951204372397,0.0,4.734260365920363,4.612367687275935,5.101663243318228,4.734035497316313,4.613214760527626,5.098203980561493,24844.204917473693,21117.57417985264,0.85,1.0651211659669915,0.6620644339971219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452471146333925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.042386936075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.23463103527,1538.441094018629,0.3762158945132932,0.12494951204372397,6.112874298809886,3.4557388211940436
3782.0,-30.163279157226015,5.029041940569563,35.01238727793979,24.12317261276769,4.98747541102431,-26.648226711872358,-40.183808317501075,1.4724229656706664,-0.3064080793801054,-5.0404550839862985,40.024371703642,42309.98802456417,25757.901226436137,25757.901226436137,68067.8892510003,77466.15159988764,77466.15159988764,25757.901226436137,103224.05282632378,103224.05282632378,103224.05282632378,128068.17896229782,91695.97467680517,56539.87818764347,39062.329432401886,24844.126135974053,0.0,63906.45556837594,21117.507215577945,1538.437050801739,0.0,0.8866244910155762,2.816057119584982,0.0014959135982669303,354097.1034026129,1555584.3337399368,4.39310098498947,1555584.3337399368,4.39310098498947,0.85,0.0957670895585777,4.027634451161993,1.2676574216457088,1.0,0.0,4.027634451160654,1.2848584165119932,1.2851533096175873,3.1346912620114344,19351.701208335293,1973.3243470844063,4632.441516551485,4632.441516551485,5.560329501064272,5.029041940569563,-2.3874734212580644,7.416515361827628,3.4557674613647267,3.4557674613647267,0.9873621318184933,0.0,0.0,0.0002295021382636825,1.0000255383286967,0.00022949627731231784,199.0571394923288,0.0,1.172310648038981e-06,3.322328376542472,0.058088190910660094,7.723111041780784e-05,0.0001522710278458747,0.0006132920376658921,0.09576708955857197,0.0718905731531687,0.023876516405403274,0.09576706406554726,0.071890573153173,0.0238765164054047,0.37621466459463476,0.37621466459463476,0.12494959621101509,0.0,4.734219302830297,4.612603279663006,5.100785969025196,4.734047004606168,4.613539061132144,5.097270266770522,24844.126135974053,21117.507215577945,0.85,1.0651175792118825,0.6620612526272108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524726233270948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.026930614935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.224272163947,1538.437050801739,0.37621466459463476,0.12494959621101509,6.112874298809886,3.4557674613647267
3783.0,-30.163523115373636,5.028976326476699,35.01237245748627,24.123068223148607,4.987431242425428,-26.64845072555485,-40.18400606056673,1.4723588526066678,-0.30644289408854775,-5.040466283937963,40.02434287946748,42309.75339296908,25757.87369114362,25757.87369114362,68067.6270841127,77465.90697200122,77465.90697200122,25757.87369114362,103223.78066314483,103223.78066314483,103223.78066314483,128067.82484092019,91695.81063483252,56539.72384430581,39062.31865614079,24844.04417777535,0.0,63906.362833916144,21117.437551109047,1538.433000089122,0.0,0.8866245384145344,2.8160562698294536,0.0014959135982669303,354096.94877109124,1555583.090290234,4.393099391816146,1555583.090290234,4.393099391816146,0.85,0.0957668309929143,4.027634451161993,1.267656972170808,1.0,0.0,4.027634451161838,1.284858728577276,1.2851536142236069,3.134690500660561,19351.666588590517,1973.3208168529027,4632.441516551485,4632.441516551485,5.560323557051288,5.028976326476699,-2.387469620748393,7.4164459472250925,3.4557961115329188,3.4557961115329188,0.9873703175808339,0.0,0.0,0.00022949627731231784,1.0000254256629457,0.00022949044236568098,199.05734121229327,0.0,1.166664213354588e-06,3.3063263806469023,0.05808935757487345,7.722937947700925e-05,0.0001522668978353086,0.0006132754034930524,0.09576683099290995,0.0718903087986229,0.02387652219428705,0.09576678813208625,0.07189030879862618,0.02387652219428813,0.37621343653077105,0.37621343653077105,0.12494967809903643,0.0,4.734184650766224,4.612828245185369,5.09996653315261,4.734023389849426,4.61370692681669,5.096667482728435,24844.04417777535,21117.437551109047,0.85,1.0651150224432442,0.6620585418532786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524740932423483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.01092861904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.213928732413,1538.433000089122,0.37621343653077105,0.12494967809903643,6.112874298809886,3.4557961115329188
3784.0,-30.16376605685536,5.028911287357091,35.01235769457717,24.12299149380999,4.987411406833758,-26.648671390627385,-40.184199472982414,1.4723167406058097,-0.3065483603720054,-5.0404607632188965,40.024314914658824,42309.50540254364,25757.804694353035,25757.804694353035,68067.31009689668,77465.6758684165,77465.6758684165,25757.804694353035,103223.48056276953,103223.48056276953,103223.48056276953,128067.44063411716,91695.66955814474,56539.56560089113,39062.33773028179,24843.960071347625,0.0,63906.297801629415,21117.36606064548,1538.428440287928,0.0,0.8866246679085461,2.816058302818245,0.0014959135982669303,354097.024992591,1555581.8839135384,4.39309503926526,1555581.8839135384,4.39309503926526,0.85,0.09576656499051839,4.027634451161993,1.2676565721491353,1.0,0.0,4.027634451161274,1.2848589376539408,1.285153815850783,3.134689990572943,19351.636815485217,1973.3177808410842,4632.441516551485,4632.441516551485,5.560308662790814,5.028911287357091,-2.3874533954910526,7.416364682848144,3.4558247211825206,3.4558247211825206,0.9873784917664344,0.0,0.0,0.00022949044236568098,1.0000253197537736,0.0002294846318713072,199.05754209197352,0.0,1.1614889636499495e-06,3.291659722983957,0.058090519063837096,7.722768647918476e-05,0.0001522627558864962,0.0006132587212373206,0.09576656499051403,0.07189003875111229,0.023876526239401744,0.09576658740989832,0.07189003875111556,0.02387652623940283,0.3762122094631082,0.3762122094631082,0.12494976108765657,0.0,4.7341283952831645,4.613055529057931,5.099053323120756,4.733912402846897,4.613975108282432,5.095411035787322,24843.960071347625,21117.36606064548,0.85,1.0651111461374807,0.6620553350450051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524755566728482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99626196138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.20359879895,1538.428440287928,0.3762122094631082,0.12494976108765657,6.112874298809886,3.4558247211825206
3785.0,-30.164007776712115,5.028846304675755,35.01234296749172,24.122872889880114,4.987357117442264,-26.648894401725794,-40.184397041425086,1.4722437424559005,-0.30658782194120704,-5.04047941436192,40.02428643227515,42309.27975634201,25757.797921760284,25757.797921760284,68067.0776781023,77465.4146946636,77465.4146946636,25757.797921760284,103223.21261642389,103223.21261642389,103223.21261642389,128067.0957852487,91695.48396917726,56539.41520349903,39062.29862853137,24843.88316882481,0.0,63906.18179735618,21117.30069350109,1538.424849399113,0.0,0.8866246760968003,2.816056644021181,0.0014959135982669303,354096.7674866774,1555580.6552098515,4.393094764041806,1555580.6552098515,4.393094764041806,0.85,0.09576631065237223,4.027634451161993,1.2676561309164391,1.0,0.0,4.027634451161703,1.284859291185406,1.2851541619973281,3.1346891280570603,19351.59764841972,1973.313786911914,4632.441516551485,4632.441516551485,5.5603072007987455,5.028846304675755,-2.387454893467326,7.416301198143081,3.4558533949255668,3.4558533949255668,0.9873866842644476,0.0,0.0,0.0002294846318713072,1.0000251924824926,0.00022947885072937776,199.05774196189108,0.0,1.156622728385518e-06,3.277868812244558,0.05809167568656548,7.722595713781583e-05,0.00015225867473349136,0.0006132422838448779,0.09576631065236078,0.07188977827971486,0.023876532372645923,0.09576630835175605,0.07188977827972345,0.023876532372648775,0.3762109834830296,0.3762109834830296,0.12494983872149952,0.0,4.734088384681513,4.613258435088028,5.098278954077671,4.7338915924207186,4.614034785535182,5.095145974241689,24843.88316882481,21117.30069350109,0.85,1.065109442681776,0.6620530059283304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524770140074807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98247105064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.193281100754,1538.424849399113,0.3762109834830296,0.12494983872149952,6.112874298809886,3.4558533949255668
